DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-09 09:01:25,235.23,567.5205,99500.81,133497.847215,89001.48324822109,0.7453364385700743,240.5,662.0931,118425.43,159233.39055,106445.71478159152,0.7437223410928618,241.17,505.7225,91859.07,121965.095325,80233.38292987175,0.753158678351568,309785.31,275680.58095968433,414688.7037406073,0.7470309830136448,238.96666666666667,578.4453666666667,1.5636769423908545,14.460783706395553,309.78531,25.555764999999997,40881.8907272334
2017-09-09 09:01:36,234.36,439.9406,75424.7,103104.47901600001,70296.85784635604,0.7315365997659073,240.34,491.0513,82416.69,118019.269442,84475.06832827834,0.6983324874799643,239.21,364.7441,62360.99,87250.436161,61022.5002478974,0.7147355674523801,220202.38,215794.42642253177,308312.0539853962,0.7142191722754709,237.97000000000003,431.912,1.5169979409169279,15.551292855952134,220.20238,0.8097034152777777,40882.70043064868
2017-09-09 09:06:36,240.81,491.57,84303.17,118374.9717,83099.9967083447,0.7121705609666473,245.17,565.3164,97473.38,138598.621788,98531.81289770662,0.7032781332349393,245.43,448.1431,78033.97,109987.761033,77511.33532001247,0.7094786662362116,259810.52,259143.14492606377,366955.95902620425,0.708015535950043,243.80333333333337,501.67650000000003,1.22776554873465,12.685445700566003,259.81052,20.0005375,40902.700968148674
2017-09-09 09:11:36,237.41,588.8006,102240.61,139787.150446,95327.3575456728,0.7314020614469546,242.66,665.1574,117733.32,161407.094684,110413.38494995679,0.7294184944626891,242.66,558.7653,97067.7,135589.987698,94670.51484307981,0.715891354870532,317041.63,300411.25733870943,436763.4585091582,0.7258886333627477,240.91,604.2411000000001,1.452824706321863,10.081455895668132,317.04163,24.03550625,40926.73647439868
2017-09-09 09:16:36,236.06,588.7654,103324.38,138983.960324,92954.90156499982,0.7434266498028245,241.42,667.7143,118654.35,161199.58630599998,109116.68915112407,0.7360710577430533,241.3,570.9623,99394.91,137773.20299000002,95404.96490338251,0.7214386240785472,321373.64,297476.5556195064,437919.304929681,0.7338649755383693,239.59333333333333,609.1473333333333,1.4747210551211767,9.614581475089219,321.37364,26.600636249999997,40953.337110648674
2017-09-09 09:21:36,234.6,639.8616,113666.01,150111.53136,98048.50849413348,0.7572103819752812,240.55,698.835,126018.79,168104.75925,111258.59359814128,0.7496443917604313,240.31,600.4952,105889.32,144305.001512,98037.67322471458,0.73378828793536,345574.12,307344.77531698934,462474.0893589878,0.7472291485107478,238.48666666666668,646.3972666666667,1.629720739104919,8.112307405590306,345.57412,27.78949,40981.12660064868
2017-09-09 09:26:36,233.56,683.0914,120623.54,159542.827384,104421.62308425024,0.7560574297061562,239.93,727.2375,131566.28,174486.093375,114611.12837866496,0.7540215810622908,239.7,626.1863,111084.36,150096.85611,100942.21702289107,0.740084521947553,363274.18,319974.96848580625,484099.2773307611,0.7504125641397988,237.73000000000002,678.8384,1.754090775249239,7.756205306005085,363.27418,29.53534583333333,41010.66194648201
2017-09-09 09:31:36,232.97,695.0975,121857.69,161936.86457499999,106650.13594105629,0.7525012313892395,239.59,724.6727,129903.51,173624.33219299998,115197.59901640794,0.7481872405740911,239.22,624.5748,109703.11,149410.78365599999,101433.77114663504,0.7342382344542009,361464.31,323281.5061040993,484940.5938800245,0.7453785361788606,237.26,681.4483333333333,1.8081429655230514,8.345978785381131,361.46431,30.19743708333333,41040.859383565345
2017-09-09 09:36:36,232.92,704.4469,123519.59,164079.771948,108005.01122049658,0.7528020580083796,239.53,749.4337,135431.38,179511.85416100002,117825.49425152325,0.7544425443822487,239.39,629.9364,110398.74,150800.474796,102727.31576903696,0.7320848302987462,369349.71,328557.8212410568,494337.38496673945,0.7471611924007143,237.27999999999997,694.6056666666667,1.837491571139576,9.310212940963625,369.34971,30.450584166666665,41071.30996773201
2017-09-09 09:41:36,232.93,705.2682,123391.4,164278.121826,108452.12638172704,0.7511127996136554,239.34,759.4798,137592.33,181773.895332,118785.94087407815,0.7569421877035489,239.34,632.8177,110378.55,151458.588318,103712.48562819668,0.7287704924876957,371362.27999999997,330950.55288400187,497431.61485879135,0.7465594644711527,237.20333333333335,699.1885666666667,1.801548601059572,9.492556061533627,371.36227999999994,30.862999583333334,41102.172967315346
2017-09-09 09:46:36,234.64,718.4532,125366.52,168577.858848,112701.9527642082,0.7436713270456119,241.04,781.8223,142073.78,188450.447192,123808.77223919304,0.7539052420249776,241.25,639.1898,111595.93,154204.53925,106420.80779969627,0.7236877107688644,379036.23,342931.5328030975,511146.26071536005,0.7415416273798633,238.97666666666666,713.1551000000001,1.81468204706178,10.371558725444165,379.03623,31.266604583333333,41133.43957189868
2017-09-09 09:51:36,234.89,707.041,123164.72,166076.86049,111409.04513340253,0.7416127667431197,241.31,757.8666,136516.76,182880.789246,121690.41586888536,0.7464794993659287,241.26,630.0244,109790.4,151999.686744,105118.85101214783,0.7223067517560777,369471.88,338218.3120144357,500900.28617742733,0.7376156296886739,239.15333333333334,698.3106666666666,1.7826777799459272,9.778780409101579,369.47188,31.187837916666666,41164.627409815344
2017-09-09 09:56:36,234.12,704.8198,122427.41,165012.411576,110637.35921839025,0.7419284939279457,240.43,771.5208,138352.23,185496.745944,123562.54776363255,0.745847207701247,240.71,627.5461,109741.78,151056.62173100002,103801.94936133921,0.7264943353190233,370521.42000000004,338001.856343362,501529.0396082516,0.7387835812845799,238.42,701.2955666666667,1.8035399714788958,10.516174659025125,370.52142000000003,30.83305416666667,41195.46046398201
2017-09-09 10:01:36,233.84,708.0775,122178.12,165576.8426,111750.60536145107,0.7378937663110142,240.15,763.7755,134905.14,183420.686325,124272.89074256875,0.7354957758742866,240.26,633.4977,109487.56,152204.15740199998,105728.80277246682,0.7193467108183033,366570.82,341752.2988764866,501167.43695379474,0.7314338342253391,238.08333333333334,701.7835666666666,1.7822891144557251,9.73033138849503,366.57082,30.712176666666664,41226.17264064868
2017-09-09 10:06:36,235.11,709.1789,121630.14,166735.051179,114046.86026035153,0.729481528568476,241.31,774.9813,137091.79,187010.737503,127196.13616777782,0.7330690837888428,241.76,627.3768,107887.77,151674.615168,106608.71432855756,0.7113106559096908,366609.7,347851.7107566869,505374.59850139264,0.7254216992447232,239.39333333333335,703.8456666666667,1.7892450360633816,10.864436663908808,366.60970000000003,30.549188333333333,41256.72182898201
2017-09-09 10:11:36,235.01,709.0696,121484.25,166638.446696,114061.16306260048,0.7290289390516511,241.32,765.1257,133921.87,184640.133924,127109.84144107708,0.7253128946230281,241.7,631.6593,109553.98,152672.05281,106332.87908910877,0.717577172662633,364960.1,347503.8835927863,503939.3055756603,0.7242143963807278,239.34333333333333,701.9515333333334,1.8105093101959568,10.01383001466483,364.96009999999995,30.482075000000002,41287.20390398201
2017-09-09 10:16:36,234.79,713.1685,122404.63,167444.832115,114257.94657958647,0.7310146778130084,241.15,770.6426,135996.71,185840.46299,126655.3297477586,0.7317927851230005,241.59,626.5407,109050.23,151365.96771300002,104974.77563033924,0.7204408735176623,367451.57,345888.0519576843,504637.69258998736,0.7281492750058018,239.17666666666665,703.4506,1.8340696556241507,10.93323397549167,367.45157,30.517152916666664,41317.72105689868
2017-09-09 10:21:36,234.05,753.0155,131308.64,176243.277775,117557.36481491155,0.7450419763960272,240.81,799.1924,142170.31,192453.521844,129714.92213566985,0.7387254264707152,241.03,663.4684,116236.16,159915.788452,109828.1134531556,0.726858561779153,389715.11,357100.40040373703,528581.6520943774,0.7372845963454232,238.63,738.5587666666667,1.9192892762854563,10.167148513526097,389.71511,31.548611666666663,41349.26966856534
2017-09-09 10:26:36,233.56,746.1653,130254.29,174274.367468,115781.58356564054,0.7474093401826123,240.17,793.9925,141480.16,190693.17872499998,127856.37543204163,0.7419256469788549,240.48,657.7434,115791.92,158174.13283199997,107755.68458261852,0.732053452273293,387526.37,351393.6435803007,523119.661448522,0.7407987092798936,238.07000000000002,732.6337333333332,1.8944008064854954,10.222070036633122,387.52637,32.385061666666665,41381.65473023201
2017-09-09 10:31:36,233.42,747.9376,129974.15,174583.59459199998,116559.64924638931,0.7444808906801823,240.06,800.0671,143398.52,192064.108026,127771.22545249616,0.7466179989266288,240.45,655.5734,115467.92,157632.62402999998,107308.91672855953,0.7325128329908701,388840.58999999997,351639.791427445,524259.0460322884,0.7416955280845108,237.9766666666667,734.5260333333332,1.914753547266553,10.748786258131702,388.84058999999996,32.34862333333333,41414.00335356534
2017-09-09 10:36:36,232.96,750.2549,130106.83,174779.38150400002,116704.94842238646,0.7444060556823882,239.56,804.4303,144780.4,192709.322668,127183.01309136901,0.7512890294852416,239.89,668.1928,118031.92,160292.770792,108453.85299421246,0.7363521100596685,392919.14999999997,352341.8145079679,527759.6163856133,0.7445040086449307,237.47,740.9593333333332,1.8991872657598816,9.820583945677614,392.91914999999995,32.573322499999996,41446.57667606534
2017-09-09 10:41:36,232.46,792.1859,138348.47,184151.534314,121538.01232067034,0.7512751415043852,239.28,850.3509,153681.02,203471.96335200002,133352.85509533435,0.7552933459148704,239.54,716.21,126050.76,171560.9434,116380.25263643486,0.7347287646122841,418080.25,371271.12005243957,559136.2445997,0.7477251815419592,237.09333333333333,786.2489333333333,1.954223371949159,8.907984528055312,418.08025,33.79164166666666,41480.368317732005
2017-09-09 10:46:36,232.81,814.2096,143100.9,189556.136976,124312.75672453764,0.7549262307351104,239.71,875.0643,158605.36,209761.663353,137274.5249195484,0.7561217691770922,240,735.7124,130032.36,176570.976,119452.47974999504,0.736431110852556,431738.62,381039.76139408106,575838.1159342985,0.7497569335081322,237.50666666666666,808.3287666666666,1.9774883512041732,8.983518793487614,431.73861999999997,35.40911958333333,41515.77743731534
2017-09-09 10:51:36,232.79,823.4114,144635.94,191681.93980599998,125787.16511674551,0.7545621676532754,239.87,871.6489,158051.44,209082.421643,136876.5916949558,0.7559288760767588,240.04,736.7695,130369.39,176854.15078,119504.0283803976,0.7371576489724275,433056.77,382167.78519209893,577572.8370356999,0.749787286089482,237.56666666666663,810.6099333333333,2.0106636733548378,9.109243582754019,433.05677000000003,36.03314125,41551.81057856534
2017-09-09 10:56:36,231.79,827.2284,145132.09,191743.27083599998,125308.25337191299,0.7569083878001277,239.04,873.3583,158884.19,208767.56803199998,135424.19145056632,0.7610578189790771,239.21,737.609,130746.06,176443.44889000003,118481.04679936978,0.7410082993872495,434762.34,379213.49162184907,576906.5474670138,0.7536096477131051,236.67999999999998,812.7318999999999,2.066080784181167,9.243257216801734,434.76234000000005,36.15912958333334,41587.969708148674
2017-09-09 11:01:36,230.5,844.2457,149074.93,194598.63385,125081.14782724642,0.7660635999886285,237.67,897.5659,163797.83,213324.487453,136666.04492110052,0.7678341664178998,238.04,756.4934,135564.67,180075.688936,118530.47706630614,0.7528204989857378,448437.43000000005,380277.6698146531,587968.7362306496,0.76268924241592,235.4033333333333,832.7683333333333,2.0829498307868657,9.159201938914588,448.43743000000006,36.79999041666667,41624.76969856534
2017-09-09 11:06:36,230.04,849.367,150080.44,195388.38468,125109.8812934696,0.7681134180304336,237.26,899.6417,163715.45,213448.989742,136958.83561558896,0.7670003507530586,237.57,760.9868,135622.64,180787.634076,119543.58265598396,0.7501765300108225,449418.53,381612.29956504254,589580.3272554815,0.7622685310618489,234.95666666666662,836.6651666666667,2.0925844481961056,9.045239324134243,449.41853000000003,37.410665,41662.18036356534
2017-09-09 11:11:36,229.89,839.049,147800.69,192888.97460999998,123939.9554688524,0.7662474762947781,237.07,884.2641,160899.61,209632.490187,134376.6960594379,0.7675318356256301,237.28,752.8507,133567.1,178636.414096,118620.39554253554,0.7477036564796944,442267.4,376937.0470708258,581104.1133542543,0.7610811726097415,234.74666666666667,825.3879333333333,2.0688969669430946,8.788259484287755,442.2674,37.15358041666667,41699.333943982005
2017-09-09 11:16:36,229.36,839.6931,147723.27,192592.00941600002,123569.88950144668,0.767026993736364,236.72,880.47,159799.79,208424.8584,133809.37454085925,0.7667021641598967,236.73,761.2035,134473.37,180199.70455499997,119953.5171745805,0.746246340037458,441996.43,377332.7812168864,581154.7744909403,0.760548565375144,234.27,827.1221999999999,2.095872284116616,7.969644630503201,441.99643,36.84432625,41736.178270232005
2017-09-09 11:21:36,229.31,847.9771,150072.21,194449.62880099998,123648.6551749051,0.7717793596488893,236.76,897.5647,164649.58,212507.418372,134349.98574229862,0.7747945048759495,236.7,776.9316,137239.09,183899.70971999998,122411.33693850484,0.7462713791607175,451960.88,380409.97785570857,590745.6206376438,0.7650685239310937,234.25666666666666,840.8244666666666,2.111643923331954,7.59883533360549,451.96088000000003,37.24822125,41773.42649148201
2017-09-09 11:26:36,229.66,842.5359,148607.79,193496.794794,123922.29156559055,0.7680116363591987,237.02,898.2246,164900.9,212897.19469200002,134658.48910081148,0.7745564719091925,236.94,778.5321,137578.45,184465.395774,122880.64263201083,0.7458225399009574,451087.14,381461.4232984128,590755.8085522567,0.7635763093137629,234.54,839.7642,2.0806685426792852,7.291582565677358,451.08714000000003,37.627000833333334,41811.05349231534
2017-09-09 11:31:36,230.08,843.3475,149483.44,194037.3928,123714.2310746338,0.7703847070037523,237.7,863.7061,157441.82,205302.93996999998,131762.5533883319,0.7668756230329984,237.2,765.8356,134037.88,181656.20432,122608.41444637958,0.7378656870088676,440963.14,378085.1989093453,580858.7680951187,0.7591572413481928,234.99333333333334,824.2964000000001,2.090839456438478,7.092206153029427,440.96314,37.16876166666667,41848.22225398201
2017-09-09 11:36:36,230.11,840.6982,148791.01,193453.06280200003,123633.82567345584,0.7691323561637697,237.5,882.9171,161302.58,209692.81125,133987.13660374912,0.7692327602384604,237.34,764.4304,134022.19,181429.91113599998,122290.0864437537,0.7386995295364328,444115.77999999997,379911.04872095864,584440.9559444538,0.7598984559223968,234.98333333333335,829.3485666666666,2.0739059507766515,7.827609436595148,444.11578,36.87828833333333,41885.10054231534
2017-09-09 11:41:36,230.19,824.1873,145253.13,189719.67458700002,122045.41429566404,0.7656197509098671,237.34,878.3542,159815.65,208468.585828,133858.54209651213,0.7666174227893414,237.34,756.62,133293.06,179576.1908,120335.23365197082,0.7422646588402854,438361.84,376239.19004414696,577682.4654542159,0.7588283637020696,234.95666666666668,819.7205,2.028742888759635,7.69780675242354,438.36184000000003,36.76990083333333,41921.87044314868
2017-09-09 11:46:36,229.44,829.7907,146554.54,190387.178208,121527.95740648793,0.7697710601072496,236.61,874.4709,158757.56,206908.55964900003,132692.08416054895,0.7672836748238765,236.45,765.7896,134967.57,181070.95091999997,120708.09548397381,0.7453849958496701,440279.67,374928.1370510107,578288.246264655,0.7613498507775392,234.16666666666666,823.3503999999999,2.018505338078289,6.991045367804519,440.27967,36.610062916666664,41958.480506065345
2017-09-09 11:51:36,230.01,807.983,142209.6,185844.16982999997,119643.15746268933,0.7652088313025129,237.19,852.6492,154075.76,202239.86374799997,131002.37657856438,0.7618466366847704,237.09,739.9284,130246.73,175429.62435600001,117521.66789998504,0.7424443304723141,426532.08999999997,368167.2019412387,563450.7186835499,0.7569998153459675,234.76333333333332,800.1868666666666,2.024734129406919,7.530549322520734,426.53209,36.117156666666666,41994.59766273201
2017-09-09 11:56:36,230.33,800.23,140507.23,184316.97590000002,119291.51655775144,0.7623130170941569,237.21,861.555,154371.29,204369.46155,133926.77715069838,0.7553539987295622,237.3,739.2036,129867.76,175413.01428000003,117915.60749696325,0.7403541894143658,424746.28,371133.90120541304,564047.6708557422,0.753032592716141,234.9466666666667,800.3295333333332,1.9649849611259325,7.6500321575871,424.74628,35.46993208333333,42030.067594815344
2017-09-09 12:01:36,230.35,794.0652,139018.25,182912.91882,118874.14369066726,0.7600242284515966,237.25,845.5285,151074.55,200601.636625,131975.36496985357,0.75310726543281,237.36,724.3104,127434.81,171922.316544,115402.13224251637,0.7412348353704603,417527.61,366251.6409030372,555400.3687219513,0.7517596917711551,234.98666666666668,787.9680333333332,1.9731615978211603,8.078707592241148,417.52761,35.09474541666667,42065.16234023201
2017-09-09 12:06:36,231,807.4683,141163.56,186525.1773,121920.01925411118,0.7568070007672899,238.43,831.6446,149630.59,198289.021978,130112.34673636344,0.7546085431628251,237.96,739.5391,129230.37,175980.724236,119451.77592773655,0.73434389227024,420024.52,371484.1419182112,560732.6146194281,0.749063830155613,235.79666666666665,792.884,2.034238538854092,6.72795768359559,420.02452,34.89800541666666,42100.06034564868
2017-09-09 12:11:36,231.57,810.8002,141408.08,187757.002314,123516.99004045156,0.7531441078480403,239.08,830.475,149811.15,198549.96300000002,130302.36814033304,0.7545262045704838,238.5,743.8351,129858.8,177404.67135,120868.14915171616,0.7319919989243283,421078.02999999997,374687.50733250077,563646.5519274678,0.7470604203291319,236.38333333333333,795.0367666666667,2.036240569696115,6.440163375253552,421.07802999999996,35.045939583333336,42135.10628523201
2017-09-09 12:16:36,231.38,810.0354,141211.13,187425.990852,123239.27462857398,0.7534234145332953,239.03,831.5495,149384.36,198765.276985,131118.07015935745,0.7515616523467196,238.44,741.4603,128924.41,176793.793932,120973.31143282133,0.7292360615870264,419519.9,375330.65622075275,562912.1139175376,0.7452671378492604,236.2833333333333,794.3483999999999,2.0751922127389326,6.658048282088805,419.5199,35.024913749999996,42170.13119898201
2017-09-09 12:21:36,232.36,820.5584,143351.13,190664.949824,125712.27712165404,0.751848360867193,240.24,832.736,150088.21,200056.49664,132272.94155217928,0.7502291228766366,239.58,748.3288,130144.3,179284.613904,123310.31570885035,0.7259089174807117,423583.63999999996,381295.5343826837,569920.507277836,0.7432328449158667,237.39333333333335,800.5410666666667,2.120250498469487,6.522122204682233,423.58363999999995,35.12931416666667,42205.26051314868
2017-09-09 12:26:36,232.31,829.7333,145630.2,192755.342923,126279.32163788065,0.7555183570614431,240.24,832.8832,150690.03,200091.859968,131640.67488452353,0.7531042493387754,239.39,765.1202,133454.38,183162.124678,125452.35101573351,0.7286134086652114,429774.61,383372.3475381377,575917.1574606496,0.7462438033535491,237.31333333333336,809.2455666666666,2.1083237351462305,5.452654729814809,429.77461,35.55659375,42240.81710689868
2017-09-09 12:31:36,233.14,827.6814,144835.95,192965.641596,127507.9857269866,0.7505789569691059,240.91,839.6612,151163.45,202282.779692,134417.0165716369,0.7472877831230352,240.21,766.4442,133659.75,184107.561282,126612.26382599314,0.7259872928047294,429659.15,388537.2661246166,579282.4806140038,0.7417092081648796,238.08666666666667,811.2622666666666,2.077674796292675,5.524485546556494,429.65915,35.80974,42276.626846898675
2017-09-09 12:36:36,233.26,837.0383,147065.71,195247.553858,128426.18202581789,0.753226901408241,241.15,848.4467,153520,204602.921705,135255.18537276992,0.7503314161923248,240.47,770.1062,134286.37,185187.43791399998,127520.8139613871,0.7251375768931035,434872.07999999996,391202.1813599749,584938.3494560167,0.7434494257461902,238.29333333333332,818.5304,2.1122426141450306,5.915992857443052,434.87208,36.022134583333326,42312.64898148201
2017-09-09 12:41:36,233.59,820.7893,143490.39,191728.172587,127162.10182754278,0.7484053494271362,241.64,819.3132,148103.55,197978.841648,131380.97357563372,0.7480776671242644,240.9,740.59,129421.87,178408.13100000002,122798.37447057788,0.7254258495651187,421015.81,381341.44987375435,568045.4327444005,0.7411657338145373,238.71,793.5641666666667,2.14486196640275,6.675473627946486,421.01581,35.661995416666656,42348.310976898676
2017-09-09 12:46:36,231.78,804.3741,141089.33,186437.828898,121872.33075785098,0.7567634252874177,239.87,807.0645,147453.71,193590.56161499998,125438.06819959801,0.7616781973764098,239.12,726.4273,127988.1,173703.295976,117438.84064190969,0.7368202156491245,416531.14,364749.2395993587,553660.7249733451,0.7523219928956548,236.92333333333332,779.2886333333332,2.170885096444694,6.783280426820026,416.53114,34.89778958333333,42383.20876648201
2017-09-09 12:51:36,233.53,796.6789,139875.71,186048.423517,122673.55723690781,0.7518242152007216,241.41,800.709,145618.88,193299.15968999997,127120.8359176642,0.7533342629814513,240.59,729.4269,128328.46,175492.817871,119706.03776891279,0.731246221679173,413823.05,369500.4309234848,554779.3121268523,0.7459237230990651,238.51,775.6049333333334,2.0879627688566478,5.953808614248116,413.82304999999997,34.598091249999996,42417.80685773201
2017-09-09 12:56:36,233.44,784.7919,138327.16,183201.821136,120118.70825929381,0.7550534112721113,241.25,794.5098,144393.71,191675.48925,126055.34376480345,0.7533238108064461,240.55,708.7237,124486.94,170483.486035,116480.13040893472,0.7301994046182456,407207.81,362654.18243303197,545285.4817076711,0.7467791160049722,238.41333333333333,762.6751333333333,2.0860130865164126,7.073973042432128,407.20781,34.20961916666666,42452.01647689867
2017-09-09 13:01:36,233.5,792.0051,139652.44,184933.19084999998,121233.16823381674,0.7551507620569453,241.19,812.2978,146467.87,195918.106382,130119.43538907541,0.7475974155978099,240.62,714.4572,125168.24,171912.691464,117842.62888148268,0.7280919106906736,411288.55,369195.2325043749,552687.4261868655,0.7441612211762927,238.43666666666664,772.9200333333333,2.070431001943202,7.56389158153964,411.28855,34.104015,42486.12049189867
2017-09-09 13:06:36,233.41,797.0832,140110.28,186047.189712,122403.70189685654,0.7530900102113336,241.23,811.6352,146505.82,195790.759296,129884.8187119334,0.7482775005663564,240.58,727.3973,127066.17,174997.242434,120325.48899146548,0.726103841595806,413682.26999999996,372614.0096002554,556753.2852734074,0.7430261858209802,238.40666666666667,778.7052333333335,2.095858616929058,6.588877425891211,413.68226999999996,34.37378416666667,42520.494276065336
2017-09-09 13:11:36,233.25,810.9157,142875.27,189146.08702500002,123947.16398246466,0.7553699484204277,240.99,843.7851,153254.98,203343.771249,133647.2985546855,0.753674327266878,240.44,754.1976,131634.19,181339.270944,124725.18274007594,0.7259000729116774,427764.44,382319.64527722605,573716.5914399005,0.7456023520714414,238.2266666666667,802.9661333333333,2.089046846140939,6.073547975290288,427.76444,35.060279583333326,42555.55455564867
2017-09-09 13:16:36,232.67,831.1843,147947.76,193391.651081,124546.34084876858,0.7650162722796844,240.52,876.5601,161002.21,210830.235252,136116.40779689114,0.7636580673903729,239.84,789.1477,137912.97,189269.184368,129625.75692009313,0.728660455004936,446862.93999999994,390288.50556575286,593305.6587646812,0.7531749165015738,237.67666666666665,832.2973666666667,2.106503232683054,5.318139298049767,446.8629399999999,36.442807499999994,42591.99736314867
2017-09-09 13:21:36,232.92,813.0866,144980.22,189384.13087199998,121848.61441516031,0.7655352078996974,240.93,841.7285,154497.28,202797.64750500003,131367.7140935468,0.7618297445792157,240,766.2196,133583.33,183892.704,126380.45944900943,0.7264199562805927,433060.82999999996,379596.78795771656,575877.9418488821,0.7520010726745995,237.95000000000002,807.0115666666667,2.113889472578285,5.05469417683274,433.06082999999995,36.66349041666666,42628.660853565336
2017-09-09 13:26:36,232.35,816.9792,145239.74,189825.11711999998,122225.17340693003,0.7651239319830638,240.28,848.5367,156389.54,203886.398276,130812.74853984259,0.7670425360513567,239.55,773.4079,134501.38,185269.862445,127413.89527239493,0.7259754944759493,436130.66000000003,380451.81721916754,578751.7065351967,0.7535712725772789,237.39333333333335,812.9746,2.1244629166783753,4.866904820888619,436.13066000000003,36.216312083333335,42664.87716564867
2017-09-09 13:31:36,232.01,814.8336,145549.51,189049.543536,120644.39502077943,0.7699014093217503,239.81,843.292,155293.03,202229.85452000002,129541.456270182,0.767903583615751,239.09,767.2413,134082.49,183439.722417,125187.92927365609,0.7309348718659754,434925.03,375373.78056461754,574513.0606486457,0.7570324502439582,236.97,808.4556333333334,2.093091952567839,5.097909103979279,434.92503000000005,36.293987083333334,42701.17115273201
2017-09-09 13:36:36,231.05,809.7305,143330.05,187088.232025,120243.51678671803,0.7661093829827161,238.97,838.665,153890.46,200415.77505,128390.84550652592,0.7678560231179766,238.3,753.9341,131850.69,179662.49603,122041.00960846592,0.7338798742837437,429071.2,370675.3719017098,567011.7512044269,0.7567236465356877,236.10666666666665,800.7765333333333,2.141687372938775,5.849626129570233,429.07120000000003,35.999842916666665,42737.170995648674
2017-09-09 13:41:36,231.52,799.087,140428.24,185004.62224,120443.42929636096,0.7590526025767473,239.06,837.8217,151524.86,200289.65560199998,130981.5366498201,0.7565286362122385,238.49,751.64,131345.87,179258.6236,121991.4610491635,0.7327171622888663,423298.97,373416.4269953446,564465.9829901448,0.7499105043631842,236.35666666666668,796.1828999999999,2.0463423921474635,5.594556225711445,423.29897,35.51542375,42772.68641939868
2017-09-09 13:46:36,230.16,768.4863,135099.49,176874.806808,114161.39927798373,0.7638142053020153,237.47,810.5816,146111.71,192488.812552,125312.853125906,0.7590659844739214,236.87,722.6293,126101.28,171169.202291,115746.9783419804,0.7367054254632719,407312.48,355221.23074587015,540449.4232917278,0.7536551293165833,234.83333333333334,767.2324,1.9900638750887207,5.8135057904228296,407.31248,34.608810416666664,42807.29522981535
2017-09-09 13:51:36,230.86,767.907,134999.55,177279.01002000002,114904.17265473334,0.7615089343333415,238.01,815.3175,144533.17,194053.718175,129487.4832070398,0.7448101039200818,237.41,723.3617,125688.06,171733.301197,117024.94739779172,0.7318793683225117,405220.77999999997,361416.60325956484,542978.6751388033,0.7462922552094926,235.42666666666665,768.8620666666667,1.939740612788116,6.042102393571933,405.22078,33.8555525,42841.150782315344
2017-09-09 13:56:36,230.86,763.78,134175.15,176326.2508,114402.69159273311,0.760948238797351,237.88,821.9008,147225.63,195513.762304,128647.75599041017,0.7530192671096071,237.48,725.5575,126239.47,172305.3951,117272.0998135797,0.732649548940328,407640.25,360322.54739672295,544061.496140396,0.7492539959027127,235.40666666666667,770.4127666666667,1.9314094758007359,6.683174988922601,407.64025,33.86920958333333,42875.01999189868
2017-09-09 14:01:36,233.76,752.1593,132392.79,175824.757968,115700.02018375655,0.7529815000461734,240.96,781.9756,138957.25,188424.84057600002,127258.80409043815,0.7374677859629258,240.33,700.6385,121358.6,168384.45070500002,116727.94629078583,0.7207233179304268,392708.64,359686.7705649806,532536.0540377662,0.7374310847545922,238.35000000000002,744.9244666666667,1.9257394587791195,5.945027804608739,392.70864,33.347870416666666,42908.36786231535
2017-09-09 14:06:36,231.61,753.3273,133779.52,174478.13595300002,112007.41026469257,0.7667408828578773,238.8,793.2415,141799.87,189426.07020000002,125598.69800041096,0.7485763171367316,238.25,699.6639,121020.3,166694.924175,114635.44274620741,0.7259987105123263,396599.69,352241.55101131095,530438.897863788,0.7476821394456696,236.22000000000003,748.7442333333333,1.9515705698078119,6.555019878394611,396.59969,32.887847083333334,42941.25570939868
2017-09-09 14:11:36,233.43,768.4592,135857.93,179381.431056,117133.77251592977,0.7573689718061583,240.88,798.2409,141682.29,192280.267992,129991.6541914566,0.7368529879825986,240.27,711.954,123144.7,171061.18758,118732.10500193259,0.7198868530151473,400684.92,365857.531709319,542586.5263935714,0.7384719312203462,238.19333333333336,759.5513666666666,1.9997760922499996,6.2665105686729685,400.68492,33.22019208333333,42974.475901482016
2017-09-09 14:16:36,233.79,764.4644,134405.73,178724.13207599998,117802.4411015603,0.7520289982040356,241.17,801.1552,142070.67,193214.599584,130949.63237121573,0.7352998702266017,240.74,703.2443,121309.12,169299.032782,118094.28396728738,0.7165375844539241,397785.52,366846.35744006344,541118.8130981155,0.7351167809570754,238.5666666666667,756.2879666666666,2.002235573564356,7.0136864533831265,397.78552,33.26960166666666,43007.74550314868
2017-09-09 14:21:36,233.86,753.3607,132093.67,176180.933302,116580.37401335983,0.7497614385636843,240.91,799.616,141032.58,192635.49056,131218.3051324603,0.7321214776675469,240.62,696.9943,120504.21,167710.76846599998,116643.20482450811,0.7185239868746403,393630.46,364441.88397032826,536435.2951024511,0.7337892632974914,238.46333333333334,749.9903333333333,1.9304155775171548,7.0662288536163365,393.63046,32.97566583333333,43040.72116898202
2017-09-09 14:26:36,233.69,746.4196,131343.92,174430.796324,114781.86871304354,0.7529858417663393,240.63,800.0642,142126.14,192519.448446,129861.07330009423,0.7382430250410007,240.41,699.5143,122170.72,168170.232863,115566.18188673211,0.7264705407141017,395640.78,360209.12389986985,535053.4924096096,0.7394415429721514,238.24333333333334,748.6660333333333,1.9112112266170476,6.865299663432493,395.64078,32.88630166666667,43073.60747064868
2017-09-09 14:31:36,233.83,729.9683,128198.24,170688.487589,112693.26091795642,0.7510655335390161,240.66,776.9404,137208.52,186978.476664,127022.7254273801,0.7338198623072723,240.35,690.8187,121470.06,166038.274545,113197.76118579904,0.7315786696342653,386876.82,352913.74753113557,523661.9014686695,0.7387912294458693,238.28,732.5758,1.867550780594254,6.055974002963243,386.87682,32.6049,43106.21237064868
2017-09-09 14:36:36,233.33,742.9537,130784.99,173353.38682100002,113783.49226935848,0.7544415047110964,240.07,800.3873,142055.23,192148.979111,129389.11006358538,0.7392973444732069,239.98,705.8864,124335.2,169398.618272,115050.64064759818,0.7339800127552247,397175.42000000004,358223.24298054207,534857.1828662984,0.7425821933839196,237.79333333333332,749.7424666666666,1.8769800106534988,6.754963948954214,397.17542000000003,32.66884333333333,43138.881213982015
2017-09-09 14:41:36,233.49,727.1329,127870.59,169778.260821,111686.03341714399,0.7531623270355917,240.04,785.3501,137452.35,188515.438004,129015.20005533249,0.7291304704556,239.94,686.547,120508.43,164730.08718,112310.81836254914,0.7315508178437424,385831.37,353012.0518350256,522956.3603369326,0.7377888467623089,237.82333333333335,733.0099999999999,1.8220808162922093,7.140434646184926,385.83137,32.62528291666666,43171.506496898684
2017-09-09 14:46:36,233.36,729.4076,128113.26,170214.557536,112071.35320566385,0.7526574803856264,239.58,824.4965,145426.31,197532.87147,133680.30397544528,0.7362132131111474,239.91,695.7291,122546.91,166912.368381,113322.52012731868,0.7341990961404977,396086.48,359074.1773084278,534620.2057989528,0.7408745043747013,237.61666666666667,749.8777333333334,1.7914007154380278,9.950791088965072,396.08648,32.579910416666664,43204.08640731535
2017-09-09 14:51:36,233.38,726.0931,127392.32,169455.607678,111742.5602827224,0.7517739999615193,239.73,801.7715,139979.6,192208.68169499998,131718.9770032011,0.7282688730060697,239.8,692.4725,121942.01,166054.9055,112713.69853648593,0.7343475318168182,389313.93000000005,356175.2358224094,527661.0035858192,0.737810691626526,237.63666666666668,740.1123666666666,1.7912499473986991,8.33105027160065,389.31393,32.725017083333334,43236.811424398686
2017-09-09 14:56:36,233.58,737.9005,130146.84,172358.79879,113001.57325606626,0.755092521609932,240.01,817.5262,145138.17,196214.463262,132041.76309882358,0.7396914966772905,240.07,708.3712,125100.48,170058.673984,115194.71559479626,0.7356312798944328,400385.49,360238.05194968614,538590.7487833827,0.7433946663666742,237.88666666666668,754.5993,1.810385898046691,8.339114547283579,400.38549,32.9041425,43269.71556689869
2017-09-09 15:01:36,233.53,736.0623,130242.37,171892.628919,112178.43345968128,0.7576960735260694,240.09,801.0605,141805.27,192326.615445,129926.1036464806,0.7373148519870475,239.82,708.8226,124739.22,169989.835932,115484.50681359762,0.7338039907862414,396786.86,357589.0439197595,534143.9287309248,0.7428463353364847,237.81333333333336,748.6484666666666,1.8011325409284702,7.000887020672907,396.78686,33.21551458333333,43302.93108148202
2017-09-09 15:06:36,233.75,727.7715,127868.44,170116.58812499998,112202.11944191289,0.7516518019162455,240.15,805.4709,143063.96,193433.836635,130189.67894750442,0.7396015220954053,240.13,701.1824,123319.01,168374.929712,114640.91210445268,0.7324071951265742,394251.41000000003,357032.71049386996,531889.5850170293,0.7412279185488797,238.01,744.8082666666668,1.7898407629931476,8.144731476306552,394.25141,32.959927916666665,43335.891009398685
2017-09-09 15:11:36,233.74,733.2587,129181.47,171391.888538,112638.03649416707,0.7537198586347256,240.23,800.4755,140913.97,192298.229365,130850.53334149331,0.7327887025549888,240.07,706.5534,123833.91,169622.274738,115917.55182631082,0.7300568878189784,393929.35,359406.1216619712,533247.684551487,0.7387361659738528,238.01333333333332,746.7625333333332,1.7954176236625312,7.192777391617064,393.92935,32.840864999999994,43368.73187439868
2017-09-09 15:16:36,232.45,713.5294,125492.01,165859.90902999998,108449.3653720471,0.7566144870928488,238.66,794.2657,140519.86,189559.451962,127227.96380400885,0.7412970366055357,238.69,692.5298,121422.72,165299.937962,112163.24067198954,0.7345599853032811,387434.58999999997,347840.5698480455,520671.3200865601,0.7441058784178666,236.6,733.4416333333334,1.7540152155536795,8.292966188766034,387.43458999999996,32.55683083333333,43401.288705232015
2017-09-09 15:21:36,234.53,711.3793,124877.47,166839.78722899998,110639.64971481555,0.7484873486957665,240.61,794.0596,139504.08,191058.68035600003,130545.13013793273,0.730163527456914,240.68,690.3906,120555.66,166163.209608,114352.72217659072,0.7255255858646811,384937.20999999996,355537.50202933897,524007.2241790625,0.7346028685063702,238.60666666666665,731.9431666666666,1.708530077393753,8.486510450834205,384.93720999999994,32.18215833333333,43433.47086356535
2017-09-09 15:26:36,234.43,714.0944,126280.12,167405.150192,109899.11557238156,0.7543383214624343,240.21,813.9122,143414.24,195509.849562,132877.60172797472,0.7335397184402238,240.44,702.2346,122824.59,168845.287224,115857.02874270063,0.7274386630469214,392518.94999999995,358633.7460430569,531685.329786311,0.7382542417669428,238.35999999999999,743.4137333333333,1.6487665715724025,9.483072951930044,392.51894999999996,32.39400666666666,43465.86487023202
2017-09-09 15:31:36,234.45,702.4307,122714.71,164684.877615,109828.08777668593,0.74514862431317,240.3,791.9099,138727.8,190295.94897,130257.99668946567,0.7290107895143386,240.59,678.1165,118790.35,163148.048735,111830.84794865607,0.7281138261907758,380232.86,351916.93241480767,518095.121714177,0.7339055012561324,238.4466666666667,724.1523666666667,1.676126037967972,9.356806171224273,380.23285999999996,32.19799208333333,43498.06286231535
2017-09-09 15:36:36,234.04,719.2655,126132.18,168336.89761999997,111480.8695192765,0.7492842138788135,240.11,800.6782,140977.63,192250.842602,130712.25772957208,0.7333004531577195,240.21,688.061,120363.33,165279.13281,113268.97427688097,0.7282427488191514,387473.14,355462.1015257295,525821.9659186441,0.736890364256769,238.12,736.0015666666667,1.7134218041323752,8.787567345305005,387.47314,31.98775,43530.050612315354
2017-09-09 15:41:36,234.37,713.3579,124942.06,167189.691023,111093.98915928171,0.747307200793929,240.47,796.9829,141175.87,191650.47796299998,129612.03429153269,0.7366319745221579,240.5,690.1085,120873.56,165971.09425000002,113736.4788424048,0.728280792183787,386991.49,354442.5022932192,524777.9537712106,0.7374385437097041,238.4466666666667,733.4831,1.709676517460235,8.657295580498028,386.99149,32.26935958333333,43562.31997189869
2017-09-09 15:46:36,234.68,709.2368,123917.73,166443.692224,111121.10003417326,0.7445024100596823,240.85,777.7154,136653.84,187312.75409,128108.53155834398,0.7295490403944441,240.85,678.2353,118728.53,163352.97200500002,112195.051704188,0.7268219766235161,379300.1,351424.68329670525,517076.27473149414,0.7335476766884379,238.79333333333332,721.7291666666666,1.7225494849102359,7.7572358052131865,379.3001,31.928816249999997,43594.24878814869
2017-09-09 15:51:36,232.86,715.8624,125306.64,166695.718464,109935.01956219207,0.7517088090481551,239.19,790.3752,139858.39,189049.84408799998,127198.56247735271,0.73979637843498,239.25,674.9658,118437.14,161485.56764999998,109773.55067530212,0.7334224458788656,383602.17000000004,346907.13271484687,517199.3653874155,0.741691107282503,237.1,727.0677999999999,1.7882749894559176,8.707220977190854,383.60217000000006,31.787594583333334,43626.036382732025
2017-09-09 15:56:36,232.16,703.8819,123071.28,163413.221904,107505.07491373394,0.7531292668123293,238.58,764.6308,134179.05,182425.616264,123592.42699452782,0.7355274590703355,238.39,665.2253,116954.96,158583.05926699998,107098.66487440087,0.7374997086106632,374205.29,338196.1667826626,504387.0005169351,0.741901138642521,236.37666666666667,711.246,1.7838760170913663,7.505813740956019,374.20529,31.575310833333333,43657.611693565355
2017-09-09 16:01:36,231.94,692.2035,121485.4,160549.67979,104964.26662208208,0.7566841625526981,238.17,767.5326,135808.35,182803.239342,122364.68601768253,0.7429209158920924,238.19,662.2004,117194.89,157729.51327599998,105564.94264750848,0.7430118027114478,374488.64,332893.8952872731,501058.9656004406,0.7473943501863779,236.1,707.3121666666666,1.7619652689538319,8.513982392969828,374.48864000000003,31.19558041666666,43688.80727398202
2017-09-09 16:06:36,232.32,674.803,118643.2,156770.23296,102472.90879101983,0.7567967321339114,238.64,739.2914,130213.05,176424.49969599998,119038.50512620443,0.7380667096937914,238.39,653.1724,115688.87,155709.768436,104219.08339894305,0.7429775996844447,364545.12,325730.49731616734,488869.6159485186,0.7456898692562418,236.44999999999996,689.0889333333333,1.7466694861492782,7.285339270189986,364.54512,30.793073333333332,43719.600347315354
2017-09-09 16:11:36,232.37,675.5111,118585.09,156968.514307,102843.04017987198,0.7554705510435713,238.7,739.3324,130769.7,176478.64388,118507.37237671696,0.7409944746001071,238.45,653.6895,115778.48,155872.26127499997,104362.37542271378,0.7427779583933545,365133.26999999996,325712.7879793027,489296.56151882274,0.7462412342866089,236.50666666666666,689.511,1.7490697936633173,7.225613514505214,365.13327,30.403266249999994,43750.00361356536
2017-09-09 16:16:36,232.54,674.5361,118711.35,156856.624694,102526.17271493103,0.7568143853126077,238.65,743.4202,131723.42,177417.23073,118852.06932740237,0.7424499833415927,238.46,654.2725,115935.4,156017.82035000002,104405.66696116109,0.7430907555298376,366370.17000000004,325783.9090034945,490267.5359754367,0.7472862123556063,236.54999999999998,690.7429333333333,1.6952018600718626,7.626175256323052,366.37017000000003,30.479309999999998,43780.48292356536
2017-09-09 16:21:36,233.33,670.0415,117578.1,156340.78319500003,103042.85948291614,0.7520628821038189,239.42,733.6538,128994.58,175651.392796,119221.68478006961,0.7343783499047638,239.17,648.0109,114132.91,154984.76695299998,104852.07123565856,0.7364137279027652,360705.58999999997,327116.6154986443,486943.32605811115,0.7407547669252866,237.30666666666664,683.9020666666667,1.6757500842791175,7.274686794824725,360.70559,30.294823333333333,43810.77774689869
2017-09-09 16:26:36,233.45,664.8835,116805.99,155217.053075,102218.85474513627,0.7525332280568425,239.5,734.7547,130388.59,175973.75065,118176.04036199673,0.7409547703471648,239.35,638.9561,112745.58,152934.142535,103330.9544298285,0.737216543874089,359940.16000000003,323725.8495369615,484102.6176744483,0.7435203753474731,237.4333333333333,679.5314333333332,1.6776639056577232,8.12666845973229,359.94016000000005,30.02690625,43840.80465314869
2017-09-09 16:31:36,233.78,661.531,116444.79,154652.71717999998,101774.62263753652,0.7529437058934447,239.73,724.0273,127103.47,173571.06462899997,118201.61754563084,0.7322849017010855,239.46,638.1488,112047.43,152811.11164800002,103906.73353297479,0.7332413774863502,355595.69,323882.9737161421,480986.98049925145,0.7393041899614441,237.65666666666667,674.5690333333333,1.631204679018752,7.331831765575164,355.59569,29.81399375,43870.61864689869
2017-09-09 16:36:36,233.96,662.3723,116179.79,154968.623308,102555.01258121274,0.7496987939880756,240.07,712.3804,125906.49,171021.162628,115740.19976876106,0.7362041519614035,239.7,639.8295,111982.45,153367.13115,104792.21254071698,0.7301593839587186,354068.73,323087.4248906908,479322.5945918997,0.7386856659687779,237.91,671.5274000000001,1.6602917069480008,6.083593908454063,354.06872999999996,29.56935083333333,43900.18799773203
2017-09-09 16:41:36,234.47,638.6597,110085.49,149746.539859,101514.58560819218,0.7351454671584099,240.66,681.2395,119237.69,163947.09807,112521.21688391971,0.727293690487217,240.2,617.7816,107572.46,148391.14032,102215.93014309625,0.7249250849344777,336895.64,316251.7326352082,462075.568111733,0.7290920863371343,238.4433333333333,645.8936,1.6663637761592416,5.472402884933374,336.89564,28.790182083333335,43928.97817981536
2017-09-09 16:46:36,235.23,635.2653,109357.99,149433.456519,101839.02960248473,0.7318173088373652,241.43,678.478,119044.96,163804.94354,112518.25197158454,0.7267482740588356,240.97,616.9941,107006.91,148677.068277,103220.11356172604,0.719727065108895,335409.86,317577.39513579535,461903.8602203457,0.7261464752426982,239.21,643.5791333333333,1.6638100413862371,5.422622465385505,335.40986,28.012729166666666,43956.99090898203
2017-09-09 16:51:36,235.5,630.1622,108877.08,148403.1981,100842.90087547782,0.7336572351131831,241.65,681.8549,119949.53,164770.236585,112966.10605423193,0.7279805654592336,241.39,601.3457,105022.77,145158.83852299998,100206.3180786196,0.7235024134156286,333849.38,314015.32500832935,458324.15697459277,0.7284132309406222,239.51333333333332,637.7876,1.6756200072368923,6.909400559057599,333.84938,27.885801666666666,43984.87671064869
2017-09-09 16:56:36,235.91,637.1085,110903.04,150300.26623500002,101443.01725141208,0.7378765372683971,242.34,683.4205,120015.23,165620.12397,114133.12416597236,0.7246415901834444,241.98,596.4337,103330.95,144325.026726,100759.25819277411,0.7159600267815854,334249.22,316335.3996101585,460207.15565615345,0.7263016576164154,240.07666666666668,638.9875666666667,1.7355566971661907,6.953645994259554,334.24922,27.837441666666667,44012.71415231536
2017-09-09 17:01:36,236.54,635.1469,110234.17,150237.647726,102077.31657255089,0.7337320017219823,242.95,688.9668,121879.05,167384.48406,114730.39124456035,0.7281382780754739,242.53,601.4529,103252.26,145870.371837,103039.48847290076,0.7078357222217628,335365.48,319847.196290012,463435.25346073083,0.7236512058494426,240.67333333333332,641.8555333333333,1.717403950029082,7.339855188597494,335.36548,27.900612499999998,44040.614764815364
2017-09-09 17:06:36,234.51,605.5767,105578.44,142013.791917,94979.52464511165,0.7434379335614484,240.87,653.3714,114346.33,157377.569118,108132.40068093361,0.7265732381103457,240.49,563.9694,97231.27,135629.001006,94558.47951438649,0.716891441202156,317156.04000000004,297670.40484043176,434966.2327426672,0.7291509458106246,238.62333333333333,607.6391666666667,1.7237766633606704,7.526215530872891,317.15604,27.188396666666666,44067.80316148203
2017-09-09 17:11:36,233.97,598.1876,103828.98,139957.952772,93849.72805655315,0.7418583792029576,240.2,646.2218,112342.92,155222.47636,107112.48990292569,0.7237542051542103,239.9,554.6929,95472.23,133070.82671,92697.88681577347,0.7174542486916515,311644.13,293660.1047752523,428203.5974861363,0.7277942825085442,238.0233333333333,599.7007666666667,1.7029142801125858,7.757374330520279,311.64413,26.200007083333336,44094.00316856536
2017-09-09 17:16:36,233.94,608.2802,105191.7,142301.069988,95834.75763437645,0.7392193186521411,240.15,657.9916,114486.38,158016.68274,108913.45563634188,0.7245208418175404,239.89,560.5004,96349.3,134458.440956,93786.37818909598,0.7165730861889825,316027.38,298534.59145981434,434736.9402382809,0.726939329854933,237.99333333333334,608.9240666666666,1.7031289391859752,8.0580709515943,316.02738,26.152979583333334,44120.15614814869
2017-09-09 17:21:36,234.59,601.2433,103845.74,141045.665747,95446.0167312751,0.7362561582450383,240.73,651.3827,112654.86,156807.357371,109075.34021976235,0.7184284072427997,240.49,543.432,93846.69,130689.96168000001,90954.19099724745,0.7180864451532066,310347.29000000004,295475.5479482849,428510.48977321817,0.7242466576821632,238.60333333333332,598.686,1.6820105894022108,9.229211974223553,310.34729000000004,26.098944583333335,44146.255092732026
2017-09-09 17:26:36,235.14,588.8894,101988.08,138471.453516,93663.09292750988,0.7365278359572903,241.22,645.6484,112401.49,155743.30704800002,107804.83632948715,0.721709922117924,241.04,529.2968,91609.52,127581.70067199999,88796.31857081351,0.7180459228672541,305999.09,290264.2478278105,421768.6292837256,0.7255141059676895,239.13333333333333,587.9448666666667,1.6699191524951238,9.975096304381388,305.99909,25.68109916666667,44171.93619189869
2017-09-09 17:31:36,236.06,581.1114,101221.09,137177.157084,92584.35810038494,0.7378858998952542,242.26,636.1906,112340.97,154123.534756,105515.73543857352,0.7289021120483131,241.88,534.3415,92590.01,129246.52201999999,90176.23579672331,0.7163829908372493,306152.07,288276.32933568174,420514.3660096993,0.7280418809590408,240.0666666666667,583.8811666666667,1.6689808386559382,8.958917724982284,306.15207,25.506298333333334,44197.442490232024
2017-09-09 17:36:36,237.01,566.8392,98071.37,134346.558792,91820.50013790718,0.7299879571298695,243.17,623.7927,109829.35,151687.67085899998,104626.30342894568,0.7240492874473033,242.71,524.7766,90560.95,127368.52858600001,89562.58375717062,0.7110151228515817,298461.67,286009.3873240235,413377.23461343657,0.7220079990111257,240.96333333333334,571.8028333333333,1.6406368880465965,9.092271607608335,298.46166999999997,25.192239166666667,44222.63472939869
2017-09-09 17:41:36,238.67,530.9488,91702.16,126721.55009599999,87458.93384936404,0.7236508701995006,244.3,609.9924,107461.49,149021.14332,103244.02802767762,0.7211157263049779,244.13,507.5565,88539.56,123909.768345,86685.50632209497,0.7145486686205458,287703.21,277388.46819913667,399646.71815763426,0.7198938385539803,242.36666666666667,549.4992333333333,1.5252372438454216,11.008780903970926,287.70321,24.423536666666667,44247.05826606536
2017-09-09 17:46:36,238.5,484.9955,84010.51,115671.42675,79511.7172240703,0.7262857592443416,244.01,562.6859,100696.73,137300.98645899998,93336.64580389416,0.7334013585552022,243.77,470.848,82611.37,114778.61696000001,79683.70258700021,0.7197452991508845,267318.61,252532.06561496467,367738.6074592834,0.726925605790787,242.09333333333333,506.1764666666666,1.4842760367902188,11.163978781049614,267.31861,23.125909166666666,44270.184175232025
2017-09-09 17:51:36,239.34,445.5452,78145.74,106636.78816800001,72557.89351021229,0.732821583831707,244.3,525.4229,92815.52,128360.81447000001,88666.66757317184,0.7230829781131725,244.07,438.9448,76956.08,107133.257336,74533.86195854336,0.7183211069429553,247917.34000000003,235758.4230419275,342118.46122051356,0.7246534990118645,242.57000000000002,469.9709666666667,1.3315743908974804,11.799012548931213,247.91734000000002,21.468164583333333,44291.65233981536
