DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-09 17:56:36,239.41,432.3148,75606.57,103500.486268,70682.36859746251,0.7304948288284114,244.3,531.0164,94763.83,129727.30652,88594.5290673478,0.730484834242591,244.25,426.6722,75366.7,104214.68484999999,71976.11457625938,0.7231869492142883,245737.10000000003,231253.0122410697,337438.4062121239,0.7282428303241876,242.65333333333334,463.3344666666667,1.3366119017528462,14.607575780030457,245.73710000000003,20.568935000000003,44312.22127481536
2017-09-09 18:01:36,239.61,422.5547,73835.82,101248.331667,69278.39742862442,0.7292546828607687,244.6,508.4723,89747.68,124372.32458,86103.59490782295,0.721604909316233,244.13,425.2546,74860.57,103817.405498,71930.16574158061,0.7210791836003084,238444.07,227312.15807802795,329433.4405130348,0.7238004424464778,242.78,452.09386666666666,1.3057088722299972,12.47051497270184,238.44407,20.17421541666667,44332.395490232026
2017-09-09 18:06:36,239.32,424.5874,74157.5,101612.256568,69467.37276298174,0.729808612707789,244.4,509.8623,89461.06,124610.34612,86743.62860650112,0.7179264225287427,243.92,427.5714,74812.69,104293.21588799999,72664.54634293723,0.7173303590555785,238431.25,228875.5477124201,330504.8824408238,0.7214152125050395,242.54666666666665,454.0070333333333,1.3303281842669423,12.302731580296376,238.43125,19.869805,44352.26529523203
2017-09-09 18:11:36,239.57,416.9164,72680.61,99880.661948,68510.40476598102,0.7276744925643273,244.8,496.0634,87083.03,121436.32032,84636.43292861972,0.7171086028506566,244.05,429.9734,74946.42,104935.00827,73446.51176065866,0.7142175069654664,234710.06,226593.3494552594,326241.2577871734,0.7194370865045995,242.8066666666667,447.65106666666674,1.333022157546487,10.814747676985302,234.71006,19.714221249999998,44371.979516482024
2017-09-09 18:16:36,239.58,409.9642,71804.63,98219.22303600001,67015.75101689613,0.7310649359716648,244.82,489.1207,85682.78,119746.529774,83652.21219063527,0.7155345558799141,244.05,414.6462,72904.49,101194.40511,70180.07525934049,0.7204399286773968,230391.90000000002,220848.0384668719,319146.1791722955,0.7219008562080255,242.8166666666667,437.9103666666667,1.3329672592490955,11.694250063806814,230.39190000000002,19.379248333333333,44391.358764815355
2017-09-09 18:21:36,239.13,400.4709,70105.09,95764.606317,65239.069422715525,0.732056369217852,244.36,482.9267,85293.41,118007.968412,81553.14107561701,0.7227767001480443,243.66,402.5091,70478.13,98075.367306,68202.71888942488,0.7186119403469043,225876.63,214994.92938775744,311838.213890799,0.7243391603028441,242.38333333333333,428.63556666666665,1.3422265007219956,12.66603556852142,225.87663,19.011188750000002,44410.36995356536
2017-09-09 18:26:36,238.73,378.8068,66191.91,90432.547364,61617.17839445428,0.7319478653362598,244.35,435.4391,76054.84,106399.544085,74407.82414551752,0.7148041906950432,243.08,382.3963,66647.85,92952.89260400001,64794.32331484186,0.7170067346256201,208894.6,200819.32585481365,289767.7613985756,0.720903522847959,242.0533333333333,398.88073333333335,1.3729756527487016,9.165237528811863,208.8946,18.115467916666667,44428.48542148202
2017-09-09 18:31:36,238.82,332.2174,56881.73,79340.159468,55311.20769441551,0.716934908896193,244.22,396.7055,69111.27,96883.41721,67897.1935301749,0.7133446774508131,243.15,325.0793,56586.71,79043.031795,55188.2698290251,0.7158975144925993,182579.71,178396.67105361552,255265.98431184675,0.7152527999067464,242.0633333333333,351.3340666666666,1.3398697310621095,12.914043253420163,182.57971,16.311429583333332,44444.79685106536
2017-09-09 18:36:36,239.07,277.2508,47626.05,66282.348756,46098.90582225911,0.718532926093522,244.22,334.2458,57892.12,81629.509276,57548.92897827178,0.7092057824855863,242.99,276.7627,49099.85,67250.568473,45954.8005100573,0.730103122023612,154618.02000000002,149602.6353105882,215145.7194568213,0.7186664944594964,242.09333333333333,296.08643333333333,1.2488296524756324,12.887914598811397,154.61802000000003,14.049905416666665,44458.846756482024
2017-09-09 18:41:36,239.13,226.896,40851.94,54257.640479999995,35707.28985366061,0.7529251113501426,244.21,285.0909,51323.37,69622.048689,47044.03634358543,0.7371712117990128,242.85,232.7184,43681.41,56515.66344,35860.209626761134,0.7729080283446462,135856.72,118611.53582400717,180348.95286551607,0.7532991893848513,242.06333333333336,248.2351,1.2118040733141595,14.847134833067518,135.85672,12.103114166666666,44470.94987064869
2017-09-09 18:46:36,238.68,231.3127,41735.78,55209.715236000004,36141.90537633304,0.7559499233349749,243.79,294.4055,53790.84,71773.116845,47517.63708077688,0.7494566540305861,242.43,232.7755,44006.04,56431.764465,35327.220158846874,0.7798097475278013,139532.66,118986.7626159568,183377.2420026587,0.7609049982220639,241.63333333333335,252.83123333333333,1.2222375500069032,16.443485291967498,139.53266,11.4745575,44482.42442814869
2017-09-09 18:51:36,239.04,247.4182,44651.5,59142.846528,38782.983938636826,0.7549771886420894,244.25,304.4086,54515.58,74351.80055,50559.28977241057,0.7332112954458909,242.68,245.3415,45632.66,59539.47522,38244.077329664964,0.7664269769155013,144799.74,127586.35104071235,192990.26316358935,0.7502955725660606,241.99,265.7227666666667,1.2190586387867337,14.558719908957722,144.79973999999999,11.847183333333334,44494.27161148202
2017-09-09 18:56:36,238.68,261.5352,47291.55,62423.221536,40745.15781697297,0.7575954722671044,244.35,317.5888,57791.37,77602.82328,51791.46391588106,0.7447070551992938,242.22,255.2714,47030.36,61831.838508,40141.26918209976,0.7606172019923856,152113.28000000003,132677.89091495378,201846.1609493695,0.7536099734795336,241.75,278.1318,1.269906928645292,14.186439666373998,152.11328000000003,12.371375833333333,44506.642987315354
2017-09-09 19:01:36,238.01,258.7463,46963.29,61584.206863,39837.97092373902,0.7625865849742023,244.11,309.7713,56677.6,75618.272043,50057.69396415657,0.7495225488327811,241.45,253.9244,46794.14,61310.04637999999,39613.51093728187,0.763237719801575,150435.03,129509.17582517746,198502.70747276375,0.7578487563986549,241.18999999999997,274.14733333333334,1.3184626228284666,12.994460399639122,150.43503,12.606179583333336,44519.249166898684
2017-09-09 19:06:36,236.71,257.087,46875,60855.06377,38808.1584393123,0.7702727940137035,243.09,309.7142,57154.89,75288.424878,49006.79003666891,0.7591457796150707,240.21,258.1036,48095.28,61999.065755999996,39124.521675522265,0.7757420118116143,152125.16999999998,126939.47015150347,198130.50353207436,0.767802873803191,240.00333333333333,274.9682666666667,1.3722031638449421,12.636343005883822,152.12517,12.606674999999997,44531.85584189869
2017-09-09 19:11:36,239.08,255.0015,46379.71,60965.75862,39569.511298827085,0.760750149753488,245.5,312.5722,58108.56,76736.4751,50118.67781076552,0.7572482307048268,242.73,253.7429,47152.21,61591.014117,39624.76639775171,0.7655696318042167,151640.47999999998,129312.95550734432,199290.43036903403,0.7609019646312232,242.4366666666667,273.7722,1.3845540416053745,14.172366661041554,151.64047999999997,12.65690208333333,44544.51274398202
2017-09-09 19:16:36,240.93,245.4378,44642.04,59133.32915400001,38779.36154030526,0.7549387230294345,247.45,299.6775,54041.98,74155.197375,50778.5160811618,0.7287686084457677,244.48,245.5931,45513.18,60042.601087999996,39162.02742070817,0.7580147957496828,144197.2,128719.90504217522,193291.60985905884,0.7460085831203089,244.28666666666666,263.56946666666664,1.3740687170810202,13.699626815650385,144.1972,12.326569999999998,44556.83931398202
2017-09-09 19:21:36,240.92,238.4288,43261.02,57442.266496,37790.18561421846,0.7531217453443012,247.77,279.7951,51026.8,69324.831927,46927.58254445672,0.736053713822659,244.53,238.4038,44032.94,58296.881214,38205.05927538427,0.7553223960362649,138320.76,122922.82743405947,185047.70777116145,0.7474870219470854,244.40666666666667,252.20923333333334,1.4265841084531294,10.93769102029967,138.32076,11.771581666666666,44568.610895648686
2017-09-09 19:26:36,240.75,212.6252,38786.54,51189.5169,33406.15145873265,0.7577047479422491,247.54,257.2249,47298.12,63673.451746,42628.58549982382,0.7428232442726226,244.54,205.8835,39257.6,50346.75109,31521.995297861715,0.7797444552047261,125342.26000000001,107556.73225641818,165163.9573138959,0.7588959603443364,244.27666666666664,225.24453333333335,1.4437181883929326,14.198065628229811,125.34226000000001,10.985959166666667,44579.596854815354
2017-09-09 19:31:36,240.5,197.0194,35689.86,47383.1657,31167.263032452116,0.7532181413535229,247.23,240.2787,42832.89,59404.103000999996,41160.551352008355,0.7210426188790185,244.14,191.2182,36211.06,46684.011348,29464.487934063825,0.7756629936975483,114733.81,101792.30231852431,153380.3115410252,0.7480347956478868,243.95666666666668,209.50543333333334,1.4169183051634897,14.688529159864258,114.73380999999999,10.003169583333333,44589.600024398685
2017-09-09 19:36:36,240.47,193.2814,35107.07,46478.378258,30458.714377150372,0.7553419743933786,247.16,245.7646,44057.55,60743.178536,41817.05425605528,0.7253086035642486,244.21,181.4789,34288.4,44318.962169000006,28079.81540497112,0.7736733515836676,113453.01999999999,100355.58403817676,151468.91098428072,0.7490185230933232,243.9466666666667,206.84163333333333,1.4251749016178485,18.81776218810881,113.45302,9.507784583333333,44599.10780898202
2017-09-09 19:41:36,241.3,168.9499,31477.19,40767.610870000004,25907.230761925188,0.772112697513098,248.33,199.0522,36869.1,49430.632826,32925.01976869306,0.7458755409784524,244.85,169.1521,32029.08,41416.891684999995,26258.273956995377,0.77333374613431,100375.37,85090.52448761363,131588.79990414865,0.7627956944140762,244.82666666666668,179.05140000000003,1.4404748938024197,11.17042368839337,100.37536999999999,8.90951625,44608.017325232024
2017-09-09 19:46:36,240.96,156.5963,28701.1,37733.444448,24496.115788024483,0.7606276188104861,248.04,189.599,35078.62,47028.13595999999,31323.090377034066,0.7459070891058981,244.5,159.4709,30164.12,38990.63505,24706.183157822827,0.7736247424880042,93943.84,80525.38932288138,123732.7094973161,0.7592482245128378,244.5,168.5554,1.447852760736193,12.484678627916992,93.94384,8.096633749999999,44616.11395898202
2017-09-09 19:51:36,240.78,153.1021,28020.04,36863.923638,23954.670199914985,0.7600938054004766,247.85,190.6991,35813.4,47264.771935,30844.108781217255,0.7577186672825105,244.31,159.3061,30235.94,38920.073291,24506.326474876067,0.7768726377756295,94069.38,79305.10545600831,123037.99415210327,0.7645555395165871,244.31333333333336,167.70243333333335,1.4475946189319588,13.712780553969287,94.06938000000001,7.833884166666666,44623.94784314869
2017-09-09 19:56:36,240.8,153.2719,28075.3,36907.87352,23957.64299087699,0.7606859274833669,247.97,185.1374,34484.52,45908.521078000005,30305.283168760707,0.7511572838822171,244.42,159.3479,30371.36,38947.813718,24382.630808885835,0.7797962735444549,92931.18,78645.55696852354,121742.8759602864,0.7633397787507087,244.39666666666665,165.91906666666668,1.4716512772950952,11.582956509719999,92.93118,7.79169,44631.73953314869
2017-09-09 20:01:36,240.82,155.1886,28799,37372.518652,23818.537935693865,0.7705929661355274,248.03,181.1749,33599.45,44936.810447,29839.468709196364,0.7477043801234697,244.45,154.4136,29227.23,37746.40452,23886.399492484758,0.7743050065739083,91625.68,77544.40613737499,120034.99555821443,0.7633247252095201,244.4333333333333,163.59236666666666,1.478249011318689,10.747771238715098,91.62567999999999,7.689869166666665,44639.429402315356
2017-09-09 20:06:36,240.5,151.3854,27715.46,36408.1887,23609.520990549718,0.7612424838920921,247.7,180.1952,33168.52,44634.35104,29867.61747732064,0.743116438956967,244.16,153.449,29056.11,37466.107840000004,23652.73151977187,0.7755305174501947,89940.09,77129.86998764223,118483.06475407653,0.7590965863913097,244.12,161.67653333333334,1.4828772734720648,11.454146303648269,89.94009,7.565240416666666,44646.994642732025
2017-09-09 20:11:36,240.66,143.3522,25873.97,34499.140452,22819.47344628974,0.7499888304753408,248.03,163.3799,30209.22,40523.116597,27009.73909029217,0.7454811608008561,244.38,142.7141,27552.75,34876.471758,21382.568828933334,0.7900096715970107,83635.94,71211.78136551524,109845.74759604281,0.7613944265514105,244.35666666666665,149.81539999999998,1.5128159657331461,9.05414263153188,83.63594,7.2323345833333335,44654.22697731536
2017-09-09 20:16:36,240.36,141.1728,25727.68,33932.294208,22124.354725864217,0.7582063223398066,247.7,169.0014,31777.69,41861.646779999995,27250.245675908758,0.7591122768534335,244.19,140.0262,27293.87,34192.997778,20596.2559090096,0.7982298065003548,84799.23999999999,69970.85631078258,109940.12842198148,0.7713220024131352,244.08333333333334,150.06679999999997,1.5254353021509028,12.617447696625783,84.79924,7.0181325,44661.24510981536
2017-09-09 20:21:36,239.93,138.4635,25305.39,33221.547555000005,21524.601248270006,0.7617161710515022,247.34,161.2592,29642.3,39885.850527999995,26687.358862426936,0.7431783353645928,243.85,136.3369,26672.67,33245.753065000004,19845.62349562385,0.80228803804959,81620.36,68057.5836063208,106271.90528479738,0.7680332801154373,243.70666666666668,145.35320000000002,1.549677207571946,10.942999534925942,81.62036,6.934149999999999,44668.17925981536
2017-09-09 20:26:36,239.99,138.6499,25296.2,33274.589501,21617.136073496404,0.7602257572325505,247.3,165.7514,30575.25,40990.32122,27301.291565716852,0.7459138911329566,243.84,136.7804,26674.66,33352.532735999994,20021.33746257605,0.7997791415465115,82546.11,68939.76510178931,107547.903226525,0.767528771120117,243.71,147.06056666666666,1.5264043330187513,12.709616015351497,82.54611,6.840269583333333,44675.0195293987
2017-09-09 20:31:36,240.19,131.204,24093.22,31513.88876,20313.58990452585,0.7645270370624992,247.47,159.5612,29206.46,39486.610164000005,26573.954852676874,0.7396547811700375,244.13,127.0438,25011.06,31015.202894000002,18340.92931757783,0.8064129093554464,78310.74,65228.47407478055,101918.2310946963,0.7683683199646427,243.92999999999998,139.2696666666667,1.5332267453777646,14.569959000404479,78.31074000000001,6.70236875,44681.721898148695
2017-09-09 20:36:36,240.48,127.8201,23830.91,30738.177647999997,19414.51245053315,0.7752870151542824,247.85,158.5365,29095.17,39293.271525,26408.942989231426,0.740461887513959,244.55,119.3108,24141.34,29177.456140000002,16386.569189614518,0.8273970110404559,77067.42,62210.0246293791,99042.79070101143,0.7781224605499023,244.29333333333332,135.22246666666663,1.5609649601571878,17.241242456258522,77.06742,6.47409,44688.1959881487
2017-09-09 20:41:36,240.73,126.6538,23620.29,30489.369274,19279.09590832089,0.7747057601530101,248.06,162.5754,30090.39,40328.453724,26850.560690918715,0.7461329959718442,244.89,118.5152,24044.39,29023.187327999996,16254.621256863524,0.8284544949618017,77755.07,62384.27785610313,99687.75769537792,0.7799861467202523,244.55999999999997,135.91479999999999,1.5660778541053257,19.61567099388736,77.75507,6.450937083333333,44694.64692523203
2017-09-09 20:46:36,240.37,127.0349,23597.49,30535.378913,19379.572520063102,0.7727917857915858,247.65,162.4381,29856.03,40227.795464999996,26960.953258610392,0.742174152346382,244.52,120.743,24381.83,29524.07836,16649.251300239306,0.8258286576367155,77835.35,62989.7770789128,100130.18389114058,0.7773415265532814,244.17999999999998,136.73866666666666,1.5603243508886782,18.794561889346102,77.83535,6.482934166666667,44701.1298593987
2017-09-09 20:51:36,240.21,127.1061,23900.89,30532.156281,18998.947980751665,0.7828104173197029,247.45,164.8087,30368,40781.912814999996,27220.378190801483,0.7446438360495524,244.38,119.3896,24176.41,29176.430448,16332.95114787531,0.8286280956503114,78445.3,62552.27731942846,100331.71228448502,0.781859476070464,244.01333333333332,137.10146666666665,1.5586579968307661,20.209290248292994,78.4453,6.511693750000001,44707.6415531487
2017-09-09 20:56:36,240.32,127.9601,24078.87,30751.371231999998,19127.33259425833,0.7830177658856211,247.56,163.7009,30196.45,40525.794804,27028.030854899756,0.7451167866304138,244.41,118.8567,24065.6,29049.766047,16270.70385771415,0.8284266372770075,78340.92,62426.06730687224,100171.42120309836,0.7820685686505651,244.09666666666666,136.83923333333334,1.5472012454082416,19.63009146743245,78.34092,6.532759166666667,44714.174312315365
2017-09-09 21:01:36,240.21,125.3958,23356.91,30121.325118,19019.699842956456,0.7754277047407288,247.41,160.9957,29482.18,39831.946137,26784.043673584263,0.7401641862689186,244.3,121.6819,24699.45,29726.888170000002,16541.6157000816,0.8308790970232254,77538.54,62345.359216622324,99494.56769684098,0.7793243570469013,243.97333333333336,136.02446666666665,1.542518308011811,18.3578983584816,77.53854,6.494977499999999,44720.66928981536
2017-09-09 21:06:36,240.45,125.369,23422.47,30144.976049999997,18976.498100391796,0.7769941485821815,247.74,167.5562,31218.16,41510.372987999996,27359.41431787749,0.752056841527892,244.72,117.9323,24036.51,28860.392455999998,15973.992604675943,0.8328545786979716,78677.14,62309.90502294523,100362.42634845003,0.783930230291957,244.3033333333333,136.95250000000001,1.5772741537160053,22.346214928533595,78.67714,6.508986666666666,44727.17827648203
2017-09-09 21:11:36,240.88,120.9589,22521.59,29136.579832,18485.623283471108,0.7729661521653645,248.35,159.5651,29412.42,39627.992585,26557.24658281455,0.7422132205387865,245.19,107.2097,21738.16,26286.746343,14779.899631446213,0.8269627483124681,73672.17,59822.769497731875,94901.80389691051,0.7762989424313606,244.8066666666667,129.24456666666666,1.6039868195310738,23.459812752928116,73.67217,6.347887916666666,44733.526164398696
2017-09-09 21:16:36,241.3,123.6979,23267.95,29848.303270000004,18695.553238548277,0.7795401229183503,248.88,163.4162,30037.21,40671.023856,27420.76215044398,0.7385407878186169,245.68,110.5314,22062.27,27155.354352000002,15832.545986978386,0.8124464042714694,75367.43000000001,61948.86137597064,97559.78131681174,0.7725256143743785,245.28666666666666,132.54850000000002,1.625309162068865,23.287853125459723,75.36743000000001,6.209983333333334,44739.73614773203
2017-09-09 21:21:36,241.56,109.7071,20979.73,26500.847076,16190.91797498331,0.7916626189281287,248.97,156.2393,28621.02,38898.898520999996,26343.14939992285,0.7357797029792149,245.83,113.4205,23322.59,27882.161515000003,15279.781622799697,0.8364699410930874,72923.34,57813.848997705856,93060.4892136568,0.7836122571049021,245.45333333333335,126.45563333333332,1.586180672497153,23.55266102551382,72.92334,6.178782083333333,44745.914929815364
2017-09-09 21:26:36,241.45,103.5934,19852.34,25012.62643,15215.652383356244,0.7936927397671929,248.75,149.4162,26933.44,37167.27975,25612.42850221666,0.7246545935339805,245.63,111.7904,23078.15,27459.075952,14879.51090309102,0.8404561770520573,69863.93,55707.59178866392,89354.93549847885,0.78186984983263,245.27666666666664,121.60000000000001,1.5601429678050587,22.875164473684205,69.86393,5.949469583333332,44751.8643993987
2017-09-09 21:31:36,241.34,102.6412,19549.6,24771.427208,15213.04524943125,0.7891995820768212,248.74,143.1919,26068.06,35617.553206000004,24270.688993488446,0.7318880061533444,245.56,108.9797,22659.87,26761.055131999998,14236.725865206627,0.846748003329064,68277.53,53720.460108126324,86877.55139925212,0.7859053219194178,245.21333333333337,118.27093333333333,1.5795769669947377,21.07108311763274,68.27753,5.755894166666666,44757.620293565364
2017-09-09 21:36:36,241.61,98.9476,19113.35,23906.729636,14360.068720807041,0.7994966392734086,249.17,124.9238,23455.92,31127.263246,20462.803672502512,0.7535490613044562,245.87,98.387,20949.86,24190.41169,12094.601428409649,0.8660398288574972,63519.13,46917.473821719206,78967.89997061215,0.804366458062562,245.54999999999998,107.41946666666666,1.6045611891671634,16.295308361240547,63.51913,5.4915275,44763.111821065366
2017-09-09 21:41:36,242.07,91.4997,17682.12,22149.332379,13339.248747250265,0.7983139038883443,249.7,109.2268,20394.55,27273.931959999998,18108.829196174152,0.7477671363964201,246.29,88.6465,19133.71,21832.746485,10515.225186089923,0.8763766855052181,57210.38,41963.303129514345,70950.30929660496,0.8063443354536238,246.01999999999998,96.45766666666667,1.6055605235346673,13.23806989594744,57.21038,5.030396249999999,44768.14221731536
2017-09-09 21:46:36,242.46,74.9906,15420.56,18182.220876,9633.248946749494,0.8481120158624125,249.86,107.8023,20100.75,26935.482678,17929.865491250574,0.7462554222730755,246.48,86.1397,18431.81,21231.713256,10538.217492010024,0.8681263625671491,53953.119999999995,38101.33193001009,66050.36451508202,0.8168481793568342,246.26666666666668,89.6442,1.545749864645373,20.25574437610019,53.95312,4.6318125,44772.774029815366
2017-09-09 21:51:36,242.71,72.409,14945.03,17574.388390000004,9246.902485787708,0.8503869192115878,250.24,102.3483,19641.91,25611.638592,16436.28312359956,0.7669134455979442,246.81,76.7129,16237.59,18933.510849000002,9737.47934843,0.857611149326677,50824.53,35420.66495781727,61949.627567684736,0.8204170387379697,246.58666666666667,83.82339999999999,1.5721315021087912,22.099914820921132,50.824529999999996,4.365735416666666,44777.13976523203
2017-09-09 21:56:36,242.88,67.4876,14085.94,16391.388288,8382.356728533063,0.8593500289607685,250.46,90.2465,17851.78,22603.13839,13864.19185921386,0.7897920939995624,246.97,70.922,15677.44,17515.60634,7811.16767866675,0.89505551196351,47615.16,30057.716266413678,56308.70065076826,0.8456092832848977,246.77,76.2187,1.5763666572111743,18.404669720160538,47.61516,4.10165375,44781.241418982034
2017-09-09 22:01:36,242.95,70.0164,14753.27,17010.48438,8467.443719879338,0.867304520578267,250.53,95.3179,18700.6,23879.993487,14850.644719309745,0.7831074162637605,247.11,78.1061,17310.27,19300.798371,8536.707227326953,0.8968680811675218,50764.14,31854.79566651604,59931.00964354838,0.8470429632660927,246.86333333333334,81.1468,1.5852225927976433,17.46353522258425,50.76414,4.099137499999999,44785.340556482035
2017-09-09 22:06:36,243.28,59.7541,13273.81,14536.977448,5927.029728924986,0.9131065964353005,250.63,92.2779,18281.98,23127.610077,14165.294036953557,0.7904828877317118,247.22,80.3574,17920.74,19865.956428,8573.406712129929,0.9020829208475298,49476.53,28665.730478008474,57180.863273290335,0.8652637817573997,247.04333333333332,77.46313333333335,1.523349479848335,22.861240658997367,49.47653,4.176694583333333,44789.51725106537
2017-09-09 22:11:36,243.75,50.7817,11465.91,12378.039375,4663.557294700087,0.926310674302569,251.03,82.5449,16497.65,20721.246247,12537.846326475354,0.7961707420174361,247.6,75.0032,16979.77,18570.79232,7520.753827886601,0.914326632241397,44943.33,24722.157449062044,51294.13202721257,0.876188527298925,247.46,69.44326666666666,1.499232199143299,26.873111767975576,44.94333,3.9341608333333333,44793.451411898706
2017-09-09 22:16:36,243.58,60.1905,13409.33,14661.201990000001,5927.96025144231,0.9146132772160244,251.04,86.5149,17390.57,21718.700495999998,13010.381482110759,0.8007187171812087,247.51,79.7143,17743.19,19730.086392999998,8628.76107556257,0.8992961128794181,48543.09,27567.10280911564,55824.51740979452,0.8695657795598429,247.37666666666667,75.47323333333333,1.5347715359842558,20.249209763991377,48.54309,3.8952674999999997,44797.3466793987
2017-09-09 22:21:36,243.41,55.3951,12331.98,13483.721291,5452.798284639432,0.9145828316869206,250.88,82.5821,16644.12,20718.197248,12337.624027041626,0.8033575412362055,247.48,70.7847,15861.59,17517.797555999998,7435.266900717117,0.9054557200638084,44837.69,25225.689212398174,51446.61155777513,0.8715382537807522,247.25666666666666,69.58729999999998,1.5557383016298842,20.394813421414522,44.83769,3.8908658333333332,44801.237545232034
2017-09-09 22:26:36,243.61,54.3022,12220.45,13228.558942,5065.113372814881,0.9237929886074511,250.92,82.7417,16579.58,20761.547364,12496.374513082392,0.7985714989986044,247.65,66.7726,14805.51,16536.23439,7365.047280290787,0.8953374541517973,43605.54,24926.53516618806,50227.236377117246,0.8681652255879643,247.39333333333332,67.93883333333333,1.5292786116575372,21.788520556480943,43.60554,3.6851345833333338,44804.92267981537
2017-09-09 22:31:36,242.98,53.5197,12085.99,13004.216706,4799.843524169249,0.9293900796365274,250.23,82.7817,16601.68,20714.464791,12388.433022589199,0.8014534851613971,246.86,74.9101,16617.44,18492.307286,8113.329563517599,0.8986136636708709,45305.11,25301.606110276047,51891.466195046545,0.8730743862528351,246.68999999999997,70.40383333333334,1.5039117921277636,23.98183811014079,45.30511,3.7046104166666662,44808.627290232034
2017-09-09 22:36:36,243.56,51.0744,11555.16,12439.680864,4606.944472485835,0.9288952125323591,250.8,76.9184,15571.57,19291.134720000002,11387.453030431765,0.8071878728759403,247.39,74.0169,16666.8,18311.040891,7583.666413541285,0.9102049467975272,43793.53,23578.063916458887,49737.293532213036,0.8804968443173636,247.25,67.33656666666667,1.4924165824064703,24.150572967535723,43.79353,3.7124433333333333,44812.339733565364
2017-09-09 22:41:36,243.4,55.5189,12478.24,13513.30026,5186.791919801302,0.9234043320221466,250.68,84.2849,16810.1,21128.538731999997,12799.831519970257,0.795611102747037,247.43,74.0528,16585.6,18322.884304000003,7787.551724243616,0.9051849984327661,45873.939999999995,25774.175164015178,52618.689422190444,0.8718183691715811,247.17,71.28553333333333,1.5252660112473124,22.117577853571035,45.87394,3.736144583333333,44816.075878148695
2017-09-09 22:46:36,241.69,55.8619,12622.93,13501.262611,4790.170175086324,0.934944409548453,249.13,85.3599,17043.92,21265.711886999998,12717.519140716598,0.8014742271769028,246.34,74.3633,16577.23,18318.655322,7795.420343595265,0.9049370550736541,46244.08,25303.10965939819,52713.96677809335,0.8772642778842802,245.72,71.8617,1.6400781377177278,22.26471124395888,46.244080000000004,3.8382508333333325,44819.914128982025
2017-09-09 22:51:36,241.48,53.5633,12065.52,12934.465683999999,4660.861471892673,0.9328193599002015,248.72,78.8181,15843.37,19603.637832,11545.139379467086,0.8081852019393091,246,62.0701,13852.65,15269.2446,6422.921347185344,0.9072256266036893,41761.54,22628.9221985451,47498.36147741738,0.8792206446922408,245.4,64.81716666666667,1.5973920130399413,21.600656204760575,41.761540000000004,3.666900833333333,44823.58102981536
2017-09-09 22:56:36,241.81,54.283,12156.65,13126.17223,4950.9855775515225,0.9261382364171523,248.95,85.174,16805.12,21204.067300000002,12930.599825550607,0.7925422873940792,246.37,65.5471,14390.68,16148.839027,7327.573340305664,0.8911278374835212,43352.45,25209.158743407796,50149.14361734239,0.8644703951635978,245.71,68.3347,1.5872369866916307,24.64238520107648,43.35245,3.546416249999999,44827.12744606536
2017-09-09 23:01:36,242.21,50.2417,11297.67,12169.042157000002,4521.972975366312,0.9283943513583144,249.47,83.2007,16547,20756.078629,12530.426610982984,0.7972122430139981,246.62,71.9102,16169.71,17734.493524,7283.731122762426,0.9117661002338528,44014.38,24336.130709111723,50294.26313880511,0.8751371876853328,246.1,68.45086666666667,1.5806582689963373,26.601805869514195,44.014379999999996,3.640284583333333,44830.767730648695
2017-09-09 23:06:36,242.91,52.1763,11808.62,12674.145032999999,4603.308159695428,0.9317093949338272,250.1,83.4137,16533.71,20861.76637,12722.017517373692,0.7925364375557427,247.1,74.1294,16623.67,18317.37474,7692.841678904494,0.9075356177377631,44966,25018.167355973612,51457.262401448286,0.8738513846538096,246.70333333333335,69.90646666666667,1.5376092742970708,25.36269892055767,44.966,3.707515833333334,44834.47524648203
2017-09-09 23:11:36,243.78,54.0183,12261.45,13168.581174,4802.954719100237,0.9311139778831271,250.97,78.833,15838.87,19784.71801,11856.022261210477,0.8005608162822635,247.98,75.0822,16972.73,18618.883955999998,7654.363207615258,0.911586862032645,45073.05,24313.34018792597,51212.48233972179,0.8801184387236805,247.57666666666668,69.31116666666667,1.533531700617996,22.064073369610952,45.07305,3.751627083333333,44838.22687356536
2017-09-09 23:16:36,243.56,51.102,11466.46,12446.403119999999,4840.789779978649,0.9212669627882019,250.58,83.6094,16636.98,20950.843452,12733.763694596006,0.79409595313509,247.95,68.5808,15376.8,17004.60936,7260.217713416008,0.9042724636868694,43480.24,24834.771187990664,50072.91813363238,0.8683384476207651,247.36333333333332,67.76406666666666,1.5375493538519507,24.588351151692002,43.480239999999995,3.689720416666667,44841.91659398203
2017-09-09 23:21:36,243.06,55.324,12381.35,13447.05144,5246.46210388544,0.9207483183391467,250.37,85.2761,16890.3,21350.577157,13060.050185470582,0.791093368380552,247.17,68.0377,15072.5,16816.878309,7458.360396877766,0.8962721691298409,44344.15,25764.872686233786,51285.7904663693,0.864647879983028,246.86666666666667,69.54593333333334,1.5419929786659488,22.618384588027666,44.34415,3.659349583333333,44845.57594356537
2017-09-09 23:26:36,243.44,53.6067,12047.39,13050.015048,5016.302118186905,0.9231705829983959,250.73,77.265,15352.76,19372.653449999998,11814.925394440577,0.7924964971693127,247.45,72.264,16287.64,17881.726799999997,7380.307349984699,0.9108538667529582,43687.79,24211.53486261218,49948.187309326706,0.874662172011241,247.20666666666662,67.7119,1.5236913783339003,20.83119806119752,43.68779,3.6679975000000002,44849.24394106537
2017-09-09 23:31:36,243.75,57.9225,12948.03,14118.609375,5628.823127700663,0.9170896124463391,251.04,79.5444,15633.6,19968.826176,12423.549005308536,0.7829002998077879,247.69,78.8943,17610.41,19541.329167,8469.770082177256,0.9011879309488938,46192.04,26522.142215186454,53264.703012822436,0.8672167005020224,247.49333333333334,72.1204,1.5124986531623772,19.68638554417336,46.19204,3.7449929166666664,44852.98893398204
2017-09-09 23:36:36,243.63,52.6948,11757.86,12838.034124,5154.400875891243,0.9158614073177549,250.88,76.4034,15246.79,19168.084992,11616.835927068765,0.7954258344724269,247.52,74.0751,16795.47,18335.068752000003,7354.381933219605,0.9160298348032068,43800.12,24125.61873617961,50004.95966819592,0.8759155149935595,247.34333333333333,67.72443333333335,1.5012870099591682,22.19233531177573,43.80012,3.749673333333333,44856.73860731537
2017-09-09 23:41:36,243.88,58.581,13134.4,14286.73428,5621.237677533939,0.9193423593232812,251.07,82.8091,16342.98,20790.880737,12851.759667055623,0.7860648236472061,247.88,72.2774,15911.63,17916.121912,8234.528226240196,0.8881179798928799,45389.009999999995,26707.52557082976,52663.59416994462,0.8618669256323515,247.60999999999999,71.22250000000001,1.5064011954282905,17.74930674997368,45.38900999999999,3.71621375,44860.45482106537
2017-09-09 23:46:36,244.05,48.9264,11095.08,11940.487920000001,4412.986693982428,0.9291982098500375,251.19,79.4738,15869.03,19963.023822,12111.820960402256,0.7949211573104339,248.03,63.7794,14211.67,15819.204582,6948.069474197117,0.8983808210035323,41175.78,23472.8771285818,47396.42200949243,0.8687529196139199,247.75666666666666,64.05986666666666,1.4960915952480187,24.06176305913843,41.175779999999996,3.6068662499999995,44864.06168731536
2017-09-09 23:51:36,244.96,50.5413,11389.38,12380.596848000001,4853.988208505207,0.9199378785878061,251.9,86.9401,17266.87,21900.21119,13471.245323640325,0.788433949344029,248.74,77.4782,17118.08,19271.927468,8853.164713561639,0.8882391254545583,45774.33,27178.39824570717,53234.9003770192,0.8598556525102501,248.53333333333333,71.65320000000001,1.4377682403433436,29.464001607743977,45.77433,3.6229212499999996,44867.68460856536
2017-09-09 23:56:36,243.65,50.9698,11535.13,12418.79177,4600.778728619727,0.9288447872896414,250.54,84.8466,16857.64,21257.467163999998,12949.898990298654,0.793022041146501,247.53,74.4269,16647.96,18422.890557000002,7889.760726004299,0.9036562394208222,45040.729999999996,25440.438444922678,51728.940325535375,0.8707066047855261,247.24,70.08109999999999,1.4520304157903265,27.270262595764045,45.040729999999996,3.7839608333333334,44871.46856939869
2017-09-10 00:01:36,242.63,55.1328,12377.07,13376.871264000001,5074.329810795611,0.9252589604647927,249.39,83.7565,16557.28,20888.033535,12734.45813377564,0.7926682026939785,246.45,73.6101,16304.57,18141.209145,7953.896300413507,0.8987587249383425,45238.92,25762.68424498476,52060.30908737659,0.8689714062986496,246.15666666666667,70.83313333333332,1.4326919170717851,22.165239054792607,45.23892,3.761652083333333,44875.23022148202
2017-09-10 00:06:36,242.89,50.4034,11310.59,12242.481826,4684.966927507628,0.9238804811602096,249.42,79.0681,15803.61,19721.165502,11797.045381161119,0.8013527394411499,246.47,63.5032,13996.54,15651.633704,7005.03430631062,0.8942542526038662,41110.740000000005,23487.046614979365,47346.95662914158,0.8682868536200012,246.26,64.3249,1.3684723463006598,22.91989571689968,41.11074000000001,3.5979025,44878.82812398202
2017-09-10 00:11:36,242.96,53.1915,11984.06,12923.40684,4837.018737668772,0.9273143025187003,249.41,81.5315,16218.67,20334.771415,12266.118861783505,0.7975830988705511,246.41,69.0255,15258.8,17008.573454999998,7514.02645285007,0.8971240322047338,43461.53,24617.164052302345,49949.06761811342,0.8701169425680972,246.26,67.91616666666665,1.3400471046860973,21.680650409696256,43.461529999999996,3.523844583333333,44882.35196856535
2017-09-10 00:16:36,243.05,51.4923,11632.13,12515.203515000001,4617.777678166022,0.9294399396748442,249.37,83.3157,16518.08,20776.436109000002,12602.116112183665,0.7950391449881362,246.48,72.8118,16454.91,17946.652464,7163.677236971053,0.9168790688407015,44605.119999999995,24383.57102732074,50834.7840190041,0.8774527296766874,246.29999999999998,69.2066,1.3195290296386406,25.59625816034886,44.60511999999999,3.6694437499999997,44886.02141231535
2017-09-10 00:21:36,243.29,54.8553,12282.99,13345.745937,5218.916676366083,0.9203674382820675,249.61,84.8938,16727.72,21190.341418,13008.22635923154,0.789403043114291,246.77,75.5554,16961.63,18644.806058000002,7741.569652437001,0.9097241316019056,45972.34,25968.712688034626,52799.9060960272,0.8706898060839368,246.55666666666664,71.76816666666667,1.3249151648708146,23.5659728431129,45.972339999999996,3.7740608333333325,44889.79547314868
2017-09-10 00:26:36,243.81,49.0165,11005.45,11950.712865,4658.283834114928,0.9209032234580428,250.11,75.0204,15058.13,18763.352244,11194.467755794372,0.8025287701356867,247.2,68.8036,15443.16,17008.24992,7126.666440600399,0.9079805431269204,41506.740000000005,22979.4180305097,47443.26209746243,0.8748711232109828,247.04,64.28016666666667,1.3074805699481824,23.745530632828693,41.50674000000001,3.644961666666666,44893.44043481535
2017-09-10 00:31:36,243.84,55.1836,12549.95,13455.969024,4854.055765269644,0.9326678723483959,250.22,80.833,15920.13,20226.03326,12475.65157487681,0.7871108385589591,247.23,68.0785,14941.31,16831.047555,7748.639705301279,0.8877231171247795,43411.39,25078.347045447736,50134.541707928445,0.865897812588058,247.09666666666666,68.0317,1.3179727232257257,18.88546074844521,43.41139,3.538255416666667,44896.97869023201
2017-09-10 00:36:36,243.71,51.5175,11644.35,12555.329925,4695.255328850656,0.9274427728748036,249.94,76.8148,15311.39,19199.091112000002,11583.023603307449,0.797505981438357,247.02,71.2944,15927.75,17611.142688,7513.928846788201,0.9044132048769873,42883.49,23792.207778946304,49041.44028856262,0.8744337390515268,246.89,66.54223333333333,1.288023006197083,22.579244159223187,42.883489999999995,3.5956200000000003,44900.57431023201
2017-09-10 00:41:36,243.24,52.5886,11691.51,12791.651064,5189.887365158545,0.9139953819490773,249.51,76.9091,15310.18,19189.589540999998,11568.869223898093,0.7978378050915915,246.62,75.4392,16902.85,18604.815504000002,7773.855016359574,0.90852016223251,43904.54,24532.611605416212,50293.71396898227,0.8729627727846331,246.45666666666668,68.31230000000001,1.3051652082178078,23.017377544014778,43.904540000000004,3.616167916666666,44904.19047814868
2017-09-10 00:46:36,243.09,50.4733,11378.89,12269.554497000001,4589.425881605775,0.9274085707661369,249.36,74.6449,14870.41,18613.452264000003,11195.155720940502,0.7989066073874235,246.48,71.6713,16267.3,17665.542024,6888.1293332595005,0.920849186393467,42516.6,22672.71093580578,48184.15815118707,0.882377146999144,246.31000000000003,65.5965,1.307295684300283,23.05488859923929,42.5166,3.600880833333333,44907.79135898202
2017-09-10 00:51:36,242.13,56.6499,12630.12,13716.640287,5350.354151694204,0.9207881620960963,248.37,86.0158,16758.01,21363.744246,13250.610138721844,0.7844135282202536,245.54,66.8634,14648.53,16417.639236,7413.463895005262,0.8922433846566222,44036.659999999996,26014.42818542131,51146.63134332546,0.8609884726210164,245.34666666666666,69.84303333333334,1.3110700505407322,23.15587667775024,44.03666,3.606385833333333,44911.39774481535
2017-09-10 00:56:36,243.67,51.2909,11530.04,12498.053603,4822.812609034408,0.922546851393913,250.04,78.378,15498.09,19597.63512,11994.853423387773,0.790814294944379,247.21,61.3278,13802.37,15160.845438000002,6272.624393188664,0.9103957992609673,40830.5,23090.290425610845,46907.262147657435,0.870451570408679,246.97333333333333,63.66556666666667,1.3375263186308948,23.108933295706148,40.8305,3.5361316666666665,44914.93387648202
2017-09-10 01:01:36,244.13,59.1413,13118.06,14438.165569,6031.345358562808,0.9085683314344044,250.45,82.0936,16328.53,20560.342119999998,12494.269731782886,0.7941759871844002,247.56,73.7817,16474.71,18265.397652,7887.248049959324,0.9019628432888825,45921.3,26412.863140305017,52975.51446619923,0.8668400951405553,247.38,71.67219999999999,1.3137682916969844,17.483626845555168,45.9213,3.6146583333333333,44918.54853481535
2017-09-10 01:06:36,243.84,51.7874,11596.87,12627.839616,4997.493328711806,0.9183574033761311,250.15,74.3264,15025.22,18592.74896,10951.396159448397,0.8081225660780395,247.18,71.9763,16210.05,17791.101834,7331.956319104623,0.9111324386340983,42832.14,23280.845807264825,48750.2820348892,0.8786029169912545,247.0566666666667,66.03003333333334,1.3019954936114642,21.56993206626682,42.83214,3.69806,44922.246594815355
2017-09-10 01:11:36,244.58,51.9486,11664.27,12705.588588,5037.53776508086,0.91804247549905,250.77,82.0033,16334.24,20563.967540999998,12492.772496515796,0.7943136443603668,247.94,71.4081,15803.36,17704.924314,7982.365418525284,0.8925968685166107,43801.87,25512.67568012194,50690.2400453577,0.8641085534573525,247.76333333333332,68.45333333333333,1.284828263531048,24.11092715231788,43.80187,3.6097504166666665,44925.85634523202
2017-09-10 01:16:36,244.55,49.38,11177.44,12075.879,4570.742682435866,0.9256005297833806,250.77,78.8689,15726.85,19777.954053,11993.066980555022,0.7951707217974089,247.9,64.2912,14313.79,15937.788480000001,7009.173807883545,0.8981039005481894,41218.08,23572.983470874435,47482.79339512914,0.8680635036991783,247.74,64.18003333333333,1.2876402680229262,23.06018330726949,41.21808,3.542497916666667,44929.39884314869
2017-09-10 01:21:36,244.39,52.6171,11847.51,12859.093068999999,4999.278083594049,0.9213332492756687,250.5,80.1365,15991.35,20074.19325,12134.659443752247,0.7966123370860745,247.72,72.0727,16028.3,17853.849244,7864.701643258913,0.8977503831778181,43867.16,24998.63917060521,50490.19396722216,0.8688253411836409,247.53666666666666,68.27543333333334,1.271192146618013,22.93406657250559,43.867160000000005,3.545218333333333,44932.94406148202
2017-09-10 01:26:36,244.94,52.0198,11816.04,12741.729812,4767.90072468057,0.9273497534747444,250.93,81.3814,16253.87,20421.034702,12362.458021097109,0.7959376318188287,248.14,75.7547,17027.82,18797.771258,7963.011384877642,0.9058424941070213,45097.73,25093.370130655323,51608.9379436059,0.8738356532211373,248.00333333333333,69.71863333333333,1.2351984516337142,25.386087602596913,45.097730000000006,3.706870416666667,44936.65093189869
2017-09-10 01:31:36,244.78,50.3068,11416.03,12314.098504000001,4616.41430174059,0.9270698944215624,250.73,80.2492,15851.52,20120.881916,12392.707644708471,0.787814374448218,247.9,77.0073,17228.54,19090.10967,8222.511579865823,0.9024851243822111,44496.090000000004,25231.633526314883,51152.10020804969,0.8698780659840386,247.8033333333333,69.18776666666668,1.220053537079127,27.289458203834695,44.49609,3.7330758333333334,44940.38400773202
2017-09-10 01:36:36,244.94,46.1704,10488.93,11308.977776,4227.922160253414,0.9274870114485226,250.9,75.3577,15118.74,18907.246929999998,11353.752123610695,0.7996267280992242,248.06,66.8009,14841.33,16570.631254,7370.260781488104,0.8956405928360416,40449,22951.935065352212,46507.12767140263,0.8697376515228699,247.9666666666667,62.77633333333333,1.2205941658825241,26.452537846003537,40.449,3.5393787499999996,44943.92338648202
2017-09-10 01:41:36,244.85,51.0888,11514.25,12509.09268,4888.70602658102,0.9204704365496795,250.85,74.9452,14966.47,18800.00342,11377.385654495138,0.7960886849668455,247.97,67.3214,14960.95,16693.687557999998,7406.023182628037,0.8962040261038893,41441.67,23672.114863704195,47726.10432990844,0.8683229143014258,247.89,64.45179999999999,1.2263503973536618,20.73332319655928,41.441669999999995,3.4121112499999997,44947.33549773202
2017-09-10 01:46:36,244.73,52.6724,11872.56,12890.516452,5020.73036974529,0.9210305920798029,250.6,82.2001,16147.78,20599.34506,12789.92642561115,0.7838977381545936,247.74,75.9059,16975.88,18804.927666,8089.796211839465,0.9027357244608293,44996.22,25900.4530071959,51918.140184971606,0.8666762684427736,247.68999999999997,70.25946666666667,1.1950421898340586,25.031597165553965,44.99622,3.60157875,44950.93707648202
2017-09-10 01:51:36,245.36,47.3619,10732.38,11620.715784,4456.125544473221,0.9235558462566388,251.16,76.2954,15058.62,19162.352664,11850.473548137552,0.7858440069465158,248.36,72.795,16520.6,18079.3662,7343.926595064966,0.9137820329121935,42311.6,23650.52568767574,48472.867254407494,0.872892452966102,248.29333333333332,65.4841,1.1813983460423056,27.6741987749698,42.3116,3.6378258333333333,44954.574902315355
2017-09-10 01:56:36,244.98,52.4816,11811.42,12856.942368,5078.515987734354,0.9186803255335243,250.92,77.76,15419.31,19511.5392,11955.962574257108,0.790266203088683,248.11,68.8052,15219.04,17071.258172,7733.606988558236,0.8915007814105946,42449.770000000004,24768.0855505497,49147.1365889433,0.8637282443337704,248.00333333333333,66.34893333333333,1.2190696361608073,20.90061231830906,42.44977,3.53172375,44958.10662606535
2017-09-10 02:01:36,245.39,49.6953,11279.22,12194.729667,4635.798511886591,0.9249257923709905,251.3,75.4298,15082.51,18955.50874,11481.689931892275,0.7956795149566637,248.49,60.893,13631.04,15131.301570000001,6568.944795070553,0.9008504613393942,39992.770000000004,22686.43323884942,45979.29866117655,0.8697994785590024,248.39333333333335,62.006033333333335,1.2091038406827983,21.649129842741107,39.99277000000001,3.4351058333333335,44961.54173189869
2017-09-10 02:06:36,245.63,52.9774,11993.46,13012.838762000001,5048.850351734514,0.9216636138628886,251.49,79.6632,15883.79,20034.498168000002,12210.091403404622,0.7928219547505463,248.74,67.1609,14976.47,16705.602266,7401.519668884522,0.896493868436027,42853.72,24660.46142402366,49442.69081961619,0.8667351895620932,248.62,66.6005,1.2026385648781308,20.45495153940285,42.85372,3.451937083333333,44964.993668982024
2017-09-10 02:11:36,245.98,51.6888,11590.12,12714.411023999999,5227.367030619973,0.911573487605697,251.68,82.371,16362.17,20731.13328,12730.25058528792,0.7892559359398418,248.88,72.623,16175.31,18074.41224,8064.96895377545,0.8949286862121497,44127.6,26022.586569683343,51229.09420960578,0.8613777128178424,248.84666666666666,68.89426666666667,1.1519811396576234,24.973727857373714,44.1276,3.624221666666667,44968.61789064869
2017-09-10 02:16:36,243.11,51.406,11565.01,12497.31266,4736.38759200472,0.9253997491009399,248.93,75.6717,15160.6,18836.956281000002,11179.764289657696,0.8048327858196401,246.14,67.2552,14988.47,16554.194928,7027.598222246415,0.9054182378055902,41714.08,22943.75010390883,47607.56388513297,0.876206984685192,246.06000000000003,64.77763333333333,1.198894578558082,20.642361638199187,41.71408,3.5767366666666662,44972.19462731536
2017-09-10 02:21:36,243.07,54.7826,12286.78,13316.006582,5133.329185184533,0.9227075643390517,248.77,83.2645,16412.26,20713.709665000002,12637.068084738426,0.792338034346973,246.18,65.1091,14192.62,16028.558238,7448.772833464425,0.8854583044376746,42891.66,25219.170103387383,49756.41705608623,0.8620327293995432,246.00666666666666,67.71873333333333,1.1937345871385603,22.956375439194076,42.89166,3.525239166666667,44975.719866482024
2017-09-10 02:26:36,243.39,50.0831,11242.6,12189.725709,4710.982710714989,0.9223013108243517,249.16,78.8537,15604.47,19647.187892,11937.860280747615,0.7942342734124241,246.46,64.712,14390.12,15948.919520000001,6876.95283109002,0.9022630017008199,41237.19,23525.795822552624,47475.982435127495,0.8685905564218213,246.33666666666667,64.5496,1.1961949094058348,22.411447940808305,41.237190000000005,3.5053687499999997,44979.22523523202
2017-09-10 02:31:36,244.62,52.8184,11982.99,12920.437007999999,4831.7329331820465,0.9274446361667522,250.36,75.9468,15252.79,19014.040848,11352.803468100405,0.8021856123026249,247.55,72.9109,16322.21,18049.093295,7704.234516648226,0.9043229891510182,43557.99,23888.770917930677,49678.68626291833,0.8767943211999347,247.51,67.22536666666666,1.1676295907236016,21.43084877186736,43.55799,3.5331324999999993,44982.75836773202
2017-09-10 02:36:36,244.08,52.3898,11832.67,12787.302384,4847.991638911118,0.925345287431814,249.78,77.7434,15513.7,19418.746452,11679.59015021771,0.7989032679502438,247,72.9632,16354.9,18021.9104,7570.105709673295,0.9075009051204693,43701.270000000004,24097.687498802123,49904.90499342549,0.8756908765933378,246.95333333333335,67.69879999999999,1.1635126744594124,22.61339935124403,43.70127,3.6358025000000005,44986.39417023202
2017-09-10 02:41:36,243.88,48.6006,11026.31,11852.714328,4348.255365669836,0.9302772086518813,249.46,80.5047,15760.01,20082.702462,12447.370122926404,0.7847554396536376,246.87,62.0034,13797.96,15306.779358,6626.748384607259,0.9014280324612228,40584.28,23422.373873203498,46858.205054979706,0.866108293144853,246.73666666666668,63.7029,1.157779549046899,26.375251362182883,40.58428,3.5118979166666664,44989.90606814869
2017-09-10 02:46:36,244.19,56.0765,12666.01,13693.320535,5203.76959080172,0.9249772520570008,249.84,85.2245,16606.84,21292.489080000003,13326.025530379242,0.7799388759860291,247.12,65.2831,14376.42,16132.759672000002,7320.142253953103,0.8911320996711862,43649.27,25849.937375134068,50729.45923062115,0.8604323929724165,247.04999999999998,68.86136666666668,1.1576603926330644,23.762428957504454,43.649269999999994,3.5097312499999997,44993.41579939869
2017-09-10 02:51:36,244.73,46.2531,10567.06,11319.521163000001,4058.1772159437423,0.9335253539293196,250.19,75.2919,15114.42,18837.280461,11242.661750225001,0.8023674134539925,247.57,68.0915,15463.2,16857.412655,6712.809186991252,0.9172937933279774,41144.68,22013.648153159997,46663.533913683874,0.8817309052526454,247.49666666666667,63.21216666666667,1.1178601732009912,26.828801417448645,41.14468,3.5330812499999995,44996.94888064869
2017-09-10 02:56:36,244.88,51.2245,11680.85,12543.85556,4572.314029858722,0.9312009329291098,250.3,81.4032,16003.28,20375.22096,12611.290909753181,0.7854285375072566,247.69,74.6942,16722.86,18501.006397999998,7914.113415868943,0.9038892069032407,44406.990000000005,25097.718355480847,51008.589742426135,0.8705786657548918,247.62333333333333,69.1073,1.1078654407904505,25.87686105519966,44.40699000000001,3.564652916666667,45000.51353356536
2017-09-10 03:01:36,244.98,51.1009,11598.28,12518.698482,4711.444865943894,0.9264765036618285,250.52,76.4722,15056.62,19157.815544,11845.678139875658,0.7859257213025811,247.83,65.9176,14630.38,16336.358807999999,7268.328567099809,0.8955716614669008,41285.28,23825.45157291936,47666.827955423316,0.8661218245654785,247.77666666666667,64.4969,1.1287046130251763,20.769990495667226,41.28528,3.57051125,45004.08404481536
2017-09-10 03:06:36,244.86,50.1622,11327.51,12282.716292000001,4748.96164541916,0.9222316734106977,250.45,73.0509,14540.58,18295.597905,11104.07294487209,0.7947583935492051,247.74,64.0411,13983.67,15865.542114,7494.824874685704,0.8813862078914148,39851.76,23347.859464976955,46187.5017368759,0.8628256238458234,247.6833333333333,62.41806666666667,1.1398963730569796,19.63512700916722,39.85176,3.3807100000000005,45007.46475481536
