DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-10 03:11:36,245.45,52.8389,11968.15,12969.308005,4996.632436557356,0.9228055957485142,251.01,72.7442,14623.5,18259.521642,10934.504028288908,0.8008698303663918,248.25,68.5312,15086.68,17012.8704,7863.195649657723,0.8867803989149298,41678.33,23794.332114503988,47992.22262371494,0.8684392537261865,248.23666666666668,64.70476666666667,1.1225846302587679,18.338473775502372,41.67833,3.397087083333333,45010.861841898695
2017-09-10 03:16:36,246.33,51.9905,11795.85,12806.819865,4987.239500170271,0.9210600386624553,251.45,74.8095,14994.46,18810.848775,11358.441836111106,0.7971176728573749,248.77,70.5587,15824.08,17552.887799,7596.207095510434,0.9015086395585294,42614.39,23941.888431791813,48879.446158405546,0.8718263677108343,248.85,65.78623333333333,1.044806108097245,20.97054753603464,42.61439,3.5121966666666666,45014.374038565365
2017-09-10 03:21:36,243.78,56.5605,12420.96,13788.31869,5986.441762466527,0.9008320941267712,248.89,82.2838,16211.23,20479.614982,12514.417753058222,0.7915788462941524,246.48,70.6461,15444.57,17412.850728,8041.929369915542,0.8869639004694969,44076.759999999995,26542.78888544029,51451.728969147895,0.8566623684585961,246.38333333333333,69.83013333333334,1.0566190894946863,19.002732344775712,44.07675999999999,3.6121312499999996,45017.98616981537
2017-09-10 03:26:36,242.51,50.7152,11420.48,12298.943152,4564.7167738784965,0.9285740944450867,247.58,72.0408,14467.5,17835.861264000003,10431.173988514225,0.8111466996663222,245.2,60.6727,13360.04,14876.946039999999,6544.681403664477,0.8980364628653316,39248.020000000004,21540.5721660572,44770.56313205719,0.8766478966152904,245.09666666666666,61.1429,1.0553659100490989,17.823655731082443,39.248020000000004,3.471865833333333,45021.458035648706
2017-09-10 03:31:36,242.43,53.0391,11906.75,12858.269013,4854.316269895892,0.9259994473565616,247.5,77.3166,15320.09,19135.8585,11466.29508271622,0.800595907416435,245.08,65.7756,14443.08,16120.284048,7159.6786172148295,0.895956917197865,41669.92,23480.28996982694,47829.97229639126,0.871209369342327,245.00333333333333,65.3771,1.0503258459068543,18.872051528746304,41.66992,3.3715808333333332,45024.82961648204
2017-09-10 03:36:36,242.94,48.7063,10923.49,11832.708521999999,4548.665429168365,0.9231605747484161,248,75.0482,14999.49,18611.953599999997,11019.079659774352,0.8059062644557636,245.47,72.3939,16188.16,17770.530633000002,7330.432101369706,0.9109553526746395,42111.14,22898.177190312425,47934.065451811446,0.8785221867386716,245.47,65.38279999999999,1.0306758463356016,25.50594345913603,42.11114,3.4908775,45028.32049398204
2017-09-10 03:41:36,243.1,50.0739,11305.65,12172.96509,4512.577662473933,0.9287507124527538,248.07,71.1521,14362.46,17650.701447,10259.97097069616,0.8137047721942583,245.69,69.4534,15644.58,17064.005846,6813.766369338047,0.9168175480710627,41312.69,21586.31500250814,46612.30900120277,0.886304302130452,245.61999999999998,63.559799999999996,1.0259750834622514,21.21765644322354,41.31269,3.4759929166666663,45031.79648689871
2017-09-10 03:46:36,243.14,55.0042,12174.52,13373.721187999998,5535.113475255957,0.9103315247011415,248.23,76.6176,15330.16,19018.786848,11256.129332237515,0.8060535155328326,245.77,65.3321,14295.5,16056.670217,7311.315764449984,0.890315352236894,41800.18,24102.558571943457,48251.304414972714,0.8663015540576581,245.71333333333334,65.6513,1.0472908809724144,16.703858110958944,41.80018,3.46303625,45035.259523148714
2017-09-10 03:51:36,243.38,49.6053,11110.03,12072.937914,4724.728910149097,0.9202424529257792,248.34,73.9159,14843.42,18356.274606,10799.33794797072,0.8086292190872011,245.92,62.0693,13766.19,15264.082256,6594.256592052969,0.9018681745238101,39719.64,22118.323450172786,45462.84234378734,0.8736726071731815,245.88,61.863499999999995,1.016756141207093,19.814915095330843,39.71964,3.396659166666667,45038.65618231538
2017-09-10 03:56:36,243.77,53.0148,11885.12,12923.417796000002,5075.2980321917585,0.919657646886463,248.78,78.8185,15499.42,19608.46643,12010.82575845795,0.7904452933803452,246.34,72.4209,16128.61,17840.164506,7624.920266405562,0.9040617307410831,43513.15,24711.04405705527,50040.28298593271,0.8695624285784392,246.29666666666665,68.08473333333335,1.025863119002819,22.134085859678788,43.51315,3.468032916666667,45042.12421523205
2017-09-10 04:01:36,245.15,50.38,11368.89,12350.657000000001,4825.667673964821,0.9205089251527265,250.05,74.5711,14825.29,18646.503555000003,11309.415159172808,0.7950707732562894,247.51,75.1273,16638.52,18594.758023000002,8302.088781958606,0.8947962635179056,42832.7,24437.171615096235,49313.44183724824,0.8685806223253089,247.57000000000002,66.69279999999999,1.0017368824978752,24.45961183216178,42.832699999999996,3.5977437500000002,45045.721958982045
2017-09-10 04:06:36,243.52,49.9766,11352.58,12170.301632,4385.7917366721695,0.9328100767979387,248.46,72.2708,14550.34,17956.402968,10522.357788708725,0.8103148512500012,245.99,66.3936,14652.21,16332.161664000003,7214.724300687544,0.8971384377303208,40555.13,22122.873826068437,46196.75438427513,0.877878338868856,245.99,62.88033333333334,1.0041058579617053,20.52109562608342,40.55513,3.4744929166666663,45049.196451898715
2017-09-10 04:11:36,243.07,51.5676,11629.13,12534.536532,4677.386184092841,0.9277670514830327,247.95,80.567,15822.3,19976.587649999998,12195.034926072678,0.792042178434814,245.62,65.1016,14058.59,15990.254992000002,7618.681114279621,0.8791973615826375,41510.020000000004,24491.10222444514,48196.42983218386,0.8612675284151668,245.54666666666665,65.7454,1.0086337966985202,22.543934632689115,41.510020000000004,3.4193812499999994,45052.61583314872
2017-09-10 04:16:36,243.73,48.1808,10864.27,11743.106383999999,4457.3742172989605,0.9251615070781088,248.65,72.7764,14599.17,18095.85186,10692.244378528085,0.8067688723884149,246.23,64.2169,14341.66,15812.127286999998,6658.840573605131,0.9070038293829732,39805.100000000006,21808.459169432175,45387.82741390901,0.8769994570791421,246.20333333333335,61.724700000000006,1.0045897022786143,21.94243147394804,39.8051,3.3881300000000003,45056.003963148716
2017-09-10 04:21:36,243.64,54.1466,12150.2,13192.277623999998,5138.952117765939,0.9210085131846981,248.49,76.1506,15157.49,18922.662594,11327.738368547662,0.8010231078583062,246.06,71.6163,15901.05,17621.906778,7595.275333391303,0.902345597461201,43208.740000000005,24061.965819704903,49456.783270813794,0.8736666063257499,246.06333333333336,67.3045,0.9861959658082531,19.54980721942813,43.208740000000006,3.4589100000000004,45059.46287314872
2017-09-10 04:26:36,243.68,49.0476,11097.35,11951.919168,4438.152180345534,0.9284994187136055,248.61,72.257,14454.35,17963.81277,10666.317795430392,0.8046370881875986,246.17,64.926,14497.72,15982.833419999999,6728.081370871556,0.9070807171060411,40049.42,21832.55134664748,45613.77358474519,0.8780115489807644,246.15333333333334,62.07686666666667,1.0047937599869983,20.988924483946246,40.04942,3.46909,45062.931963148716
2017-09-10 04:31:36,243.71,49.5795,11220.94,12083.019945000002,4482.173190280341,0.9286536024169411,248.6,71.6203,14252.46,17804.80658,10671.387974373874,0.8004838432791331,246.19,60.4887,13354.26,14891.713053,6589.905728103443,0.8967578110370403,38827.66,21743.46689275766,44501.298111314114,0.8725062334783525,246.16666666666666,60.56283333333334,0.997968855788754,18.25784240609614,38.82766,3.2865450000000003,45066.21850814872
2017-09-10 04:36:36,243.92,55.7308,12457.48,13593.856736,5440.968021270899,0.9164051263692823,248.96,75.4355,14919.81,18780.42208,11406.29313435577,0.7944342217893327,246.41,65.4627,14441.91,16130.663907,7185.370806888988,0.895307848657912,41819.2,24032.63196251566,48232.902542618445,0.867026403046109,246.42999999999998,65.543,1.02666071501036,15.093144958271665,41.819199999999995,3.360285833333333,45069.57879398205
2017-09-10 04:41:36,244.41,49.4092,11022.21,12076.102572,4933.8767764674685,0.9127290807844257,249.37,71.8833,14256.97,17925.538521000002,10865.7138599797,0.7953440273661945,246.79,70.0605,15806.12,17290.230795,7008.469982097826,0.9141647782151541,41085.3,22808.060618544994,46991.58972911241,0.8743117701878189,246.85666666666665,63.784333333333336,1.0181346800437567,22.53709113523175,41.085300000000004,3.4543541666666666,45073.033148148716
2017-09-10 04:46:36,244.2,53.8902,12069.02,13159.98684,5246.332992536138,0.9170997012942302,249.17,77.8164,15313.12,19389.512388,11893.7608228014,0.7897630272268815,246.66,70.6913,15793.3,17436.716057999998,7389.908118326979,0.9057496805858695,43175.44,24530.00193366452,49657.22116731045,0.8694695149075835,246.67666666666665,67.46596666666666,1.010769833655395,20.122392574231245,43.17544,3.5108641666666665,45076.54401231538
2017-09-10 04:51:36,244.12,52.9161,11866.66,12917.878332,5104.3080867787685,0.9186229886222155,249.21,77.4538,15344.61,19302.261498,11709.835305634027,0.7949643621598397,246.59,65.2481,14320.47,16089.528978999999,7334.6493948368625,0.8900490510748345,41531.74,24148.79278724966,48042.16502728745,0.8644851866357481,246.64000000000001,65.206,1.04200454103146,18.84780541667945,41.53174,3.529465833333333,45080.07347814872
2017-09-10 04:56:36,244.27,53.6497,12212.67,13105.012219000002,4753.108112723647,0.9319083260596842,249.45,69.7861,14122.29,17408.142645,10178.62247578559,0.8112462247117577,246.8,62.2587,13875.95,15365.44716,6599.619536325714,0.9030619060747205,40210.91,21531.35012483495,45612.677198629004,0.8815731167213451,246.84,61.89816666666667,1.057365094798244,13.325865871094726,40.210910000000005,3.4059437499999996,45083.479421898715
2017-09-10 05:01:36,244.7,55.8185,12588.66,13658.78695,5299.820784695487,0.9216528558562809,249.78,78.5355,15607.15,19616.59719,11883.928398985578,0.7956094448407236,247.17,73.0074,16247,18045.239058,7852.74752302458,0.9003482828783703,44442.81,25036.496706705646,51009.70033278947,0.871261930771073,247.21666666666667,69.12046666666667,1.0368772331962512,19.244613510518356,44.442809999999994,3.5272383333333335,45087.00666023205
2017-09-10 05:06:36,244.81,52.8272,11892.51,12932.626832,5081.441003855731,0.9195742020927741,249.8,80.7084,15870.15,20160.95832,12433.9285569074,0.7871724026261465,247.2,74.05,16534.63,18305.16,7853.973095745869,0.903276999490854,44297.29,25369.342656508998,51047.56064855075,0.8677650692258418,247.26999999999998,69.1952,1.0231730497027662,23.654819987513587,44.297290000000004,3.697504166666667,45090.70416439872
2017-09-10 05:11:36,244.59,48.7936,10953.71,11934.426624,4737.802874702581,0.9178245713097108,249.65,74.9636,14952.88,18714.66274,11253.887380702914,0.7989927581243711,247.11,64.6559,14364.28,15977.119449000002,6995.4132093261,0.8990531770042598,40270.869999999995,22987.103464731594,46369.70882219528,0.8684736441718603,247.11666666666667,62.80436666666666,1.0251568085249874,22.30858682331536,40.270869999999995,3.5236733333333334,45094.227837732054
2017-09-10 05:16:36,245.03,57.4428,12834.36,14075.209284,5778.470366697385,0.9118415038126264,250.14,80.9123,16070.57,20239.402722,12303.259828939686,0.7940239255445752,247.52,64.5512,14056.17,15977.713023999999,7596.801853964548,0.8797360410020092,42961.1,25678.53204960162,50050.40580687051,0.8583566767824817,247.5633333333333,67.63543333333332,1.040811105575684,19.630045986743653,42.9611,3.46799875,45097.69583648205
2017-09-10 05:21:36,245.08,53.673,12096.65,13154.17884,5167.5409753773365,0.919605103985343,250.24,74.1497,14912.27,18555.220928,11041.75833524666,0.8036697626972066,247.56,63.7026,14166.89,15770.215655999998,6928.125977827445,0.898332039905238,41175.81,23137.425288451443,47231.2161407556,0.871792288330886,247.6266666666667,63.841766666666665,1.0553521430109771,16.146065297900588,41.17581,3.5057045833333333,45101.201541065384
2017-09-10 05:26:36,245.1,54.9166,12364.34,13460.05866,5319.424357488413,0.918594807966461,250.3,73.8081,14839.85,18474.16743,11003.350135716526,0.8032757122197414,247.59,70.5628,15688.04,17470.643652,7688.224149539856,0.8979657711811935,42892.23,24010.998642744795,49155.58412016678,0.8725810254872519,247.66333333333333,66.42916666666666,1.0646172896001365,17.33059022768612,42.892230000000005,3.502835,45104.70437606538
2017-09-10 05:31:36,245.53,54.0967,12220.76,13282.362751,5203.286007087473,0.9200742540388701,250.7,77.9505,15580.24,19542.19035,11796.326768025423,0.7972617051087111,247.9,66.6315,14622.59,16517.94885,7682.609966874299,0.8852545877692314,42423.59,24682.222741987192,49081.290814048174,0.864353591691957,248.04333333333332,66.22623333333333,1.0710494134089472,18.315300029645847,42.42359,3.554825833333333,45108.25920189872
2017-09-10 05:36:36,245.77,50.7231,11607.31,12466.216287000001,4547.186281445278,0.9311012846860611,251.08,74.8735,14969.87,18799.238380000003,11371.647015765355,0.7963019403980769,248.28,60.557,13357.06,15035.09196,6902.3864280447715,0.8883923048515894,39934.24,22821.219725255403,45995.12576486759,0.8682276509939001,248.37666666666667,62.0512,1.0884006817602354,20.664064514465483,39.934239999999996,3.4315762499999996,45111.69077814872
2017-09-10 05:41:36,242.4,55.632,12534.94,13485.1968,4972.505598903859,0.929533338364035,247.8,75.0934,14869.06,18608.14452,11188.123041583254,0.799061936778208,244.99,62.9544,13775.26,15423.198456,6936.660763332799,0.8931519645097408,41179.26,23097.289403819912,47214.57647751817,0.8721726016034062,245.06333333333336,64.55993333333333,1.1167181272868172,16.315795452081222,41.17926,3.3797291666666665,45115.07050731538
2017-09-10 05:46:36,241.42,53.6001,12035.89,12940.136142,4752.312624543405,0.9301208169622671,246.88,67.0779,13413.58,16560.191952,9711.633697307863,0.8099894034368376,243.99,69.4598,15530.48,16947.496602,6783.939271868634,0.916387851534794,40979.95,21247.885593719904,46160.90276637048,0.8877631836493252,244.09666666666666,63.379266666666666,1.140258640702453,15.42959895402177,40.979949999999995,3.423300416666666,45118.49380773205
2017-09-10 05:51:36,243.42,55.9126,12625.96,13610.245092,5081.722694393123,0.9276805755262588,248.79,69.0139,13779.05,17169.968181,10244.295409351122,0.8025087673282741,245.94,66.5706,14958.48,16372.373364,6655.710755420241,0.9136415147293853,41363.49,21981.728859164486,46841.59165333651,0.8830504801399867,246.04999999999998,63.832366666666665,1.113594797805328,12.407133058411853,41.36349,3.4309766666666666,45121.92478439872
2017-09-10 05:56:36,243.71,65.3744,15000.17,15932.395024,5369.926551814275,0.9414887075925666,249.19,74.9388,14894.21,18673.999572,11264.136384603846,0.7975907861930414,246.33,63.0694,13866.68,15535.885302,7005.6347245984525,0.8925580828158459,43761.06,23639.697661016573,49737.97018202364,0.8798320446099784,246.41,67.7942,1.1282009658698922,10.53865964935053,43.76106,3.5468562499999994,45125.47164064872
2017-09-10 06:01:36,243.5,66.4554,15442.01,16181.8899,4837.136332131025,0.9542772874755501,249.09,72.2664,14654.8,18000.837576,10453.085209522289,0.8141176730319939,246.11,60.0797,13408.94,14786.214967000002,6231.571320841546,0.9068541225679584,43505.75,21521.79286249486,48538.004193401226,0.8963234216769596,246.23333333333335,66.26716666666667,1.160146202788678,9.337152888685447,43.50575,3.6361170833333327,45129.107757732054
2017-09-10 06:06:36,243.88,69.4961,16166.5,16948.708867999998,5089.499979587561,0.9538484686891491,249.52,78.2488,15709.38,19524.640576,11594.264514732518,0.8045925321314349,246.46,71.5067,15798.31,17623.541282,7810.41666380598,0.8964322066267,47674.189999999995,24494.18115812606,53598.444965905466,0.8894696484259207,246.62,73.08386666666667,1.1758981428919009,7.067132007246475,47.674189999999996,3.7991641666666665,45132.90692189872
2017-09-10 06:11:36,244.23,73.6525,16975.05,17988.150075,5951.572953280715,0.943679585128211,249.92,87.0386,17540.91,21752.686912,12864.519589296608,0.8063790037047539,246.93,82.7644,18249.05,20437.013292,9200.200345366655,0.8929411425858165,52765.009999999995,28016.29288794398,59741.60148073669,0.8832205480298975,247.02666666666664,81.15183333333333,1.1712635612889346,9.241113879127798,52.76501,4.184966666666666,45137.09188856539
2017-09-10 06:16:36,244.39,77.8425,17996.31,19023.928574999998,6167.875226575308,0.9459828409810986,250.13,90.7412,18321.3,22697.096356000002,13397.318735610816,0.8072089800665954,247.01,80.7876,17406.85,19955.345075999998,9757.93882844822,0.8722901024114568,53724.46,29323.132790634343,61205.912450912576,0.8777658537986386,247.17666666666665,83.12376666666667,1.1948269119253494,9.163965540541358,53.72446,4.437061249999999,45141.52894981539
2017-09-10 06:21:36,243.93,78.9203,18072.81,19251.028779,6631.413707030063,0.9387971005328681,249.74,93.3812,18775.11,23321.020888000003,13833.483283194886,0.8050723889905209,246.61,82.4414,17557.92,20330.873654000003,10250.06677092942,0.8636087311744993,54405.84,30714.963761154366,62477.23125231003,0.8708106762971893,246.76,84.91430000000001,1.2076511590209182,9.971112050620443,54.40584,4.505429166666666,45146.034378982054
2017-09-10 06:26:36,243.95,76.5984,17501.13,18686.179679999997,6548.569290795107,0.9365814896199266,249.75,93.7891,18931.75,23423.827725000003,13793.641550655824,0.8082261457120582,246.64,80.7008,17428.78,19904.045312,9612.94166703144,0.8756400885749752,53861.66,29955.152508482373,61631.07641248884,0.8739367075063053,246.77999999999997,83.6961,1.2035010940919149,12.059104307130204,53.86166,4.511145833333333,45150.54552481539
2017-09-10 06:31:36,243.85,80.3172,18234.47,19585.34922,7147.72746321896,0.9310260335506032,249.17,103.3722,20688.15,25757.251074,15343.937971282796,0.8031971245907964,246.74,87.1728,19181.73,21509.016671999998,9731.342785221057,0.8917994854209391,58104.350000000006,32223.00821972281,66441.23529594272,0.8745224218242099,246.58666666666667,90.2874,1.109819400886779,14.492387642129467,58.104350000000004,4.665250416666667,45155.21077523205
2017-09-10 06:36:36,242.57,72.347,16262.38,17549.211789999998,6596.198237308743,0.9266729579995571,248.11,93.748,18904.45,23259.816280000003,13551.414080340588,0.8127514754385669,245.64,75.3924,16471.22,18519.389135999998,8465.61785590365,0.8894040661406837,51638.05,28613.230173552984,59035.62609786758,0.874693018659545,245.43999999999997,80.49579999999999,1.1693285528031194,16.46321919901413,51.63805,4.5725999999999996,45159.78337523205
2017-09-10 06:41:36,242.45,71.2743,16049.16,17280.454035,6406.134165793573,0.928746430359635,248.25,87.9528,17996.76,21834.2826,12363.35416297142,0.8242432476347997,245.55,70.159,15317.97,17227.54245,7883.401166099063,0.8891558412616187,49363.89,26652.889494864055,56099.64486837269,0.8799323082315961,245.41666666666666,76.46203333333334,1.2088285229202045,15.028068396472138,49.36389,4.208414166666667,45163.991789398715
2017-09-10 06:46:36,242.66,67.8489,15205.56,16464.214074,6313.579821377067,0.9235521314079823,248.55,76.0227,15804.5,18895.442085000002,10356.423675071876,0.8364186415382299,245.77,63.9715,14081.66,15722.275555,6992.624705484384,0.8956502480025386,45091.72,23662.628201933327,50923.306903434015,0.8854829495953107,245.66,69.28103333333333,1.2212000325653343,9.730897970632666,45.09172,3.935650416666667,45167.92743981538
2017-09-10 06:51:36,243.26,53.0233,11892.64,12898.447957999999,4993.503134637481,0.9220210089403689,249.02,62.6447,13421.57,15599.783194000001,7950.766908601011,0.8603690085361066,246.15,62.2666,14321.54,15326.92359,5459.677532794264,0.9344040841531983,39635.75,18403.947576032755,43700.09112626497,0.9069946761776387,246.14333333333332,59.31153333333333,1.1714041953875083,10.602041424208666,39.63575,3.5303112499999996,45171.457751065376
2017-09-10 06:56:36,244.26,59.0109,12983.32,14414.002434,6260.740207432181,0.9007435692791835,249.68,67.5606,14599.56,16868.530607999997,8449.86228760166,0.865490915555862,247.13,67.1349,15131.86,16591.047837000002,6803.6520538621335,0.9120496877993541,42714.74,21514.254548895973,47826.89789294609,0.8931112382745593,247.0233333333333,64.5688,1.118652758848687,8.60771765930294,42.71474,3.431270416666666,45174.88902148204
2017-09-10 07:01:36,244.75,68.0203,14663.24,16647.968425000003,7883.1621435942225,0.8807825450930358,250.1,74.1719,15947.6,18550.39219,9475.816832485363,0.859690719024092,247.98,65.2353,14163.33,16177.049693999998,7816.458284494674,0.8755199661192313,44774.17,25175.43726057426,51366.61309109265,0.8716589883120825,247.61,69.1425,1.1550422034651322,7.27396319195863,44.77417,3.64537125,45178.53439273204
2017-09-10 07:06:36,245.02,87.2827,18855.67,21386.007154000003,10090.837965304934,0.8816825817096609,250.58,71.5308,15466.92,17924.187864,9058.194980103093,0.862907715393046,248.38,69.8443,14992.59,17347.927234000002,8727.70441800471,0.8642294723611819,49315.17999999999,27876.737363412736,56648.91406250513,0.8705406064022116,247.99333333333334,76.21926666666667,1.198956961208633,14.515271291860591,49.31517999999999,3.920389583333333,45182.45478231538
2017-09-10 07:11:36,244.32,102.1708,21871.53,24962.369855999998,12031.462267190858,0.8761800312298041,249.56,75.6663,16194.68,18883.281828000003,9711.368198831466,0.8576199914564977,247.79,82.3169,17575.96,20397.304651,10350.636072440486,0.8616805161626254,55642.17,32093.46653846281,64234.27182403745,0.8662380442705951,247.22333333333333,86.718,1.1743767443741837,17.81959916049724,55.64217,4.373222916666666,45186.82800523204
2017-09-10 07:16:36,244.1,96.6366,20458.13,23588.99406,11743.319703806726,0.8672743715973449,249.41,76.1008,16436.04,18980.300528,9492.544298110863,0.8659525688622964,247.58,80.0798,17346.22,19826.156884000004,9601.309728395427,0.8749159053612984,54240.39,30837.173730313014,62393.51882227518,0.8693273119360528,247.03,84.2724,1.186090758207508,14.6717074629416,54.24039,4.57844,45191.40644523204
2017-09-10 07:21:36,245.04,93.7723,19456.33,22977.964391999998,12224.486514006212,0.8467386261062321,249.74,84.5322,18273.24,21111.071628,10571.946139900005,0.8655761451618528,248.22,76.7436,16204.53,19049.296392,10014.43460757342,0.8506629151303091,53934.100000000006,32810.86726147964,63130.3425720187,0.8543292781671875,247.66666666666666,85.01603333333334,1.0605652759084787,10.299547418702582,53.93410000000001,4.507270416666667,45195.913715648705
2017-09-10 07:26:36,247.34,107.1552,20435.6,26503.767168,16877.082885841224,0.7710451073035928,252.59,94.0681,19594.86,23760.661379,13439.14025330126,0.8246765394046736,250.6,82.0883,16800.69,20571.327980000002,11870.81928026162,0.8167042019034494,56831.149999999994,42187.042419404104,70778.00617719533,0.8029492927184347,250.17666666666665,94.4372,1.1338654017827314,13.467150656732715,56.831149999999994,4.6152187499999995,45200.5289343987
2017-09-10 07:31:36,243.58,124.5247,23758.8,30331.726426,18855.584067901662,0.7832986380766719,248.92,114.9009,22974.25,28601.132027999996,17035.509684790388,0.8032636602463364,247.11,102.144,20226.73,25240.803840000004,15098.92618686703,0.8013504691932979,66959.78,50990.019939559075,84164.09133998319,0.7955860858702092,246.53666666666666,113.85653333333333,1.199280701991583,10.28709814924981,66.95978,5.157955416666666,45205.68688981537
2017-09-10 07:36:36,243.55,148.5355,28046.33,36175.821025000005,22849.363237603193,0.775278326941579,248.96,138.8159,27018.8,34559.606464000004,21548.801486545624,0.781802883899876,247.15,125.7297,25074.95,31074.095354999998,18353.372568253835,0.806940627346865,80140.08,62751.53729240265,101785.00800690739,0.7873466001452935,246.5533333333333,137.6937,1.218127247654315,8.688850688157855,80.14008,6.129160833333332,45211.816050648704
2017-09-10 07:41:36,243.47,181.2606,33473.44,44131.518282000005,28759.6891575848,0.7584928256060673,248.71,182.4248,33544.06,45370.872008000006,30550.15655414418,0.7393302908986487,247.05,165.4106,30949.31,40864.68873,26684.50853067542,0.7573607180636416,97966.81,85994.3542424044,130355.37895746471,0.7515363829517677,246.41,176.36533333333333,1.1931333955602441,6.2113869694724615,97.96681,7.4211204166666676,45219.23717106537
2017-09-10 07:46:36,243.37,217.8716,40536.28,53023.411292000004,34180.28889290133,0.7644977758365384,249.09,205.124,38547.63,51094.33716,33536.718849685596,0.7544403576327752,247.49,177.4605,33674.77,43919.699145,28194.854822013425,0.7667349880704653,112758.68,95911.86256460035,148032.446767434,0.7617159782351582,246.65,200.15203333333332,1.329819582404217,11.337148544248276,112.75868,8.78022875,45228.01739981537
2017-09-10 07:51:36,243.06,203.1021,37251.05,49365.996426000005,32393.840109337845,0.7545892455718908,248.5,209.7229,39727.34,52116.14065,33731.7442889481,0.7622847644609693,247.13,167.2008,31956.37,41320.333704,26194.663460961245,0.773381217802374,108934.76,92320.2478592472,142792.89233379383,0.7628864309671185,246.23000000000002,193.34193333333334,1.287414206229954,13.520674425172134,108.93476,9.237226666666666,45237.254626482034
2017-09-10 07:56:36,243.15,192.8707,34875.74,46896.510705,31352.28023217099,0.7436745181189275,248.58,199.7354,38032.99,49650.225732,31916.086647621058,0.7660184709993656,247.19,159.8546,30963.76,39514.458574000004,24548.686381530937,0.7836058272698628,103872.48999999999,87817.05326132299,136019.59058276177,0.7636583050645067,246.3066666666667,184.15356666666665,1.2816001732258002,13.194947622518658,103.87248999999998,8.86696875,45246.121595232034
2017-09-10 08:01:36,242.97,199.7944,35985.68,48544.045368,32581.515858351988,0.7412995708784004,248.27,208.4396,39407.8,51749.299492000006,33541.24769701795,0.7615136897861218,246.97,163.4877,31240.45,40376.557269,25579.30141138214,0.7737274327741052,106633.93000000001,91702.06496675208,140641.61456130727,0.7581961450927248,246.07000000000002,190.5739,1.2598041207786494,14.212964104738383,106.63393,8.771100833333332,45254.89269606537
2017-09-10 08:06:36,242.54,216.8272,38325.2,52589.269088,36011.25196615737,0.7287646446629389,248.15,223.3922,41774.96,55434.774430000005,36439.90852215991,0.7535876249077397,246.91,165.2665,30437.83,40805.951515,27178.37713947672,0.7459164379198768,110537.99,99629.53762779401,148810.92702207094,0.7428082884236419,245.86666666666667,201.82863333333333,1.3530368763557545,18.11543423224223,110.53799000000001,9.048829999999999,45263.94152606537
2017-09-10 08:11:36,242.92,196.115,34664.49,47640.2558,32679.765998693038,0.727630224017395,247.37,261.2471,44550.95,64624.695127,46814.14395623611,0.6893796545182732,246.79,179.0707,31828.08,44192.858052999996,30659.12631511548,0.7202086808196235,111043.52,110153.03627004463,156410.85235206722,0.7099476687848405,245.6933333333333,212.14426666666668,1.128778422966291,23.14596293591404,111.04352,9.232562916666666,45273.174088982036
2017-09-10 08:16:36,242.74,214.5563,38276.71,52081.396262,35318.059235685185,0.7349401657253134,247.05,286.1455,48003.97,70692.245775,51894.243196640855,0.6790556654938863,246.48,202.3039,35799.79,49863.865271999995,34709.94231945751,0.7179505600842905,122080.47,121922.24475178355,172536.0105042849,0.7075651607057888,245.42333333333332,234.33523333333335,1.0933489073301814,22.109465115289964,122.08047,9.713499583333332,45282.88758856537
2017-09-10 08:21:36,242.03,241.9559,41996.01,58560.586477000004,40812.711654705025,0.7171377973903005,246.64,292.7913,49218.9,72214.046232,52842.86475946807,0.6815696193213694,245.98,222.957,40972.14,54842.96286,36455.92296299381,0.7470810813885339,132187.05,130111.49937716691,185478.88952082122,0.7126797574726752,244.88333333333333,252.56806666666668,1.1651806982917001,15.925700293069497,132.18705,10.594479999999999,45293.48206856537
2017-09-10 08:26:36,241.3,278.4844,47910.59,67198.28572,47118.838796798205,0.7129733963695525,246.12,323.2782,55147.08,79565.230584,57353.51327825253,0.6931052621255104,245.35,262.247,46380.47,64342.30145,44595.78184606445,0.7208394626052035,149438.14,149068.1339211152,211075.97266714924,0.7079827140517438,244.25666666666666,288.00320000000005,1.2104753196773814,12.248127798580006,149.43814,11.734382916666664,45305.21645148203
2017-09-10 08:31:36,240.65,316.4801,54093.48,76160.936065,53613.27824137056,0.710252299864508,245.55,372.5061,64805.92,91468.87285500001,64550.34805729368,0.7085024443532046,245.12,284.5197,49532.77,69741.468864,49095.592220029095,0.7102341090147074,168432.16999999998,167259.21851869335,237371.10622481606,0.7095731771181811,243.77333333333334,324.5019666666667,1.2812448722857304,14.793171772251187,168.43216999999999,13.24459625,45318.46104773203
2017-09-10 08:36:36,239.97,347.3265,60122.99,83347.940205,57724.39007799179,0.7213494400956203,245.25,393.7997,68680.1,96579.376425,67901.54500916635,0.711125941606534,244.7,306.7594,53421.22,75064.02518,52733.1122724164,0.7116753980605014,182224.31,178359.04735957453,254985.5857298429,0.7146455337011347,243.3066666666667,349.2952,1.3713831652784008,12.741228622666428,182.22431,14.610686666666666,45333.0717343987
2017-09-10 08:41:36,239.44,370.2023,64129.39,88641.23871199999,61193.87664322033,0.7234712751291724,244.58,433.7041,75566.63,106075.348778,74442.35386402988,0.7123863449004516,244.23,343.1156,59336.72,83799.12298799999,59173.02318793208,0.7080828281281297,199032.74000000002,194809.25369518227,278504.3570883254,0.714648568090008,242.75,382.34066666666666,1.3635427394438733,13.433944597400918,199.03274000000002,15.885710416666669,45348.957444815365
2017-09-10 08:46:36,238.84,391.4823,68981.98,93501.632532,63119.26584988741,0.7377623056623274,244.18,459.6324,79995.97,112233.039432,78720.39077585914,0.7127666719608724,243.82,366.4655,62442.86,89351.61821,63910.88257696027,0.6988441983584753,211420.81,205750.53920270683,295011.9375267053,0.7166517116984854,242.27999999999997,405.8600666666667,1.4198448076605454,13.248983516650483,211.42081,17.102231250000003,45366.059676065364
2017-09-10 08:51:36,237.84,397.5269,70234,94547.797896,63296.69289135778,0.7428412037396733,243.2,468.4751,81760.78,113933.14431999999,79346.93584779155,0.7176206755986773,242.96,366.305,63392.9,88997.46280000001,62465.09917087609,0.7123000814355799,215387.68,205108.72791002542,297424.68451803265,0.724175534888871,241.33333333333334,410.769,1.4475138121546987,14.048309390435984,215.38768,17.783687083333334,45383.8433631487
2017-09-10 08:56:36,237.95,383.6479,68780.64,91289.017805,60024.23121533508,0.7534382738887657,242.88,453.3638,78318.23,110112.999744,77402.37439697342,0.7112532596703461,242.62,360.8069,62294.16,87538.970078,61502.1049413057,0.711616322930164,209393.03,198928.7105536142,288821.8705276741,0.7249902149634355,241.15,399.2728666666667,1.3269749118805791,13.547360176240378,209.39303,17.699196249999996,45401.5425593987
2017-09-10 09:01:36,237.55,375.9444,67994.97,89305.59221999999,57897.952092142456,0.7613741570908313,242.29,451.7818,78455.41,109462.21232199999,76332.98479791358,0.7167351027879038,241.94,365.1813,63330.18,88351.963722,61606.47526600759,0.7167942548426971,209780.56,195837.41215606363,286984.62564029027,0.7309818758825822,240.59333333333333,397.6358333333333,1.2649283715259452,13.616973654704992,209.78056,17.46556625,45419.0081256487
2017-09-10 09:06:36,237.34,383.1324,69621.95,90932.64381600001,58493.84403135962,0.7656430856764521,242.3,456.3127,79840.02,110564.56721000001,76485.91196249286,0.7221121740417655,241.78,373.6745,64849.2,90347.02061,62906.004422978316,0.7177790652326415,214311.16999999998,197885.7604168308,291698.56318212516,0.7347008077862642,240.47333333333333,404.3732,1.302985778048845,12.844446664615758,214.31116999999998,17.670488749999997,45436.678614398705
2017-09-10 09:11:36,236.8,372.0179,67399.13,88093.83872,56726.375661313585,0.7650833586015402,241.6,442.6773,77133.32,106950.83568,74087.32819064244,0.7212035278600827,241.23,360.9254,62376.15,87066.03424200001,60742.98502548766,0.7164234657412502,206908.6,191556.6888774437,281966.54732015595,0.7338054885109041,239.87666666666667,391.87353333333334,1.282603560162856,12.96432709668408,206.9086,17.55082375,45454.22943814871
2017-09-10 09:16:36,238.3,412.2869,74947.13,98247.96827000001,63526.3014344927,0.762836436413974,243.49,472.4656,82640.38,115040.648944,80030.73473930029,0.7183580826306714,242.8,397.7123,67769.57,96564.54644,68789.5123632812,0.7018059163370933,225357.08000000002,212346.54853707418,309639.90405265015,0.727803739280584,241.53,427.48826666666673,1.337307994866058,10.521302417033182,225.35708000000002,18.01107,45472.24050814871
2017-09-10 09:21:36,238.69,432.8424,78419.35,103315.152456,67263.85561788753,0.759030482323465,244.13,488.4803,84909.63,119252.695639,83735.05926689888,0.7120143452105869,243.22,425.2202,72033.66,103422.057044,74211.00801240197,0.6965019074156872,235362.64,225209.9228971884,325753.09926250455,0.7225184980061713,242.01333333333332,448.8476333333333,1.3732025783703337,8.829870923533152,235.36264000000003,19.196655,45491.43716314871
2017-09-10 09:26:36,238.2,439.6228,78902.49,104718.15095999998,68849.75099650866,0.7534748205221748,243.71,491.8249,84345.37,119862.64637900001,85164.03323316896,0.7036835290062254,242.95,424.4742,71611.31,103126.00688999999,74207.77302385664,0.6944059230023776,234859.16999999998,228221.55725353427,327481.158127177,0.7171684970919537,241.61999999999998,451.9739666666666,1.4154457412465804,8.817085998832248,234.85916999999998,19.592575416666666,45511.029738565376
2017-09-10 09:31:36,237.75,457.4613,82563.9,108761.424075,70797.24418091422,0.7591285301952773,243.42,512.001,87942.49,124631.28341999999,88312.37319603785,0.7056213142220406,242.74,428.1874,71655.92,103938.209476,75289.97621217885,0.6894088358963487,242162.31,234399.59358913093,337024.8564413104,0.7185295249644894,241.3033333333333,465.8832333333333,1.4725587434902048,9.898996865952897,242.16231,19.875895,45530.90563356537
2017-09-10 09:36:36,238.31,440.851,78468.51,105059.20181,69857.91883053923,0.7468980217640585,243.81,509.01,86803.32,124101.7281,88692.85514844996,0.6994529514533006,243.21,416.9484,69030.22,101406.020364,74283.30695934035,0.6807309837444949,234302.05000000002,232834.08093832954,330316.75688738393,0.7093253524521659,241.77666666666667,455.60313333333335,1.4338301187045905,11.722234277873705,234.30205,19.852681666666665,45550.75831523204
2017-09-10 09:41:36,238.16,454.4278,82326.26,108226.524848,70252.17146172182,0.7606846853451505,244.21,502.2829,85550.78,122662.507009,87904.23577464612,0.697448487610994,243.35,415.7586,69447.68,101174.85531,73575.61477566489,0.6864124469188726,237324.71999999997,231732.0220120328,331696.77832150203,0.7154869613173314,241.90666666666667,457.48976666666664,1.5488067023094318,9.791067822063491,237.32471999999999,19.651115416666666,45570.4094306487
2017-09-10 09:46:36,238.74,454.2716,83208.7,108452.801784,69558.05100137289,0.767234212775089,244.83,504.0306,87505.67,123401.81179800001,87010.14235639495,0.7091117117732482,243.78,436.4224,74379.73,106391.05267199999,76070.44007880708,0.6991164024789771,245094.09999999998,232638.6334365749,337922.8486238346,0.7252960283630635,242.45000000000002,464.9082,1.5302124149309169,8.415080654632456,245.09409999999997,20.100784166666664,45590.51021481537
2017-09-10 09:51:36,237.9,439.0022,79718.67,104438.62338,67471.17686049787,0.7633064035126503,243.82,490.2728,84785.45,119538.314096,84266.45836399826,0.7092742660893616,242.78,421.269,70756.92,102275.68782,73849.67563346299,0.6918254133331136,235261.03999999998,225587.31085795912,325940.77953212155,0.7217907508772309,241.5,450.1813333333334,1.4906832298136623,8.90562617730336,235.26103999999998,20.014797499999997,45610.52501231537
2017-09-10 09:56:36,238.14,424.3364,77239.79,101051.470296,65156.84530223414,0.7643608724717135,243.85,487.6333,84427.39,118909.38020500001,83734.4404562731,0.710014549352179,242.94,411.1118,68708.67,99875.500692,72486.09732430622,0.6879431845041408,230375.84999999998,221377.38308281347,319501.1392840677,0.7210486025690611,241.64333333333335,441.02716666666674,1.4497951526354373,10.567633210803704,230.37584999999999,19.40153708333333,45629.926549398704
2017-09-10 10:01:36,237.54,444.0627,80972.02,105482.653758,67602.67909594791,0.7676335123855276,243.15,515.8373,89716.7,125425.83949500001,87650.18513463337,0.7152967870195238,242.34,435.0199,72856.22,105422.722566,76196.59861528862,0.6910864965983808,243544.94,231449.4628458699,335980.6417805129,0.7248778938850333,241.01,464.97330000000005,1.439774283224762,10.939122741026198,243.54494,19.74669958333333,45649.673248982035
2017-09-10 10:06:36,237.18,436.2276,79586.75,103464.462168,66112.36008607621,0.7692182255852386,242.58,499.9154,85854.42,121269.477732,85646.39394542915,0.7079639626199623,241.74,429.6607,72766.77,103866.177618,74115.9904254205,0.7005819571759183,238207.94,225874.7444569259,328271.8733953995,0.7256422474949032,240.5,455.2679,1.3804573804573776,9.80686316781833,238.20794,20.073036666666667,45669.7462856487
2017-09-10 10:11:36,236.83,429.166,78249.47,101639.38378,64865.89843590565,0.7698735184126281,242.16,492.4196,84516.7,119244.330336,84119.78208715885,0.7087691277384306,241.4,422.1253,71784.76,101901.04742,72324.0741180659,0.704455565644273,234550.93,221309.7546411304,322478.13300002564,0.7273390223949893,240.13,447.90363333333335,1.37425561154374,9.938737566242855,234.55093,19.69828625,45689.444571898704
2017-09-10 10:16:36,236.76,422.6825,77389.3,100074.3087,63448.904697345984,0.7733183571819169,242.18,483.9099,83502.84,117193.299582,82228.61532855095,0.712522305437549,241.36,412.3621,69635.01,99527.71645600001,71110.70049750485,0.6996544528456532,230527.15000000002,216788.22052340177,316448.88915087946,0.7284814638426085,240.1,439.6515,1.3910870470637249,10.066700557145829,230.52715000000003,19.378253333333333,45708.82282523204
2017-09-10 10:21:36,236.72,422.4152,77167.21,99994.12614400001,63592.821639852446,0.7717174295705399,242.18,475.9967,81728.8,115276.880806,81296.75577119133,0.7089782394228881,241.32,408.1192,68795.23,98487.325344,70476.73078869369,0.6985186140420566,227691.24,215366.30819973745,313410.1904538554,0.7264959689736823,240.07333333333335,435.5103666666667,1.3967954236205684,9.296296123375848,227.69124,19.092432916666667,45727.91525814871
2017-09-10 10:26:36,236.66,419.7066,76639.98,99327.763956,63184.79372521883,0.7715866837992026,242.01,478.6696,82476.62,115842.829896,81345.97956684271,0.7119700034438461,241.16,412.8912,70043.3,99572.841792,70772.0774574596,0.7034377922678461,229159.89999999997,215302.8507495211,314435.3308851926,0.7287981899326427,239.9433333333333,437.08913333333334,1.3683786449578248,9.513040589585312,229.15989999999996,19.035464166666664,45746.95072231537
2017-09-10 10:31:36,236.2,437.9021,81408.85,103432.47602,63803.41869606499,0.7870724276605208,241.71,494.7864,85884.34,119594.82074400001,83227.40709378068,0.7181275866773583,240.81,426.3571,73575.81,102671.053251,71609.67363780942,0.7166168814897531,240869,218640.49942765507,325302.2335474726,0.7404468065690334,239.57333333333335,453.0152,1.4080587711487211,9.220706060194011,240.869,19.584537499999996,45766.53525981537
2017-09-10 10:36:36,235.75,457.5997,84547.66,107879.129275,67004.47538527976,0.7837258287882117,241.26,526.3605,92375.03,126989.73423,87139.23589465962,0.7274212404657302,240.49,457.4549,78729.91,110013.328901,76840.9643827529,0.7156397391705903,255652.6,230984.6756626923,344546.32820240466,0.7419977491381542,239.16666666666666,480.4717,1.4285714285714246,9.55078103455417,255.6526,20.688399999999998,45787.22365981537
2017-09-10 10:41:36,235.39,456.8377,82605.5,107535.02620299999,68848.48023180972,0.7681729657466294,241,527.1927,92009.1,127053.44069999999,87617.9337287659,0.7241763740759523,240.25,454.1808,77689.13,109116.9372,76621.83150872761,0.7119804861971512,252303.73,233088.24546930322,343492.7981018977,0.734524075596932,238.88,479.40373333333326,1.4609845947756235,9.968417712224745,252.30373,21.164847083333335,45808.3885068987
2017-09-10 10:46:36,235.03,486.3896,89762.77,114316.147688,70787.19336258307,0.785215140777724,240.89,558.3235,99709.91,134494.54791499997,90259.16721669951,0.7413676728592469,240.15,473.5781,81716.71,113729.780715,79100.20435029158,0.7185163770321265,271189.39,240146.56492957415,362234.8104421306,0.7486563471605507,238.68999999999997,506.09706666666665,1.5333696426326904,10.319449918434618,271.18939,21.812213333333332,45830.20072023203
2017-09-10 10:51:36,234.83,476.1875,87501.79,111823.110625,69626.46635186141,0.7825018416223296,240.54,564.021,100730.44,135669.61133999997,90882.4619965428,0.7424687002866152,240.01,462.6593,80377.78,111042.85859299998,76615.46140810345,0.7238446579856592,268610.01,237124.38975650765,358300.5912492976,0.7496778307382338,238.46,500.95593333333335,1.52226788559926,12.588944949116604,268.61001,22.491641666666666,45852.6923618987
2017-09-10 10:56:36,234.87,492.6573,90683.3,115710.42005100001,71870.9983893981,0.7837090208473086,240.48,584.9166,104993.24,140660.743968,93604.83132794828,0.7464288687672925,240.22,475.845,83741.31,114307.4859,77804.84774268631,0.7325969015997753,279417.85,243280.6774600327,370485.92810528574,0.7541928823828208,238.52333333333334,517.8063000000001,1.5316461003116408,12.960502798054009,279.41785,22.834494166666666,45875.526856065364
2017-09-10 11:01:36,235.41,494.9477,91598.1,116515.638057,72011.67952644784,0.7861442594957921,241.28,568.1096,101443.78,137073.484288,92186.22236627436,0.7400685882242567,240.84,459.3181,79511.86,110622.171204,76909.87505663683,0.7187696565218467,272553.74,241107.77694935905,363893.53016157,0.7489930911357099,239.17666666666665,507.45846666666665,1.5748470447228626,11.95194036897864,272.55374,22.998816249999997,45898.525672315365
2017-09-10 11:06:36,237.11,494.6609,91684.6,117289.04599900001,73148.16767490174,0.7816978918967564,242.88,566.1435,100279.76,137504.93328,94082.81676629187,0.7292811800126565,242.29,463.9288,79659.88,112405.308952,79304.8359116906,0.7086843205423407,271624.24,246535.8203528842,366823.71579908405,0.7404762241402447,240.76,508.24440000000004,1.516032563548753,11.391979921470845,271.62424,22.674082499999997,45921.19975481537
2017-09-10 11:11:36,237.1,487.1409,89157.68,115501.10738999999,73426.24806793488,0.7719205643539935,242.53,577.4284,102490.83,140043.709852,95435.16351441045,0.7318488642461245,242.07,484.1967,83613.49,117209.495169,82139.21139012558,0.7133678878101201,275262,251000.62297247088,372519.102029102,0.7389204969641958,240.5666666666667,516.2553333333334,1.4410419842039752,11.849382024140498,275.262,22.786926666666666,45943.986681482034
2017-09-10 11:16:36,236.97,482.9842,88376.45,114452.76587399999,72725.77742180662,0.7721652624567661,242.5,573.7707,102185.5,139139.39475,94434.60573934922,0.7344109853546708,241.93,479.2127,82635.2,115935.928511,81317.66868687091,0.7127661033236954,273197.15,248478.05184802675,369293.9547546279,0.7397823508416811,240.4666666666667,511.9892,1.4541169947324775,12.066953756055803,273.19715,22.852464583333333,45966.839146065366
2017-09-10 11:21:36,237.23,487.9328,90390.28,115752.29814399999,72306.2362949356,0.7808940422725021,242.77,570.0857,101346.17,138399.705389,94251.96166708201,0.7322715732316507,242.09,479.0611,82642.13,115975.90169900001,81367.61102526737,0.7125801894128544,274378.58,247925.80898728498,369798.33953766763,0.7419681233372651,240.6966666666667,512.3598666666667,1.440263679042791,11.26665788811457,274.37858,22.815655416666665,45989.65480148203
2017-09-10 11:26:36,236.66,480.6017,87706.09,113739.198322,72417.17345936078,0.7711157744553528,242.17,580.1787,103707.05,140501.875779,94792.53598103093,0.7381186153210099,241.74,473.995,81370.4,114583.5513,80673.71463097342,0.7101403218596175,272783.54000000004,247883.42407136515,368587.91573283554,0.7400772742580155,240.18999999999997,511.5918,1.469669844706263,13.406567501668338,272.78354,22.79842166666667,46012.453223148696
2017-09-10 11:31:36,236.83,478.8233,86891.55,113399.722139,72865.32453643439,0.7662412954900583,242.36,569.3448,100869.66,137986.405728,94157.10200094646,0.7310115765957057,241.84,476.0492,81033.47,115127.738528,81780.02762490751,0.7038570464084292,268794.68000000005,248802.45416228834,366269.35606665217,0.7338716044568192,240.34333333333336,508.07243333333327,1.4617977060593939,12.059769955373168,268.79468,22.56575916666667,46035.01898231536
2017-09-10 11:36:36,236.67,496.2073,91013.62,117437.38169099999,74216.30274362378,0.7749970127865595,242.16,577.4844,102618.57,139843.62230400002,95003.51462055976,0.7338094387809972,241.48,501.1039,86997.67,121006.569772,84107.04692567089,0.7189499724181967,280629.86,253326.86428985442,378057.6920187578,0.7422937449083199,240.10333333333332,524.9318666666667,1.4299398869931017,10.011305594199026,280.62986,22.89268916666667,46057.91167148203
2017-09-10 11:41:36,236.59,491.2634,90473.31,116228.007806,72962.52446424463,0.7784122924227694,242.09,580.6551,103806.57,140570.793159,94785.77907146967,0.7384647099670564,241.43,499.758,87369.64,120656.57394,83213.91014253019,0.7241183563147342,281649.52,250962.2136782445,377237.96841054485,0.7466096829720047,240.03666666666666,523.8921666666666,1.4358917387621302,10.834850556078171,281.64952,23.428307500000003,46081.339978982025
2017-09-10 11:46:36,237.22,478.3521,86849.25,113474.685162,73032.26647895107,0.765362335009005,242.74,574.4403,102514.11,139439.638422,94521.26752306063,0.7351862867698451,242.14,491.1102,85012.7,118917.423828,83151.63575419417,0.7148885105597378,274376.06,250705.16975620587,371665.58146216825,0.7382337070884479,240.70000000000002,514.6342000000001,1.445783132530128,11.621089309649435,274.37606,23.167732500000003,46104.50771148202
2017-09-10 11:51:36,236.65,491.6414,89830.68,116346.93731,73939.56148202848,0.7720932074099304,242.5,577.0247,104249,139928.48975,93338.78209359632,0.7450162592782503,241.72,496.8617,85614.26,120101.410124,84229.13509247053,0.7128497484884367,279693.94,251507.47866809534,376144.5359149937,0.7435810261596065,240.29,521.8426,1.5148362395438788,10.574472072613487,279.69394,23.08625,46127.59396148202
2017-09-10 11:56:36,236.39,497.4442,90078.62,117590.834438,75587.3439321738,0.7660343633966993,242.53,562.5869,101940.42,136444.20085700002,90692.72692850824,0.7471216758185156,241.6,489.0322,84734.37,118150.17951999999,82338.03168227503,0.7171751269802895,276753.41,248618.1025429571,372026.0889489989,0.7439086080813546,240.17333333333332,516.3544333333334,1.5752512074612774,8.953630235768916,276.75341,23.18530625,46150.779267732025
2017-09-10 12:01:36,236.54,496.5593,89466.97,117456.136822,76102.59756517831,0.7617053686652708,242.57,562.8899,101526.86,136540.203043,91299.08951114498,0.7435675188503024,241.71,491.3726,85452.36,118769.671146,82487.14417749824,0.7194796379873443,276446.19,249888.83125382153,372648.526028102,0.7418416300918168,240.27333333333334,516.9406,1.553785965983192,8.888700171741199,276.44619,23.049983333333333,46173.829251065355
2017-09-10 12:06:36,236.72,500.4591,91199.91,118468.678152,75613.51809745438,0.7698229728113191,242.74,577.8163,104910.31,140259.128662,93093.7700854755,0.7479749161483493,242.08,498.7024,87206.38,120725.876992,83485.23619648635,0.7223503541480076,283316.6,252192.5243794162,379301.15368717565,0.7469436811512103,240.51333333333335,525.6592666666667,1.5771821382044033,9.922213235975793,283.3166,23.323449583333332,46197.15270064869
2017-09-10 12:11:36,236.79,493.3932,89274.78,116830.57582799999,75361.77482154766,0.7641388340962377,242.94,564.7193,101691.05,137192.906742,92091.38944666111,0.7412267325980381,242.26,482.0909,82899.69,116791.34143399999,82266.99722158977,0.7098102392020857,273865.52,249720.16148979857,370624.4488688806,0.7389299892001677,240.66333333333333,513.4011333333333,1.6094405739691693,9.995725239926108,273.86552,23.215921666666663,46220.368622315356
2017-09-10 12:16:36,236.4,497.2192,89427.09,117542.61888000001,76282.78198453983,0.760805662253422,242.63,556.6553,100363.79,135061.275439,90380.62723861416,0.7430981950509492,241.83,489.4333,84148.8,118359.654939,83234.53235189794,0.7109584768844457,273939.68,249897.94157505195,370799.0419107774,0.7387820599221399,240.28666666666666,514.4359333333333,1.6175124157256568,8.206924114554473,273.93968,22.825216666666662,46243.19383898202
