DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-10 12:21:36,236.47,498.3034,89837.76,117833.804998,76249.4752669754,0.7624107530222317,242.77,562.2472,102085.78,136496.752744,90608.26138630115,0.7478989642446816,241.99,489.2567,84730.68,118395.22883300002,82693.05942554091,0.7156595821907243,276654.22,249550.79607881745,372576.37776351295,0.7425436407447225,240.41,516.6024333333334,1.6388669356515944,8.835569428534761,276.65421999999995,22.9414125,46266.13525148202
2017-09-10 12:26:36,236.36,508.0014,91904.1,120071.210904,77270.51242966394,0.7654132852335409,242.77,570.6266,103734.97,138531.019682,91814.4836789587,0.7488212404566511,242.07,492.5628,85152.31,119234.676996,83462.52033101056,0.7141572581511386,280791.38,252547.5164396332,377655.9904756327,0.7435109917000439,240.4,523.7302666666667,1.6805324459234574,8.95429122930201,280.79138,23.2269,46289.36215148202
2017-09-10 12:31:36,236.62,494.7808,88821.51,117075.032896,76271.24418101087,0.7586716638286307,242.96,562.023,102063.06,136549.10808,90712.68213915806,0.7474458195670112,242.21,482.7282,83470.62,116921.597322,81873.77795816874,0.7139024945932221,274355.19,248857.70427833768,370406.4352284132,0.7406868885277799,240.5966666666667,513.1773333333334,1.6528353122099313,9.518282179259657,274.35519,23.131107083333337,46312.49325856535
2017-09-10 12:36:36,234.89,494.8876,90113.23,116244.148364,73432.33489300708,0.7752065911982494,241.21,564.3258,102906.73,136121.02621799998,89101.84453392947,0.7559943739712426,240.54,476.7236,81761.21,114671.09474399999,80402.51556464711,0.7130062740094146,274781.17,242936.69499158364,366773.67566389305,0.7491845468533738,238.88,511.97900000000004,1.6702947086403253,10.224403735309439,274.78117,22.880681666666664,46335.37394023202
2017-09-10 12:41:36,234.66,478.4333,87367.35,112269.158178,70507.51755645836,0.7781954671957299,240.77,553.6734,100360.75,133307.944518,87742.39528900306,0.7528489795778729,240.14,473.3614,81371.2,113673.00659599999,79374.30465291812,0.7158357330091359,269099.3,237624.21749837953,358998.19219907944,0.7495839974892499,238.5233333333333,501.8227,1.6196878013331955,10.332473999283017,269.09929999999997,22.661686249999995,46358.03562648202
2017-09-10 12:46:36,234.36,482.5094,87886.69,113080.90298400001,71156.30921092466,0.777201876539978,240.54,554.1629,100137.2,133298.34396600001,87982.8942479051,0.7512261369544221,239.92,477.1078,82208.49,114467.70337599999,79653.1185082908,0.7181806533670383,270232.38,238792.32196712057,360620.73183736036,0.7493534235349358,238.2733333333333,504.5933666666667,1.6423715061134128,9.823659328062242,270.23238,22.472153333333328,46380.50777981536
2017-09-10 12:51:36,234.48,488.8397,88662.7,114623.132856,72645.63451739015,0.7735148899776291,240.74,557.3504,100920.48,134176.53529600002,88421.71306081068,0.7521470112293812,240.11,483.6923,83599.92,116139.35815300001,80618.88046967912,0.719824195083521,273183.1,241686.22804787994,364748.1856755724,0.7489635609674683,238.44333333333336,509.9608,1.6621699075951097,9.292792700929176,273.18309999999997,22.642311666666664,46403.15009148203
2017-09-10 12:56:36,234.29,504.5646,90822.86,118214.44013399999,75669.42551397803,0.7682890507881209,240.78,560.3489,101469.6,134920.808142,88924.37655407189,0.7520678344381571,240.24,475.1586,83088.83,114152.102064,78274.8282327146,0.7278782299901564,275381.29000000004,242868.63030076452,367178.4667790767,0.7499930276839762,238.43666666666664,513.3573666666666,1.7391061218213002,9.153766242502543,275.38129000000004,22.856849583333332,46426.00694106536
2017-09-10 13:01:36,234,501.4499,90577.68,117339.2766,74593.49649150996,0.7719297632008751,240.72,548.8579,99800.53,132121.073688,86578.47494723518,0.7553717754040963,240.1,459.6365,80602.17,110358.72365,75381.2846597096,0.7303651884886583,270980.38,236553.25609845476,359705.16998748505,0.7533402425364862,238.27333333333334,503.3147666666667,1.7934584930472037,9.048638416662115,270.98038,22.765069583333332,46448.772010648696
2017-09-10 13:06:36,233.89,494.7296,89474.66,115712.30614399999,73373.17637288968,0.7732510307819107,240.77,549.3374,101226.97,132263.96579800002,85128.47463236739,0.7653405021485502,239.94,465.8903,80980.81,111785.718582,77059.42700694056,0.7244289434038644,271682.44,235561.07801219763,359583.60596476344,0.7555473483588763,238.19999999999996,503.3191,1.8094038623005773,9.142967155428835,271.68244,22.610950833333334,46471.38296148203
2017-09-10 13:11:36,233.87,487.6642,88247,114050.026454,72248.70604487046,0.7737569445947723,240.68,544.5479,99769.93,131061.788572,84989.13749113314,0.7612434645296364,239.8,467.3894,80754.17,112079.97812000001,77721.847140883,0.7205048694204722,268771.1,234959.6906768866,356992.9417204046,0.7528751092521611,238.11666666666667,499.86716666666666,1.7834394904458613,8.938521333834363,268.7711,22.5188975,46493.901858982026
2017-09-10 13:16:36,233.71,516.0707,94085.63,120610.88329700001,75464.42471248061,0.7800757894154335,240.71,562.7201,103052.76,135452.355271,87906.02484951532,0.7608044894739702,239.7,501.1145,87306.68,120117.14565,82496.49875286173,0.7268461095004383,284445.07,245866.94831485767,375978.1298439655,0.7565468505257138,238.04,526.6351,1.8190220131070343,6.851992964388442,284.44507,23.050673749999994,46516.95253273203
2017-09-10 13:21:36,233.45,519.4802,92888.78,121272.65268999999,77966.21602066477,0.7659499313290729,240.23,585.728,106653.64,140709.43743999998,91783.15128296515,0.75797076543269,239.52,515.8868,90119.42,123565.206336,84539.0463379015,0.729326828095493,289661.83999999997,254288.41364153143,385443.3536390427,0.7515030088474699,237.73333333333332,540.365,1.8017386427369595,8.394881237681927,289.66184,23.92112125,46540.87365398203
2017-09-10 13:26:36,234.6,530.9654,95281.5,124564.48284000001,80235.56657085844,0.7649170761009518,241.65,582.1439,105356.95,140675.073435,93216.89424476736,0.7489382975064235,240.51,525.6212,91062.4,126417.15481200001,87686.5801420102,0.720332617320984,291700.85,261139.040957636,391513.70934233756,0.7450590950952838,238.92,546.2435,1.8081366147664462,6.572233811477846,291.70085,24.223445416666664,46565.0970993987
2017-09-10 13:31:36,235.68,534.6808,96597.6,126013.57094399999,80921.71362680427,0.7665650554647615,242.9,573.5053,104518.88,139304.43737,92095.22243047057,0.7502911032359457,241.59,528.2928,91318.53,127630.25755200001,89165.06446713845,0.715492797331341,292435.01,262182.0005244133,392756.4594919905,0.7445708477417509,240.0566666666667,545.4929666666667,1.82318063790495,5.135232724357157,292.43501000000003,24.338994166666666,46589.43609356537
2017-09-10 13:36:36,235.46,523.7929,92981.9,123332.276234,81026.02442085928,0.7539137591491798,242.3,578.7347,105326.64,140227.41781,92574.44362225845,0.7511130251482735,241.25,531.359,91959.89,128190.35875000001,89309.27559689198,0.7173697842545431,290268.43,262909.7436400097,391634.13379775843,0.7411724488496599,239.67,544.6288666666666,1.7565819668711058,6.262215505041797,290.26842999999997,24.27931,46613.715403565366
2017-09-10 13:41:36,234.9,538.3651,97066.66,126461.96199,81059.80105332485,0.7675561763597782,241.91,584.7615,106794.6,141459.654465,92767.16688676653,0.754947411711819,240.79,534.8427,92995.42,128784.77373300001,89091.91772817334,0.7220994944076274,296856.68,262918.8856682647,396547.88979600486,0.7486023444802877,239.20000000000002,552.6564333333334,1.7976588628762589,5.809226986289766,296.85668,24.463546249999997,46638.17894981537
2017-09-10 13:46:36,234.44,543.9467,97491.62,127522.86434799999,82203.80137982675,0.7645030598901302,241.19,602.5136,109014.88,145320.255184,96092.31241534612,0.750169891058674,240.47,528.1512,91756.84,127004.51906400001,87811.33284429944,0.7224690954009437,298263.33999999997,266107.4466394723,399717.64177345886,0.7461850787387603,238.70000000000002,558.2038333333334,1.7846669459572764,7.937918735181258,298.26333999999997,24.7966675,46662.975617315366
2017-09-10 13:51:36,234.47,531.8275,94136,124697.593925,81779.60280341422,0.7549143254249042,241.09,593.5666,108535.29,143102.971594,93266.024379991,0.7584419022962529,240.56,517.2963,90035.88,124440.797928,85901.4115226457,0.7235238081010515,292707.17,260947.03870605092,392136.25741426426,0.7464425042716097,238.70666666666668,547.5634666666666,1.7748422052170076,8.401424882010643,292.70716999999996,24.623771249999997,46687.599388565366
2017-09-10 13:56:36,234.38,544.5228,97617.71,127625.25386399998,82213.06537410183,0.7648776950055933,241.07,587.3292,106744.46,141587.450244,93019.49433266974,0.7539118743648925,240.18,531.7994,92142.84,127727.57989200001,88453.5567504306,0.7214012829328742,296505.01,263686.1164572022,396794.13928053586,0.7472514854620097,238.54333333333332,554.5504666666666,1.7453153165742048,5.910865701793075,296.50501,24.5505075,46712.14989606536
2017-09-10 14:01:36,234.66,538.769,96882.85,126427.53354,81225.8247904281,0.7663113191190078,241.18,587.9094,106976.44,141791.989092,93064.5445676937,0.7544603943075349,240.19,538.6201,93155.15,129371.161819,89772.01979946416,0.7200611688896407,297014.44,264062.389157586,397424.86451671086,0.7473474020332997,238.67666666666665,555.0994999999999,1.682890381687912,5.9106340394830275,297.01444,24.72997708333333,46736.8798731487
2017-09-10 14:06:36,234.99,527.7707,94443.97,124020.83679300001,80383.4839346681,0.7615169550712999,241.52,568.1738,102265.59,137225.336176,91501.59556296338,0.7452384002094047,240.44,530.7697,91190.67,127618.26666799998,89278.68554305588,0.7145581301243756,287900.23,261163.76504068734,388706.900638875,0.7406614843389965,238.98333333333335,542.2380666666667,1.6709672920008394,4.783089740041618,287.90022999999997,24.37144458333333,46761.25131773203
2017-09-10 14:11:36,234.9,534.0525,96434.27,125448.93225,80236.31454791644,0.7687133582597712,241.48,572.6382,103647.88,138280.672536,91535.02809588287,0.7495471210773603,240.35,530.16,92073.61,127423.95599999999,88086.97352195632,0.7225769226627998,292155.76,259858.31616575562,391000.4252960339,0.747200619484757,238.91,545.6169,1.6784563224645226,4.952430908939953,292.15576,24.16899958333333,46785.420317315366
2017-09-10 14:16:36,235.91,524.0976,93466.35,123639.86481600002,80937.36831276551,0.7559564234326523,242.11,569.9001,102593.11,137978.51321099998,92264.42374201445,0.7435441041686847,241.15,522.8216,90843.6,126078.42884,87425.45714952219,0.7205324561530284,286903.06000000006,260627.24920430215,387607.95769071236,0.7401887765909371,239.72333333333333,538.9397666666666,1.5907226385972715,5.744674126539681,286.90306000000004,24.127450833333334,46809.547768148695
2017-09-10 14:21:36,237.11,526.4919,94652.31,124836.494409,81394.65921049236,0.7582102529240528,243.34,558.9652,100780.01,136018.59176799998,91347.9440981007,0.7409281973150799,242.26,519.418,90241.05,125834.20468,87697.20612622521,0.7171424512872759,285673.37,260439.80943481828,386572.3330317385,0.7389907284868872,240.90333333333334,534.9583666666667,1.574628827607196,4.487607789540739,285.67337,23.85735125,46833.405119398696
2017-09-10 14:26:36,237.59,508.7658,90188.28,120877.66642200001,80482.82046666798,0.7461120211002479,243.7,548.0778,98676.48,133566.55986,90016.5440774337,0.7387813244829348,242.66,511.9904,88584.37,124239.59046400001,87110.76414752394,0.7130124114959027,277449.13,257610.12869162564,378604.0123166589,0.7328214202018165,241.31666666666663,522.9446666666668,1.5443055459631043,4.806078909559569,277.44913,23.463437499999998,46856.8685568987
2017-09-10 14:31:36,237.88,517.0937,92179.16,123006.249356,81446.54592016073,0.7493859904078417,244.25,534.2311,95180.31,130485.94617499999,89259.68147763521,0.7294295883201846,243.08,497.8319,84794.06,121012.97825200002,86337.17793705924,0.7007021992585212,272153.53,257043.4053348552,374351.2469828297,0.7270004633174972,241.73666666666668,516.3855666666667,1.595399953117035,3.59298707483885,272.15353000000005,22.900110833333333,46879.76866773203
2017-09-10 14:36:36,238.08,519.9574,93038.54,123791.457792,81658.7723207796,0.7515747989358648,244.22,554.6055,98641.09,135445.75521,92819.65291908359,0.728270072746564,243.26,503.4413,86248.99,122467.130638,86944.29142091422,0.7042623563619121,277928.62,261422.7166607774,381557.5377337021,0.7284055286937428,241.85333333333332,526.0014,1.560174210265166,5.438027351258004,277.92862,22.920089583333336,46902.688757315365
2017-09-10 14:41:36,236.93,507.0541,91008.18,120136.327913,78423.51979800106,0.7575408836027188,242.97,547.89,97109.84,133120.8333,91054.02370933857,0.7294864191629125,241.96,502.2927,86719.92,121534.74169200001,85148.98069463173,0.713540167960947,274837.94,254626.52420197133,374660.59319151874,0.7335651119825899,240.62,519.0789333333333,1.5335383592386325,5.550421104869853,274.83794,23.03194,46925.720697315366
2017-09-10 14:46:36,236.11,497.3233,88356.07,117423.00436300001,77339.29691811414,0.7524596264532387,242.05,545.2718,97074.92,131983.03919,89420.25800020194,0.7355105670831915,241.11,495.9105,85754.59,119568.980655,83324.01471849318,0.7171976337862508,271185.57999999996,250083.56963680926,368894.8503330254,0.7351297524353704,239.75666666666666,512.8352,1.520986555813525,6.324955853264362,271.18557999999996,22.75098,46948.47167731536
2017-09-10 14:51:36,236.45,492.9797,88470.16,116565.05006499999,75897.57365179966,0.7589767254478639,242.35,532.8944,94446.95,129146.95784,88083.54190780612,0.7313137806700039,241.42,480.3665,83611.63,115970.08042999999,80362.6460719392,0.7209758731733253,266528.74,244343.76163154497,361581.86223072757,0.7371186661733778,240.0733333333333,502.08020000000005,1.5092610591208133,6.137306350658713,266.52873999999997,22.404763333333328,46970.876440648695
2017-09-10 14:56:36,236.96,484.1247,86419.25,114718.18891200001,75445.18604050773,0.7533177678240017,242.81,525.4619,93540.42,127587.40393900001,86768.28608493517,0.7331477646862539,241.95,469.0533,82029.18,113487.445935,78425.85041539013,0.7228040011313873,261988.84999999998,240639.32254083303,355732.26038304926,0.7364776242612711,240.57333333333335,492.8799666666667,1.5019675220307087,6.6105209253449715,261.98884999999996,22.021566249999996,46992.89800689869
2017-09-10 15:01:36,237.06,486.4929,86848.96,115328.006874,75880.21689773817,0.7530604434609334,242.77,540.9368,96981.56,131323.226936,88545.84661547122,0.7384951029817726,242.02,477.6915,82992.28,115610.89683000001,80487.02334065105,0.7178586299009163,266822.80000000005,244913.08685386047,362183.41584358417,0.7367062883829903,240.61666666666667,501.70706666666666,1.4781464293135715,7.819250702202578,266.82280000000003,22.03381875,47014.931825648695
2017-09-10 15:06:36,236.64,474.5354,84112.05,112294.05705599999,74398.37561999376,0.7490338509904768,242.33,520.498,92539.62,126132.28034000001,85707.47268484793,0.7336711882997103,241.49,457.7547,78583.51,110543.182503,77745.91406608753,0.710885178268387,255235.18,237851.76237092924,348881.7249048585,0.7315808246178663,240.15333333333334,484.2627,1.4629542236904267,7.482570926895682,255.23517999999999,21.752415833333334,47036.68424148203
2017-09-10 15:11:36,236.2,472.759,84211.93,111665.6758,73331.94390949831,0.754143378407781,241.93,508.5231,90983.77,123026.993583,82810.59561830614,0.7395431469973939,240.94,457.555,79015.19,110243.3017,76877.72966848801,0.7167346113691369,254210.89,233020.26919629244,344850.1449193616,0.7371633555770831,239.68999999999997,479.6123666666667,1.4560473945512875,6.027937422519893,254.21089,21.226919583333334,47057.91116106536
2017-09-10 15:16:36,236.3,469.751,82183.51,111002.16129999999,74614.68017321469,0.7403775659636638,241.85,515.5379,91955,124682.841115,84202.66529931422,0.7375112660064123,240.93,465.5212,80511.78,112158.022716,78085.05196767415,0.7178423625019427,254650.29,236902.39744020306,347806.72234734055,0.7321603454969771,239.6933333333333,483.6033666666667,1.4156978361239174,6.603455545284661,254.65029,21.202549166666667,47079.11371023203
2017-09-10 15:21:36,236.27,485.3257,85498.89,114667.903139,76411.17600889929,0.7456218144702494,242.27,498.7912,89127.8,120842.14402400001,81603.05778264171,0.7375555996614779,241.14,452.8575,78114.29,109202.05755,76310.20292824159,0.715318847946011,252740.97999999998,234324.4367197826,344653.36878580455,0.7333193373109713,239.89333333333335,478.99146666666667,1.5103935082258788,5.456040135440127,252.74097999999998,21.141302916666667,47100.25501314869
2017-09-10 15:26:36,236.44,473.7209,81614.59,112006.56959599999,76710.69242156201,0.7286589554021539,242.19,497.8858,87655.05,120582.96190200001,82806.05600170005,0.7269273255307733,241.31,441.4284,74880.51,106521.08720400001,75760.48601521822,0.702964192025146,244150.15000000002,235277.2344384803,339064.40802602994,0.7200701230229292,239.98000000000002,471.0117,1.4751229269105843,6.280799394155179,244.15015000000002,20.703797083333335,47120.95881023203
2017-09-10 15:31:36,236.6,472.0616,81193.7,111689.77455999999,76695.42894836445,0.7269573272921467,242.22,506.5062,90288.38,122685.931764,83065.31339720848,0.7359309963401487,241.43,443.2254,75707.6,107007.908322,75624.41236591236,0.707495372885773,247189.68000000002,235385.15471148526,341334.0137710455,0.7241870719798992,240.08333333333334,473.9310666666667,1.450885109337042,6.873390588729768,247.18968,20.472492916666667,47141.431303148696
2017-09-10 15:36:36,237.09,454.2403,78354.94,107695.832727,73884.34045424216,0.7275577709550125,242.51,492.8361,86330.88,119517.682611,82652.6201346898,0.7223272583102646,241.59,436.4675,74580.67,105446.18332499999,74542.74773685637,0.7072865764153062,239266.49,231079.70832578835,332635.3631784383,0.7193056315892917,240.39666666666668,461.18129999999996,1.3755043747140165,6.86385159155413,239.26649,20.269007083333335,47161.70031023203
2017-09-10 15:41:36,237.24,473.2322,82517.15,112269.607128,76127.42370889067,0.7349909927619248,242.82,509.5269,90215.95,123723.321858,84667.24713356259,0.7291749740080762,241.9,451.7751,77762.93,109284.39669000001,76785.45485775537,0.7115648011544143,250496.02999999997,237580.12570020862,345242.7800454165,0.7255648618257776,240.65333333333334,478.17806666666667,1.4183611280403319,6.55589110388585,250.49602999999996,20.406771666666664,47182.1070818987
2017-09-10 15:46:36,237.66,452.3721,77809.8,107510.75328599999,74190.27629065116,0.7237396969306917,243.13,495.9859,87766.35,120589.051867,82696.96026976756,0.7278135837472146,242.25,439.7628,76397.09,106532.5383,74247.33231687767,0.7171244693791361,241973.24000000002,231134.5688772964,334625.51876118366,0.7231165181179504,241.01333333333332,462.7069333333333,1.391347643283909,7.1922342781694555,241.97324000000003,20.519552916666665,47202.626634815366
2017-09-10 15:51:36,237.57,458.0454,78462.76,108817.84567799998,75398.40072032975,0.72104680543095,243.11,498.8811,87329.66,121282.984221,84161.11183816273,0.7200487402327538,242.13,443.0114,76001.5,107266.350282,75695.71916938711,0.7085306790078562,241793.91999999998,235255.2317278796,337356.3750758309,0.7167314385140924,240.93666666666664,466.64596666666665,1.3973243314287211,6.907834983251761,241.79391999999999,20.156965,47222.78359981537
2017-09-10 15:56:36,237.17,479.7026,82798.96,113771.065642,78026.83897374461,0.7277681678797051,242.89,512.0425,90410.7,124370.002825,85403.76413367568,0.7269494085902382,241.84,457.511,77685.64,110644.46024,78785.39153670141,0.7021195623485469,250895.3,242215.9946441217,348736.34686325886,0.7194412118401218,240.63333333333333,483.0853666666667,1.4392575148912612,5.994206268995521,250.8953,20.5287175,47243.312317315365
2017-09-10 16:01:36,237.21,471.5531,80000.82,111857.11085099999,78178.52676573343,0.7152054920010015,243.08,494.7417,87738.28,120261.81243600001,82248.99849258497,0.7295605996848906,241.97,447.6996,75723.75,108329.87221199999,77467.89592731783,0.6990107941031235,243462.85,237895.42118563625,340394.4634555823,0.7152373970141532,240.75333333333333,471.3314666666666,1.4717691689973094,5.013852954438846,243.46285,20.59825625,47263.910573565365
2017-09-10 16:06:36,237.51,482.7515,82773.24,114658.308765,79341.78286850173,0.7219122703933248,243.39,503.6164,89168.94,122575.19559599999,84104.57011764613,0.7274631671312615,242.18,457.9237,77955.5,110899.961666,78878.01669204335,0.7029353196241889,249897.68,242324.3696781912,348094.7437254907,0.7179013314750613,241.02666666666664,481.43053333333336,1.4590363445261874,4.882705126859429,249.89767999999998,20.55668875,47284.46726231537
2017-09-10 16:11:36,237.74,475.6276,81522.55,113075.705624,78359.3583681171,0.7209554833208759,243.49,502.9052,89244.86,122452.387148,83844.74987632841,0.7288127416588108,242.38,454.6445,77947.02,110196.73391,77894.68683774871,0.7073441946442894,248714.43,240098.79508219424,345696.8311832586,0.7194582291908631,241.20333333333335,477.72576666666663,1.4358563314492634,5.270687723005385,248.71443,20.77550458333333,47305.2427668987
2017-09-10 16:16:36,238.11,485.2794,82993.78,115549.877934,80397.80327766364,0.718250693846726,243.81,517.6578,91990.59,126210.14821799999,86410.25902438568,0.7288684095442681,242.79,465.4144,79655.47,112997.962176,80147.02461731082,0.7049283762828625,254639.84,246955.08691936012,354722.79750612914,0.7178558631986436,241.57000000000002,489.45053333333334,1.4322970567537392,5.763047488081181,254.63984,20.973094583333335,47326.21586148204
2017-09-10 16:21:36,238.27,497.5074,84875.89,118541.08819800001,82753.08385718273,0.7160039720424297,244.13,534.8146,96111.35,130564.28829800001,88372.17763493645,0.7361228039679227,243.28,464.5467,78952.08,113014.921176,80863.72160673223,0.6985987264199089,259939.32,251988.9830988514,362031.6252556614,0.7180016934057479,241.89333333333332,498.95623333333333,1.4979054128541396,7.186675758535143,259.93932,21.440798333333333,47347.65665981537
2017-09-10 16:26:36,238.3,499.0484,85697.77,118923.23372,82453.79151651454,0.7206141921920151,244.37,526.8854,95412.76,128754.98519800001,86453.7532008854,0.7410412874753844,243.35,466.4266,79198.56,113504.91311,81307.76957975817,0.6977544656877276,260309.09,250215.3142971581,361065.8192704672,0.7209463651972209,242.00666666666666,497.45346666666666,1.531638246880244,6.237139500619284,260.30908999999997,21.677017083333332,47369.33367689871
2017-09-10 16:31:36,238.37,488.3804,83573.4,116415.235948,81043.16117519425,0.7178905692149291,244.41,512.2039,92710.7,125187.75519899999,84123.12498519506,0.7405732282093079,243.2,467.6411,79529.07,113730.31551999999,81300.13341448984,0.6992776696026528,255813.16999999998,246466.41957487917,355226.7922377327,0.7201404161789663,241.99333333333334,489.4084666666667,1.4972864266233237,4.657752140781643,255.81316999999999,21.505094166666666,47390.83877106537
2017-09-10 16:36:36,238.57,488.4841,84181.73,116537.651737,80588.21630102876,0.72235649805249,244.52,526.8257,96288.11,128819.420164,85574.77948564675,0.7474657926375977,243.42,473.5434,81125.57,115269.934428,81888.94721029521,0.703787769140033,261595.41,248051.94299697073,360502.3230960385,0.7256413987942888,242.17,496.2844,1.4865590287814323,6.1539915419465085,261.59541,21.55869083333333,47412.397461898705
2017-09-10 16:41:36,238.8,484.4133,84082.56,115677.89604,79444.94153869993,0.7268679918843378,244.96,507.2607,93330.17,124258.581072,82034.59232420124,0.7510963765626864,243.69,470.5336,80599.98,114664.332984,81557.05047796437,0.7029211080942384,258012.70999999996,243036.58434086552,354453.5792591446,0.7279167854343044,242.48333333333335,487.40253333333334,1.519004742593994,4.074284663819279,258.01270999999997,21.65033833333333,47434.04780023204
2017-09-10 16:46:36,238.87,476.3908,82808.12,113795.470396,78052.70235368225,0.7276925848791145,244.9,495.0811,90139.58,121245.36139,81088.18518141408,0.7434476582576666,243.49,470.2994,80417.15,114513.200906,81525.18118725906,0.7022522238812599,253364.85,240666.06872235538,349447.9987777809,0.7250430704601586,242.42,480.5904333333333,1.4644006270109657,3.0151800080914426,253.36485000000002,21.30739833333333,47455.35519856537
2017-09-10 16:51:36,239.33,443.6059,76089.08,106168.200047,74041.46544993158,0.7166842799097642,244.96,472.9298,84510.25,115848.883808,79240.02476335419,0.7294869594087889,243.78,438.1525,73830.15,106812.81645,77188.64365279967,0.6912105911425014,234429.48,230470.13386608544,328745.5911450703,0.7131030386854676,242.69000000000003,451.56273333333337,1.3844822613210321,4.731804706057075,234.42948,20.32476375,47475.67996231537
2017-09-10 16:56:36,239.1,440.694,75627.99,105369.9354,73370.50098479683,0.7177378415665234,244.77,470.8078,84403.65,115239.625206,78461.42417963652,0.7324186437531514,243.52,443.7369,75332.5,108058.809888,77470.7740903686,0.6971435283997675,235364.14,229302.69925480196,328597.0271981744,0.7162698397087253,242.46333333333334,451.7462333333333,1.3871513218493563,4.219529740406623,235.36414000000002,19.574734166666666,47495.254696482036
2017-09-10 17:01:36,236.85,441.817,75641.32,104644.35644999999,72310.66342865521,0.7228418480087084,242.57,474.1524,84697.04,115015.14766799999,77813.20972900582,0.736399002368666,241.36,442.746,75496.1,106861.17456,75628.36447479734,0.7064876491471722,235834.46,225752.2376324584,326468.934692956,0.7223794822064841,240.26,452.90513333333337,1.4192957629234981,4.691328294358031,235.83445999999998,19.633274999999998,47514.887971482036
2017-09-10 17:06:36,237.22,434.9077,74453.97,103168.804594,71417.14494849298,0.7216713452578865,242.75,480.1496,85487.13,116556.3154,79229.57316550038,0.7334405665332142,241.76,438.8253,75089.6,106090.404528,74944.81906546096,0.7077887989406424,235030.7,225591.53717945432,325777.4878494202,0.7214454919875714,240.57666666666668,451.2942,1.395258614717422,6.393922190890118,235.03070000000002,19.61938166666667,47534.5073531487
2017-09-10 17:11:36,237.42,428.2588,73507.78,101677.204296,70248.55979251191,0.7229524111029458,243.23,468.8525,84096.65,114038.993575,77023.66853361629,0.7374376725334056,242.09,424.5092,72888.63,102769.432228,72448.62881510309,0.7092442608643814,230493.06,219720.8571412313,318440.42735029885,0.7238184608590769,240.91333333333333,440.54016666666666,1.4500373578326948,6.42673142554917,230.49305999999999,19.39682333333333,47553.904176482036
2017-09-10 17:16:36,237.77,430.2593,74000.07,102302.753761,70638.82124638617,0.7233438717874515,243.75,456.485,81296.62,111268.21875,75970.23154087034,0.7306364828456463,242.39,421.0108,71291.92,102048.807812,73016.58249030908,0.6986061035748496,226588.61,219625.6352775656,315559.53139274113,0.7180534493758988,241.3033333333333,435.9183666666667,1.464270420356109,4.718001099747184,226.58861,19.04506958333333,47572.94924606537
2017-09-10 17:21:36,237.69,425.2878,72849.25,101086.657182,70082.08783040565,0.7206613813417495,243.64,443.8912,79452.78,108149.651968,73373.03981075833,0.7346559009131993,242.27,410.1708,69073.56,99372.07971600001,71439.85957439628,0.6951002756247878,221375.59,214894.98721556028,308523.9170278763,0.7175313736860078,241.20000000000002,426.4499333333333,1.4552238805970228,4.089874403388356,221.37559,18.665174999999998,47591.61442106537
2017-09-10 17:26:36,237.75,429.4256,74107.54,102095.93639999999,70225.72708446132,0.7258617983545915,243.75,439.1124,77889.73,107033.64749999999,73412.47617184259,0.7277125634721548,242.29,419.0037,71034.76,101520.406473,72528.99973242111,0.6997091763899915,223032.02999999997,216167.20298872504,310598.6897169554,0.7180713808008855,241.26333333333332,429.18056666666666,1.4562234902388764,2.3712319375753075,223.03202999999996,18.516984166666667,47610.13140523204
2017-09-10 17:31:36,238.17,416.8344,71374.44,99277.449048,69005.08100252209,0.7189391013208944,244.09,431.1665,76030.79,105243.430985,72770.17752809428,0.722427892063272,242.66,413.542,70369.38,100350.10171999999,71542.24817287995,0.7012387510711934,217774.61,213317.5067034963,304844.4511990472,0.7143794454628428,241.64,420.5143,1.4360205264029131,2.533136209636627,217.77461,18.36694333333333,47628.49834856537
2017-09-10 17:36:36,238.17,402.9813,67636.68,95978.05622099999,68096.01159054057,0.7047098333004278,243.86,424.1474,73542.74,103432.58496400001,72730.77083069779,0.7110210000610229,242.53,401.9168,67793.69,97476.881504,70041.11666677479,0.6954848057712849,208973.11,210867.89908801316,296875.4479051183,0.7039083611481001,241.51999999999998,409.6818333333333,1.3870486916197393,3.530927048673142,208.97311,17.781155,47646.27950356537
2017-09-10 17:41:36,238.51,390.3764,65496.67,93108.675164,66177.12300868308,0.7034432600897318,244.38,410.0633,71661.98,100211.269254,70048.97649485884,0.7151089945619021,242.92,386.1339,65196.49,93799.646988,67437.3150915227,0.6950611446154028,202355.13999999998,203663.41459506462,287099.96365193214,0.7048246799687052,241.93666666666664,395.5245333333333,1.4163486311844622,3.6758191822235213,202.35513999999998,17.138677083333334,47663.4181806487
2017-09-10 17:46:36,238.84,382.5708,64878.95,91373.209872,64341.16356742439,0.7100434590279312,244.71,406.7185,71498.4,99528.08413500001,69237.4055624822,0.7183741214491729,243.16,379.6181,63427.52,92307.937196,67064.93104469936,0.6871296437414974,199804.86999999997,200643.50017460596,283160.3790046093,0.7056243910337029,242.23666666666668,389.6358,1.4022099599565199,4.384273724334363,199.80486999999997,16.75666708333333,47680.174847732036
2017-09-10 17:51:36,239.23,351.2649,59373.78,84033.102027,59466.93606359581,0.7065522819914833,244.95,375.479,65919.84,91973.58105,64138.243704792214,0.7167258167773604,243.35,353.0658,60047.57,85918.56243,61451.515092249014,0.6988893703723482,185341.19,185056.694860637,261910.93337880916,0.7076496868954143,242.51,359.9365666666667,1.3525215455032789,4.318103458414929,185.34119,16.047752499999994,47696.22260023204
2017-09-10 17:56:36,239.1,347.6977,59768.07,83134.52007,57785.173147999936,0.7189320386967383,245.01,363.8496,65634.53,89146.790496,60326.26896648603,0.7362523051566843,243.16,357.5598,61525.07,86944.240968,61432.61999131039,0.7076382439481463,186927.67,179544.06210579636,259187.23743479146,0.7212070773624757,242.42333333333332,356.36903333333333,1.370880140800524,2.4332454624985664,186.92767,15.511202499999998,47711.73380273204
2017-09-10 18:01:36,238.93,329.676,56499.63,78769.48668,54885.55221270711,0.7172781286429984,244.81,349.0014,62364.13,85439.032734,58399.859621959906,0.7299255153573682,242.92,342.7138,58697.59,83252.03629599999,59038.07648985865,0.7050589104067385,177561.34999999998,172323.48832452565,247433.6631142889,0.7176119359231443,242.22,340.4637333333333,1.3582693419205647,3.1685411035458313,177.56134999999998,15.1870425,47726.92084523204
2017-09-10 18:06:36,238.59,331.3836,57438.15,79064.81312400001,54333.26420260929,0.7264691805432818,244.67,349.4214,62859.83,85492.933938,57945.522050442625,0.7352634551714687,242.68,338.6252,57828.16,82177.563536,58387.120666528135,0.7036976701635463,178126.14,170665.90691958007,246689.62997252718,0.722065779659393,241.98000000000002,339.81006666666667,1.400942226630306,2.828442790884555,178.12614000000002,14.82031208333333,47741.74115731537
2017-09-10 18:11:36,238.79,318.5954,55187.78,76077.39556599999,52364.86469740217,0.7254162631280211,244.92,339.3999,60633.53,83125.823508,56863.675343951036,0.7294186985607986,242.9,319.9945,54023.02,77726.66405,55883.33932775639,0.6950384486493344,169844.33,165111.87936910958,236873.4454132592,0.7170256239726768,242.20333333333335,325.9966,1.409284210236587,4.111484598305627,169.84432999999999,14.498769583333331,47756.23992689871
2017-09-10 18:16:36,238.77,309.2851,54260.38,73848.003327,50093.30052651954,0.7347575771241136,244.84,339.7062,61133.71,83173.666008,56396.17202298605,0.7350128103541799,242.87,311.2261,53706.73,75587.482907,53188.859030093095,0.7105241229699202,169100.82,159678.3315795987,232577.42130464138,0.7270732431868501,242.16,320.0724666666667,1.399900891972244,6.134152536706793,169.10082,14.122714583333334,47770.36264148204
2017-09-10 18:21:36,238.88,300.8016,52551.71,71855.486208,49005.394338419304,0.7313527856158208,244.74,340.3381,60954.15,83294.346594,56767.41822823105,0.7317921622833254,242.91,305.7699,53603.98,74274.566409,51413.272055030226,0.7217003422790051,167109.84,157186.08462168058,229419.1880020495,0.7284039380285277,242.17666666666665,315.6365333333333,1.3612651920774033,7.825952973758006,167.10984,14.0087775,47784.37141898204
2017-09-10 18:26:36,238.36,295.2052,50711.93,70365.111472,48780.621850711235,0.7206970747169145,244.26,319.9729,57665.48,78156.58055399999,52755.506824060445,0.7378198942590348,242.4,294.976,51922.42,71502.1824,49159.17400960345,0.7261655275014374,160299.83000000002,150695.30268437514,220011.61275979126,0.7285971317114766,241.67333333333332,303.3847,1.3709966621610319,5.467711456774178,160.29983000000001,13.642069583333335,47798.013488565375
2017-09-10 18:31:36,238.58,229.7393,40039.28,54811.202194,37431.590175053345,0.7304944682345057,244.37,248.5208,45863.19,60731.027896,39809.86752463049,0.7551854725485512,242.45,230.187,42316.34,55808.83815,36386.17573553583,0.7582372506351844,128218.81,113627.63343521967,171322.21781749369,0.7484073673187506,241.80000000000004,236.14903333333334,1.3316790736145687,5.238965619310181,128.21881,12.021609999999999,47810.03509856538
2017-09-10 18:36:36,238.25,215.6033,38399.43,51367.486225,34118.94512951221,0.747543491456886,244,238.9061,44542.12,58293.0884,37604.30428974607,0.7641063670251516,242.14,211.6088,38742.21,51238.954831999996,33533.14265904161,0.7561085140597859,121683.76000000001,105256.39207829989,160890.78755813956,0.7563127873684397,241.46333333333334,222.0394,1.3307748588467558,7.596264446760354,121.68376,10.412607083333333,47820.44770564871
2017-09-10 18:41:36,239.66,197.2633,35466.72,47276.122478,31259.295081566645,0.7502036575970139,245.26,222.2357,41198.03,54505.527782,35687.1809325628,0.7558504921698109,243.22,203.3157,37289.11,49450.444554,32478.74292512147,0.7540702684539106,113953.86,99425.21893925092,151231.1355839715,0.7535079304931014,242.71333333333334,207.60490000000001,1.2579998351965316,7.04742518119755,113.95386,9.818234166666667,47830.26593981538
2017-09-10 18:46:36,240.33,183.2287,34197.22,44035.353471,27742.791849190522,0.7765855682871032,245.69,219.4832,40859.95,53924.827408000005,35190.21876857387,0.7577205521836909,243.58,209.4444,38773.25,51016.466952,33155.919301114365,0.7600144093961012,113830.42,96088.92991887876,148964.58293947455,0.7641441861804841,243.20000000000002,204.0521,1.180098684210528,10.204942757266402,113.83042,9.491011666666665,47839.75695148204
2017-09-10 18:51:36,239.57,168.4556,32197.74,40356.908092,24330.753577284344,0.7978247472923379,245.04,204.3894,37647.4,50083.578576,33030.86611365749,0.7516914939069589,242.67,197.9125,36527.13,48027.426374999995,31183.368294158754,0.7605473113382083,106372.26999999999,88544.9879851006,138402.58206491132,0.7685714270136305,242.42666666666665,190.25250000000003,1.1783632163678317,11.456827111338889,106.37226999999999,9.175112083333332,47848.93206356538
2017-09-10 18:56:36,240.44,169.5067,32069.93,40756.190947999996,25151.27611841866,0.7868726015372088,246.18,212.1747,39099.94,52233.167646,34633.776784109774,0.7485653610937812,243.68,197.5052,35679.18,48128.067136000005,32300.262549628347,0.7413383109522763,106849.04999999999,92085.31545215678,141054.6872947713,0.7575008817446134,243.4333333333333,193.0622,1.2296316582226392,12.200990147216801,106.84904999999999,8.884221666666665,47857.816285232046
2017-09-10 19:01:36,239.97,167.8142,31921.85,40270.373574,24549.91813361131,0.792688201447674,246.08,210.509,38592.4,51802.05472,34555.4559433655,0.7449974756522554,243.15,189.5394,33884.29,46086.50511,31238.13125732645,0.735232361818811,104398.54000000001,90343.50533430326,138061.59534867355,0.7561736465259745,243.0666666666667,189.2875333333333,1.2739989029073062,11.344293496349279,104.39854000000001,8.801982916666667,47866.61826814871
2017-09-10 19:06:36,241.2,161.2292,30484.87,38888.48304,24145.11988447081,0.7839048380633363,247.47,205.3465,37924.62,50817.098354999995,33824.55739662151,0.7462964479999383,244.46,186.1152,34450.22,45497.721792,29719.102109818716,0.7571856049736866,102859.71,87688.77939091103,135164.49967484793,0.7609964912934949,244.37666666666667,184.23029999999997,1.2999058829948344,12.484971256085444,102.85971,8.635760416666667,47875.25402856538
2017-09-10 19:11:36,241.19,151.7835,29205.94,36608.662365000004,22072.771209591418,0.7977876850240386,247.56,203.1829,37170.45,50299.958724,33888.69272240526,0.7389757555062283,244.52,173.5817,32569.83,42444.197284,27216.099221861554,0.767356484140123,98946.22,83177.56315385824,129262.76132166787,0.7654657767504615,244.42333333333332,176.18269999999998,1.322841518131106,15.32511421382463,98.94622,8.408580416666666,47883.66260898205
2017-09-10 19:16:36,240.81,122.5821,23564.15,29518.995501,17779.255613370267,0.7982707270375013,247.04,184.5662,33156.43,45595.234048,31298.187128761918,0.7271906964024979,244.29,135.5858,26571.01,33122.255082,19775.368752490434,0.8022101736194822,83291.59,68852.81149462263,108065.71433827723,0.7707494510171191,244.04666666666665,147.57803333333334,1.326249078045176,25.063463600386783,83.29159,7.593242083333333,47891.25585106538
2017-09-10 19:21:36,240.06,125.6402,24173.64,30161.186412,18036.97022589474,0.801481734497759,246.39,188.8345,33829.82,46526.932454999995,31942.115184184844,0.7271018787391493,243.64,140.3582,27338.3,34196.871848,20543.69483073907,0.7994386188746933,85341.76,70522.78024081865,110709.8845306615,0.7708594436873818,243.36333333333332,151.61096666666666,1.3573668999712283,24.552005802570573,85.34176,7.026389583333332,47898.28224064872
2017-09-10 19:26:36,239.67,120.3131,23273.16,28835.440677,17024.766155550747,0.8071026297358916,246.14,181.9631,32782.56,44788.397434,30517.278786817442,0.7319431343420636,243.31,130.2705,24976.44,31696.115355,19514.639979355677,0.787996879752017,81032.16,67056.68492172386,105179.89326366968,0.770414928990895,243.03999999999996,144.18223333333333,1.3866030283080877,26.203552125123135,81.03216,6.932246666666665,47905.21448731538
2017-09-10 19:31:36,238.88,121.9528,23727.32,29132.084864,16902.44521188866,0.8144738047677822,245.4,182.9826,33055.04,44903.93004,30392.881792215987,0.7361279952680062,242.53,135.9752,26514.87,32978.065256,19609.04018334642,0.8040153294067458,83297.23,66904.36718745108,106839.2384586589,0.7796501660036784,242.26999999999998,146.97019999999998,1.3992652825360081,24.503198607608905,83.29723,6.847057916666667,47912.06154523205
2017-09-10 19:36:36,239.76,127.0866,24649.88,30470.283216,17911.492825804646,0.808980993883782,246.21,191.9022,34379.98,47248.240662,32410.079001043323,0.727645717984385,243.48,142.7484,27963.1,34756.380432,20641.48781275014,0.8045458028838508,86992.95999999999,70963.05963959811,112265.44848249062,0.7748863178822802,243.15,153.9124,1.3942011104256693,24.68274161146211,86.99296,7.095424583333333,47919.15696981538
2017-09-10 19:41:36,240.32,120.6484,23347.39,28994.223488,17191.98580327447,0.805242810163994,246.86,182.1608,32546.83,44968.215088000004,31029.731309692823,0.7237741132555046,244.04,140.1543,28006.16,34203.255372,19634.604149222025,0.8188156272085971,83900.38,67856.32126218932,107906.22826965016,0.7775304664559194,243.74,147.65449999999998,1.4031344875687273,23.369623005055733,83.90038,7.1205558333333325,47926.277525648715
2017-09-10 19:46:36,240.28,123.4835,23965.73,29670.615380000003,17492.547058533037,0.8077260849855685,247.09,169.6366,30939.2,41915.507494,28278.537300213564,0.7381325397152545,244.12,135.9256,27011.53,33182.157472,19272.592497007387,0.8140377859032542,81916.45999999999,65043.67685575399,104599.16977609022,0.783146368899047,243.83,143.01523333333333,1.4559324119263468,18.614357398291133,81.91645999999999,6.909034999999999,47933.18656064871
2017-09-10 19:51:36,240.05,126.196,24601.73,30293.3498,17676.02679088997,0.8121165259841947,247,173.2672,31585.04,42796.998400000004,28878.509661130418,0.7380199822611858,243.91,131.9863,25613.69,32192.778433,19501.637567653903,0.7956346499668403,81800.46,66056.17401967429,105141.49220136213,0.7780036053068331,243.65333333333334,143.81650000000002,1.4788770931377877,20.477970191181107,81.80046,6.821538333333333,47940.00809898204
2017-09-10 19:56:36,241.68,126.3575,24495.88,30538.0806,18235.301745726512,0.8021420966450655,248.51,185.2552,34568.5,46037.769752,30405.51021588301,0.7508726027828109,245.54,137.8525,27507.66,33848.30285,19724.001803633008,0.8126747187857899,86572.04000000001,68364.81376524252,110310.76951466658,0.7848013424336565,245.24333333333334,149.82173333333333,1.452978674241909,23.65041831937156,86.57204,7.015520833333333,47947.02361981537
2017-09-10 20:01:36,242.19,123.9649,24165.83,30023.059130999998,17815.63189995298,0.8049089832770514,248.82,182.2937,33480.6,45358.318434,30601.086170267623,0.7381358294557803,245.9,142.2073,28547.35,34968.77507,20195.644032160842,0.8163668856817065,86193.78,68612.36210238145,110168.16211572521,0.7823837517545085,245.63666666666666,149.48863333333335,1.4031564234438365,21.944856899933736,86.19378,7.198575833333334,47954.222195648705
2017-09-10 20:06:36,242.19,123.437,24051.17,29895.207029999998,17755.692749021688,0.8045159204237831,248.96,178.0972,32568.04,44339.078912,30087.81629369208,0.7345222498788926,245.96,140.1413,28041.89,34469.154148,20044.32570346246,0.8135357740313761,84661.1,67887.83474617623,108518.47750376032,0.7801537760891123,245.70333333333335,147.22516666666667,1.429908697480708,20.969263633595244,84.6611,7.118953333333334,47961.341148982036
2017-09-10 20:11:36,242.01,120.0135,23584.47,29044.467135,16951.514562870037,0.812012487279533,248.82,179.13,32984.89,44571.126599999996,29976.363323143905,0.7400506228173286,245.78,133.2201,26306.18,32742.836178,19495.594753352503,0.8034178791657393,82875.54000000001,66423.47263936645,106209.38210800524,0.7803033814444298,245.53666666666666,144.12120000000002,1.4363095803749626,24.29122155519103,82.87554000000002,6.980693333333333,47968.32184231537
2017-09-10 20:16:36,241.8,124.2938,24378.06,30054.240840000002,17577.473740703583,0.8111354444047238,248.67,175.0026,32127.06,43517.896541999995,29354.03439387191,0.7382493767591347,245.59,139.7976,27441.66,34332.892584,20632.566724207685,0.799281911154451,83946.78,67564.07485878318,107758.83297387577,0.7790245837234653,245.35333333333335,146.36466666666666,1.4482515012363155,19.566152122324606,83.94678,6.9509300000000005,47975.272772315366
2017-09-10 20:21:36,241.74,116.1225,22659.3,28071.45315,16569.93076215604,0.8072008199547018,248.54,171.4981,32078.23,42624.137773999995,28067.851379185286,0.7525836691426795,245.5,140.5159,27998.03,34496.65345,20152.652812185715,0.8116158293609782,82735.56,64790.434953527045,105085.55252736133,0.7873162200718122,245.26,142.71216666666666,1.435211612166673,20.17062315406418,82.73555999999999,6.9450975,47982.217869815366
2017-09-10 20:26:36,241.84,119.3973,23331.6,28875.043032,17011.89441361108,0.8080195750407496,248.7,169.5416,31756.07,42164.995919999994,27738.761671868415,0.7531382206285769,245.57,142.3807,28321.93,34964.428498999994,20503.159301356045,0.810021247760707,83409.6,65253.815386835544,105901.94424418852,0.7876116023675098,245.36999999999998,143.7732,1.438643680971583,17.922950869842214,83.40960000000001,6.922715,47989.140584815366
2017-09-10 20:31:36,241.47,130.4221,24853.67,31493.024487,19341.81167496679,0.78918015671246,248.56,169.5892,31293.08,42153.091552000005,28242.27808631758,0.7423673768126092,245.41,135.5797,26387.85,33272.614177,20266.924447212055,0.7930801547370101,82534.6,67851.01420849643,106844.37433146205,0.7724749245473036,245.14666666666665,145.197,1.499782443163269,16.799382907360346,82.53460000000001,6.914341666666667,47996.05492648204
2017-09-10 20:36:36,241.27,128.4622,24389.37,30994.074994,19125.671641456047,0.786904271371913,248.36,171.3364,32255.51,42553.108304,27755.163501083072,0.7580059667925122,245.36,129.8554,25367.08,31861.320944000003,19278.356376262298,0.796171635337581,82011.95999999999,66159.19151880141,105370.77491156191,0.7783178976223051,244.99666666666667,143.218,1.5211091307364695,19.63328631875882,82.01195999999999,6.856106666666666,48002.9110331487
2017-09-10 20:41:36,241.31,131.5762,25199.45,31750.652822,19315.58112821555,0.7936671457205228,248.47,167.9519,31650.11,41731.008593,27198.30169655708,0.7584314654045774,245.24,140.5069,27579.36,34457.912156,20657.362177708274,0.8003781504561568,84428.92,67171.2450024809,107889.84515490655,0.7825474202764706,245.00666666666666,146.6783333333333,1.5088024815651242,14.503550853909362,84.42892,6.935036666666666,48009.84606981537
2017-09-10 20:46:36,241.29,123.2476,24137.89,29738.413404,17370.535343941097,0.8116737659162847,248.35,163.8932,30830.57,40702.87622,26574.425413463625,0.757454334022,245.15,139.9025,27645.41,34297.097875,20298.33068454718,0.8060568302530174,82613.87,64243.29144195191,104653.00765707821,0.7894075081979969,244.92999999999998,142.34776666666667,1.4861388968276597,15.13577194631083,82.61386999999999,6.960116249999999,48016.80618606537
2017-09-10 20:51:36,241.2,120.3954,23504.38,29039.370479999998,17053.713926599543,0.8093970224384838,248.19,168.8293,31926.95,41901.743966999995,27137.17028677678,0.7619479997096132,245.1,135.8919,26929.42,33307.10469,19600.243909049197,0.8085187905295529,82360.75,63791.12812242552,104175.81853623329,0.7905937400564238,244.83,141.7055333333333,1.482661438549207,19.140936862968903,82.36075,6.873942499999999,48023.68012856537
2017-09-10 20:56:36,241.41,122.1226,23857.35,29481.616866,17320.293993206807,0.809228004978036,248.37,166.0785,30656.06,41248.917045,27598.535154273886,0.7431967236026136,245.29,131.8412,25515.24,32339.327947999995,19869.691992345866,0.7889848558704503,80028.65000000001,64788.52113982655,102966.68049572276,0.7772286104078533,245.0233333333333,140.01409999999998,1.4746894853551291,18.61555371923257,80.02865000000001,6.766225,48030.44635356537
2017-09-10 21:01:36,241.4,120.3544,23424,29053.55216,17187.93521961962,0.8062353226552935,248.4,169.3306,32083.19,42061.721040000004,27200.317944293947,0.7627645566259501,245.4,129.4634,25449.65,31770.31836,19017.582484986182,0.8010511481698606,80956.84,63405.83564889975,102831.4637507455,0.7872769388582498,245.0666666666667,139.71613333333335,1.4961915125136094,21.196168230631436,80.95684,6.707728749999999,48037.15408231537
2017-09-10 21:06:36,241.28,122.2902,23704.81,29506.179455999998,17569.76405514816,0.8033845939068094,248.15,167.0563,31141.75,41455.020845,27362.568596476543,0.7512178106589009,245.17,138.174,27397.43,33876.11958,19924.163901994965,0.8087534918307193,82243.98999999999,64856.49655361967,104739.86364479276,0.7852214728760422,244.86666666666667,142.50683333333333,1.4647427171249685,17.22686982261669,82.24399,6.800034583333333,48043.954116898705
2017-09-10 21:11:36,241.78,118.8775,22862.67,28742.20195,17418.739719212866,0.7954390564707586,248.8,155.2654,28902.88,38630.031520000004,25630.116327121767,0.7481971632623715,245.69,135.4322,26935.03,33274.337218,19536.777528453356,0.8094835916199495,78700.58,62585.63357478799,100552.1895450021,0.7826839013264608,245.42333333333332,136.52503333333334,1.4845097586483151,13.72668895155003,78.70058,6.70602375,48050.6601406487
2017-09-10 21:16:36,241.97,113.2404,21754.77,27400.779587999998,16659.31283928774,0.7939471185530563,248.79,160.6853,30537.44,39976.895787,25799.55338782163,0.763877219549658,245.94,127.133,24976.49,31267.09002,18809.72795121406,0.7988108258243343,77268.7,61268.59417832343,98611.82805464102,0.7835642186572714,245.5666666666667,133.68623333333332,1.4646396090674734,20.195846642897934,77.2687,6.49872,48057.158860648706
2017-09-10 21:21:36,242.27,119.5123,23133.86,28954.244921,17411.85861548543,0.7989799099620596,249.11,163.8914,30544.34,40826.986654,27090.33283683119,0.7481409357701748,246.21,130.0544,25391.57,32020.693823999998,19508.793040715038,0.7929737606425202,79069.76999999999,64010.98449303166,101732.17123221168,0.7772346647307569,245.86333333333334,137.81936666666667,1.4615165606908989,18.91753964912043,79.06976999999999,6.5141029166666655,48063.672963565376
