DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-10 21:26:36,242.74,109.2685,21348.08,26523.835690000004,15740.817641524149,0.8048639815714376,249.72,158.7025,29462.36,39631.188299999994,26506.611048952607,0.743413489824629,246.77,129.143,25611.37,31868.618110000003,18964.8766661985,0.8036548654729226,76421.81,61212.30535667526,97914.44924399542,0.780495734695526,246.41,132.37133333333335,1.4893876060224778,19.891895022587942,76.42181,6.478815833333333,48070.15177939871
2017-09-10 21:31:36,242.94,113.2651,22115.53,27516.623394000002,16372.779111266607,0.8037152554416357,249.71,169.0075,31751.8,42202.862825,27801.165935725912,0.7523612824955318,246.91,134.6682,26764.55,33250.925262000004,19730.25326944918,0.8049264731465142,80631.88,63904.1983164417,102884.62778666943,0.7837116363699119,246.51999999999998,138.98026666666667,1.4522148304397144,21.6053933795877,80.63188000000001,6.543903749999999,48076.695683148704
2017-09-10 21:36:36,243.29,112.5077,21924.74,27371.998333,16386.948119590623,0.8009915729670084,250.04,164.5477,30592.99,41143.506907999996,27511.036395391275,0.7435678749603978,247.31,129.3153,25327.44,31980.966843000002,19526.98192910173,0.7919535430037717,77845.17,63424.966444083635,100412.1350274061,0.7752565960155438,246.88,135.4569,1.4541477640959184,21.476056221573064,77.84517,6.603210416666666,48083.29889356537
2017-09-10 21:41:36,243.65,111.2024,22004.67,27094.46476,15808.36863253074,0.8121463256393923,250.42,160.2524,30082.22,40130.406008,26561.429295851576,0.7496116534181865,247.68,128.8644,25356.08,31917.134592,19384.85717247983,0.7944347236720768,77442.97,61754.655100862146,99050.74976519532,0.781851426501893,247.25,133.43973333333332,1.4560161779575305,20.09346541459916,77.44297,6.470339166666667,48089.76923273204
2017-09-10 21:46:36,243.87,110.2173,21678.26,26878.692951,15890.789097037856,0.8065221043121249,250.59,161.009,30349.32,40347.24531,26586.067397095736,0.7522030256791279,247.92,129.7166,25817.99,32159.339472,19174.318961445206,0.8028146853724658,77845.57,61651.1754555788,99301.56193977747,0.78393097227625,247.46,133.64763333333335,1.4507395134567216,20.472765573352195,77.84557000000001,6.4703558333333335,48096.239588565375
2017-09-10 21:51:36,244.36,100.6921,19731.59,24605.121556000002,14699.536144295029,0.8019301979505327,251.09,141.0488,26581.77,35415.943192,23402.95998043989,0.7505594261853367,248.26,123.5908,25073.85,30682.652008,17684.09399493021,0.8171995691070773,71387.20999999999,55786.590119665125,90599.54408695232,0.7879422652666617,247.90333333333334,121.77723333333334,1.4293205685011587,17.314511716338888,71.38721,6.2180325,48102.457621065376
2017-09-10 21:56:36,242.33,99.6047,19409.38,24137.206951,14348.544435272961,0.8041270077106363,249.18,133.3722,25085.64,33233.684796,21798.818108105806,0.7548257183632945,246.2,123.1012,24975.75,30307.51544,17168.500344623535,0.8240777786435404,69470.77,53315.8628880023,87571.50860802367,0.7933033369443953,245.90333333333334,118.6927,1.4531455449973525,16.08186518631728,69.47077,5.869082499999998,48108.32670356538
2017-09-10 22:01:36,239.84,98.7795,19226.49,23691.27528,13842.637273028544,0.8115430584790368,246.59,134.2909,25219.4,33114.793031,21460.926846852773,0.7615750452189501,243.87,119.7729,23877.53,29209.017123,16823.50267901448,0.8174711904700881,68323.42,52127.0667988958,85937.88927797182,0.795032558677388,243.4333333333333,117.61443333333334,1.4761057099821877,16.014134319682423,68.32342,5.741424583333334,48114.06812814871
2017-09-10 22:06:36,239.85,90.1523,18025.33,21623.029155,11943.318978788097,0.833617245335486,246.61,128.6078,24331.48,31715.969558,20344.085283285232,0.7671680966745869,243.88,107.2718,21732.25,26161.446583999998,14564.703817962973,0.8306975659859407,64089.06,46852.108080036305,79388.4603908339,0.8072843292902508,243.4466666666667,108.6773,1.4773940904236487,18.33915638316373,64.08906,5.517186666666666,48119.58531481538
2017-09-10 22:11:36,240.49,76.1107,15720.83,18303.862243,9374.800111032819,0.8588804805943163,247.21,107.4012,20468.44,26550.650652,16910.943616810626,0.7709204670077702,244.55,85.334,18571.95,20868.4297,9517.039000726123,0.8899543601021404,54761.22,35802.78272856957,65426.52724237746,0.8369880277633103,244.08333333333334,89.6153,1.4721748036872655,19.84694577823206,54.76122,4.952095,48124.53740981538
2017-09-10 22:16:36,240.52,64.4675,13536.52,15505.723100000001,7562.411992444846,0.8730015306412895,247.04,98.4667,18977.4,24325.213568,15217.565651864663,0.7801534793086016,244.4,82.7081,18045.35,20213.859640000002,9108.538023366928,0.8927216435346731,50559.270000000004,31888.515667676438,59775.55699799497,0.8458184672657403,243.98666666666668,81.88076666666667,1.4208426689983067,21.26661409700203,50.559270000000005,4.38835375,48128.92576356538
2017-09-10 22:21:36,240.67,57.0164,12498.87,13722.136987999998,5663.505296239921,0.9108544835932083,246.98,94.2488,18314.67,23277.568624,14367.25665658303,0.7867948021477176,244.44,76.4189,16718.71,18679.835916,8331.926895057564,0.8950137503980845,47532.25,28362.688847880516,55351.21415781397,0.858739066942217,244.02999999999997,75.8947,1.376879891816574,24.87433246326819,47.53225,4.0871466666666665,48133.01291023204
2017-09-10 22:26:36,240.8,64.6005,14040.92,15555.8004,6695.930976215343,0.9026163642469982,247.04,103.8341,19632.33,25651.176064,16509.223247549424,0.7653578904537203,244.57,75.0522,16196.77,18355.516553999998,8636.528789465588,0.8823924923251715,49870.020000000004,31841.683013230355,59168.50236329666,0.8428474273997396,244.13666666666668,81.16226666666667,1.366720825766991,27.93395781619374,49.870020000000004,4.058427916666666,48137.07133814871
2017-09-10 22:31:36,241.21,61.2417,13463.5,14772.110457,6078.60305529229,0.9114134394804844,247.55,91.6869,18102.73,22697.092095,13691.20725560794,0.7975792636444338,245.01,73.0949,16215.03,17908.981449,7602.921717321971,0.9054133003697659,47781.26,27372.7320282222,55066.46226040367,0.8677016470396683,244.59,75.34116666666667,1.3819044114640808,21.69562014569281,47.78126,4.068803333333333,48141.14014148204
2017-09-10 22:36:36,241.41,63.5231,13874.38,15335.111571,6532.015501406751,0.904745944348891,247.67,93.8493,18546.96,23243.656131,14009.918811134272,0.797936430287487,245.12,80.0258,17722.72,19615.924096000002,8407.715143939733,0.9034863671609509,50144.06,28949.649456480758,57900.85454409733,0.8660331595246189,244.73333333333335,79.13273333333333,1.3579406156360738,19.72588671691698,50.144059999999996,4.080221666666667,48145.22036314871
2017-09-10 22:41:36,241.5,56.0062,12123.1,13525.497299999999,5997.459762458374,0.8963145480795003,247.72,80.8175,16095.07,20020.1111,11906.030831114253,0.8039450889960347,245.25,71.4435,15937.23,17521.518375,7280.680331710946,0.9095804175704036,44155.399999999994,25184.17092528357,50832.48778442678,0.8686452684994811,244.82333333333335,69.4224,1.357441420343929,19.325462674871506,44.15539999999999,3.929144166666666,48149.14950731537
2017-09-10 22:46:36,241.94,52.9616,11650.89,12813.529504,5333.226092880229,0.9092646952865673,248.12,78.3237,15814.2,19433.676444,11295.08116350124,0.8137523564092534,245.67,64.7013,14314.37,15895.168371,6910.512936500355,0.9005484978766194,41779.46,23538.820192881823,47954.13781900808,0.8712378514172647,245.24333333333334,65.32886666666667,1.34696152121023,19.89141094340123,41.77946,3.580619166666666,48152.730126482034
2017-09-10 22:51:36,242.49,54.8179,12129.67,13292.792571000002,5437.77896081965,0.912499757685416,248.55,81.6417,16501.82,20292.044535,11809.19167843521,0.8132162321809137,246.06,66.3109,14528.6,16316.460054000001,7426.0790955778075,0.8904259840625354,43160.09,24673.049734832668,49714.71363716808,0.8681552571135064,245.70000000000002,67.59016666666666,1.3064713064713096,20.789316000108506,43.16009,3.539147916666666,48156.2692743987
2017-09-10 22:56:36,242.62,53.3416,11842.76,12941.738992,5218.969603231388,0.9150825872257708,248.64,76.311,15666.48,18973.96704,10703.869844341642,0.8256828931436786,246.2,70.3121,15832.99,17310.83902,6998.6838217092345,0.9146286890951633,43342.229999999996,22921.523269282265,49030.04314047814,0.8839933074465846,245.82000000000002,66.6549,1.3017655194858095,19.973475318393692,43.342229999999994,3.604263333333333,48159.87353773203
2017-09-10 23:01:36,242.75,54.398,12152.48,13205.114500000001,5166.457084667434,0.9202858483355065,248.67,79.2947,16161.6,19718.213049,11296.486678864096,0.8196280240931684,246.25,73.8938,16559.31,18196.34825,7542.966389901127,0.9100347922831166,44873.39,24005.910153432655,50891.10779288245,0.8817530595448331,245.89,69.1955,1.2769937777054727,21.38506116727243,44.87339,3.675650833333333,48163.54918856537
2017-09-10 23:06:36,242.82,52.4729,11632.24,12741.469578,5199.619177353232,0.9129433562424191,248.81,77.881,15923.31,19377.57161,11042.575793019396,0.821739190053237,246.4,65.3223,14566.92,16095.41472,6845.963534988534,0.905035393831716,42122.47,23088.158505361163,48035.04493668743,0.8769112229523154,246.01,65.2254,1.296695256290394,19.55143241743246,42.12247,3.6248275000000003,48167.17401606537
2017-09-10 23:11:36,243.16,51.37,11332.84,12491.1292,5253.098726037101,0.9072710576078262,249.08,73.1859,15094.27,18229.143972,10220.79757744003,0.8280295565817477,246.54,65.6736,14581.7,16191.169343999998,7037.612509657329,0.9005958550735298,41008.81,22511.50881313446,46781.30531162988,0.8766067925386675,246.26,63.40983333333333,1.2588321286445199,18.987328463776652,41.00881,3.4638033333333333,48170.637819398704
2017-09-10 23:16:36,243.49,53.3534,11736.43,12991.019366,5569.811040141941,0.9034264109186457,249.28,76.1246,15495.99,18976.340288,10953.345819696915,0.8165952846977108,246.7,72.4414,15992.81,17871.29338,7975.7855649416615,0.8948882243686831,43225.229999999996,24498.942424780515,49685.195868443654,0.8699820790573446,246.49,67.30646666666667,1.2170879143170108,20.730647971418296,43.225229999999996,3.5097516666666664,48174.14757106537
2017-09-10 23:21:36,242.39,47.5768,10572.61,11532.140551999999,4605.451497842837,0.91679510428499,248.02,76.2563,15489.57,18913.087526,10852.561954729252,0.8189868512323195,245.63,71.8511,16273.06,17648.785693,6831.3362290141695,0.9220498386160554,42335.24,22289.34968158626,47844.41090749921,0.8848523620000159,245.34666666666666,65.22806666666666,1.2050975490462519,27.060845995742117,42.33524,3.565019583333333,48177.712590648705
2017-09-10 23:26:36,242.47,53.7505,11913.49,13032.883735000001,5284.393481746753,0.9141100497970489,248.15,81.9398,16653.48,20333.361370000002,11666.498553233889,0.8190224772462202,245.78,70.7428,15675.44,17387.165384,7522.905083607519,0.9015523608250048,44242.41,24473.79711858816,50560.4350061381,0.8750401375033448,245.46666666666667,68.81103333333334,1.2208039109179807,21.886800130405447,44.24241000000001,3.6074020833333327,48181.31999273204
2017-09-10 23:31:36,242.68,50.0926,11169.16,12156.472168,4798.924928122821,0.9187830026379739,248.4,77.9756,16009.52,19369.139040000002,10902.239059957004,0.82654783813251,245.9,65.4488,14566.97,16093.859920000003,6842.20082602685,0.9051259345122967,41745.65,22543.364814106673,47443.67809376085,0.8798991072635624,245.66,64.50566666666667,1.2130586990148944,22.34387676534879,41.745650000000005,3.582835833333333,48184.90282856537
2017-09-10 23:36:36,242.93,48.442,10826.06,11768.01506,4613.307200781973,0.9199563345902108,248.58,73.5687,15169.5,18287.707446000004,10214.035117449126,0.8294916158732605,246.19,67.1515,14943.29,16532.027785,7071.493948234129,0.9038994002634385,40938.85,21898.836266465227,46427.88460772204,0.8817728902770409,245.9,63.05406666666667,1.20780805205368,23.173868775051258,40.938849999999995,3.4451875,48188.34801606537
2017-09-10 23:41:36,243.18,51.3347,11410.28,12483.572345999999,5064.098028219429,0.9140236211036256,248.74,78.0168,15983.36,19405.898832000003,11005.503740775297,0.8236340990113639,246.32,74.8895,16813.09,18446.781639999997,7589.713929110963,0.911437579091981,44206.729999999996,23659.31569810569,50139.786563123,0.8816696884887286,246.08,68.08033333333333,1.1784785435630711,24.596873301638748,44.20672999999999,3.547732499999999,48191.895748565374
2017-09-10 23:46:36,244,46.9903,10546.2,11465.6332,4498.7120642404125,0.9198096447041407,249.56,74.3027,15255.92,18542.981812,10540.354805876454,0.8227328352405116,247.16,67.7216,15419.43,16738.070656,6511.8497955917455,0.9212190769712569,41221.55,21550.91666570861,46515.13940143378,0.8861964197129633,246.90666666666667,63.004866666666665,1.1772329625229505,25.417983584336874,41.22155,3.5595116666666664,48195.45526023204
2017-09-10 23:51:36,244.3,52.5088,11679.84,12827.89984,5304.371016385642,0.9105028995923311,249.86,79.9212,16277.49,19969.111032,11567.571685891735,0.8151334315241039,247.51,64.2493,14219.8,15902.344243000001,7119.117949779684,0.8941952068645077,42177.130000000005,23991.06065205706,48522.997498583914,0.8692193840916546,247.22333333333336,65.55976666666668,1.182466595655755,21.90586401314219,42.177130000000005,3.4749450000000004,48198.93020523204
2017-09-10 23:56:36,244.18,47.3872,10550.17,11571.006496,4752.063162624651,0.9117763440584971,249.64,78.0031,15871,19472.693884,11282.604579615958,0.8150387457711036,247.28,61.5626,13786.13,15223.199728000001,6456.657771763914,0.9056000214359139,40207.299999999996,22491.325514004522,46070.45361907033,0.8727350577541666,247.03333333333333,62.31763333333333,1.1550398056942348,25.17018992484204,40.2073,3.432684583333333,48202.36288981538
2017-09-11 00:01:36,244.29,52.2994,11547.3,12776.220426,5467.327599818732,0.9038118954570391,249.72,80.305,15911.46,20053.764600000002,12205.691922239117,0.7934400506526339,247.4,69.7283,15548.49,17250.781420000003,7472.209734778415,0.9013209095544842,43007.25,25145.229256836265,49818.73249031286,0.8632746730030247,247.13666666666666,67.44423333333333,1.1518592951268518,22.455342117215853,43.00725,3.467272916666666,48205.83016273204
2017-09-11 00:06:36,244.86,50.4678,11183.1,12357.545508,5258.060989784251,0.9049612637687889,250.33,73.4296,14748.26,18381.631768,10971.472710021511,0.802336821134388,247.89,71.691,16158.79,17771.48199,7397.234473557964,0.9092539389282526,42090.15,23626.768173363726,48268.052595276444,0.8720084556325975,247.69333333333336,65.19613333333332,1.143887602949888,22.590808043830812,42.09015,3.5457249999999996,48209.37588773204
2017-09-11 00:11:36,244.86,51.6914,11419.2,12657.156204,5459.439030931262,0.902193179569928,250.4,70.3459,14261.06,17614.61336,10339.089490796106,0.8096152727589588,247.94,63.4908,14204.72,15741.908952,6784.808558438312,0.9023505372387063,39884.98,22583.33708016568,45834.68930053728,0.8701920010513188,247.73333333333335,61.8427,1.1598493003229284,16.414710224488903,39.884980000000006,3.4156304166666667,48212.79151814871
2017-09-11 00:16:36,244.29,51.9843,11616.37,12699.244647,5131.350955397431,0.9147292081457923,249.64,78.2124,15651.18,19524.943536,11673.216552929536,0.8015992451472358,247.41,65.5298,14591.79,16212.727817999998,7066.272560300157,0.9000206605454532,41859.340000000004,23870.840068627123,48187.35675275802,0.8686788987985768,247.11333333333332,65.24216666666666,1.1425256967113566,20.32100916329674,41.85934,3.406013333333333,48216.197531482045
2017-09-11 00:21:36,243.47,49.3015,10983.01,12003.436205,4843.136593923899,0.914988825901791,248.85,74.8125,14991.49,18617.090625,11038.627220780803,0.8052541775710457,246.56,65.6317,14833.48,16182.151951999998,6467.604880264206,0.9166568231468551,40807.979999999996,22349.36869496891,46527.25559007382,0.8770768763912655,246.29333333333332,63.24856666666667,1.1463295799047166,22.05119799816281,40.80797999999999,3.444471666666667,48219.642003148714
2017-09-11 00:26:36,242.74,53.8826,11822.83,13079.462324,5594.016935622869,0.9039232429536375,248.15,78.1148,15598.39,19384.18762,11508.125785516133,0.804696606625189,245.73,77.0369,17179.92,18930.277437,7950.204565631718,0.9075366199557722,44601.14,25052.34728677072,51155.46690116872,0.8718743606850164,245.54,69.6781,1.1403437321821224,22.669246147641804,44.60114,3.5587133333333334,48223.200716482046
2017-09-11 00:31:36,241.43,49.5087,10905.81,11952.885441,4892.3183266800825,0.9123997760901822,246.86,73.0818,14740.96,18040.973148,10401.000452132337,0.8170823092009404,244.57,68.9718,15485.84,16868.433126,6688.258040830521,0.9180366596190281,41132.61,21981.57681964294,46637.76715163328,0.881959247025391,244.28666666666666,63.854099999999995,1.1693911524711358,22.465902737647227,41.13261,3.5722395833333334,48226.77295606538
2017-09-11 00:36:36,241.46,53.0665,11668.51,12813.43709,5294.34079364822,0.9106463720890677,246.92,77.785,15550.55,19206.672199999997,11272.828025644354,0.8096431197487716,244.65,68.2624,15035.56,16700.39616,7268.780323227739,0.9003115768003433,42254.619999999995,23835.949142520312,48513.971007012144,0.8709783825754558,244.34333333333333,66.3713,1.1800335593359041,20.046013864426353,42.254619999999996,3.4744679166666668,48230.24742398205
2017-09-11 00:41:36,241.82,47.2258,10517.03,11420.142956,4451.038655704576,0.9209192950141211,247.22,71.5775,14428.87,17695.38955,10243.75526110172,0.8154027894797038,244.96,65.1367,14543.93,15955.886032000002,6562.3470817439065,0.9115087667856061,39489.83,21257.140998550203,44847.66121952341,0.8805326504475333,244.66666666666666,61.31333333333333,1.1634877384196174,22.97629661846254,39.489830000000005,3.40601875,48233.65344273205
2017-09-11 00:46:36,242.61,50.8211,11239.96,12329.707071,5068.034693554045,0.9116161426443672,247.97,74.0919,14986.87,18372.568443,10627.558458828606,0.8157199167060412,245.62,73.8755,16449.58,18145.300310000002,7659.193244962951,0.9065476855698289,42676.41,23354.786397345604,48648.96728763869,0.8772315709740407,245.4,66.26283333333333,1.1369193154034196,23.303762541595713,42.676410000000004,3.4235933333333333,48237.077036065384
2017-09-11 00:51:36,243.01,50.7739,11239.24,12338.565438999998,5091.1375266128125,0.9109033019734023,248.35,76.5226,15367.44,19004.38771,11180.721804892517,0.808625893898899,245.99,74.9331,16762.59,18432.793268999998,7667.036206357159,0.9093895729949447,43369.270000000004,23938.89553786249,49537.50397330888,0.8754835532966627,245.78333333333333,67.40986666666667,1.1283650912049938,24.678830398715135,43.36927000000001,3.585236666666667,48240.66227273205
2017-09-11 00:56:36,243.44,49.1698,10929.83,11969.896112,4880.289858519956,0.913109846378924,248.71,77.1083,15389.72,19177.605293,11442.773400522341,0.802483926688041,246.38,67.1254,14799.68,16538.356052,7381.510197806745,0.8948700797991503,41119.229999999996,23704.573456849044,47462.59451993803,0.8663502367685921,246.17666666666665,64.46783333333333,1.111667772466921,23.729715336071987,41.119229999999995,3.5203541666666665,48244.18262689871
2017-09-11 01:01:36,243.44,50.377,11260.11,12263.776880000001,4859.027284377249,0.9181600505439071,248.71,76.637,15313.22,19060.38827,11349.171521954966,0.8034054596937127,246.4,65.7503,14481.47,16200.87392,7263.287300584783,0.893869680827687,41054.8,23471.486106917,47290.66782259686,0.8681374548147706,246.1833333333333,64.25476666666667,1.1143456773407263,21.59803449082636,41.0548,3.4239179166666664,48247.60654481538
2017-09-11 01:06:36,243.45,48.0302,10795.63,11692.95219,4492.160262137339,0.9232595690618315,248.56,73.9492,14970.03,18380.813152000002,10665.481420350243,0.8144378530049484,246.24,67.0832,14936.08,16518.567168,7055.251626790328,0.9041994894650659,40701.74,22212.89330927791,46368.5698312657,0.877787262969568,246.08333333333334,63.02086666666667,1.070098205215044,23.786830393742605,40.70174,3.4065225,48251.01306731538
2017-09-11 01:11:36,243.82,49.6283,11177.94,12100.372106,4633.860427339484,0.9237682859734032,248.89,79.3259,15825.95,19743.423251,11804.324134215707,0.8015808504332408,246.63,73.1997,16388.17,18053.242011000002,7572.808670423113,0.9077688090601422,43392.06,24010.993231978304,49592.32467862046,0.8749753168700835,246.44666666666663,67.38463333333334,1.0658154570292302,26.350715964421166,43.39206,3.5039083333333325,48254.516975648716
2017-09-11 01:16:36,244.26,49.3328,11168.95,12050.029728,4523.026900559373,0.9268815307606518,249.42,78.7223,15663.05,19634.916066,11840.557149744474,0.7977141306512778,247.19,64.7081,14528.53,15995.195239,6690.895812432614,0.9083058870438837,41360.53,23054.47986273646,47351.90052809096,0.8734713821140789,246.95666666666662,64.2544,1.0919594530754237,23.222689808013154,41.36053,3.5313579166666664,48258.048333565384
2017-09-11 01:21:36,242.02,50.035,11207.17,12109.4707,4586.787680420633,0.9254880149303305,247.18,77.316,15392.75,19110.96888,11326.622575588386,0.8054405873743435,245.1,62.8955,13937.87,15415.687049999999,6586.287807759212,0.9041355052676684,40537.79,22499.698063768228,46363.227142260446,0.8743522075289165,244.76666666666668,63.4155,1.1221571564755561,21.919719942285404,40.53779,3.4124300000000005,48261.46076356538
2017-09-11 01:26:36,242.22,48.8451,10915.53,11831.260122,4563.980816516153,0.922600795472562,247.36,76.2849,15212.46,18869.832864,11164.750470283449,0.8061788416272853,245.13,60.6732,13637.53,14872.821516,5934.525705217942,0.9169430282834304,39765.52,21663.256992017545,45283.476946592746,0.8781463500892253,244.90333333333334,61.934400000000004,1.0956704005662112,23.17048360846313,39.765519999999995,3.34597125,48264.80673481538
2017-09-11 01:31:36,242.26,53.5533,11845.83,12973.822457999999,5291.160627197507,0.9130562745365419,247.49,79.4055,15720.27,19652.067195000003,11793.085099493486,0.7999295872548027,245.32,72.2418,16244.42,17722.358376,7085.252661054322,0.9166059987816602,43810.52,24169.498387745312,50035.250723721,0.8755930941948903,245.0233333333333,68.4002,1.1277837484865338,21.705930684413204,43.81052,3.4823349999999995,48268.28906981538
2017-09-11 01:36:36,242.15,49.2274,10993.91,11920.414910000001,4607.627864579598,0.9222757834357964,247.29,70.1699,14223.43,17352.314571,9939.660960316445,0.8196848865206064,245.06,68.4926,15577.35,16784.796555999998,6251.044904958642,0.9280630806592425,40794.69,20798.333729854687,45790.58219912159,0.8908969495649386,244.83333333333334,62.62996666666667,1.0959836623553452,21.39960689744366,40.79469,3.5252170833333327,48271.81428689871
2017-09-11 01:41:36,241.87,52.852,11656.68,12783.31324,5247.371605819361,0.9118668831117527,246.92,74.3009,14942.93,18346.378227999998,10644.173857088783,0.8144893675632556,244.8,66.69,14756.61,16325.712,6983.647586673025,0.9038876834284472,41356.22,22875.19304958117,47261.098059016855,0.8750583820197493,244.52999999999997,64.6143,1.0878010878010749,18.203865088687802,41.35622,3.4229545833333335,48275.23724148205
2017-09-11 01:46:36,242.03,47.7584,10599.59,11558.965552,4610.6806942383955,0.9170016081729734,247.06,74.2158,14880.22,18335.755548,10713.49542715228,0.8115411421714269,244.89,63.8144,14299.47,15627.508415999999,6304.298296499843,0.9150191840792543,39779.28,21628.474417890517,45278.93575343555,0.8785383167267075,244.66,61.92953333333333,1.0749611706041018,22.882674179147696,39.77928,3.380645833333333,48278.617887315384
2017-09-11 01:51:36,241.99,52.3232,11535.7,12661.691168000001,5219.774779031105,0.9110710288965405,246.98,79.0305,15750.53,19518.95289,11528.674105947282,0.8069351921059942,244.79,69.6245,15488.53,17043.381354999998,7112.122499722677,0.9087709579094848,42774.76,23860.571384701067,48979.65863357988,0.8733168256643203,244.58666666666667,66.99273333333333,1.0616550370693403,21.897200790931553,42.77476,3.439751666666667,48282.05763898205
2017-09-11 01:56:36,242.19,48.7938,10792.54,11817.370422,4813.660149944161,0.9132776256135539,247.19,71.6318,14537.45,17706.664642,10108.833772584894,0.8210157188789435,245,71.0538,16165.68,17408.181,6458.758074611637,0.92862545489388,41495.67,21381.25199714069,46680.28026601954,0.8889336088713755,244.79333333333332,63.82646666666667,1.0634821209727898,23.552403026121876,41.49567,3.5112679166666663,48285.56890689871
2017-09-11 02:01:36,242.03,55.3683,12105.57,13400.789649,5747.7246099518,0.9033475128761048,247.01,77.572,15555.84,19161.05972,11187.584703045,0.8118465380995117,244.83,70.242,15614.59,17197.348860000002,7206.482286417096,0.9079649501277838,43276,24141.791599413897,49554.397157361636,0.8733029253201411,244.62333333333333,67.72743333333334,1.0601332661098017,18.248341513999996,43.276,3.5321529166666665,48289.10105981538
2017-09-11 02:06:36,242.23,49.5795,10991,12009.642285,4840.3953158456,0.9151812967591649,247.27,69.6781,14136.24,17229.303787,9849.651143422927,0.8204765656675108,245,62.9737,13989.35,15428.5565,6506.799693489284,0.9067180069632568,39116.59,21196.84615275781,44490.604626727465,0.879210123759499,244.83333333333334,60.743766666666666,1.0633083730428943,18.379279520038537,39.116589999999995,3.4330245833333333,48292.534084398714
2017-09-11 02:11:36,242.25,54.011,11898.71,13084.16475,5442.064639550193,0.9093977512015048,247.39,70.2055,14253.15,17368.138645,9924.714357070556,0.8206492527109833,245.09,62.5517,13868.37,15330.796153,6534.647980414825,0.9046085970744693,40020.23,21901.426977035575,45621.17176140177,0.8772293313574971,244.91,62.25606666666666,1.0861132660977488,13.243796320786933,40.020230000000005,3.2973675,48295.83145189872
2017-09-11 02:16:36,242.38,49.882,10991.28,12090.399159999999,5036.816038900832,0.9090915737805965,247.33,72.3071,14627.44,17883.715043000004,10289.084642747604,0.8179195410366055,245.21,66.2912,14907.13,16255.265152000002,6481.598593319834,0.9170647086101741,40525.85,21807.49927496827,46020.77294929152,0.8805990730458578,244.97333333333336,62.826766666666664,1.0586186251564913,20.60390396237697,40.52585,3.3560866666666667,48299.187538565384
2017-09-11 02:21:36,242.48,50.8078,11183.64,12319.875344,5167.738851964092,0.9077721720168729,247.42,78.0326,15678.56,19306.825892,11266.600301350963,0.8120734131909578,245.28,70.2946,15786.61,17241.859488000002,6932.868332215437,0.9155978803206912,42648.81,23367.207485530493,48630.72465106737,0.8769931006788714,245.05999999999997,66.37833333333333,1.0528033950869111,23.45725261757099,42.64881,3.4656108333333333,48302.65314939872
2017-09-11 02:26:36,241.98,49.8733,11056.29,12068.341134,4837.6966794639375,0.9161399961467149,246.82,77.0159,15385.62,19009.064438,11163.656570480673,0.8093833365751253,244.78,63.8377,14075.68,15626.192206,6786.2445724019635,0.9007747898170196,40517.590000000004,22787.59782234657,46486.0163266451,0.8716081351280669,244.52666666666664,63.575633333333336,1.0414678698983013,21.552806657057815,40.517590000000006,3.4652666666666665,48306.11841606539
2017-09-11 02:31:36,242.21,47.3989,10487.74,11480.487568999999,4670.000483336539,0.9135274035154526,247.14,69.7503,14166.6,17238.089141999997,9821.362517875928,0.8218196276455944,244.91,63.5042,14112.28,15552.813622,6537.0914604485015,0.9073779409301019,38766.62,21028.454461660967,44102.68385564023,0.8790081829689418,244.75333333333333,60.21779999999999,1.0391414485332127,21.287559492375998,38.76662,3.3035087499999998,48309.42192481539
2017-09-11 02:36:36,242.23,48.584,10771.9,11768.50232,4739.600958503296,0.9153161300477187,247.07,74.3495,14862.7,18369.530965,10795.360882531619,0.8090952364716515,244.89,68.7855,15221.21,16844.881094999997,7215.593200880182,0.9036104151853024,40855.81,22750.555041915097,46763.07266926873,0.8736767639062605,244.73,63.90633333333333,1.0215339353573325,23.976236053807906,40.85581,3.3176012499999996,48312.73952606539
2017-09-11 02:41:36,242.16,45.8987,10254.6,11114.829192,4287.494234087709,0.9226052711076157,246.96,68.5126,13919,16919.871696000002,9619.953077281716,0.8226421718842328,244.78,71.962,16281.35,17614.858360000002,6723.159764601904,0.9242963904252477,40454.95,20630.60707597133,45411.72676551309,0.8908480888404048,244.63333333333333,62.12443333333334,1.0110369260117165,26.118118850715216,40.45495,3.3879483333333327,48316.12747439872
2017-09-11 02:46:36,242.15,52.4151,11558.35,12692.316465000002,5243.991087445718,0.9106572493581453,247.06,73.8862,14746.33,18254.324572,10759.466395273654,0.8078266572853178,244.88,70.4893,15587.52,17261.419783999998,7415.243300733059,0.9030265293964073,41892.2,23418.70078345243,47993.66590733484,0.8728693507365028,244.6966666666667,65.59686666666666,1.040744322903192,20.095116331775994,41.892199999999995,3.43113125,48319.55860564872
2017-09-11 02:51:36,242.12,47.3672,10557.45,11468.546464,4479.710648515915,0.9205569365865196,247.01,67.9403,13831.32,16781.933502999997,9504.098019102801,0.8241791684806441,244.83,64.5987,14354.81,15815.699720999999,6638.959822799009,0.9076304085958183,38743.58,20622.768490417726,43890.3585246893,0.8827355551950181,244.65333333333334,59.968733333333326,1.035478772685159,21.013505926977498,38.74358,3.3598241666666664,48322.91842981539
2017-09-11 02:56:36,242.37,53.1945,11647.01,12892.750965,5529.031154317039,0.9033766363453528,247.21,76.8689,15360.06,19002.760769,11188.095174793852,0.8083067606185681,245.08,68.6748,15038.68,16830.819984,7557.42053821367,0.8935203403218812,42045.75,24274.546867324563,48549.96105741421,0.8660305607717694,244.88666666666668,66.24606666666666,1.0276862766449841,19.70164769530971,42.04575,3.3662220833333336,48326.28465189873
2017-09-11 03:01:36,242.45,48.4199,10684.35,11739.404755,4863.97872931375,0.9101270654672133,247.24,71.7651,14475.41,17743.203324000002,10260.78795847106,0.8158284462885073,245.08,68.4528,15405.78,16776.412224,6641.532180240988,0.9183000390250783,40565.54,21766.2988680258,46036.233576432176,0.8811654831112673,244.92333333333332,62.879266666666666,1.0098398138192888,22.99544417926842,40.56554,3.442137083333334,48329.72678898206
2017-09-11 03:06:36,244.96,52.8214,11756.25,12939.130143999999,5404.782587752205,0.9085811696122006,249.8,75.7285,15116.93,18916.9793,11372.35829596168,0.7991196564876508,247.52,75.0926,16786.13,18586.920352,7981.193381612289,0.9031151843394954,43659.31,24758.33426532617,50190.74083204714,0.869867813788539,247.42666666666665,67.88083333333333,0.9969283828204883,22.185103797095397,43.65931,3.50936875,48333.236157732055
2017-09-11 03:11:36,245.47,48.8806,10890,11998.720882,5037.579061825518,0.9075967436109579,250.28,72.2379,14559.27,18079.701612,10719.294167344015,0.8052826485994995,248.09,63.9323,14325.31,15860.964307,6808.500727166593,0.9031802684076237,39774.58,22565.373956336123,45729.785872729524,0.8697740267294616,247.9466666666667,61.68359999999999,0.9988707248870808,20.755922157591307,39.77458,3.4764120833333334,48336.71256981539
2017-09-11 03:16:36,245.23,51.1939,11417.32,12554.280096999999,5220.608467557235,0.9094364560759092,250.03,74.9834,14982.77,18748.099502,11269.775422074421,0.7991620696488023,247.83,64.8294,14349.59,16066.670202000003,7226.835975150871,0.8931278117735771,40749.68,23717.219864782528,47149.156283191696,0.8642716691523692,247.6966666666667,63.66890000000001,0.9958416880862467,19.59355352456224,40.74968,3.3551775000000004,48340.06774731539
2017-09-11 03:21:36,245.12,48.3909,10808.24,11861.577408000001,4886.6109634772465,0.9111975269588022,249.87,73.6385,14777.88,18400.051994999998,10962.48950395408,0.8031433826391207,247.73,63.8027,14271.06,15805.842870999999,6794.226618176753,0.902897752209345,39857.18,22643.327085608078,45840.10317460283,0.869482772501315,247.57333333333335,61.94403333333333,0.9909521757863046,21.87964296803404,39.85718,3.3586191666666663,48343.42636648206
2017-09-11 03:26:36,245.14,51.9871,11481.51,12744.117693999999,5530.593450835438,0.9009262371616011,249.93,72.7835,14680.56,18190.780155,10741.770837899207,0.8070330065511145,247.56,71.943,16212.3,17810.20908,7373.254110860042,0.910281284581079,42374.369999999995,23645.618399594685,48525.27694301343,0.8732432387714785,247.54333333333332,65.57119999999999,0.9708737864077681,20.71656458933189,42.37436999999999,3.4263145833333324,48346.85268106539
2017-09-11 03:31:36,245.06,51.7564,11387.44,12683.423384,5585.287726178302,0.8978206951890554,249.75,78.6578,15661.45,19644.785549999997,11859.02960629531,0.7972319148070315,247.56,66.3611,14911.67,16428.353916,6894.41151951728,0.9076788871389688,41960.56,24338.72885199089,48508.37368583216,0.865016837541503,247.45666666666668,65.59176666666666,0.9685197408300478,21.093145328707404,41.96056,3.5139554166666667,48350.36663648206
2017-09-11 03:36:36,245.63,50.835,11242.24,12486.60105,5433.897824238243,0.9003442934536617,250.31,76.6104,15178.34,19176.349224,11719.657179508513,0.791513536946004,248.19,61.3839,13779.53,15234.870141,6498.139825537253,0.9044730852622501,40200.11,23651.69482928401,46641.735734315036,0.8618913804793111,248.04333333333332,62.943099999999994,0.972948275166971,21.71373828108245,40.20011,3.4233612499999997,48353.78999773206
2017-09-11 03:41:36,245.43,52.2596,11597.7,12826.073628,5477.36427681025,0.9042283972767476,250.21,75.3728,15062.42,18859.028288,11348.411858545858,0.7986848404901231,247.99,65.5639,14631.1,16259.191561000001,7091.700995339104,0.899866389119542,41291.22,23917.47713069521,47718.03182640424,0.8653169131161014,247.87666666666667,64.39876666666667,0.9870500114304123,18.849998680098956,41.29122,3.3954720833333334,48357.1854698154
2017-09-11 03:46:36,245.86,47.7396,10741.41,11737.258056,4731.314604318436,0.91515496624095,250.47,74.7066,14972.24,18711.762101999997,11223.28251200349,0.8001512587849596,248.27,68.593,15448.32,17029.58411,7166.320125222184,0.9071460524352171,41161.97,23120.91724154411,47211.06425798122,0.8718712582938947,248.20000000000002,63.67973333333333,0.9427880741337644,25.031721238363637,41.161970000000004,3.4355495833333336,48360.62101939873
2017-09-11 03:51:36,245.57,52.0453,11534.98,12780.764320999999,5503.8325763550065,0.9025266181496627,250.24,80.2765,15871.09,20088.39136,12314.705422559759,0.790062763890717,247.9,74.5065,16813.85,18470.161350000002,7644.69152239212,0.9103250199814847,44219.92,25463.229521306886,51027.2219747573,0.8665946976669666,247.90333333333334,68.94276666666667,0.9425717013352004,24.50941191316663,44.219919999999995,3.55757875,48364.17859814873
2017-09-11 03:56:36,245.68,48.5112,10966.59,11918.231616000001,4666.706400077253,0.9201524482270977,250.31,74.5811,14838.1,18668.395141,11328.71420464443,0.7948246160384826,248.16,64.6177,14575.09,16035.528432,6686.174061851841,0.9089248328676469,40379.78,22681.594666573525,46313.943574987614,0.8718709071841503,248.04999999999998,62.57,0.9554525297318993,22.46891481540674,40.37978,3.5249875,48367.70358564873
2017-09-11 04:01:36,245.91,51.8541,11585.66,12751.441731,5326.513736346531,0.9085764766374714,250.68,75.0336,14945.54,18809.422848000002,11420.386244924666,0.7945772776111072,248.32,67.247,15025.05,16698.77504,7286.766109463581,0.8997695917221002,41556.25,24033.66609073478,48005.61446147143,0.865653954567177,248.30333333333337,64.71156666666667,0.9638748305164542,19.86888485160046,41.55625,3.41400125,48371.11758689873
2017-09-11 04:06:36,245.99,47.793,10748.15,11756.60007,4763.9182175415235,0.9142226439620651,250.58,75.3785,14994.87,18888.344530000002,11485.792648619466,0.7938689373324344,248.38,65.4423,14669.8,16254.558474000001,7000.545631926505,0.902503751391654,40412.82,23250.256498087496,46623.711216282,0.8667868547085325,248.3166666666667,62.87126666666668,0.9369756359487275,23.98276266105663,40.412819999999996,3.4153779166666665,48374.53296481539
2017-09-11 04:11:36,246,53.1577,11688.15,13076.7942,5864.272855747221,0.8938085146281494,250.67,77.6349,15380.68,19460.740383,11922.881320894165,0.7903440309720101,248.4,74.9669,16754.63,18621.77796,8127.2989335105485,0.8997330993844587,43823.46000000001,25914.453110151935,50912.223742141374,0.8607649947084552,248.35666666666665,68.5865,0.9489041298133015,22.495389034285175,43.823460000000004,3.5098449999999994,48378.04280981539
2017-09-11 04:16:36,243.49,47.3493,10523.78,11529.081057,4708.477942018653,0.9128030194228168,248.18,68.7694,13889.1,17067.189692,9918.763288470547,0.8137895137188471,245.93,66.9145,15076.23,16456.282985,6596.706653285455,0.916138232050462,39489.11,21223.947883774657,44831.30348724296,0.8808378728322472,245.86666666666667,61.01106666666667,0.9666485900216913,22.39227637390376,39.489110000000004,3.4713570833333334,48381.51416689873
2017-09-11 04:21:36,242.98,50.8056,11265.2,12344.744687999999,5048.563198763007,0.9125502620520459,247.63,74.2731,14884.09,18392.247753,10804.56580708515,0.8092588899348762,245.38,63.69,14040.21,15628.252199999999,6864.019957918599,0.8983864491257698,40189.5,22717.148963766755,46165.62322001046,0.8705503618670936,245.33,62.9229,0.9578934496392706,19.257376885045034,40.1895,3.3199420833333333,48384.83410898206
2017-09-11 04:26:36,243.19,48.0353,10698.9,11681.704607,4689.963892740009,0.9158680483658972,247.86,74.3789,14858.3,18435.554154,10913.321129475973,0.8059589571261226,245.72,59.6507,13342.7,14657.370004,6067.194750801968,0.9103065554297104,38899.899999999994,21670.479773017953,44528.77624191777,0.8735901428923853,245.59,60.6883,0.9772384869090784,22.558878729508,38.899899999999995,3.2953916666666663,48388.12950064873
2017-09-11 04:31:36,243.17,51.9003,11486.82,12620.595951,5228.040593376987,0.9101646265040151,247.77,80.6028,15959.02,19970.955756000003,12006.196502127958,0.7991114794396021,245.63,67.045,14779.09,16468.26335,7265.135686059363,0.8974285682649106,42224.93,24499.372781564307,48817.66053586503,0.8649519361743785,245.5233333333333,66.51603333333334,0.9584968163243106,21.973248555110278,42.22493,3.3802012499999994,48391.50970189873
2017-09-11 04:36:36,243.43,48.7161,10909.49,11858.960223,4649.5123949287645,0.9199364695432118,248.17,71.6502,14468.22,17781.430134,10336.820964006449,0.8136702104930926,245.88,69.1584,15596.97,17004.667392,6774.454954581075,0.9172169993361785,40974.68,21760.78831351629,46394.57197914501,0.8831783170328347,245.82666666666668,63.1749,0.97494169333406,22.886937692026425,40.97468,3.466650416666667,48394.976352315396
2017-09-11 04:41:36,242.98,50.0381,11117.61,12158.257538,4921.582494303414,0.9144081678852821,247.59,77.8134,15478.38,19265.819706000002,11471.33651845756,0.803411442451085,245.45,65.9745,14554.11,16193.441025,7099.677058715632,0.8987657396306848,41150.1,23492.596071476604,47383.88755882698,0.8684407742803342,245.34,64.60866666666668,0.9619303823265727,22.552031203244162,41.1501,3.4218658333333334,48398.39821814873
2017-09-11 04:46:36,242.65,47.3399,10531.46,11487.026735,4586.952526351756,0.916813396795842,247.37,71.1418,14250.3,17598.347066000002,10326.217573022122,0.8097521856204082,245.16,63.0229,14121.02,15450.694164,6270.625511786178,0.9139408139280802,38902.78,21183.795611160058,44296.49521377288,0.8782360729050219,245.05999999999997,60.501533333333334,0.9834326287439682,21.75421449373735,38.90278,3.3355366666666666,48401.733754815396
2017-09-11 04:51:36,242.7,55.4224,12270.72,13451.01648,5509.925138042403,0.9122522463819032,247.43,80.4591,15645.01,19907.995113,12311.049164028705,0.7858656741272628,245.22,66.4773,14710.75,16301.563506,7023.874086118786,0.9024134399492122,42626.479999999996,24844.848388189897,49338.456488043295,0.8639605499278259,245.11666666666667,67.45293333333335,0.9859250696947109,19.281839979284303,42.626479999999994,3.3970524999999996,48405.13080731539
2017-09-11 04:56:36,242.82,50.75,11210.72,12323.115,5116.534020684802,0.9097310217424733,247.53,79.3305,15511.17,19636.678665,12041.708941158067,0.7899080218513114,245.27,68.8268,15524.29,16881.149236,6630.959170738679,0.9196228161346728,42246.18,23789.202132581548,48483.66593706815,0.8713487147369505,245.20666666666668,66.30243333333334,0.9733286207552885,23.45680626100702,42.24618,3.5363608333333336,48408.66716814873
2017-09-11 05:01:36,242.93,52.4065,11625.46,12731.111045000001,5189.399601930945,0.913153609210389,247.56,87.9856,17041.34,21781.715136000003,13565.981176098234,0.7823690601772085,245.36,73.0553,16333.76,17924.848408,7382.9854877400485,0.9112356003362413,45000.56,26138.366265769226,52040.98953091786,0.8647137651613042,245.28333333333333,71.14913333333334,0.9594346673914486,26.34274298960775,45.00056,3.635280833333333,48412.30244898206
2017-09-11 05:06:36,243.01,50.0108,11257.07,12153.124508,4580.044794764596,0.9262696183676751,247.68,81.9603,15828.88,20299.927104000002,12709.586868711114,0.7797505832856412,245.57,61.681,13941.89,15147.003169999998,5920.7607838765125,0.9204388381995698,41027.84,23210.39244735222,47138.15834995789,0.8703742665423128,245.42,64.5507,0.9819900578599938,26.970427896211806,41.02784,3.584516666666666,48415.88696564873
2017-09-11 05:11:36,242.72,56.0974,12517,13615.960928,5359.0207121098765,0.9192887719191316,247.64,81.5532,15711.1,20195.834448,12689.880450225823,0.7779376504819723,245.35,65.0684,14529.39,15964.531939999999,6615.368945960623,0.9101043522357098,42757.49,24664.270108296325,49361.2111994337,0.8662163865316687,245.23666666666668,67.573,1.026219570211094,20.689032601778834,42.75749,3.491055416666666,48419.37802106539
2017-09-11 05:16:36,242.89,55.5701,12629.33,13497.421588999998,4762.395752381696,0.9356846355227233,247.74,77.6352,15080.84,19233.344448,11936.909296372007,0.7840986803295252,245.42,61.6571,14018.92,15131.885482,5695.949462026711,0.92644898857291,41729.09,22395.254510780414,47358.889100471206,0.8811247643810295,245.35,64.95413333333333,1.0026492765437163,19.523109640443717,41.72909,3.520274166666666,48422.89829523206
2017-09-11 05:21:36,242.1,62.7242,14054.86,15185.52882,5749.886600920975,0.9255430065424617,246.92,85.3919,16314.39,21084.967948,13357.26589898125,0.7737450699585953,244.63,72.4092,16350.05,17713.462595999998,6814.882400848235,0.9230295833685346,46719.3,25922.034900750463,53428.87689148748,0.8744204018153996,244.54999999999998,73.50843333333334,1.0018401144960085,16.166126970465513,46.719300000000004,3.685349583333333,48426.58364481539
2017-09-11 05:26:36,241.94,56.2126,12722.22,13600.076444,4806.994648867805,0.9354520948750042,246.72,79.2531,15287.24,19553.324832000002,12191.50545126023,0.7818230470442378,244.5,62.4518,14119.02,15269.4651,5814.622832111982,0.9246571446697239,42128.479999999996,22813.122932240014,47908.74038243851,0.8793485210361044,244.38666666666666,65.9725,1.001145725353262,20.130508924172965,42.128479999999996,3.7019908333333333,48430.285635648725
2017-09-11 05:31:36,241.76,61.8342,13643.32,14949.036192,6110.114765479111,0.9126554932886739,246.77,84.0661,16240.91,20744.991497000003,12906.87857626709,0.7828834252522421,244.5,63.7976,14045.17,15598.513200000001,6785.780258870329,0.9004172269444244,43929.4,25802.77360061653,50946.78900426084,0.8622604261934161,244.34333333333333,69.8993,1.0572555011391114,20.267441877100357,43.9294,3.585745,48433.87138064872
2017-09-11 05:36:36,241.93,55.1589,12319.56,13344.592677,5128.995527531885,0.9231874136730535,246.9,77.7754,15080.23,19202.74626,11888.318933854523,0.7853163186045244,244.6,61.1078,13606.68,14946.967879999998,6186.283875102374,0.910330450245137,41006.47,23203.598336488783,47116.21332006643,0.8703260960603484,244.4766666666667,64.6807,1.0416808693399564,20.245142677800338,41.00647,3.538994583333333,48437.41037523205
2017-09-11 05:41:36,241.45,58.0506,12889.14,14016.31737,5507.015768722998,0.9195810611129162,246.4,82.8782,16016.75,20421.18848,12668.411833106182,0.784320169009086,244.09,69.781,15292.8,17032.84429,7499.8701833688865,0.8978418248664679,44198.69,25675.297785198065,51115.01847866923,0.864690873944309,243.98000000000002,70.23660000000001,1.036970243462591,17.99859332598673,44.19869,3.550215,48440.960590232055
2017-09-11 05:46:36,242.05,56.8328,12754.93,13756.37924,5152.643058645044,0.92720110266457,247.07,78.2189,15213.48,19325.543623,11917.493973737768,0.787221322037943,244.64,68.4696,15387.98,16750.402943999998,6617.1043747219055,0.9186632734415492,43356.39,23687.241407104717,49405.08029859436,0.8775694673090846,244.58666666666667,67.84043333333334,1.0371238552115112,16.225770963530607,43.35639,3.648128333333333,48444.60871856539
2017-09-11 05:51:36,243.9,69.3555,15842.99,16915.806450000004,5928.252332160107,0.936579053847001,249.12,87.4925,16852.6,21796.1316,13822.489861255774,0.7731922484813772,246.61,65.0961,14338.23,16053.349221000002,7219.777121108476,0.8931612838300191,47033.81999999999,26970.519314524357,54217.97797675169,0.8674949113773255,246.54333333333332,73.98136666666667,1.0721577004718508,18.262886916119868,47.03381999999999,3.7662587499999995,48448.37497731539
2017-09-11 05:56:36,243.63,59.7076,13799.76,14546.562587999999,4600.989792316565,0.9486612329557456,248.8,82.1476,15843.82,20438.32288,12911.17384108554,0.7752015707464937,246.36,62.4017,14002.88,15373.282812000001,6344.854302766508,0.9108581538010672,43646.46,23857.017936168613,49741.03713573201,0.8774738628971227,246.26333333333332,68.08563333333333,1.0693160438013478,20.65335369331464,43.64646,3.778345,48452.15332231539
2017-09-11 06:01:36,243.27,63.6928,14460.15,15494.547456,5566.422804974134,0.9332411960441318,248.62,90.0502,17741.61,22388.280724,13655.416082438864,0.7924507566577537,246.11,67.0758,14880.91,16508.025138,7146.566415331206,0.9014349006378403,47082.67,26368.405302744202,53963.60451766254,0.8724893457513503,246,73.60626666666667,1.1097560975609715,22.340398553021753,47.08267,3.7803804166666666,48455.93370273206
2017-09-11 06:06:36,242.9,72.5506,16314.17,17622.54074,6663.467516545706,0.9257558396769523,248.14,112.037,21679.55,27800.86118,17403.591415197352,0.7798157711602227,245.8,84.0204,18612.19,20652.21432,8949.879313326692,0.9012200682991943,56605.91,33016.938245069745,65531.26931478475,0.8637999933755126,245.61333333333332,89.536,1.104717442049825,25.130673695496785,56.60591,4.3203575,48460.25406023206
2017-09-11 06:11:36,242.68,78.8951,17673.82,19146.262868,7363.115401659523,0.9230950249585802,247.93,113.933,22311.28,28247.408690000004,17324.05502362215,0.7898522744105203,245.48,89.1421,19380.91,21882.602708,10160.14905639031,0.8856766381320166,59366.009999999995,34847.31948167198,68837.9170107421,0.862402765480774,245.36333333333334,93.99006666666666,1.0936162697496246,21.218128724241083,59.366009999999996,4.832163333333333,48465.08622356539
2017-09-11 06:16:36,242.45,76.667,17414.09,18587.91415,6500.770871186757,0.9368501414129891,247.82,104.3082,20807.22,25849.658123999998,15338.33175411456,0.8049321155501717,245.39,78.1804,17159.22,19184.688356,8579.827288963452,0.8944226604876522,55380.53,30418.929914264772,63184.76398792554,0.8764855086043067,245.22,86.3852,1.1295979120789537,20.74776697860282,55.38053,4.781105833333333,48469.86732939872
2017-09-11 06:21:36,242.44,81.1288,18311.28,19668.866272,7180.62150425847,0.9309779092894328,247.79,109.4821,21471.14,27128.569559,16581.59924186752,0.7914586116788775,245.35,81.5762,17707.56,20014.72067,9329.060099738084,0.8847268114284406,57489.979999999996,33091.28084586407,66333.48075007259,0.8666811894977648,245.19333333333336,90.72903333333333,1.1229234073792211,20.66931166098614,57.489979999999996,4.7029379166666665,48474.57026731539
2017-09-11 06:26:36,242.55,60.2159,13552.2,14605.366545,5445.604380948474,0.9278918100579584,247.84,89.5046,17864.45,22182.820064,13150.62478322992,0.8053281750678677,245.31,66.9813,14995.14,16431.182703000002,6717.852439564781,0.91260259660202,46411.79,25314.081603743172,52866.406899325666,0.8779070249351862,245.23333333333335,72.23393333333333,1.0941960038059007,23.90935377555702,46.41179,4.329240416666666,48478.89950773205
2017-09-11 06:31:36,244.5,57.79,12869.26,14129.655,5833.463591334483,0.910797892800638,249.85,89.6063,17900.44,22388.134055000002,13446.292956463909,0.7995503312614052,247.24,74.4384,16621.77,18404.150016,7901.234073139003,0.9031533640809027,47391.47,27180.990620937395,54632.935852802075,0.8674523757552988,247.1966666666667,73.9449,1.0908992839709353,21.847213262848424,47.39147,3.908469166666667,48482.807976898715
2017-09-11 06:36:36,244.32,59.2783,13284.77,14482.874256,5767.888067759941,0.9172744142618207,250,79.1227,16205.63,19780.675,11342.515583358263,0.8192657732863009,247.14,60.0603,13625.73,14843.302542,5887.538731969724,0.9179715876197493,43116.130000000005,22997.94238308793,48866.20529601959,0.8823302267653683,247.15333333333334,66.15376666666667,1.1517816200469333,19.604225105851857,43.116130000000005,3.7711500000000004,48486.579126898716
