DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-11 06:41:36,244.83,64.6406,14520.2,15825.958098000003,6294.818637550398,0.9174926352063945,250.37,91.5572,18524.07,22923.176164,13502.993597009434,0.8080935149419375,247.73,62.9438,14136.45,15593.067574,6580.618342133985,0.9065855664969492,47180.72,26378.430576693816,54054.06496654858,0.8728431437894234,247.64333333333335,73.0472,1.1360424266081592,25.33978030643199,47.18072,3.7623687500000003,48490.34149564872
2017-09-11 06:46:36,244.96,65.0474,14552.74,15934.011104,6489.257920193595,0.9133130324194859,250.4,83.6967,16463.68,20957.653680000003,12968.056470744476,0.785568854766952,247.86,60.3317,13721.18,14953.815162,5945.233999336031,0.9175705230640859,44737.6,25402.548390274103,51446.49957460874,0.8695946346188362,247.74,69.69193333333334,1.1221441834181,20.095247752250618,44.7376,3.82993,48494.17142564872
2017-09-11 06:51:36,245.05,67.5522,14519.41,16553.66661,7950.5101400431495,0.8771114183989235,250.4,82.7556,16616.04,20722.00224,12381.784667525319,0.8018549466192896,247.95,68.339,15371.86,16944.655049999998,7129.3235937142335,0.9071804621953636,46507.31,27461.618401282703,54009.9099115502,0.8610884572139279,247.80000000000004,72.88226666666667,1.109765940274426,13.546962498422117,46.50731,3.80187125,48497.973296898715
2017-09-11 06:56:36,245.52,67.1319,14474.43,16482.224088000003,7883.818051055436,0.8781842743260728,250.4,94.2649,18436.62,23603.93096,14738.948393289349,0.7810826099789608,248.42,70.383,15820.41,17484.544859999998,7444.725407511841,0.9048225233584949,48731.46000000001,30067.491851856626,57260.88769826281,0.8510426917722833,248.11333333333334,77.25993333333332,1.0452212698498,22.010071628330007,48.731460000000006,3.9682820833333334,48501.94157898205
2017-09-11 07:01:36,243.12,92.8085,19378.09,22563.60252,11558.796937071367,0.8588207482747308,248.34,79.3385,16201.29,19702.92309,11212.64378397687,0.822278497763755,246.21,72.7084,15713.53,17901.535164,8576.125941649207,0.8777755570147928,51292.91,31347.566662697445,60113.49725261674,0.8532677741980355,245.89000000000001,81.61846666666666,1.1265199886127983,13.710173432973093,51.292910000000006,4.167682083333333,48506.10926106538
2017-09-11 07:06:36,243.36,89.5768,19004.69,21799.410048,10678.76567983133,0.8717983632655047,248.5,80.8544,16739.79,20092.3184,11112.18652844158,0.8331437749861659,246.54,70.2907,15462.11,17329.469178,7825.193693395194,0.8922437174030329,51206.59,29616.145901668104,59154.29787848886,0.865644455880204,246.13333333333333,80.24063333333334,1.126760563380273,12.400118144630797,51.20659,4.2708125,48510.38007356538
2017-09-11 07:11:36,243.57,89.4735,19309.43,21793.060395,10103.632735566827,0.8860357219232127,248.54,90.6458,18211.39,22529.107131999997,13262.953759741198,0.8083493896716759,246.63,75.5688,16149.86,18637.533143999997,9302.669706815264,0.8665234757851601,53670.68,32669.256202123288,62831.69735461848,0.8541975190815835,246.24666666666667,85.22936666666668,1.0869859490483837,11.334786405781122,53.67068,4.3698862499999995,48514.74995981538
2017-09-11 07:16:36,244.1,88.2405,18278.05,21539.50605,11395.753993285685,0.8485825978353854,248.86,101.1394,19965.34,25169.551084,15326.170443215278,0.7932338536101958,247.21,81.4517,17919.64,20135.674757,9183.24017926609,0.8899448474539143,56163.03,35905.164615767055,66659.33381654987,0.8425381230866141,246.72333333333336,90.2772,1.063269248956333,12.032052389750682,56.16303,4.576404583333333,48519.326364398716
2017-09-11 07:21:36,243.7,116.9693,22965.9,28505.41841,16885.683756341252,0.80566787933705,248.68,112.5154,21582.81,27980.329672,17806.7728984705,0.771356529855257,246.91,92.2524,19220.43,22778.040083999997,12223.50934402271,0.8438140388338778,63769.14000000001,46915.965998834465,79168.24541407617,0.8054888631984486,246.42999999999998,107.2457,1.1078196648135332,13.980327416390592,63.76914000000001,4.99717375,48524.32353814872
2017-09-11 07:26:36,243.65,104.9295,21246.32,25566.072675000003,14220.336088889806,0.8310357351356468,248.52,105.9786,21322.17,26337.801672,15461.075751858476,0.8095652881564457,246.63,90.8618,18421.13,22409.245734,12760.731322690606,0.8220325761366833,60989.619999999995,42442.14316343889,74303.89804075047,0.820813195648921,246.26666666666665,100.58996666666667,1.0625338386572738,9.671110339367843,60.989619999999995,5.1982816666666665,48529.52181981538
2017-09-11 07:31:36,243.61,114.8511,22257.39,27978.876471000003,16953.64618503576,0.7955069254860787,248.48,112.9072,22559.22,28055.181056,16678.572393239818,0.8041017434523164,246.72,91.03,18512.13,22458.9216,12716.296721060207,0.8242662016327623,63328.740000000005,46348.515299335784,78477.47562479545,0.8069670882735541,246.27,106.26276666666668,1.0801153205830984,14.334999120105735,63.32874,5.179931666666667,48534.70175148205
2017-09-11 07:36:36,243.7,127.5372,23536.45,31080.815639999997,20299.079344767542,0.7572661629159229,248.26,133.1367,25109.77,33052.517142,21493.448768620252,0.7596931238889788,246.87,102.0954,20571.78,25204.291398,14562.217293630007,0.8162014823250456,69218,56354.7454070178,89257.99042040882,0.7754823929373758,246.27666666666664,120.92309999999999,1.0462487987764386,15.569977944660693,69.218,5.522780833333333,48540.224532315384
2017-09-11 07:41:36,243.04,157.5732,29052.48,38296.590528,24951.598183661492,0.7586179239313405,246.9,203.283,35803.1,50190.5727,35174.303381076155,0.7133431254909749,246.15,143.2588,27834.75,35263.153620000005,21649.865950282914,0.7893437524037306,92690.33,81775.76751502056,123607.33565682739,0.749877258557998,245.36333333333334,168.03833333333333,0.946895080764588,20.974182478204376,92.69033,6.746180416666666,48546.97071273205
2017-09-11 07:46:36,242.3,187.2968,34531.11,45382.01464,29447.065982081716,0.7608985690459863,246.43,226.0844,41660.27,55713.978692,36992.82802408773,0.7477525565048546,245.88,149.8445,29870.44,36843.765660000005,21568.956447065204,0.8107325476893177,106061.82,88008.85045323466,137821.14286208857,0.7695613154661713,244.87,187.7419,1.0495364887491294,20.4229849596707,106.06182000000001,8.281339583333335,48555.25205231539
2017-09-11 07:51:36,241.98,201.6665,37431.64,48799.25967,31308.78584759378,0.767053440013796,246.15,240.4587,44074.23,59188.909005,39506.82471560161,0.744636634479558,245.65,160.4455,31079.19,39413.437075,24238.460574237895,0.7885430022471593,112585.06,95054.07113743327,147345.41789619325,0.7640893188773445,244.59333333333333,200.8569,1.0684401319196533,20.119498010772837,112.58506,9.110286666666667,48564.36233898206
2017-09-11 07:56:36,241.15,213.6138,38711.16,51512.96787,33985.76099236344,0.7514837836113984,245.67,237.4,44648.5,58322.058,37522.978254735644,0.7655508315567329,244.81,178.4836,34364.03,43694.570116,26987.56935667124,0.7864599630748316,117723.69,98496.30860377033,153493.94123477727,0.766959849053164,243.87666666666667,209.83246666666665,1.1180514741057608,14.939950506546964,117.72369,9.596197916666666,48573.958536898725
2017-09-11 08:01:36,240.5,240.6916,42568.8,57886.3298,39226.57828914431,0.7353860600089385,245.04,252.9785,47057.56,61989.85164,40352.54332995147,0.7591171579709881,244.3,199.7007,38378.65,48786.881010000005,30120.40807926411,0.7866592248873915,128005.01000000001,109699.5296983599,168580.15719870903,0.7593124370451131,243.27999999999997,231.1236,1.1427162117724323,13.595712424001702,128.00501,10.238695833333333,48584.197232732055
2017-09-11 08:06:36,240.1,258.4864,45302.92,62062.58464,42419.4513362769,0.7299554194009796,244.36,284.5031,50433.92,69521.17751600001,47849.909473736574,0.7254468609711456,243.71,230.8916,42387.43,56270.59183600001,37009.25943015897,0.7532785530946197,138124.27,127278.62024017244,187824.81500929245,0.7353888249173381,242.72333333333336,257.9603666666667,1.0807915733963345,10.493381993693866,138.12427,11.088720000000002,48595.285952732054
2017-09-11 08:11:36,239.69,270.9485,47990.81,64943.645965,43755.67742329172,0.7389608219080219,243.69,310.1876,54132.69,75589.61624399999,52758.33542938108,0.7161392356492727,243.22,246.2026,44376.93,59881.396371999996,40205.34436161036,0.7410804137618651,146500.43,136719.35721428317,200386.02403179635,0.7310910564139641,242.20000000000002,275.77956666666665,1.0363336085879518,12.476643483497142,146.50043,11.859362499999998,48607.145315232054
2017-09-11 08:16:36,238.91,284.6405,49083.41,68003.46185499999,47066.864002569135,0.7217781074830842,242.97,317.7238,54896.22,77197.351686,54275.55745493146,0.7111153271590225,242.62,254.0691,45415.32,61642.245042,41679.912225382315,0.7367564236029402,149394.95,143022.33368288292,206819.33908027172,0.7223451668705707,241.5,285.47779999999995,1.0724637681159435,11.295449243338727,149.39495000000002,12.328974166666665,48619.47428939872
2017-09-11 08:21:36,238.05,324.2859,55636.38,77196.25849500002,53515.00300030322,0.7207134268509082,242.16,356.8116,62021.1,86405.497056,60160.5608042713,0.717791137290764,241.95,286.3702,51015.73,69287.26989,46884.12376675925,0.7362929738896082,168673.21,160559.68757133378,232873.49579698505,0.7243126119730099,240.72000000000003,322.4892333333334,1.1091724825523495,11.200074173018919,168.67320999999998,13.25284,48632.72712939872
2017-09-11 08:26:36,239.37,398.264,68118.54,95332.45368,66694.38681716587,0.7145367329855135,243.98,429.4652,76575.04,104780.91949599999,71521.35582765215,0.7308109183268167,243.89,343.9952,61355.58,83896.989328,57220.60486543414,0.7313204024536198,206049.15999999997,195436.34751025218,283992.2926152286,0.725544901597625,242.41333333333333,390.57480000000004,1.2554314944172442,11.92591022257453,206.04915999999997,15.613432083333333,48648.34056148205
2017-09-11 08:31:36,238.01,419.4467,71624.48,99832.509067,69544.6887356773,0.7174464577658874,242.83,443.5359,77936.56,107703.822597,74337.11063373696,0.7236192562228599,242.84,352.8944,63006.14,85696.876096,58087.70003119057,0.7352209656909638,212567.18,201969.4994006048,293217.4699796779,0.7249471868600887,241.2266666666667,405.2923333333333,1.333462303780689,12.92842943817507,212.56717999999998,17.442347499999997,48665.78290898205
2017-09-11 08:36:36,236.73,450.3652,78359.68,106614.953796,72294.59816072579,0.7349783234904886,241.41,492.0109,86844.72,118776.351369,81029.72450066547,0.7311617085306934,241.7,392.4258,70499.6,94849.31585999999,63452.33737972182,0.7432800053514272,235704,216776.6600411131,320231.9408718942,0.7360415059105275,239.94666666666663,444.93396666666666,1.340575683485208,11.801339209960672,235.704,18.67796583333333,48684.460874815384
2017-09-11 08:41:36,235.38,574.4601,102018.45,135216.418338,88745.228873188,0.7544827118921672,240.78,612.8167,110878.5,147554.005026,97355.7529731183,0.7514435137186718,241.12,516.3713,94597.65,124507.44785600001,80953.00603493402,0.7597750305620881,307494.6,267053.9878812403,407272.34312242916,0.7550097746449843,239.09333333333333,567.8827,1.5530894490296698,9.070781694881704,307.4946,22.633274999999998,48707.094149815384
2017-09-11 08:46:36,234.12,674.3816,121150.06,157886.220192,101245.84677167312,0.7673251019162634,240.24,701.2719,128602.57,168473.561256,108833.44996679226,0.7633397729664243,240.63,593.5714,109232.57,142831.08598200002,92026.9785116983,0.7647674821555709,358985.2,302106.2752501637,469189.27456258814,0.7651180865859982,238.33,656.4082999999999,1.7664582721436697,9.572837515918051,358.9852,27.76999166666667,48734.86414148205
2017-09-11 08:51:36,233.93,678.3747,121189.14,158692.19357099998,102451.96262852229,0.7636742379881412,240.05,710.5,129781.35,170555.525,110661.59360954062,0.7609331330661966,240.41,613.5319,112794.46,147499.204079,95044.33174706889,0.7647123298345918,363764.95,308157.8879851318,476745.448615883,0.7630171427039419,238.13,667.4688666666666,1.7637424935959303,8.080821347672345,363.76495,30.114589583333334,48764.978731065385
2017-09-11 08:56:36,234.22,692.1351,123647.58,162111.883122,104840.53896038778,0.762729897517426,240.38,717.3989,130295.84,172448.34758200002,112966.48468663922,0.7555644448146637,240.86,610.0841,111582.18,146944.856326,95614.89375153008,0.7593473006802822,365525.6,313421.91739855707,481500.01304376713,0.7591393356136309,238.48666666666668,673.2060333333334,1.7890587873535961,9.376317235421885,365.5256,30.387106250000002,48795.36583731538
2017-09-11 09:01:36,234.81,742.4017,132695.91,174323.343177,113050.53491991099,0.7612056284697719,241.18,762.7142,139073.02,183951.410756,120402.72682627347,0.756031277109756,241.81,640.9763,116947.08,154994.47910300002,101718.57761433705,0.7545241654851719,388716.01,335171.8393605215,513264.35521145957,0.7573407466408866,239.26666666666665,715.3640666666666,1.8626358317079896,10.398588653367261,388.71601,31.42673375,48826.79257106538
2017-09-11 09:06:36,233.57,754.6838,134620.04,176271.495166,113794.04570738999,0.7637085047314337,239.66,789.5797,140994.16,189230.67090199998,126209.72092479812,0.7450914765979928,240.4,659.0201,118861.46,158428.43203999999,104745.03045644356,0.7502533381760029,394475.66000000003,344748.79708863166,523891.95396235486,0.7529714037722094,237.87666666666667,734.4278666666665,1.8104620041197843,10.267552483938056,394.47566,32.63298625,48859.42555731538
2017-09-11 09:11:36,232.37,766.2615,135747.78,178056.184755,115223.8914226485,0.7623873340136142,238.05,838.8659,149301.93,199692.02749500002,132611.6116459601,0.7476609450707203,239.3,682.2652,124224.82,163266.06236,105943.38683706034,0.7608734981681958,409274.52999999997,353778.88990566897,540985.345318714,0.7565353360152142,236.57333333333335,762.4642,1.7767570309417855,10.51839548663399,409.27452999999997,33.48959125,48892.91514856538
2017-09-11 09:16:36,232.17,777.0527,136258.25,180408.32535899998,118240.65783721053,0.7552769514868872,237.45,872.4767,154083.42,207169.592415,138482.99427186293,0.7437549990026611,239.08,696.7758,127094.17,166585.158264,107692.55733732498,0.7629381352124079,417435.84,364416.2094463984,554122.5985499842,0.7533275868775916,236.23333333333335,782.1017333333333,1.7200507972343844,11.55539782292603,417.43584000000004,34.44626541666666,48927.36141398204
2017-09-11 09:21:36,231.79,784.4099,135972.29,181818.37072099998,120704.00276624998,0.7478468180129569,236.96,903.0471,159901.45,213986.040816,142202.50332537858,0.7472517804911132,239.02,688.1446,123826.02,164480.322292,108263.07400143314,0.7528318176576352,419699.76,371169.5800930617,560280.9524966179,0.7490880390093816,235.92333333333332,791.8672,1.751981575935682,14.04022038038701,419.69976,34.88065,48962.24206398204
2017-09-11 09:26:36,230.69,800.8962,140593.78,184758.744378,119871.5255990627,0.760958732823804,235.97,913.5912,162671.29,215580.115464,141466.7367023339,0.7545746491965521,238.07,696.8883,126504.16,165908.197581,107341.63929841266,0.7624949330079843,429769.23,368679.9015998093,566238.872648671,0.7589892724773329,234.91,803.7919,1.7964326763441312,13.660165025300689,429.76923,35.394541249999996,48997.636605232045
2017-09-11 09:31:36,230.26,793.2158,139989.12,182645.87010799997,117313.93842648879,0.7664510558997217,235.32,913.7702,161668.12,215028.403464,141776.70214792827,0.751845418538237,237.52,691.0397,124938.29,164135.74954400002,106447.01954609442,0.7611887742134305,426595.52999999997,365537.6601205115,561784.235434174,0.7593583142650957,234.36666666666667,799.3419,1.7522400796472832,14.315313634878896,426.59553,35.681865,49033.31847023204
2017-09-11 09:36:36,231.7,812.2195,143164.14,188191.25815,122147.36453211073,0.7607374614919116,236.78,929.2404,164351.15,220025.54191200002,146287.1784789999,0.7469639596012576,238.93,716.0984,129637.47,171097.390712,111662.18464840225,0.7576823320363343,437152.76,380096.7276595129,579289.2696685202,0.7546363844269837,235.80333333333337,819.1861,1.7401506905472275,13.43459074806079,437.15276,35.98951208333333,49069.307982315375
2017-09-11 09:41:36,231.89,825.9746,144339.51,191535.24999399998,125904.16134196662,0.7535924066432762,237.19,930.4858,164064.81,220701.926902,147621.4031159427,0.7433773338682764,239.26,718.5477,129098.53,171919.722702,113533.96234506957,0.7509233261373691,437502.85,387059.5268029789,584143.6647324598,0.748964469554554,236.11333333333332,825.0027,1.7886890476324913,12.903594133691932,437.50284999999997,36.44398375,49105.75196606538
2017-09-11 09:46:36,233.4,816.3735,142879.92,190541.5749,126061.17652221842,0.7498621761418012,238.74,914.2503,161495.09,218268.11662200003,146834.28291651412,0.7398931758763447,240.73,705.4947,125626.55,169833.73913099998,114286.78349797956,0.7397031393338099,430001.56,387182.2429367121,578628.9232728838,0.7431387245003125,237.62333333333333,812.0395,1.777322653499234,13.120642530320263,430.00156,36.14601708333333,49141.89798314871
2017-09-11 09:51:36,233.23,824.4589,144421.78,192288.549247,126953.67514628136,0.7510680202516178,238.6,923.3444,163311.35,220309.97384,147871.18561288057,0.7412798755929443,240.39,731.6921,130971.84,175891.46391899997,117406.06545908636,0.74461737415702,438704.97,392230.9262182483,588478.6743669866,0.745490005176322,237.40666666666667,826.4984666666666,1.7592878604925488,11.71761802824882,438.70496999999995,36.19610541666667,49178.094088565376
2017-09-11 09:56:36,233.86,823.2765,144419.62,192531.44229000004,127323.71982204738,0.750109271931118,239.13,921.028,162761.23,220245.42564,148380.69121092497,0.7389993663979191,240.83,740.6836,133064.7,178378.831388,118797.27733099999,0.7459668782702409,440245.55,394501.68836397235,591141.0376693766,0.7447386020359967,237.94000000000003,828.3293666666667,1.714717996133484,11.191035482222226,440.24555,36.62293833333333,49214.71702689871
2017-09-11 10:01:36,235.1,820.4312,144542.77,192883.37511999998,127716.0289016603,0.7493790997283956,240.23,930.2859,164509.78,223482.58175699998,151264.65758109454,0.7361190241612519,242.05,743.2642,133274.52,179907.09961,120848.94210894883,0.740796334824532,442327.06999999995,399829.62859170366,596252.4371057653,0.741845303219345,239.12666666666667,831.3271,1.683905322144472,11.903713953268213,442.32706999999994,36.77385916666666,49251.490886065374
2017-09-11 10:06:36,232.51,817.3819,144552.9,190049.465569,123382.5695333523,0.7606067166104087,237.7,915.0809,161573.58,217514.72993,145624.98406010022,0.7428167280992747,239.44,727.8068,130385.22,174266.06019199998,115621.5989354643,0.7481962916723218,436511.69999999995,384629.15252891683,581792.1013661175,0.7502881166227906,236.54999999999998,820.0898666666667,1.707884168251952,11.583002935938405,436.51169999999996,36.61828208333333,49288.10916814871
2017-09-11 10:11:36,232.2,798.165,140524.62,185333.91299999997,120836.62723589715,0.7582239954109209,237.32,896.8127,157347.69,212831.58996399998,143314.30542087596,0.7393060871584666,239.05,710.8837,127420.67,169936.748485,112438.74484538345,0.749812333918153,425292.98,376589.6775021566,568061.5319122205,0.7486741419866435,236.18999999999997,801.9537999999999,1.6893179220119316,11.828474408376152,425.29298,35.90852833333333,49324.01769648204
2017-09-11 10:16:36,231.2,808.7946,142256.57,186993.31152,121365.42689353858,0.7607575310777085,236.35,917.3154,162314.65,216807.49479,143733.93542407922,0.7486579288101556,238.04,738.1039,132326.11,175698.25235599998,115584.0667792086,0.7531441447230829,436897.32999999996,380683.4290968264,579481.7944940525,0.753944876527927,235.19666666666663,821.4046333333332,1.6992871214161094,11.676433608300005,436.89732999999995,35.92459624999999,49359.94229273204
2017-09-11 10:21:36,230.84,796.3074,139735.1,183819.60021600002,119430.9308829169,0.760175192611681,235.91,900.8172,158982.5,212511.785652,141017.10440493232,0.7481114495002305,237.59,728.9753,130540.38,173197.24152699998,113826.5947044783,0.7537093480767121,429257.98,374274.62999232754,569511.9946494316,0.7537294807359304,234.78,808.6999666666667,1.6781667944458634,11.390779909763808,429.25798,36.08980458333333,49396.03209731537
2017-09-11 10:26:36,230.48,801.8911,141033.65,184819.860728,119448.27536299893,0.7630870916387048,235.64,910.5962,161671.12,214572.88856799997,141081.4426718161,0.7534554858209175,237.45,728.1503,129955.85,172899.288735,114042.27766861902,0.7516274413319378,432660.62,374571.99570343405,572275.6259566171,0.7560353794148819,234.5233333333333,813.5458666666667,1.7240644143439838,11.929300769602161,432.66062,35.913275,49431.94537231537
2017-09-11 10:31:36,230.68,809.095,142591.86,186642.0346,120427.6153602985,0.7639857779390066,235.86,909.5432,160878.94,214524.859152,141911.52827963565,0.749931456130268,237.46,742.6974,132769.63,176360.924604,116083.59520983518,0.7528290651578308,436240.43,378422.73884976935,577502.7983007057,0.7553910237034897,234.66666666666666,820.4452,1.6988636363636296,10.859713726157452,436.24043,36.20421041666667,49468.14958273204
2017-09-11 10:36:36,230.76,805.3187,142412.09,185835.343212,119388.3219102846,0.7663347969150143,235.94,906.3512,160851.83,213844.502128,140911.8869223718,0.7521906263632608,237.59,730.0013,130837.73,173441.008867,113856.36550167002,0.7543644427272126,434101.64999999997,374156.57433432643,573094.5686798304,0.757469488848914,234.76333333333332,813.8903999999999,1.7052634568146632,11.360350238803662,434.10164999999995,36.26425333333333,49504.413836065374
2017-09-11 10:41:36,231.19,811.7805,143080.02,187675.533795,121450.45846779576,0.762379715175276,236.19,923.1442,163935.12,218037.428598,143755.33624952345,0.7518668746651314,237.98,749.5227,134793.79,178371.412146,116820.35288593374,0.7556916681786935,441808.93000000005,382026.1476032529,584071.1498442012,0.7564299830899899,235.12,828.1491333333333,1.6714869003062294,11.47076810722577,441.80893000000003,36.496274166666666,49540.91011023204
2017-09-11 10:46:36,232.1,809.1244,142592.08,187797.77324,122210.89294811683,0.7592852542387258,237.23,907.0769,159942.93,215185.852987,143955.58505580074,0.7432780909145669,238.97,734.1067,131192,175429.478099,116465.27775301754,0.7478332685112619,433727.01,382631.7557569351,578382.3819214888,0.749896648924682,236.1,816.7693333333333,1.6941973739940706,11.056679405201313,433.72701,36.48066416666667,49577.39077439871
2017-09-11 10:51:36,231.75,810.6855,142337.62,187876.36462500002,122627.6083002582,0.7576132329583072,236.99,911.0892,161479.39,215919.029508,143336.78491198437,0.7478701176452678,238.79,727.7963,129648.45,173790.478477,115734.22061716275,0.7460043331266741,433465.46,381698.61382940534,577569.1619298083,0.7504996605976668,235.84333333333333,816.5236666666666,1.7356154509349428,11.581481002183658,433.46546,36.13301958333333,49613.52379398204
2017-09-11 10:56:36,230.59,814.088,144122.1,187720.55192,120282.27593764351,0.7677481156214576,236.08,909.4498,162260.59,214702.908784,140601.7068643284,0.7557447214804195,237.74,724.9086,129540.12,172339.770564,113667.73433317726,0.7516554047627332,435922.81,374551.71713514917,574732.7075147063,0.7584792100749644,234.80333333333337,816.1487999999999,1.794409505827586,11.431861444873784,435.92280999999997,36.22451125,49649.748305232046
2017-09-11 11:01:36,230.28,803.1027,141670.86,184938.489756,118876.45864548002,0.7660431324323806,235.55,899.2769,159619.1,211824.673795,139253.13405287566,0.753543471307202,237,738.2656,131575.46,174968.9472,115334.43028889851,0.7519932085411782,432865.4199999999,373464.0229872542,571706.0855873416,0.7571467768360313,234.27666666666667,813.5484,1.7059601895195151,10.537602925652603,432.8654199999999,36.19950958333333,49685.94781481538
2017-09-11 11:06:36,230.07,794.4279,140449.45,182774.026953,116962.8014512027,0.7684322129430148,235.21,893.3278,158983.85,210119.631838,137384.11524959558,0.7566349160680753,236.85,721.3746,129342.56,170857.57400999998,111636.96864940853,0.75701976192422,428775.86000000004,365983.8853502068,563731.2679413595,0.7606032951938407,234.04333333333332,803.0434333333334,1.6976913107259324,11.242775037946263,428.77586,35.90172,49721.84953481538
2017-09-11 11:11:36,231.07,811.6465,144364.91,187547.15675499997,119719.29154307766,0.7697525918166246,236.3,911.5556,163246.43,215400.58828000003,140527.6361561141,0.7578736497590032,237.92,729.9101,130428.92,173660.210992,114656.72989153127,0.7510581684483181,438040.25999999995,374903.6575907231,576569.1821939234,0.7597358192701139,235.09666666666666,817.7040666666667,1.7127706333564936,11.477444855559401,438.04025999999993,36.11733833333333,49757.96687314871
2017-09-11 11:16:36,232.22,810.6176,142908.92,188241.619072,122523.25385526435,0.7591781281127803,237.48,907.3157,161171.44,215469.332436,143006.29408785433,0.7480017605190851,239.16,725.6396,129073.33,173543.966736,116006.82683866916,0.7437500273135396,433153.69,381536.37478178786,577227.965748581,0.7504031608001918,236.28666666666666,814.5243,1.7210732725785045,11.392097203238743,433.15369,36.29974791666666,49794.26662106538
2017-09-11 11:21:36,231.99,824.8441,146172.32,191355.582759,123493.36791445156,0.7638780008007114,237.45,921.4452,164985.08,218797.16274,143708.46113039987,0.7540549335004598,239.04,741.1573,132068.99,177166.24099199998,118091.7390320564,0.7454523461157796,443226.39,385293.56807690783,587282.5268930338,0.7547072655896132,236.16,829.1488666666665,1.76575203252032,11.131455043095212,443.22639000000004,36.515836666666665,49830.78245773204
2017-09-11 11:26:36,232.15,814.1032,144395.68,188994.05788,121937.03912793024,0.764022327578588,237.39,916.2908,163788.93,217518.273012,143134.1521216305,0.752989290196158,239.09,734.7153,131937.13,175663.08107699998,115974.61696779932,0.751080586717973,440121.74,381045.80821736006,582153.806120555,0.7560231254570852,236.21,821.7031000000001,1.7188095338893365,11.511177212304533,440.12174,36.80617208333333,49867.58862981538
2017-09-11 11:31:36,232.16,815.5724,144295.5,189343.288384,122595.63424452192,0.762084049725384,237.36,918.2875,163518.97,217964.72100000002,144118.5832942683,0.750208424784486,239.08,735.7382,131661.59,175900.288856,116645.3485497649,0.7485012722621746,439476.05999999994,383359.5660885551,583184.1597855078,0.7535802415512057,236.20000000000002,823.1993666666667,1.7104149026249027,11.55104549197701,439.47605999999996,36.64990833333333,49904.23853814871
2017-09-11 11:36:36,231.9,818.0056,144000.1,189695.49864,123484.22330106888,0.7591118452066186,237.16,918.8241,162367.14,217908.32355600002,145330.48311764048,0.7451167415285698,238.85,738.7785,131494.58,176457.244725,117670.4493344108,0.7451922997263607,437861.81999999995,386485.1557531202,584032.3184817993,0.7497219009013546,235.97,825.2027333333334,1.7247955248548514,11.345256490909986,437.86181999999997,36.555744999999995,49940.79428314871
2017-09-11 11:41:36,231.66,834.5215,146760.23,193325.25069,125841.51717417601,0.759136374975312,237.11,938.8395,166513,222608.233845,147742.5010164313,0.7480091689507828,238.92,741.0824,131875.3,177059.40700799998,118147.95326172432,0.744808210015306,445148.52999999997,391731.97145233164,592968.0861725117,0.7507124588666199,235.89666666666665,838.1478000000001,1.7959841173395064,12.013597124516698,445.14853,36.79209791666666,49977.586381065375
2017-09-11 11:46:36,231.52,831.1172,146252.09,192420.254144,125043.51392804607,0.7600659850004693,236.95,931.2547,164571.71,220660.80116499998,146994.3585259501,0.7458130720595946,238.68,743.9991,133166.48,177577.705188,117475.6569858021,0.7499053997742442,443990.28,389513.5294397983,590633.6921909612,0.7517185116091395,235.7166666666667,835.457,1.7803860567065062,11.466502764355313,443.99028000000004,37.04745041666666,50014.63383148204
2017-09-11 11:51:36,231.35,847.0667,149344.14,195968.881045,126886.28840694236,0.7620808936787591,236.85,953.3588,169384.09,225803.03178,149318.58295574464,0.7501409022932474,238.63,762.8587,136937.34,182040.971581,119946.15561942302,0.7522336252697327,455665.56999999995,396151.02698211,603793.6301936327,0.754671045227607,235.60999999999999,854.4280666666667,1.8080726624506562,11.578591246339354,455.66556999999995,37.48566041666666,50052.1194918987
2017-09-11 11:56:36,231.11,865.239,152310.77,199965.38529,129566.91188797106,0.761685677644214,236.73,977.6198,174706.16,231431.935254,151784.38099312474,0.7548921880995264,238.55,779.5124,138828.37,185952.68302,123713.71793572325,0.7465790100219657,465845.3,405065.01081681903,617324.4742597848,0.7546198464892893,235.46333333333337,874.1237333333333,1.8488370446920337,11.83997902356463,465.8453,38.39628624999999,50090.5157781487
2017-09-11 12:01:36,230.98,899.6953,159107.46,207811.620394,133680.53614168504,0.7656331233948349,237.13,983.1405,176789,233132.10676499997,151974.43430948295,0.758321118670306,238.51,807.3891,143782.46,192570.37424099998,128101.33969505233,0.7466489098684391,479678.9199999999,413756.3101462204,633471.5072346835,0.7572225656903813,235.54,896.7416333333332,1.93597690413518,9.964133481925606,479.67891999999995,39.3968425,50129.9126206487
2017-09-11 12:06:36,230.99,898.2988,158494.49,207498.039812,133921.36933836306,0.763836083191924,237.11,979.6384,176441.61,232282.06102400002,151073.8697927778,0.7596006735180878,238.32,818.7772,145342.56,195130.982304,130198.4658418461,0.7448461453115978,480278.66,415193.70497298695,634864.8705831749,0.7565053324793748,235.47333333333336,898.9047999999999,1.9039664788652706,8.981329279808067,480.27866,39.99823249999999,50169.9108531487
2017-09-11 12:11:36,231.39,894.1358,158464.49,206894.082762,133019.42298389814,0.7659208416428668,237.46,980.0522,177242.74,232723.195412,150814.7764645903,0.7616032415085202,238.92,809.9025,144609.49,193501.90529999998,128573.2583264112,0.7473285070542404,480316.72,412407.4577748996,633075.0845989075,0.7587041911534246,235.92333333333332,894.6968333333334,1.921528180058493,9.540144045068512,480.31672,40.024807499999994,50209.9356606487
2017-09-11 12:16:36,231.67,896.2537,159373.77,207635.09467899997,133087.69281321391,0.7675666305177788,237.87,980.6301,177322,233262.481887,151552.94049302707,0.7601822571959969,239.28,806.6916,143989.93,193025.166048,128551.99254174584,0.7459645441475423,480685.7,413192.62584798684,633866.6170730593,0.7583388792733918,236.2733333333333,894.5251333333334,1.948308456307663,9.819012351954049,480.6857,40.04176749999999,50249.9774281487
2017-09-11 12:21:36,232.49,889.1966,158032.46,206729.317534,133276.97593516222,0.7644414536124465,238.6,966.4093,174013.1,230585.25898,151291.1189966671,0.7546583887007849,239.89,803.7264,143736.26,192805.92609599998,128506.85856773795,0.7454971063930489,475781.82,413074.95349956723,630078.7708304272,0.7551148237750213,236.99333333333334,886.4441,1.9001940982868701,9.331406233060836,475.78182,39.85281333333333,50289.83024148203
2017-09-11 12:26:36,233.14,902.0286,160878.07,210298.947804,135439.63245868843,0.764997027707145,239.3,989.1432,178970.59,236701.96776,154910.77901975697,0.7561009808818498,240.77,814.2247,146086.57,196040.881019,130731.56120975841,0.7451842148467059,485935.23000000004,421081.9726882038,642995.3930458149,0.7557367210644633,237.73666666666668,901.7988333333333,1.9335118688745359,9.711049748160756,485.93523000000005,40.071543750000004,50329.901785232025
2017-09-11 12:31:36,231.58,896.5618,159971.68,207625.781644,132353.79405691236,0.7704808079869925,238.04,980.2747,179941.05,233344.589588,148562.83524115194,0.7711387279975471,239.44,802.7358,144510.38,192207.059952,126729.25458491154,0.7518474089145772,484423.11,407645.8838829758,633119.9855863063,0.765136342286519,236.35333333333332,893.1907666666666,2.0195752122528328,10.127172161019866,484.42311,40.4315975,50370.333382732024
2017-09-11 12:36:36,232.49,903.4465,163151.77,210042.27678500002,132284.76096245425,0.7767568153291476,238.65,1004.3754,185041.06,239694.18921,152358.49321621584,0.7719880928689619,240,834.6519,151382.53,200316.45599999998,131186.9359166492,0.7557168942725305,499575.36,415830.1900953193,649992.5286600139,0.7685863113379087,237.04666666666665,914.1579333333333,1.9222656579576356,9.868914700297235,499.57536,40.99993625,50411.333318982026
2017-09-11 12:41:36,233.39,885.3228,158583.63,206625.488292,132458.76606676707,0.7674930683086495,239.17,999.0461,182826.99,238941.855737,153842.45886809408,0.7651526327862588,240.76,823.9276,149188.45,198368.808976,130740.16506473545,0.752076149320682,490599.07,417041.38999959663,643902.9185037606,0.7619146549917909,237.7733333333333,902.7655,1.8434924017271321,10.665073044993417,490.59907,41.25726791666666,50452.590586898696
2017-09-11 12:46:36,232.97,873.1139,157778,203409.34528299997,128380.15603845753,0.7756674098748322,238.98,985.1571,180870.76,235432.843758,150712.94601659552,0.7682477818851645,240.45,806.5736,146427.06,193940.62212,127169.49716047886,0.7550097467945566,485075.82,406262.5992155319,632730.4723735314,0.7666389421397051,237.46666666666667,888.2815333333333,1.8935991016282998,10.90595301504636,485.07582,40.65312041666667,50493.24370731536
2017-09-11 12:51:36,233.34,881.5679,160241.59,205705.053786,128985.27818077945,0.7789871325509738,239.49,985.9016,181013.24,236113.57418400003,151604.17823610827,0.7666363131623212,240.84,808.1897,147297.39,194644.407348,127239.63301991268,0.7567512059909874,488552.22,407829.0894368004,636402.2610407494,0.7676783221999232,237.89000000000001,891.8864,1.9126487031821477,10.541163089828485,488.55222,40.567835,50533.811542315365
2017-09-11 12:56:36,233.47,845.0761,154127.13,197299.917067,123175.01805402011,0.7811819299835834,239.38,961.1064,177445.99,230069.650032,146440.99323197335,0.7712707433393293,240.66,787.5377,143245.02,189528.82288199998,124104.9513445621,0.7557954395632155,474818.14,393720.96263055556,616821.2565142278,0.7697823883101663,237.83666666666667,864.5733999999999,1.8359938893638523,11.165390931527634,474.81814,40.140431666666665,50573.95197398203
2017-09-11 13:01:36,233.26,840.041,153399.55,195947.96366,121918.75377602164,0.7828586076361166,239.18,949.6396,175482.39,227134.799528,144208.69584221556,0.7725913878659859,240.19,799.1964,143304.61,191958.983316,127718.59703449717,0.7465376588502456,472186.55,393846.0466527344,614877.9118368868,0.7679354566329916,237.54333333333332,862.9590000000002,1.8031797707085013,10.044579174676871,472.18655,39.45852875,50613.41050273203
2017-09-11 13:06:36,233.16,833.8637,151713.46,194423.660292,121587.76968168885,0.7803240602102922,238.93,954.4125,175848.69,228037.778625,145184.2508866179,0.7711384098736416,240.04,805.2668,144706.2,193296.242672,128154.41121035478,0.7486239670242772,472268.35000000003,394926.4317786615,615633.2357249309,0.767126143610305,237.37666666666667,864.5143333333334,1.7763610576720552,10.398690131607605,472.26835000000005,39.3522875,50652.76279023203
2017-09-11 13:11:36,233.08,825.9411,149445.48,192510.35158800002,121351.90141116446,0.7762984107983707,238.61,958.6986,175427.38,228755.07294600003,146813.20698379076,0.7668786433488687,239.95,798.9367,145002.65,191704.86116499998,125399.30337633226,0.7563848361424519,469875.51,393564.4117712875,612924.090822542,0.7666128922578793,237.21333333333337,861.1921333333333,1.7424540498004695,11.322266297214982,469.87551,39.25599416666667,50692.0187843987
2017-09-11 13:16:36,232.83,827.092,149653.03,192571.83036,121193.56608343413,0.7771283563137651,238.35,954.0124,174187,227388.85554,146166.2774198994,0.7660313852512387,239.74,792.9801,144474.22,190109.049174,123566.38027082429,0.7599544610197272,468314.25,390926.2237741578,610034.0557603202,0.7676854194907419,236.97333333333336,858.0281666666666,1.74843864288528,11.186606344896607,468.31425,39.09124,50731.1100243987
2017-09-11 13:21:36,232.42,828.5512,149484.68,192571.869904,121401.21714225398,0.7762539776682876,238.05,944.46,172466.24,224828.703,144233.635997033,0.7671006312748243,239.4,788.3277,143913.61,188725.65138000002,122091.13131416716,0.7625545809362673,465864.52999999997,387725.98445345415,606103.2909764812,0.7686223403431035,236.62333333333333,853.7796333333332,1.77638159099554,10.621050576321647,465.86452999999995,38.92411583333333,50770.034140232034
2017-09-11 13:26:36,231.84,818.9342,148088,189861.70492800002,118816.71285710165,0.7799782481472944,237.71,916.9019,167688.05,217956.750649,139233.1247967518,0.7693638737991957,238.83,761.5008,139140.64,181869.23606400003,117116.61422229283,0.7650586927798841,454916.69,375166.4518761463,589660.1236762521,0.7714896628312078,236.12666666666667,832.4456333333334,1.8154098082949808,10.145559455754636,454.91669,38.36588416666666,50808.4000243987
2017-09-11 13:31:36,231.54,812.5888,146926.27,188146.810752,117524.01278052076,0.780912891442345,237.29,921.5091,169328.83,218664.894339,138354.91804456082,0.7743759258287092,238.67,747.4513,137589.21,178394.20177099996,113550.43160238602,0.7712650334713216,453844.30999999994,369429.3624274676,585194.5928859401,0.7755442642793838,235.83333333333334,827.1830666666666,1.8204946996466502,11.403283884115623,453.84430999999995,37.86504166666666,50846.26506606537
2017-09-11 13:36:36,231.21,834.5776,150395.06,192962.686896,120896.33766876537,0.7793996985596369,237.1,939.0566,172825.76,222650.31986,140372.43894077893,0.7762205781185084,238.52,760.5717,139232.27,181411.561884,116295.01182698879,0.76749391579038,462453.08999999997,377563.78843653307,597006.9302688999,0.7746192992964167,235.61,844.7352999999999,1.867492890794111,11.165781754355484,462.45309,38.17905833333333,50884.4441243987
2017-09-11 13:41:36,230.37,824.0477,147882.17,189835.86864899998,119031.59589710402,0.7790001491942973,236.28,920.9975,168191.66,217613.28929999997,138083.703551179,0.7728924117687146,237.64,743.7731,135423.76,176750.239484,113582.79968865773,0.7661871372584986,451497.59,370698.0991369408,584180.7549719088,0.7728730981932312,234.76333333333332,829.6061,1.8713882065626304,11.016240116845811,451.49759,38.08127833333333,50922.52540273203
2017-09-11 13:46:36,231.17,829.9681,148448.15,191863.725677,121551.78317176846,0.7737166026365528,236.95,945.8555,172766.62,224120.46072499998,142764.4070816037,0.7708650046547418,238.33,769.3108,139787.88,183349.842964,118644.4837319842,0.7624106884424591,461002.65,382960.6739853564,599318.2135780131,0.7692118136169266,235.48333333333335,848.3781333333333,1.831693679665947,11.489849023297168,461.00265,38.02084333333333,50960.546246065365
2017-09-11 13:51:36,230.02,831.3661,149979.52,191230.830322,118639.6815834026,0.784285252265339,235.91,941.5142,172535.36,222112.61492199998,139876.95756327792,0.7767922594607686,237.17,768.9312,140447.61,182367.412704,116328.59520186324,0.7701354530261395,462962.49,374845.2343485438,595687.1803730669,0.7771906216112555,234.36666666666667,847.2705,1.8546437206656226,11.123212716599951,462.96249,38.4985475,50999.044793565365
2017-09-11 13:56:36,231.52,823.7516,147893.74,190714.97043200003,120414.45766888231,0.7754700098529073,236.97,935.6317,168699.76,221716.643949,143870.29290284368,0.7608799997838903,238.34,768.7105,140339.85,183214.46057,117780.58016470108,0.7659867543390819,456933.35,382065.3307364271,595619.0085054018,0.7671570978679669,235.61,842.6979333333334,1.7359195280336162,11.028123244477715,456.93334999999996,38.32899333333333,51037.3737868987
2017-09-11 14:01:36,233.08,832.7083,149358.5,194087.650564,123943.75570880275,0.7695414910015067,238.36,954.9305,172193.82,227617.23398000002,148858.63615697168,0.7565060737673761,239.75,776.9547,141719.26,186274.889325,120888.31927896672,0.7608071088569416,463271.58,393690.71114474116,607958.0025604962,0.7620124713366219,237.06333333333336,854.8645,1.6802823436775045,11.705480810116695,463.27158000000003,38.34187208333333,51075.71565898204
2017-09-11 14:06:36,232.73,839.6604,151189.34,195414.164892,123808.2360378427,0.7736866981140194,238.14,954.8638,171856.36,227391.26533199998,148903.2540841147,0.7557737969797701,239.28,781.8365,141382.77,187077.83772,122511.3452424622,0.7557430197135805,464428.47,395222.83536441956,609831.8566129782,0.7615680698929828,236.71666666666667,858.7869,1.6841512356544444,11.187513456481465,464.42846999999995,38.65416875,51114.369827732036
2017-09-11 14:11:36,233.62,837.8712,150414.13,195743.469744,125264.10277395252,0.768424766336863,239.08,947.831,171784.22,226607.43548000001,147787.3863826476,0.758069653081447,240.16,785.9067,143007.39,188743.353072,123178.48730297651,0.75768172850806,465205.74,396229.97645957663,611076.5703036766,0.7612887854116455,237.62,857.2029666666667,1.68335998653312,10.572529127582342,465.20574,38.73475875,51153.10458648203
2017-09-11 14:16:36,233.57,837.632,151086.03,195645.70623999997,124299.0503141012,0.7722430147005716,239.05,946.6696,172154.4,226301.36788,146884.89256897423,0.7607307088452407,240.14,783.5097,143121.5,188152.019358,122136.88479015339,0.7606694867711217,466361.93,393320.8276732288,610077.6370552183,0.764430462081975,237.58666666666667,855.9371,1.690611145406594,10.60037005055628,466.36193,38.81531958333333,51191.91990606537
2017-09-11 14:21:36,233.64,825.1263,147468.99,192782.508732,124169.20979608252,0.7649500515889988,239.05,934.9646,170274.81,223503.28763,144776.40920012628,0.7618447666053242,240.32,761.4874,138697.68,183000.651968,119382.54555558221,0.7579081194981374,456441.48,388328.164551791,599280.8924442304,0.7616486454930261,237.67,840.5261,1.6956283923086637,11.23564158209959,456.44147999999996,38.450142083333326,51230.3700481487
2017-09-11 14:26:36,233.77,834.7478,149277.02,195138.993206,125680.53934229801,0.7649779141907047,239.18,942.5299,171020.51,225434.301482,146876.1704430544,0.7586268321888685,240.35,777.6216,141270.82,186901.35155999998,122371.03673452433,0.7558576694114947,461568.35000000003,394927.74651987676,607464.6217624452,0.7598275413321118,237.76666666666668,851.6331,1.680919669143419,10.673234753322761,461.56835,38.25040958333334,51268.62045773204
2017-09-11 14:31:36,233.59,840.6151,152179.22,196359.281209,124090.50051114608,0.7750039573531753,239.12,935.6853,169797.18,223741.068936,145701.69385656263,0.758900370001225,240.23,771.6283,140122.41,185368.26650899998,121355.28189717802,0.7559136881349473,462098.81000000006,391147.47626488673,605418.5811418463,0.7632716014900983,237.64666666666668,849.3095666666667,1.7070160181782499,10.170111903052856,462.09881000000007,38.48613166666667,51307.1065893987
2017-09-11 14:36:36,233.34,853.4123,154573.52,199135.22608199998,125546.26709519823,0.7762238908767937,239.01,952.3702,172681.25,227626.00150199997,148306.380369241,0.7586182987029396,240,787.483,142881.4,188995.91999999998,123710.80514929321,0.7560025634415812,470136.17000000004,397563.4526137324,615698.5603332368,0.7635817269826756,237.45000000000002,864.4218333333332,1.7308907138344969,10.17424170413713,470.13617000000005,38.84312416666667,51345.94971356537
2017-09-11 14:41:36,233.57,852.5604,154027.95,199132.532628,126210.7609106251,0.7734946568863262,239.17,960.381,174855.79,229694.32377,148946.08110196618,0.7612542927925746,240.23,789.0809,143386.18,189560.904607,123990.88652167852,0.7564121953166977,472269.92,399147.72853426985,618350.8603785342,0.7637571971855781,237.65666666666667,867.3407666666667,1.7195674432304333,10.727067942499948,472.26991999999996,39.266920416666665,51385.21663398204
2017-09-11 14:46:36,233.58,840.299,151418.99,196277.04042,124887.81391078242,0.7714554370495331,239.29,932.016,167978.84,223022.10864,146703.68180276308,0.7531936677683813,240.18,772.4626,139975.04,185530.06726799998,121771.89346260078,0.754460137169059,459372.87,393363.38917614624,604779.455368799,0.7595708913753874,237.6833333333333,848.2592,1.726386648902586,9.87396305280273,459.37287,38.81844958333333,51424.03508356537
2017-09-11 14:51:36,233.53,850.7459,153195.16,198674.690027,126502.47195173275,0.7710854360924418,239.14,952.646,172417.55,227815.76443999997,148903.36120913812,0.7568288806695366,240.13,791.6116,143328.78,190089.693508,124863.73533447162,0.7540060555359249,468941.49,400269.5684953425,616540.224565168,0.7606016141618884,237.6,865.0011666666666,1.7129629629629601,10.132337008408667,468.94149,38.679764999999996,51462.714848565374
2017-09-11 14:56:36,233.41,860.4174,155439.83,200830.025334,127165.86934089738,0.7739870058846446,238.89,973.4393,176360.13,232544.91437699998,151572.562652313,0.7583916873541529,240.03,803.0072,145379.01,192745.818216,126553.91693335779,0.7542524727414914,477178.97,405292.3489265682,626068.412802208,0.7621834295459876,237.4433333333333,878.9546333333334,1.6986509061811115,10.749663643997698,477.17897,39.42168583333333,51502.136534398705
2017-09-11 15:01:36,233.17,856.3776,154637.89,199681.564992,126332.30138805442,0.7744224661209731,238.64,981.2914,178685.66,234175.379696,151358.98838896275,0.7630420423870553,239.93,798.4898,145161.92,191581.657714,125026.1914734583,0.7577025991533227,478485.4700000001,402717.4812504755,625403.6414235594,0.7650826415254947,237.24666666666667,878.7195999999999,1.7183241071177742,11.6728703900539,478.4854700000001,39.81935166666666,51541.95588606537
2017-09-11 15:06:36,233.58,852.1142,154052.39,199036.834836,126029.84867411782,0.7739893478859542,239.11,963.5095,175025.79,230384.756545,149810.24291808228,0.7597108099719827,240.21,792.247,143922.84,190305.65187,124508.86418243496,0.7562720212761488,473001.02,400348.9557746351,619684.7999675974,0.7632929192788539,237.63333333333335,869.2902333333333,1.7057090756066804,10.838643188866696,473.00102000000004,39.64527041666667,51581.60115648204
2017-09-11 15:11:36,233.86,844.5699,152759.92,197511.116814,125200.03237502438,0.7734244151120716,239.43,955.4957,173498.97,228774.33545100002,149116.74610849642,0.7583847622504004,240.62,777.731,141114.02,187137.63322,122911.86731403459,0.7540654307308974,467372.91000000003,397228.6457975554,613374.3017473326,0.7619701521054677,237.97000000000003,859.2655333333332,1.7271084590494656,11.199118658159474,467.37291000000005,39.18224708333334,51620.78340356537
2017-09-11 15:16:36,231.72,828.7751,148981.71,192043.76617199997,121182.74716725027,0.7757695704976315,237.14,943.7543,170703.59,223801.89470199996,144732.76212840332,0.7627441681282359,238.3,773.7403,140199.45,184382.31349000003,119753.71287614487,0.7603736353357109,459884.75,385669.22217179846,600195.5783019087,0.7662248217508029,235.72000000000003,848.7565666666666,1.696928559307665,11.192577125667409,459.88475,38.63573583333333,51659.419139398706
2017-09-11 15:21:36,231.77,835.841,150750.23,193722.86857000002,121667.24276458556,0.7781746735054554,237.29,936.3264,168437.7,222180.891456,144889.92286178103,0.7581106498231729,238.33,772.5891,140192.09,184131.160203,119375.29920018946,0.7613708067957738,459380.02,385932.4648265561,599978.2247567835,0.7656611540964199,235.79666666666665,848.2521666666667,1.7076860006502677,10.383024859156471,459.38002,38.30269875,51697.721838148704
2017-09-11 15:26:36,231.85,823.9031,147597.95,191021.933735,121260.97609559404,0.7726754049341736,237.13,942.2453,169534.9,223434.627989,145536.76740457315,0.758767347415578,238.33,776.4125,140686.72,185042.39112500002,120199.55627579949,0.7602945419407339,457819.56999999995,386997.2997759667,599471.1575287624,0.7637057500602671,235.77,847.5203,1.6626373160283394,11.176723436594973,457.81956999999994,38.21664958333333,51735.93848773203
2017-09-11 15:31:36,231.7,826.9932,148596.07,191614.32444,120976.26755340355,0.77549562348367,237.11,939.2357,168481.91,222702.176827,145636.8963080313,0.7565346347327377,238.28,775.6869,140344.74,184830.674532,120273.57233526623,0.7593151967624394,457422.72,386886.73619670107,599096.7295997652,0.7635206426608063,235.6966666666667,847.3052666666667,1.6956823035257313,10.849741757771818,457.42271999999997,38.13509541666666,51774.0735831487
2017-09-11 15:36:36,232.41,825.7789,148241.31,191919.274149,121891.43447905978,0.7724149158927632,237.75,932.7165,167170.26,221753.347875,145700.554100879,0.7538567584297853,238.89,774.539,140881.81,185029.62170999998,119951.14222578122,0.7614013837244201,456293.38,387543.13080572,598659.6085143241,0.7621916920908859,236.35,844.3448,1.66701925111064,10.466304760803885,456.29338,38.071504166666664,51812.14508731537
2017-09-11 15:41:36,233.01,834.3932,151009.75,194421.95953199998,122457.96729163903,0.7767113877645352,238.55,933.8175,167518,222762.164625,146835.62804856186,0.7520038256137501,239.58,777.7714,140775.15,186338.472012,122083.50950986138,0.7554808649012331,459302.9,391377.1048500623,603436.1541615042,0.7611458094323459,237.04666666666665,848.6607,1.7028995697049787,10.034257507152148,459.3029,38.149845,51850.29493231537
