DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-11 15:46:36,234.27,839.3029,151552.68,196623.49038300003,125270.0369410471,0.7707760639626158,240.06,925.1949,165987.09,222102.287694,147572.73512488764,0.7473452512505754,240.85,781.9858,141453.46,188341.27993000002,124351.74457842975,0.7510486285989635,458993.23,397194.51664436446,606991.1607578674,0.75617778260052,238.39333333333335,848.8278666666666,1.729634497608994,8.996763222822247,458.99323,38.26233875,51888.55727106537
2017-09-11 15:51:36,234.93,812.595,145358.06,190902.94335000002,123753.65922965556,0.7614238808958625,240.44,904.6937,163179.94,217524.553228,143837.5418263167,0.7501679124423334,241.16,772.258,139193.24,186237.73928,123732.52389904468,0.7473954556048882,447731.24,391323.7249550169,594640.6654313236,0.7529441997970949,238.84333333333333,829.8489,1.6384519838666882,9.019087691747266,447.73124,37.78018625,51926.33745731537
2017-09-11 15:56:36,234.28,806.5871,144722.65,188967.22578799998,121507.06563402172,0.7658611137275337,239.97,897.8059,162500.12,215446.48182299998,141459.87957683927,0.7542481948417331,240.43,770.7762,137845.43,185317.721766,123859.98316105042,0.7438329625811875,445068.2,386826.9283719114,589678.5354452779,0.754764118493681,238.2266666666667,825.0564,1.6566855095987099,8.81751841449868,445.0682,37.19997666666666,51963.537433982034
2017-09-11 16:01:36,233.96,806.6853,144466.25,188732.092788,121446.71860151572,0.7654567268656148,239.51,911.0754,165022.47,218211.66905399997,142772.25538048876,0.7562495200894255,240.19,772.5885,138896.49,185568.031815,123057.9517844042,0.7484936313732707,448385.20999999996,387276.9257664087,592480.1378762198,0.7567936565895075,237.88666666666668,830.1163999999999,1.6506459658661026,9.752728653475593,448.38521,37.22722541666666,52000.7646593987
2017-09-11 16:06:36,233.74,802.5291,143307.78,187583.151834,121038.50231826687,0.7639693575829183,239.12,910.9743,164388.68,217832.174616,142923.8195186272,0.7546574801899144,240.09,760.4002,137750.14,182564.48401800002,119811.05856613979,0.7545286847052819,445446.6,383773.3804030338,587966.5644894543,0.7576053246952777,237.65,824.6345333333334,1.6452766673679766,10.47006439539519,445.4466,37.24299208333333,52038.00765148203
2017-09-11 16:11:36,233.82,803.5437,144242.38,187884.58793399998,120394.1617980896,0.7677179995767902,239.18,921.1418,166787.51,220318.695724,143952.26359291608,0.7570284012979991,240.2,762.2391,137998.53,183089.83182,120325.77543367415,0.7537203384165521,449028.42000000004,384672.20082467987,591269.1637951359,0.7594314865295094,237.73333333333335,828.9748666666668,1.6461020751542437,11.11818187008965,449.02842000000004,37.269792499999994,52075.277443982035
2017-09-11 16:16:36,234.51,782.2226,140053.01,183439.02192600002,118469.52838222751,0.7634853725751869,239.6,896.0984,160948.71,214705.17664,142104.98100119326,0.7496265927014213,240.57,748.7808,135504.93,180134.197056,118687.58525938989,0.7522443390239462,436506.64999999997,379262.09464281064,578254.0894166463,0.7548699749626607,238.2266666666667,809.0339333333333,1.5601388033805466,10.761534600650048,436.50665,36.897294583333334,52112.174738565365
2017-09-11 16:21:36,234.68,791.8227,143030.15,185824.95123600002,118630.89265802263,0.769703686446014,239.94,903.1588,163087.72,216703.922472,142698.93342261598,0.7525831472712374,240.84,753.5112,136716.29,181475.637408,119340.11488714007,0.7533589188758685,442834.16000000003,380669.9409677787,583962.0683052263,0.758326925728571,238.48666666666668,816.1642333333334,1.596175886842034,10.658953567637749,442.83416000000005,36.63920041666667,52148.813938982035
2017-09-11 16:26:36,235.24,773.9043,139019.03,182053.247532,117546.13662220791,0.7636174135018615,240.32,888.9557,159751.92,213633.833824,141840.54078666662,0.7477837996934978,241.3,738.7174,133840.57,178252.50862,117731.29852081934,0.7508481705877268,432611.52,377117.9759296939,573908.2635805304,0.7537990780983,238.95333333333335,800.5258,1.5539993862120935,11.046477202858417,432.61152000000004,36.47690333333333,52185.29084231537
2017-09-11 16:31:36,235.46,758.0724,136259.13,178495.727304,115300.36494923609,0.7633747432392826,240.44,873.4462,157767.29,210011.404328,138615.5552377676,0.7512320128748623,241.25,734.878,132883.18,177289.3175,117360.82213713147,0.7495272804578312,426909.60000000003,371276.74232413515,565772.2385933957,0.7545608831238674,239.04999999999998,788.7988666666666,1.501777870738329,10.731168224295116,426.9096,35.81338,52221.10422231537
2017-09-11 16:36:36,236.04,740.748,133193.32,174846.15792,113272.76127455875,0.7617743597256621,241.07,854.1299,153753.8,205905.094993,136955.01863617983,0.7467216875096123,241.74,717.1057,128011.59,173353.131918,116894.57289135117,0.7384440568431865,414958.70999999996,367122.35280208976,554048.3308627562,0.7489576033084192,239.61666666666667,770.6612,1.4926618905195863,10.8307904952267,414.95870999999994,35.07784625,52256.18206856537
2017-09-11 16:41:36,236.27,737.5776,131998.52,174267.459552,113778.46095161226,0.7574478926779369,241.25,858.3108,154899.86,207067.4805,137415.33703556634,0.74806463876398,242.05,718.5786,128298.95,173931.95013,117438.08030158834,0.7376387713936798,415197.33,368631.87828876695,555228.1373722275,0.7477959095607754,239.85666666666665,771.4889999999999,1.4953374932251116,11.253796230406405,415.19733,34.589835,52290.77190356537
2017-09-11 16:46:36,234.12,748.7645,134989.93,175300.74474,111839.48276433388,0.7700476697929173,239.38,858.1591,155990.63,205426.125358,133666.8108836439,0.759351468700255,240.09,717.4005,128016.04,172240.68604499998,115233.44754007255,0.7432392597795056,418996.6,360739.7411880503,552893.5807946965,0.757825040033489,237.86333333333334,774.7746999999999,1.5737328157625554,10.762406154976413,418.9966,34.75808041666666,52325.529983982036
2017-09-11 16:51:36,234.67,723.035,129393.58,169674.62344999998,109757.82112306569,0.7625983035591054,239.82,828.0824,149662.67,198590.721168,130534.89856163913,0.7536236794940245,240.45,686.3153,122091.37,165024.513885,111026.06700457176,0.7398377800105586,401147.62,351318.7866892766,533239.4423825847,0.7522842237768818,238.31333333333336,745.8109000000001,1.5287996195485103,11.03114743965259,401.14762,34.17267583333333,52359.70265981537
2017-09-11 16:56:36,234.87,734.3885,132027.71,172485.826995,110995.69498996336,0.765440919408568,240.24,833.1502,150628.65,200156.00404800003,131808.32961402897,0.7525562409003592,240.77,690.764,122866.51,166315.24828,112091.8486369903,0.7387567362022519,405522.87,354895.87324098265,538887.6310851052,0.7525184224092104,238.62666666666667,752.7675666666668,1.5742861932167378,10.678280639703429,405.52287,33.61127041666666,52393.313930232034
2017-09-11 17:01:36,235.46,714.4824,128091.67,168232.025904,109062.08606282584,0.7613988437201267,240.73,809.8238,144760.04,194948.883374,130574.10902613065,0.7425538299816002,241.45,669.6536,118375.84,161687.86172,110136.84729408337,0.7321257065356904,391227.55000000005,349773.0423830399,524785.8392305288,0.7454994413981147,239.21333333333334,731.3199333333333,1.5690318265425547,10.734544908252195,391.22755000000006,33.19793416666667,52426.5118643987
2017-09-11 17:06:36,235.77,708.6632,126064.97,167081.522664,109653.35633084763,0.754511737683382,240.88,819.8641,147150.82,197488.864408,131713.65813190752,0.7451094543538179,241.69,671.6349,118857.98,162327.438981,110557.57792412913,0.732211268446809,392073.77,351924.59238688427,526851.7437085005,0.744182352401834,239.44666666666663,733.3874,1.535484589470148,11.791407924379401,392.07377,32.637555,52459.1494193987
2017-09-11 17:11:36,236.09,711.2908,127105.65,167928.644972,109745.99555432318,0.7569027310450416,241.38,811.9072,145629.52,195978.15993599998,131146.79590622865,0.743090556863876,242.08,662.9754,117271.76,160493.08483200002,109568.99463531624,0.7306966535209727,390006.93,350461.7860958681,524336.5989147915,0.7438102371781584,239.85000000000002,728.7244666666666,1.5676464456952341,11.414840195201366,390.00693,32.58669583333333,52491.73611523204
2017-09-11 17:16:36,236.71,711.407,126318.07,168397.15097000002,111361.32922288631,0.7501199947409063,241.91,814.2458,145674.19,196974.201478,132581.54628657654,0.7395597439001184,242.73,665.5842,117494.71,161557.252866,110886.15366953876,0.7272636041753776,389486.97000000003,354829.0291790016,526881.1438530455,0.739231180587919,240.45000000000002,730.4123333333333,1.5554169265959694,11.477553546238957,389.48697000000004,32.4789125,52524.21502773204
2017-09-11 17:21:36,237.31,706.8,125455.64,167730.70799999998,111330.46662244643,0.7479586862532054,242.38,806.1266,143192.29,195388.965308,132939.1434028621,0.7328576093039842,243.13,662.3302,116685.65,161032.341526,110976.90796478251,0.7246100310921711,385333.57999999996,355246.51799009106,524101.1891034979,0.7352274484611129,240.93999999999997,725.0856,1.5065991533161647,11.176749338285031,385.33358,32.28418958333333,52556.49921731537
2017-09-11 17:26:36,235.49,697.2406,124032.15,164193.188894,107589.16788207939,0.7554037462544978,240.7,794.9215,141759.29,191337.60505,128508.29858404354,0.7408856714964929,241.31,653.8105,115539.27,157771.011755,107435.41891789436,0.7323225522532556,381330.71,343532.8853840173,513252.32949239743,0.7429692727885583,239.16666666666666,715.3242,1.537282229965149,11.127444031671237,381.33071,31.944345416666668,52588.44356273204
2017-09-11 17:31:36,235.9,696.1969,123090.41,164232.84871000002,108725.24804034091,0.7494871517290141,241.25,784.016,139347.94,189143.86,127896.64340183442,0.7367299155256746,241.7,660.6761,116199.45,159685.41337,109531.36109281796,0.7276772971790442,378637.8,346153.2525349933,513019.15931999544,0.7380578154271717,239.61666666666665,713.6296666666667,1.5510885442025346,9.863145637162868,378.63779999999997,31.665354583333333,52620.108917315374
2017-09-11 17:36:36,234.37,679.7206,120578.75,159306.117022,104111.49777553225,0.7568996863023673,239.95,765.7599,136597.87,183744.088005,122893.90460170222,0.7434136873904913,240.26,638.7158,111899.21,153457.858108,105013.71822991013,0.7291852719672915,369075.83,332019.1206071446,496440.9982454416,0.7434434933948144,238.1933333333333,694.7321000000001,1.6051386828626446,10.223768269812199,369.07583,31.15473458333333,52651.263651898706
2017-09-11 17:41:36,236.82,648.9034,114111.07,153673.303188,102927.87676895928,0.7425562386747127,241.81,743.9754,130214.97,179900.69147400002,124130.25570231637,0.7238158393561216,242.51,614.3183,107832.74,148978.330933,102794.1791721441,0.7238149288200552,352158.78,329852.3116434197,482512.54266350024,0.7298437840725568,240.38,669.0657,1.4809884349779525,11.196165040294256,352.15878000000004,30.051442083333335,52681.31509398204
2017-09-11 17:46:36,237.28,612.9824,109278.4,145448.463872,95986.91023345052,0.7513204133676449,241.94,718.3509,125960.31,173797.816746,119748.40880103626,0.7247519696066551,242.69,590.4335,104895.77,143292.30611499998,97619.47770738155,0.732040490128028,340134.48,313354.7967418683,462474.53240801056,0.7354664012069791,240.63666666666668,640.5889333333333,1.39491072294331,12.139136756863532,340.13448,28.8455525,52710.16064648204
2017-09-11 17:51:36,234.81,587.648,105016.94,137985.62688,89506.84632196007,0.7610715867626459,239.38,697.2925,123552.75,166917.87865,112233.2222670882,0.740200816109521,240.14,575.0238,103074.26,138086.215332,91888.51827169633,0.7464485846916658,331643.95,293628.58686074463,442950.8512165208,0.7487150077467345,238.10999999999999,619.9881,1.3859140733274466,12.468690931325938,331.64395,27.990767916666663,52738.15141439871
2017-09-11 17:56:36,235.1,570.4847,102705.45,134120.95296999998,86255.55382628094,0.7657673743413755,239.65,677.819,120037.01,162439.32335,109442.45063349849,0.7389652180547575,240.19,560.5205,100395.1,134631.41889499998,89701.96681049395,0.7457033493667542,323137.56,285399.9712702734,431127.62180568586,0.7495171815867594,238.31333333333336,602.9414,1.3483648977536715,12.418719298426002,323.13756,27.282562916666667,52765.43397731538
2017-09-11 18:01:36,235.58,528.3545,94944.75,124469.75311000002,80487.35233999103,0.7627937521181767,239.89,649.5569,114888.95,155822.204741,105266.7500127349,0.7373079478047609,240.32,543.0127,96841.02,130496.812064,87471.33704377987,0.7420949099699534,306674.72000000003,273225.4393965058,410732.9115380116,0.7466524142213,238.59666666666666,573.6413666666666,1.2643373056343277,13.23397121348933,306.67472000000004,26.24217833333333,52791.67615564871
2017-09-11 18:06:36,235.83,522.3214,94452.7,123179.05576200002,79068.11772849984,0.7667918820752812,240.02,650.7848,114305.47,156201.367696,106457.15945008158,0.7317827730065845,240.38,542.013,95808.53,130289.08494,88294.79731978342,0.7353534645217688,304566.69999999995,273820.0744983648,409558.67460863286,0.7436460729126018,238.74333333333334,571.7064,1.220278402189238,13.831994884087354,304.56669999999997,25.468392499999997,52817.14454814871
2017-09-11 18:11:36,235.67,511.6285,91654.35,120575.48859499999,78344.93331416187,0.7601408135931926,239.89,636.6256,111917.56,152720.115184,103912.91231343978,0.7328278915004725,240.29,525.657,93228.13,126310.12053,85221.84183063767,0.738089153971295,296800.04000000004,267479.6874582393,399544.29910431587,0.7428463894125277,238.61666666666665,557.9703666666666,1.2348955786826816,14.096668574573659,296.80004,25.056947499999996,52842.20149564871
2017-09-11 18:16:36,236.09,486.8767,87312.84,114946.72010300001,74761.06228225912,0.7595940094833659,240.21,618.4184,108547.69,148550.283864,101412.94706169858,0.7307134471676744,240.55,504.0589,89560.61,121251.368395,81736.10875303463,0.7386358701391215,285421.14,257910.11809699232,384685.39896349603,0.7419598996193887,238.95000000000002,536.4513333333333,1.1969031178070781,15.279497239264956,285.42114000000004,24.259215833333332,52866.46071148205
2017-09-11 18:21:36,237.08,477.8205,86236.66,113281.68414,73457.3238938033,0.7612586328909429,241.49,585.1735,103690.06,141313.548515,96009.84559459337,0.7337588015419032,241.49,488.8399,87484.53,118049.947451,79260.62770293307,0.7410806348415611,277411.25,248727.79719132974,372588.94068693684,0.7445504138918909,240.02,517.2779666666667,1.2248979251729013,13.125541335319458,277.41125,23.451349583333332,52889.91206106538
2017-09-11 18:26:36,237.19,428.4289,76226.8,101619.050791,67200.49438377545,0.7501231256014754,241.11,554.1296,96865.54,133606.187856,92020.0010536903,0.7250078873921703,241.2,456.5331,81057.92,110115.78371999999,74532.5394008779,0.7361153620457563,254150.26,233753.03483834365,345301.08015209495,0.7360250940658927,239.83333333333334,479.6972,1.1021542738012557,15.516538349608872,254.15026,22.148396249999998,52912.060457315376
2017-09-11 18:31:36,239.84,383.3226,67869.69,91936.092384,62015.725926117186,0.7382268295298097,243.39,517.0277,88457.02,125839.37190299999,89503.64871702797,0.7029359624282359,243.32,428.8834,75513.21,104355.90888799999,72027.15345851489,0.7236122113702692,231839.92000000004,223546.52810166005,322060.2408430956,0.7198650767728577,242.1833333333333,443.0779,0.9675865391232422,16.690022228596817,231.83992000000003,20.249590833333336,52932.31004814871
2017-09-11 18:36:36,239.66,313.8295,54730.83,75212.37797,51589.12722089066,0.7276838131860491,243.36,435.3596,74884.21,105949.11225600001,74950.44683329374,0.7067941241363185,243.06,349.0554,61727.81,84841.405524,58204.30880864164,0.7275670366226829,191342.85,184743.88286282605,265974.413245628,0.7194032225321404,242.02666666666664,366.0815,0.9778536800352493,18.924228621222323,191.34285,17.632615416666667,52949.94266356538
2017-09-11 18:41:36,238.92,278.8922,49861.3,66632.924424,44201.78027641529,0.748298238911466,242.62,396.7433,67884.47,96257.859446,68244.22494207838,0.7052356076760955,242.09,318.6433,57488.7,77140.356497,51436.212659897996,0.7452480466853396,175234.47,163882.21787839168,239926.03196177262,0.7303687247573039,241.21,331.42626666666666,0.9493802081174165,19.707862623642377,175.23447,15.274054999999999,52965.21671856538
2017-09-11 18:46:36,238.07,246.6407,45775.51,58717.751449,36774.679053207816,0.7795855404946639,242.03,358.9152,62008.44,86868.24585600001,60836.218709456814,0.7138217122835694,240.83,301.4587,54832.62,72600.29872100001,47583.475685515405,0.7552671403008895,162616.57,145194.37344818003,218003.56630012838,0.7459353659202237,240.31000000000003,302.33820000000003,0.9321293329449617,18.713149711151285,162.61657,14.077126666666667,52979.293845232045
2017-09-11 18:51:36,241.39,242.8408,45071.66,58619.340712,37480.29576129223,0.7688871872756045,245.45,370.6053,63890.57,90965.070885,64750.59216862942,0.7023637686246827,244.06,303.1777,55307.92,73993.54946200001,49153.63005169651,0.7474694808147274,164270.15000000002,151384.51798161818,223387.45368876334,0.7353597853748355,243.63333333333333,305.5412666666667,0.9207825967984702,21.294679453010055,164.27015000000003,13.620280000000001,52992.91412523205
2017-09-11 18:56:36,240.89,234.9239,43703.05,56590.818271,35952.24795863044,0.7722639702913725,245.19,370.5438,63896.33,90853.634322,64588.24879222841,0.7032886518720985,243.66,284.1925,51357.29,69246.34455,46448.73515385767,0.7416606657542331,158956.67,146989.23190471652,216501.8642724063,0.7342046246770331,243.24666666666667,296.55339999999995,0.9688382163510361,24.95011016565652,158.95667,13.46778416666667,53006.38190939871
2017-09-11 19:01:36,241.2,229.5386,42884.32,55364.71032,35016.9422844873,0.7745786034485659,245.9,353.8577,61793.98,87013.60843000001,61260.68957960698,0.7101645491430403,244.08,272.0803,49109.37,66409.359624,44704.28194113917,0.7394947079455367,153787.67,140981.91380523343,208630.16911323054,0.737130543744775,243.7266666666667,285.15886666666665,1.0366804343663798,24.09142459302804,153.78767000000002,13.031014166666667,53019.412923565375
2017-09-11 19:06:36,239.64,214.2474,39394.29,51342.246935999996,32925.92042499497,0.7672880006421697,244.5,325.5147,55734.07,79588.34415,56815.648951445946,0.700279300885543,242.66,247.2104,44637.63,59988.075663999996,40075.568740229864,0.7441083833063827,139765.99,129817.13811667079,190753.82383974083,0.7327034771131112,242.26666666666665,262.3241666666667,1.0842047330764992,24.088719745607353,139.76599,12.231402500000002,53031.644326065376
2017-09-11 19:11:36,238.96,193.9333,35919.54,46342.301368,29281.317290568313,0.7750918478296147,243.9,306.6802,52139.28,74799.30078,53632.3678225986,0.6970557138408586,241.92,227.6646,40822.98,55076.620032,36971.85927254543,0.7412034358005537,128881.80000000002,119885.54438571233,176020.06170859787,0.7321994933359613,241.59333333333333,242.75936666666666,1.0899859267639804,26.330944181899753,128.88180000000003,11.193657916666668,53042.83798398204
2017-09-11 19:16:36,238.78,169.4417,32051.29,40459.289125999996,24691.47395189606,0.7921861874583249,243.62,294.1922,51184.88,71671.103764,50168.26859814534,0.7141634119176197,241.91,202.9285,37074.59,49090.433435000006,32176.784040175095,0.7552304472742122,120310.76,107036.5265902165,161032.5960676152,0.7471205391825347,241.43666666666664,222.18746666666667,1.1003575816984321,32.40719848584319,120.31075999999999,10.383023333333332,53053.22100731538
2017-09-11 19:21:36,238.71,169.8141,32042.2,40536.323811,24829.236139483746,0.7904564841497782,243.79,286.3218,49620.89,69802.391622,49093.18844563832,0.7108766454409094,241.92,197.6447,36382.18,47814.205824,31024.752328220693,0.7609073364915794,118045.26999999999,104947.17691334276,157951.24472904086,0.7473525783383473,241.47333333333333,217.92686666666668,1.1443637668755644,31.384351264017308,118.04526999999999,9.931501249999998,53063.15250856538
2017-09-11 19:26:36,241.02,162.4459,30689.72,39152.710818,24312.051553078243,0.7838466190159881,246.31,268.0748,46884.78,66029.503988,46494.22331056738,0.7100580372150107,244.22,185.3752,34406.61,45272.331344,29423.955778053107,0.7599920078902663,111981.11,100230.23064169873,150285.9545377419,0.7451202631971688,243.85000000000002,205.29863333333333,1.1605495181464065,30.57797592093079,111.98111,9.5844325,53072.73694106538
2017-09-11 19:31:36,240.6,170.838,31545.84,41103.6228,26350.859302479676,0.7674710366405951,246.38,244.9341,42437.04,60346.863558,42905.02974391543,0.7032186512761068,243.98,179.9216,33195.09,43897.271968,28723.796513073597,0.7561993835106285,107177.97,97979.68555946871,145214.10412096084,0.7380685963583992,243.65333333333334,198.56456666666668,1.2531465470066794,23.352370521964552,107.17797,9.131628333333333,53081.86856939871
2017-09-11 19:36:36,240.9,163.6075,29897.01,39413.04675,25681.842752761837,0.7585561753101464,246.66,250.5527,43946.84,61801.328982,43452.03698281351,0.7110986239923703,244.42,174.6043,32548.99,42676.783006,27602.011841913085,0.7626861189472479,106392.84,96735.89157748844,143795.92874124495,0.739887707053582,243.99333333333334,196.25483333333332,1.2677942020273778,27.667021364229672,106.39283999999999,8.89878375,53090.767353148716
2017-09-11 19:41:36,240.95,156.0141,28531,37591.597395000004,24476.72841103915,0.7589728018260501,246.75,240.1531,41799.94,59257.777425,42002.966577936364,0.7053916264899468,244.53,162.136,30588.82,39647.11608,25223.360292962447,0.7715269866861902,100919.76000000001,91703.05528193795,136360.7286079822,0.7400940214255531,244.07666666666668,186.10106666666664,1.2810182592901247,29.044451115451263,100.91976000000001,8.638024999999999,53099.40537814872
2017-09-11 19:46:36,241.1,148.1814,27018.51,35726.53554,23374.88949857909,0.7562588868923393,246.93,221.0168,38572.05,54575.678424,38609.6054659635,0.7067626296888634,244.81,133.5413,26682.47,32692.245653,18889.910548628795,0.8161712194142737,92273.03,80874.40551317138,122698.74299474215,0.7520291385866443,244.27999999999997,167.57983333333334,1.3017848370722036,31.887468559761057,92.27303,8.049699583333332,53107.45507773205
2017-09-11 19:51:36,241.19,142.3879,25925.22,34342.537601,22523.162673738763,0.7549011171278472,247.06,214.5118,37661.4,52997.285308,37287.14523877569,0.7106288516690301,244.95,123.3553,25043.27,30215.880735,16906.628176512433,0.8288115186724178,88629.89,76716.93608902689,117220.92681897689,0.7560927251229659,244.4,160.085,1.3134206219312634,33.99868819689539,88.62989,7.537621666666666,53114.99269939872
2017-09-11 19:56:36,241.17,143.1868,26051.33,34532.360556,22667.42444127,0.7544033938181959,247,222.3717,39449.73,54925.8099,38217.3180128857,0.7182366554416525,244.99,124.9651,25349.75,30615.199849000004,17166.264495565418,0.8280119066682495,90850.81,78051.00694972111,119774.07634175899,0.758518143281436,244.38666666666666,163.50786666666667,1.3162201975012284,36.000612406824054,90.85081,7.4783625,53122.471061898716
2017-09-11 20:01:36,241.47,132.1125,23758.33,31901.205375,21289.16766783119,0.7447470940586677,247.26,207.0075,35837.13,51184.67445,36545.46499793898,0.7001535202691906,245.23,113.7935,23291.97,27905.580004999996,15368.979436987855,0.8346707001189959,82887.43,73203.61210275802,110585.23806049323,0.7495343090427516,244.65333333333334,150.97116666666668,1.3011608262030643,37.11724203407493,82.88743,7.239093333333333,53129.710155232046
2017-09-11 20:06:36,242.01,139.4268,25187.47,33742.67986799999,22453.503060178202,0.7464573086231554,247.98,208.0949,35629.37,51603.373302,37329.02529599007,0.6904465293670852,245.76,120.2027,24634.01,29541.015551999997,16304.513214549086,0.8338917785895894,85450.85,76087.04157071735,114416.28232339387,0.7468416930247391,245.25,155.90813333333332,1.3211009174311963,33.47276729629671,85.45085,7.014094999999999,53136.724250232044
2017-09-11 20:11:36,241.98,139.2773,25206.38,33702.321054,22371.518762088806,0.7479122865043253,247.94,209.9447,36048.14,52053.688918,37551.53968231285,0.6925184506478784,245.82,119.8691,24613.99,29466.222162,16199.066170006216,0.8353290036529524,85868.51000000001,76122.12461440788,114751.81421411839,0.7482976246438747,245.24666666666667,156.3637,1.3319922798814852,34.26690465881788,85.86851000000001,7.138306666666667,53143.86255689871
2017-09-11 20:16:36,242.48,140.1853,25433.16,33992.131544,22552.591410279223,0.7482072716469362,248.3,216.9539,37730.32,53869.65337,38449.47993018309,0.7004002743595156,246.36,117.6488,24155.78,28983.958368,16017.744387695704,0.8334189448280952,87319.26,77019.81572815802,116433.26492779895,0.7499511420052272,245.71333333333334,158.26266666666666,1.315896573242538,37.084698855067955,87.31926,7.216157083333334,53151.078713982046
2017-09-11 20:21:36,242.5,134.311,24144.85,32570.417500000003,21859.97059928962,0.7413122659542205,248.24,208.8809,36182.33,51852.594616,37142.03231087836,0.6977920828832609,246.32,107.7851,22013.82,26549.625831999998,14841.642794071066,0.8291574479918644,82341,73843.64570423905,110602.55101892172,0.7444764993342082,245.68666666666664,150.32566666666668,1.297045016687911,38.95225255389963,82.341,7.0691775,53158.14789148205
2017-09-11 20:26:36,242.75,133.9011,24439.74,32504.492025000003,21429.91158487801,0.7518880769218851,248.63,203.7471,35216.73,50657.641472999996,36413.988626819075,0.695190873005214,246.65,108.9348,21900.23,26868.76842,15566.330407475274,0.8150812742015512,81556.7,73410.23061917236,109729.47313484226,0.7432524523268069,246.01,148.861,1.3251493841713715,36.87070488576592,81.55669999999999,6.829070833333334,53164.97696231538
2017-09-11 20:31:30,241.02,131.7198,24516.37,31747.106196,20169.93688247937,0.7722395184191294,247.47,193.4303,34540.78,47868.196340999995,33140.59048858553,0.7215809794449093,244.57,96.127,19111.39,23509.78039,13691.769288661295,0.8129123149159284,78168.54,67002.2966597262,102954.49676147981,0.7592532862464204,244.35333333333332,140.42569999999998,1.3641448176138302,37.745654819595,78.16854,6.522113966666666,53171.499076282045
2017-09-11 20:36:30,243.51,122.4266,22159.73,29812.101366,19942.611518649184,0.743313251486279,248.73,170.302,29049.22,42359.216459999996,30829.30483317349,0.6857827511382633,246.7,100.758,20147.42,24856.9986,14558.56609505215,0.8105330946914886,71356.37,65330.48244687482,96746.07731747224,0.7375634442091547,246.31333333333336,131.16219999999998,1.1381167618480674,29.840762048822,71.35637,6.230204583333332,53177.72928086538
2017-09-11 20:41:30,241.49,129.1048,23109.4,31177.518152000004,20928.2887441446,0.7412199998516418,247.35,181.1806,31282.01,44815.02141,32090.839726293525,0.6980251044356245,245.33,107.8417,21187.49,26456.804261,15844.644496004565,0.8008333051483659,75578.90000000001,68863.77296644269,102246.70827162976,0.7391817426456043,244.72333333333336,139.3757,1.3212198809540086,29.994396440699493,75.5789,6.122302916666667,53183.851583782045
2017-09-11 20:46:30,241.04,123.8604,22238.43,29855.310815999997,19919.633908660733,0.7448735046523792,247.29,159.5557,28352.88,39456.529053,27439.604235772662,0.7185852552289884,244.91,106.0439,21001.13,25971.211549,15279.279042088696,0.8086311245194348,71592.44,62638.51718652209,95126.554129117,0.7526020537107472,244.41333333333333,129.82000000000002,1.3801756587202014,22.905330457556598,71.59244,6.132139166666667,53189.98372294871
2017-09-11 20:51:30,240.87,128.6291,23235.8,30982.891316999998,20494.807945453744,0.7499558308572303,247.21,158.8107,28406.28,39259.593147,27099.79539829719,0.7235500351121353,244.79,111.8873,21834.21,27388.892166999998,16535.37685725529,0.7971921561072609,73476.29000000001,64129.98020100623,97526.50692373613,0.753398151104264,244.29,133.10903333333331,1.3999754390273804,19.3087321145998,73.47629,6.044530416666667,53196.02825336537
2017-09-11 20:56:30,240.95,126.3579,22897.25,30445.936005,20066.66294275297,0.7520626068530029,247.19,153.6519,27444.07,37981.213161,26256.343519546273,0.7225695999668651,244.8,107.7574,21096.04,26379.011520000004,15836.961359133666,0.7997282227199997,71437.36,62159.96782143291,94695.07908720059,0.7543935829465482,244.31333333333336,129.25573333333335,1.3766474745545496,18.874340067958293,71.43736,6.038068750000001,53202.06632211537
2017-09-11 21:01:30,241.01,122.9461,22263.57,29631.239561,19553.613701218284,0.7513546625063513,247.3,148.2368,26349.17,36658.96064,25487.26418264952,0.7187647860165847,244.92,104.0271,20471.1,25478.317332,15168.345950039891,0.803471427616176,69083.84,60209.223833907694,91639.11601399917,0.7538684680180292,244.41,125.07000000000001,1.3911051102655396,18.52306708243382,69.08384,5.85505,53207.92137211537
2017-09-11 21:06:30,241.31,126.8764,22863.85,30616.544084,20362.14956297629,0.7467808887009064,247.56,155.6032,27758.9,38521.128192,26708.065972183325,0.7206149275182684,245.21,107.1625,20955.27,26277.316625,15854.779350013085,0.7974661301627484,71578.02,62924.9948851727,95304.60601890871,0.7510447080154627,244.69333333333336,129.88070000000002,1.3826830863121269,19.80471309440122,71.57802000000001,5.860910833333333,53213.782282948705
2017-09-11 21:11:30,241.29,125.646,22818.48,30317.12334,19961.085594285014,0.7526598003410703,247.62,149.8181,26852.81,37097.957921999994,25596.583308839916,0.7238352595164175,245.16,107.7079,21255.28,26405.668764,15667.559318403273,0.8049513985034248,70926.57,61225.2282215282,93696.88843682651,0.756978926229989,244.68999999999997,127.72399999999999,1.3895132616780324,17.29831511697097,70.92657000000001,5.937691250000001,53219.719974198706
2017-09-11 21:16:30,241.41,127.7884,23087.22,30849.397643999997,20461.319792946702,0.7483847907315724,247.76,151.7167,27006.9,37589.329592,26145.45948278605,0.7184725105006337,245.37,105.6818,20406.74,25931.143266,15999.66104810402,0.7869587465029588,70500.86,62606.440323836774,94286.46578784112,0.7477304341710893,244.84666666666666,128.39563333333334,1.403599531679691,18.163442214675523,70.50086,5.8928095833333325,53225.61278378204
2017-09-11 21:21:30,241.57,107.2903,20223.8,25918.117771,16209.464591757065,0.7802958601657632,247.62,151.3444,27317.78,37475.900328,25655.05800550431,0.7289425940646342,245.45,98.2962,18858.61,24126.80229,15048.435719657016,0.7816456475799305,66400.19,56912.95831691839,87453.24497363943,0.7592650223558275,244.88,118.97696666666667,1.3516824567134933,27.204789498471555,66.40019000000001,5.704210416666666,53231.31699419871
2017-09-11 21:26:30,241.77,108.7567,20675.13,26294.107359,16245.586517258092,0.7863027908769558,247.65,153.8888,27387.61,38110.56132,26501.579247535046,0.7186357023197999,245.5,107.3275,20976.2,26348.90125,15945.646134360673,0.7960939168193969,69038.94,58692.811899153814,90615.79004209505,0.7618864214275278,244.97333333333336,123.32433333333331,1.3076253197627008,24.783808548191377,69.03894,5.643297083333334,53236.96029128204
2017-09-11 21:31:30,242.62,89.0664,17342.14,21609.289968,12892.307518109608,0.8025316901055524,248.37,138.6179,24742.01,34428.527823,23940.686481782115,0.7186485035665999,246.22,98.7778,19899.94,24321.069916,13982.375687105547,0.818218115762601,61984.09,50815.36968699727,80151.28950649702,0.7733386497166163,245.73666666666668,108.8207,1.2682953296889654,27.38192274080206,61.984089999999995,5.459292916666667,53242.41958419871
2017-09-11 21:36:30,242.78,85.5797,16761.93,20777.039566,12276.9326707541,0.8067525667819196,248.55,139.2018,25087.33,34598.60739,23826.235682508945,0.7250965253373455,246.41,97.594,19842.5,24048.13754,13586.320800450625,0.8251158729858129,61691.76,49689.489153713665,79214.38369547937,0.7787949248858531,245.91333333333333,107.4585,1.274161628758096,29.540054997975957,61.69176,5.153160416666667,53247.572744615376
2017-09-11 21:41:30,240.36,83.2324,16640.26,20005.739664,11105.465619961322,0.8317742947512144,246.21,137.4192,24828.07,33833.981232,22984.891256702263,0.7338205288273242,244.1,97.6204,19832.97,23829.13964,13209.133088954753,0.8322990380528904,61301.3,47299.48996561834,77427.97383825583,0.7917203171047218,243.5566666666667,106.09066666666666,1.3124940123448423,29.5299617936859,61.301300000000005,5.124710833333333,53252.69745544871
2017-09-11 21:46:30,240.53,78.9415,15790.36,18987.798995,10545.190455602167,0.8316056012683739,246.49,130.2727,23634.97,32110.917822999996,21737.047557903505,0.7360415585216019,244.3,88.9819,18584.31,21738.27817,11277.24078044796,0.8549117761151549,58009.64,43559.47879395363,72543.41131853737,0.7996541511575774,243.7733333333333,99.3987,1.3304709292785557,31.060768400391538,58.00964,4.971289166666667,53257.668744615374
2017-09-11 21:51:30,240.51,73.6624,15035.36,17716.543824,9370.905758682697,0.8486621402777278,246.53,121.1774,22627.82,29873.864422000002,19504.60298369689,0.7574453602774002,244.35,81.8062,17136.72,19989.344970000002,10291.100036986538,0.8572927239846418,54799.9,39166.60877936612,67357.6445794085,0.8135661563313119,243.79666666666665,92.21533333333333,1.3481179671584225,31.40699666722093,54.7999,4.7003975,53262.36914211537
2017-09-11 21:56:30,241.27,56.9035,12419.87,13729.107445000001,5851.087114327939,0.904637832412273,247.21,99.5086,19284.87,24599.521006000003,15271.876859369164,0.7839530694640875,244.85,78.0413,16531.3,19108.412305,9583.712283237404,0.8651320547272437,48236.03999999999,30706.67625693451,57180.551952825575,0.8435742285208286,244.44333333333336,78.15113333333333,1.2981877190350917,27.328415796060114,48.236039999999996,4.293164166666666,53266.662306282036
2017-09-11 22:01:30,241.28,59.621,13064.69,14385.35488,6020.989140285824,0.9081937921575974,247.28,99.8063,19223.47,24680.101864,15477.907777749426,0.7789056182154824,245.08,71.8162,14607.52,17600.714296,9818.630412589053,0.8299390441966187,46895.68000000001,31317.527330624303,56391.42063086193,0.8316101895531057,244.54666666666665,77.08116666666666,1.3358050269887078,29.48208273962295,46.895680000000006,3.9638216666666666,53270.6261279487
2017-09-11 22:06:30,242,53.95,12006.06,13055.900000000001,5129.4296063402635,0.9195888448900496,248.01,97.0545,18813.21,24070.486545,15015.040859382503,0.7815882726270833,245.68,70.3878,14750.9,17292.874704,9025.212724265457,0.8530045034437207,45570.17,29169.683189988224,54106.47661078276,0.8422313344816547,245.23000000000002,73.79743333333333,1.3171308567467348,31.514736510709735,45.57017,3.85274375,53274.4788716987
2017-09-11 22:11:30,242.27,57.2278,12402.71,13864.579106000001,6196.719974505207,0.8945608738048624,248.16,98.1973,18902.13,24368.641968,15379.86322525889,0.7756743287057842,245.8,80.0647,16740.76,19679.903260000003,10346.281793251079,0.8506525554943198,48045.6,31922.864993015173,57684.044489982436,0.8329096966899352,245.41,78.4966,1.27949146326555,27.095186288323315,48.0456,3.9006570833333325,53278.37952878203
2017-09-11 22:16:30,242.29,50.7483,11116.4,12295.805607,5254.758468772153,0.9040806560630265,248.02,93.5016,18243.58,23190.266832,14316.433372979434,0.7866912499180855,245.68,76.8906,16430.65,18890.482608000002,9321.16268180373,0.869784554527036,45790.630000000005,28892.354523555317,54143.78953962964,0.8457226653203563,245.33,73.7135,1.2391472710227125,31.15467316027593,45.79063000000001,3.9098429166666673,53282.2893716987
2017-09-11 22:21:30,242.23,55.004,12013.81,13323.618919999999,5760.832440653171,0.9016927061735567,248.01,98.4053,19038,24405.498452999997,15270.327787555356,0.7800701156201869,245.69,83.9134,17673.86,20616.683246,10615.191979719308,0.8572601028552467,48725.67,31646.352207927834,58100.62413620974,0.838642798152541,245.31000000000003,79.10756666666667,1.2555541967306838,30.469356702919704,48.72567,3.9381791666666666,53286.22755086537
2017-09-11 22:26:30,242.72,53.7026,11743.78,13034.695071999999,5655.696856411331,0.9009631552660538,248.45,92.9265,18250.89,23087.588925,14140.076965055132,0.7905065383521852,246.14,81.7364,17342.03,20118.597496,10198.625431162647,0.8619900071785799,47336.7,29994.39925262911,56039.51421466926,0.8447021831536299,245.76999999999998,76.12183333333333,1.2409976807584258,29.451777961206925,47.3367,4.00259875,53290.23014961537
2017-09-11 22:31:30,242.54,53.3606,11688.66,12942.079924,5556.317140301105,0.9031515852660098,248.23,94.0264,18595.56,23340.173271999996,14105.631380884126,0.7967190210326389,245.98,74.1639,15422.88,18242.836121999997,9743.50256733932,0.8454211777630747,45707.1,29405.451088524547,54349.05283562547,0.840991656988717,245.58333333333334,73.8503,1.2392263318629184,27.744910988851778,45.7071,3.8768249999999993,53294.106974615366
2017-09-11 22:36:30,242.49,56.8065,12431.57,13775.008185,5933.541761201063,0.9024727849916699,248.31,97.8845,19143.48,24305.700195,14976.456038022585,0.7876127758680271,246,75.934,15711.25,18679.764,10103.969840275453,0.8410839665854452,47286.3,31013.967639499104,56549.62737661405,0.836191186284547,245.6,76.875,1.266286644951134,27.32943089430895,47.286300000000004,3.8747249999999998,53297.98169961537
2017-09-11 22:41:30,243.18,52.0344,11454.67,12653.725392,5376.551077339967,0.9052409187923366,248.87,91.3804,17863.5,22741.840148,14074.326309532,0.7854905268767788,246.62,77.8876,16659.25,19208.639912000002,9562.491134969981,0.8672789992586956,45977.42,29013.36852184195,54366.33795687005,0.8456964682166904,246.22333333333336,73.76746666666666,1.2360052526838847,29.461587402576743,45.977419999999995,3.8859883333333336,53301.8676879487
2017-09-11 22:46:30,243,56.3375,12264.19,13690.012499999999,6083.262767138717,0.8958494376831286,248.73,94.9425,18590.37,23615.048024999996,14562.576574430646,0.7872255851573693,246.45,80.479,17119.67,19834.04955,10015.309313393933,0.8631454689493805,47974.229999999996,30661.148654963297,56935.33859506464,0.842609022512401,246.06000000000003,77.253,1.2435991221653377,27.074029487527994,47.97423,3.9146520833333334,53305.782340032034
2017-09-11 22:51:30,242.77,55.1557,12047.56,13390.149289,5844.005135872762,0.8997330604743191,248.47,95.0254,18566.16,23610.961138000002,14586.815578272948,0.786336477006826,246.16,80.7232,17159.19,19870.822912,10020.568933147668,0.8635369594903669,47772.91,30451.389647293377,56652.78511529143,0.8432579246153493,245.79999999999998,76.9681,1.2327095199348954,28.339532871410366,47.77291,3.9894641666666666,53309.7718041987
2017-09-11 22:56:30,243.5,52.412,11613.31,12762.322,5292.248451800428,0.9099684211070681,249.04,91.9481,17959.36,22898.754824,14206.138140960873,0.7842941739861304,246.65,74.8733,15890.76,18467.499445,9409.159493465679,0.8604716652260335,45463.43,28907.54608622698,53875.50174329922,0.8438609113399956,246.39666666666665,73.0778,1.1756111419256134,28.27917643935641,45.46343,3.8848475,53313.6566516987
2017-09-11 23:01:30,241.96,56.5746,12359.03,13688.790216,5885.350884761017,0.9028577255537364,247.67,94.7952,18511.35,23477.927183999996,14441.01748612978,0.7884575948687379,245.36,71.7981,14635.46,17616.381816,9805.11187470574,0.8307869432477563,45505.84,30131.48024559654,54577.35405730452,0.8337861148823793,244.99666666666667,74.3893,1.2394726458863365,27.431230029049857,45.50584,3.7903862499999996,53317.4470379487
2017-09-11 23:06:30,242.2,50.3349,11120.75,12191.11278,4995.2127334258075,0.912201388067218,247.67,84.9743,16779.94,21045.584881,12702.37208476337,0.7973140254775701,245.44,73.5537,15367.34,18053.020128,9473.98527898229,0.8512337487601565,43268.03,27171.57009717147,51092.23660818151,0.8468611451053876,245.10333333333332,69.62096666666667,1.1845344140566574,27.701520949867124,43.268029999999996,3.69891125,53321.145949198704
2017-09-11 23:11:30,241.98,54.2831,11833.24,13135.424538,5702.088117163089,0.9008646782421948,247.48,92.5812,18075.21,22911.995376,14079.99700162416,0.7888972437090108,245.09,78.5866,16588.89,19260.789794,9787.070657584656,0.8612777657314793,46497.34,29569.155776371907,55102.97270023594,0.8438263440513237,244.85,75.1503,1.172146211966512,27.76728768880497,46.497339999999994,3.7402237499999993,53324.8861729487
2017-09-11 23:16:30,241.52,51.8144,11378.3,12514.213888,5209.590995904774,0.9092301044103746,246.95,96.2195,18778.13,23761.405525,14559.746777557652,0.7902785876973076,244.5,78.0243,16453.74,19076.94135,9654.228673681799,0.8624936093332384,46610.17,29423.566447144225,55120.36111908567,0.8456071232788245,244.32333333333335,75.35273333333333,1.1473866597541544,31.23753086594514,46.61017,3.8794795833333326,53328.765652532034
2017-09-11 23:21:30,242.27,49.8532,11003.12,12077.934764000001,4980.748781964391,0.9110100538708291,247.66,89.2979,17479.01,22115.517914,13549.182337851793,0.790350471011809,245.31,74.1154,15764.2,18181.248774,9058.0243619719,0.8670581540330449,44246.33,27587.955481788085,52142.429998361426,0.8485667047237814,245.08,71.08883333333333,1.1465643871388942,29.871967702381752,44.24633,3.7856875,53332.551340032034
2017-09-11 23:26:30,242.09,53.7306,11784.57,13007.640954,5506.599050528197,0.9059728848355172,247.6,94.2074,18475.67,23325.75224,14238.691499325532,0.7920717758596924,245.25,72.1288,14827.71,17689.5882,9646.789457714895,0.8382167991903848,45087.95,29392.080007568624,53822.09214043815,0.8377219875130805,244.98000000000002,73.3556,1.179688137807174,28.4256416688024,45.08795,3.7222616666666664,53336.273601698704
2017-09-11 23:31:30,242.75,52.1953,11448.77,12670.409075000001,5428.160979092494,0.9035832965006301,248.16,93.9402,18435.46,23312.200032,14268.583844249604,0.7908073873205516,245.75,73.3699,15300.21,18030.652925,9539.81230725799,0.8485666084108267,45184.44,29236.557130600086,53818.30442297902,0.8395738305851832,245.5533333333333,73.16846666666667,1.1416392908533028,28.664215094480593,45.18444,3.7613495833333332,53340.03495128204
2017-09-11 23:36:30,242.95,51.8622,11385.22,12599.92149,5397.664967906387,0.9035945191433092,248.34,90.1458,17767.65,22386.807972,13619.09632291007,0.793666074333717,245.93,77.8796,16626.26,19152.930028,9508.00752365416,0.8680791907918936,45779.130000000005,28524.76881447062,53938.77250620277,0.8487239859738293,245.74,73.29586666666665,1.1353463009685114,29.24266761745545,45.77913,3.79014875,53343.82510003204
2017-09-11 23:41:30,242.9,56.718,12336.87,13776.802200000002,6132.0402364160045,0.895481391175087,248.26,90.9463,17869.86,22578.328437999997,13800.326758254654,0.7914607163710355,245.85,82.0276,17339.43,20166.48546,10297.150240891477,0.8598141721021527,47546.16,30229.517235562133,56342.3556752888,0.843879518883043,245.67,76.56396666666667,1.1275287987951244,25.92076603484929,47.54616,3.8885537500000003,53347.71365378204
2017-09-11 23:46:30,243.87,53.2907,11709.81,12996.003009,5637.05986963391,0.9010316473373171,249.15,93.5248,18391.37,23301.70392,14308.28134677409,0.7892714654319579,246.8,77.9193,16623.01,19230.48324,9668.86881614499,0.8644093750813096,46724.19,29614.21003255299,55318.63489827151,0.8446374370214249,246.60666666666665,74.9116,1.1097293936362833,28.861885208699327,46.72419,3.9279312500000003,53351.64158503204
2017-09-11 23:51:30,243.86,55.0774,12112.76,13431.174764,5803.231920534489,0.9018392071307278,249.1,95.0247,18425.01,23670.652769999997,14859.973386847252,0.7783904474046324,246.79,70.6079,14659.25,17425.323641,9420.63126499989,0.8412612759460196,45197.02,30083.83657238163,54293.718235115986,0.832453946224069,246.58333333333334,73.57000000000001,1.1044271713416678,29.162294413483735,45.197019999999995,3.830050416666666,53355.47163544871
2017-09-11 23:56:30,244.82,56.2154,12230.66,13762.654228,6310.436384584371,0.888684682284383,250.13,89.12,17517.97,22291.585600000002,13785.336979603633,0.785855717683896,247.7,70.35,14661.69,17425.694999999996,9417.520511096582,0.841383370935851,44410.32,29513.293875284588,53322.706588012865,0.8328594484733751,247.54999999999998,71.89513333333333,1.1028075136336053,23.958320776464245,44.41032,3.7336391666666664,53359.20527461538
2017-09-12 00:01:30,242.96,42.263,9521.77,10268.21848,3843.4628683146525,0.9273049671222033,248.23,70.5067,14524.41,17501.878140999997,9765.103819945467,0.8298772213466071,245.8,58.8183,13405.19,14457.53814,5414.913677377939,0.9272111109229279,37451.37,19023.48036563806,42005.927201988015,0.8915734634284549,245.66333333333333,57.196,1.1004219867298004,26.108469123714944,37.451370000000004,3.4109037499999997,53362.61617836538
2017-09-12 00:06:30,245.08,42.3508,9575.33,10379.334064,4005.450162367617,0.9225379914508549,250.28,77.8655,15606.3,19488.17734,11671.86601813478,0.8008085993741271,247.83,57.8303,13124.68,14332.083249000001,5757.723956032141,0.915755216598798,38306.31,21435.04013653454,43895.72110662891,0.8726661513760887,247.73000000000002,59.34886666666666,1.0697129939853895,31.19964099286368,38.306309999999996,3.1565699999999994,53365.77274836538
2017-09-12 00:11:30,245.6,44.8258,10021.75,11009.21648,4557.123483185811,0.910305471620629,250.64,86.645,17482.03,21716.7028,12883.858412084008,0.8050038793181808,248.36,54.0294,12093.66,13418.741784000002,5814.294357019391,0.9012514134834922,39597.44,23255.276252289208,45921.2927531868,0.8622893134307954,248.20000000000002,61.833400000000005,1.0475423045930792,40.126533556298035,39.59744,3.2459895833333334,53369.01873794871
2017-09-12 00:16:30,245.58,43.0587,9667.2,10574.355546,4285.118361634944,0.9142117415994062,250.72,74.6289,15662.4,18710.957808,10236.658064659392,0.8370709912724742,248.32,46.9889,10495.2,11668.283648,5098.982275923714,0.8994639071701799,35824.8,19620.758702218052,40845.93574752163,0.8770713498018884,248.20666666666668,54.89216666666667,1.0582579033601025,35.95546419798817,35.8248,3.142593333333333,53372.16133128204
2017-09-12 00:21:30,245.38,53.4931,12094.29,13126.136878,5101.334995458694,0.9213899041591269,250.46,81.2896,16771.53,20359.793216,11542.83159616303,0.8237573840789248,248.11,54.0339,11944.03,13406.350929000002,6088.546016135479,0.8909232693710281,40809.85,22732.712607757203,46714.23850957418,0.8736062344596699,247.98333333333335,62.93886666666666,1.0498017339875072,29.15644069430336,40.80985,3.1931104166666664,53375.354441698706
2017-09-12 00:26:30,246.12,55.0377,11949.51,13545.878724,6379.6583893822935,0.8821509658748367,251.2,83.5039,16902.74,20976.17968,12421.6542561788,0.8058064079283288,248.83,57.8411,13084.31,14392.600913,5995.64782694818,0.9090997575137169,41936.56,24796.960472509272,48719.23966267112,0.8607802644369256,248.71666666666667,65.4609,1.0440260001340202,27.56301853472838,41.93656,3.447767083333333,53378.80220878204
2017-09-12 00:31:30,246.63,55.1334,11942.85,13597.550442,6500.900852976792,0.8783089315198291,251.8,83.2614,17055.23,20965.22052,12192.604360813528,0.8135011021577369,249.35,60.6122,13735.15,15113.65207,6306.19801231418,0.9087909352673089,42733.23,24999.7032261045,49508.727590458235,0.8631453903136855,249.26,66.33566666666667,1.0551231645671169,25.515283381991576,42.733230000000006,3.527907916666667,53382.33011669871
2017-09-12 00:36:30,246.34,56.7297,12198.81,13974.794298,6817.9109891016715,0.8729151742681343,251.39,85.5318,17354.1,21501.839202,12695.05030547985,0.8070983992097663,249.07,58.4836,12856.46,14566.510252,6847.967376530143,0.8826039852774477,42409.369999999995,26360.928671111666,49934.489325518654,0.8493001645323125,248.9333333333333,66.91503333333334,1.0417782538832239,27.821500998031823,42.409369999999996,3.5476083333333333,53385.87772503204
2017-09-12 00:41:30,245.5,44.4452,10123.18,10911.2966,4071.5623758910465,0.9277705822789201,250.48,76.4604,15300.78,19151.800992,11518.576849106497,0.7989212088404307,248.16,51.7165,11426.49,12833.96664,5843.460104812294,0.8903319075481093,36850.45,21433.599329809836,42630.4450531932,0.8644162629317833,248.04666666666665,57.54070000000001,1.0266885263525625,32.880552374232494,36.850449999999995,3.3024924999999996,53389.18021753204
2017-09-12 00:46:30,246.01,44.2512,10239.9,10886.237711999998,3695.2157598942676,0.9406279993971164,250.93,70.9812,14169.53,17811.312516,10792.000422614814,0.7955354209450557,248.39,59.9542,13378.33,14892.023738,6541.609696722626,0.8983554038973558,37787.76,21028.825879231706,43244.95720516607,0.873807316324176,248.4433333333333,58.39553333333333,1.0008989306750193,24.221601423853198,37.78776,3.109925416666666,53392.29014294871
2017-09-12 00:51:30,246.39,46.3974,10574.75,11431.855386,4343.038107582892,0.925024822562954,251.4,71.6493,14207.38,18012.63402,11072.729468114961,0.7887452764667895,248.79,63.2054,14101.22,15724.871465999999,6958.963797421348,0.8967462805969113,38883.35,22374.7313731192,44861.3810670352,0.8667443818079879,248.85999999999999,60.41736666666666,1.0206541830748295,23.205193208795922,38.88335,3.194629583333333,53395.48477253204
