DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-12 00:56:30,247.03,41.1967,9429.72,10176.820801,3827.278711730607,0.926587996820521,251.84,68.1609,13670.69,17165.641056,10381.303761442145,0.7963984540630721,249.41,55.4795,12545.12,13837.142095000001,5838.361546086452,0.906626521132072,35645.53,20046.944019259205,40896.01170642698,0.8716138447896168,249.42666666666665,54.945699999999995,0.9675522531672726,25.02288623131564,35.64553,3.1053699999999997,53398.59014253204
2017-09-12 01:01:30,246.3,44.9548,10154.98,11072.36724,4412.9012562060825,0.9171462416197821,251.16,74.932,14679.35,18819.92112,11777.35600805724,0.7799899854203003,248.77,52.715,11632.03,13113.91055,6055.619538288489,0.8869993397964728,36466.36,22245.876802551815,42716.208239541964,0.8536890679880959,248.74333333333334,57.53393333333333,0.9822708816316663,30.239661463553695,36.46636,3.0046620833333333,53401.59480461537
2017-09-12 01:06:30,245.69,42.5344,9680.21,10450.276736,3937.2348437555556,0.9263113546699477,250.37,74.3234,14605.15,18608.349658000003,11530.839972521033,0.7848707848049831,248.11,56.043,12493.6,13904.828730000001,6103.623600012817,0.89850801060532,36778.96,21571.698416289408,42638.36384343263,0.8625790645966561,248.0566666666667,57.6336,0.9540830724162632,28.958454790261246,36.77896,3.0518883333333333,53404.64669294871
2017-09-12 01:11:30,246.06,40.7919,9343.56,10037.254914,3666.65688809536,0.9308879848181965,250.69,69.8543,13991.28,17511.774467,10531.207383043651,0.7989641498847428,248.37,57.9815,13152.55,14400.865155,5864.754531094476,0.9133166555228397,36487.39,20062.618802233486,41639.38402781473,0.8762711277291411,248.37333333333333,56.20923333333334,0.932735666738242,27.428471123071724,36.48739,3.0527645833333334,53407.69945753204
2017-09-12 01:16:30,246.29,45.7526,10337.07,11268.407854,4485.755162644175,0.9173496499179875,251.03,73.9851,14634.38,18572.479653000002,11435.555188826605,0.787960480960124,248.68,59.1266,13226.15,14703.602888000001,6423.775686113424,0.8995176284850708,38197.6,22345.086037584202,44253.355983326735,0.8631571357976024,248.66666666666666,59.621433333333336,0.9557640750670235,24.091448097803752,38.1976,3.1118745833333326,53410.81133211537
2017-09-12 01:21:30,246.34,39.4121,9063.78,9708.776714000001,3479.6892668611445,0.9335656042980246,251.03,69.8146,13823.7,17525.559038,10772.67552209865,0.7887736973198174,248.74,47.2116,10577.61,11743.413384,5101.168944017665,0.9007270419698955,33465.090000000004,19353.533732977463,38658.39516407267,0.8656616462729141,248.70333333333335,52.1461,0.9502620257066694,33.88268729588599,33.465090000000004,2.9859454166666666,53413.79727753204
2017-09-12 01:26:30,246.24,45.3871,10225.91,11176.119504,4509.591094499501,0.9149785841445311,250.89,73.1563,14501.19,18354.184107,11251.29160663572,0.7900754354136326,248.56,51.0204,11226.02,12681.630624000001,5899.171996405484,0.885218970086918,35953.119999999995,21660.054697540705,41973.620373216014,0.8565646632412536,248.56333333333336,56.52126666666666,0.936045809920996,29.431458837322605,35.95312,2.892425416666666,53416.6897029487
2017-09-12 01:31:30,246.39,44.6928,10124.95,11011.858992,4329.714304338247,0.9194587405592163,250.99,72.0133,14308.78,18074.618167,11043.126223784933,0.7916504718270877,248.63,59.0568,13194.01,14683.292184,6443.381835698973,0.8985730062892278,37627.740000000005,21816.22236382215,43494.76262419803,0.8651096759651253,248.67,58.587633333333336,0.9329633651023532,23.716324662371875,37.62774,3.0658691666666664,53419.75557211537
2017-09-12 01:36:30,246.11,45.1414,10168.26,11109.749954,4475.827589709305,0.9152555225906752,250.77,68.8619,13785.93,17268.498663000002,10399.479799929073,0.798328231598856,248.4,57.0105,12953.34,14161.4082,5723.326397421976,0.9146929328680745,36907.53,20598.633787060357,42266.647425533105,0.8732069432529516,248.42666666666665,57.0046,0.9432696436238847,20.810952098602577,36.90753,3.10563625,53422.86120836537
2017-09-12 01:41:30,245.82,48.3919,10812.01,11895.696858,4960.649503576224,0.9089009352763384,250.5,72.5055,14465.49,18162.62775,10983.198343149872,0.7964425742304827,248.18,54.6657,12129.4,13566.933426000001,6077.774117677963,0.8940413886571391,37406.9,22021.621964404058,43407.69518821661,0.8617573413608568,248.16666666666666,58.52103333333334,0.9456010745466746,23.896479385474485,37.4069,3.0964345833333327,53425.957642948706
2017-09-12 01:46:30,245.38,44.0627,9870.33,10812.105325999999,4413.412202776616,0.9128962123837898,250,68.9422,13836.95,17235.55,10276.331957464197,0.8028145315931318,247.61,50.253,11239.31,12443.145330000001,5339.454693824159,0.9032531327029031,34946.59,20029.198854064973,40279.43593651452,0.8676037582820235,247.66333333333333,54.4193,0.9434851074711665,26.6870393408221,34.94658999999999,3.0147287499999997,53428.97237169871
2017-09-12 01:51:30,245.32,41.0269,9259.06,10064.719108,3945.678476427129,0.9199521517337114,249.84,68.2188,13770.75,17043.784992,10042.761138801641,0.8079631376753288,247.55,56.3023,12791.64,13937.634365000002,5534.58198989129,0.9177769817324375,35821.45,19523.02160512006,40796.13526667059,0.8780598889048495,247.57000000000002,55.18266666666667,0.9169123884153902,25.65255998260324,35.82145,2.948668333333333,53431.92104003204
2017-09-12 01:56:30,245.41,42.8958,9667.44,10527.058278,4166.480509351786,0.9183420234505136,249.85,73.0661,14539.24,18255.565085000002,11039.753475285177,0.7964278252852559,247.52,61.2435,13859.17,15158.99112,6141.532275201268,0.9142541142935903,38065.85,21347.76625983823,43643.28196306033,0.8722041122438713,247.59333333333333,59.068466666666666,0.9114408034680501,27.37952680900243,38.06585,3.0786374999999992,53434.99967753204
2017-09-12 02:01:30,245.25,41.451,9359.53,10165.857750000001,3967.8535724412855,0.920682762849008,249.72,64.9085,13187.1,16208.950620000001,9424.991978330721,0.8135690156109563,247.35,53.6787,12195.43,13277.426445,5249.908581821717,0.918508571711391,34742.06,18642.754132593724,39427.94712753811,0.88115315483252,247.44000000000003,53.346066666666665,0.9214354995150229,22.29792637007914,34.742059999999995,3.0336629166666667,53438.0333404487
2017-09-12 02:06:30,245.53,41.2532,9364.72,10128.898196,3859.6111185626023,0.9245546572576095,249.93,70.1039,14124.73,17521.067726999998,10367.247306841911,0.8061569203475976,247.66,51.2104,11517.79,12682.767663999999,5309.718366816075,0.9081448391342227,35007.24,19536.57679222059,40089.70797069906,0.8732226242602276,247.70666666666668,54.189166666666665,0.8975670147486258,29.36884678671936,35.007239999999996,2.906220833333333,53440.93956128204
2017-09-12 02:11:30,245.84,46.6742,10462.91,11474.385328,4710.523642581754,0.9118492800192285,250.27,73.0373,14562.89,18279.045071,11047.430631397936,0.7966986209309292,247.95,57.8257,12895.7,14337.882314999999,6267.040034082255,0.8994145520715275,37921.5,22024.994308061945,43853.626264200335,0.8647289455959314,248.01999999999998,59.179066666666664,0.9071849044432015,23.41745842561447,37.9215,3.0386974999999996,53443.97825878204
2017-09-12 02:16:30,245.96,40.1509,9134.39,9875.515364,3753.4947758722233,0.9249532468248002,250.44,65.7369,13403.33,16463.149236,9559.603949845801,0.8141413169414095,248.04,57.157,13074.86,14177.222279999998,5481.027965348137,0.9222441280648386,35612.58,18794.12669106616,40267.54341074516,0.8843991210672413,248.14666666666665,54.34826666666667,0.9241846219977503,26.122942896676253,35.61258,3.06392,53447.04217878204
2017-09-12 02:21:30,246.12,45.3843,10229.94,11169.983916000001,4485.183193594071,0.9158419633305406,250.6,70.4559,14089.4,17656.24854,10641.04882735965,0.7979837827996501,248.28,56.765,12637.94,14093.6142,6237.98314961187,0.896713917427937,36957.28,21364.215170565592,42688.05728599774,0.8657522115002054,248.33333333333334,57.53506666666667,0.9127516778523428,22.457318782979875,36.95728,3.023744166666667,53450.06592294871
2017-09-12 02:26:30,246.66,38.5617,8890.61,9511.628922,3380.552998804614,0.9347095090554249,251.07,63.969,12976.19,16060.696829999999,9463.85099994035,0.8079468865735386,248.69,47.9172,10668.26,11916.528468,5309.602555846759,0.8952489836824514,32535.060000000005,18154.006554591724,37257.188342489826,0.873255912413968,248.8066666666667,50.149300000000004,0.9096755178049728,27.557114456233677,32.53506,2.8955141666666666,53452.96143711537
2017-09-12 02:31:30,246.65,42.9231,9784.06,10586.982614999999,4044.3010282015634,0.9241594471060723,251.08,68.0616,13657.24,17088.906528,10271.83147764414,0.7991874715695092,248.73,51.927,11381.14,12915.80271,6106.358320967037,0.8811794555508505,34822.44,20422.49082681274,40369.300949172386,0.8625970522463035,248.82000000000002,54.3039,0.9082871151836631,25.334644473048897,34.82244,2.8065625,53455.767999615375
2017-09-12 02:36:30,247.08,44.4739,10126.41,10988.611212,4266.778278794449,0.9215368352409773,251.53,67.7913,13579.86,17051.545689000002,10312.255464468213,0.7964005285902266,249.07,58.4143,13126.12,14549.249700999999,6275.798005644267,0.9021853545545937,36832.39,20854.83174890693,42326.69323709704,0.8701929487777329,249.2266666666667,56.89316666666667,0.9241921677723008,21.82910074144816,36.83239,2.9856179166666665,53458.75361753204
2017-09-12 02:41:30,246.67,41.318,9376.94,10191.911059999999,3993.5006311944276,0.9200374635137369,251.03,70.8194,14189.59,17777.793982,10710.065102432169,0.7981637099837554,248.72,57.1756,12894.39,14220.715232,5996.953246235696,0.906732874517067,36460.92,20700.518979862292,41927.4393837978,0.8696195268745591,248.80666666666664,56.437666666666665,0.8935987781677973,26.790027936425435,36.46092,3.053887916666666,53461.807505448705
2017-09-12 02:46:30,246.88,44.2562,10010.6,10925.970656,4377.753124123498,0.9162206558282011,251.27,74.8766,14864.31,18814.243282,11533.778153674628,0.7900562237451778,248.93,53.1023,11737.08,13218.755539,6080.826512361882,0.8879111173038541,36611.99,21992.357790160007,42709.50260692006,0.8572328818005924,249.02666666666664,57.411699999999996,0.9008406060930696,30.420454367315376,36.61199,3.0447045833333335,53464.85221003204
2017-09-12 02:51:30,247.3,39.5756,9018.19,9787.045880000001,3802.4355591022186,0.9214414758623773,251.7,67.0107,13524.33,16866.59319,10078.415742965477,0.8018412401159004,249.42,48.469,10984.76,12089.13798,5048.000083387328,0.9086470861837248,33527.28,18928.851385455022,38501.68722239381,0.8708002796433155,249.47333333333333,51.6851,0.8925469656075438,29.651872589972744,33.52728,2.922469583333333,53467.77467961537
2017-09-12 02:56:30,246.7,47.4035,10534.9,11694.443449999999,5076.996119286275,0.9008466324235379,251.07,73.5447,14680.18,18464.867829000003,11200.16335193551,0.7950330398219282,248.79,59.7515,13383.6,14865.575685,6470.285270872006,0.9003082210603269,38598.68,22747.44474209379,44802.950126492906,0.8615209465230239,248.85333333333332,60.23323333333334,0.8907522503214752,22.099870669403433,38.59868,3.005248333333333,53470.77992794871
2017-09-12 03:01:30,247.22,42.5518,9616.94,10519.655996,4263.5228755782155,0.9141876886142238,251.57,71.8563,14333.72,18076.889391,11014.463265000632,0.7929306690971055,249.21,60.3201,13643.75,15032.372121,6310.332599928315,0.9076245512137026,37594.41,21588.318740507162,43351.99152622441,0.8671899185360021,249.33333333333334,58.24273333333334,0.8970588235294051,26.94058543497845,37.59441,3.174712083333333,53473.95464003204
2017-09-12 03:06:30,245.89,43.6578,9831.6,10735.016442,4310.477867941134,0.915843962896466,250.21,72.9309,14452.69,18248.040489,11140.49969490073,0.7920132580104777,247.98,52.811,11752.17,13096.07178,5778.719266239915,0.8973813061980636,36036.46,21229.69682908178,41824.95040984896,0.8616019779311948,248.02666666666667,56.466566666666665,0.8802816901408465,29.157666749114657,36.03646,3.0679529166666666,53477.022592948706
2017-09-12 03:11:30,245.02,45.3599,10168.65,11114.082698000002,4485.687393865406,0.9149338075224027,249.35,75.075,14818.68,18719.951250000002,11438.675529097616,0.7915982152998394,247.08,53.3631,11752.61,13184.954748000002,5976.553345759391,0.891365213201261,36739.94,21900.916268722412,42772.342987182616,0.8589648692148963,247.15,57.93266666666667,0.8901476835929552,29.59009885038953,36.739940000000004,3.0323499999999997,53480.05494294871
2017-09-12 03:16:30,244.93,42.1117,9470.72,10314.418681,4085.669517785522,0.9182020134053545,249.29,68.8866,13895.25,17172.740514,10090.839618122814,0.8091457498395179,247.01,55.7111,12541.27,13761.198811,5664.551129874971,0.9113501063566605,35907.240000000005,19841.060265783308,41024.353217181204,0.875266449903758,247.07666666666668,55.56980000000001,0.8958083186055515,24.218370409826935,35.90724000000001,3.0269658333333336,53483.08190878204
2017-09-12 03:21:30,245.24,46.7247,10417.65,11458.765428,4772.407527802717,0.9091424434384537,249.59,71.2243,14336.51,17776.873037,10511.027351953646,0.8064697300903606,247.26,63.164,14098.23,15617.93064,6720.094370092642,0.9026951345200749,38852.39,22003.529249849,44650.45921556754,0.8701453620538347,247.36333333333334,60.371,0.9001603579080675,22.60406486558116,38.85239,3.1149845833333334,53486.19689336538
2017-09-12 03:26:30,245.59,39.9047,9075.99,9800.195273,3697.3278065153404,0.926102975213645,249.85,69.1321,14006.68,17272.655185,10107.300951169276,0.8109164369913288,247.55,52.9541,11853.1,13108.787455,5598.600622509643,0.9042102513820948,34935.77,19403.229380194258,39962.39902550063,0.8742160343703825,247.66333333333333,53.99696666666667,0.8829190164066815,28.02959919353492,34.93577,3.0745066666666667,53489.27140003204
2017-09-12 03:31:30,245.45,43.3376,9853.04,10637.21392,4008.481350616683,0.9262801400914198,249.75,74.1673,14740.44,18523.283175,11217.46175333966,0.7957790128639007,247.46,50.666,11139.79,12537.808359999999,5753.4091830831785,0.8884957944914705,35733.270000000004,20979.35228703952,41436.69638468553,0.8623580815483776,247.5533333333333,56.05696666666666,0.8873508738857702,32.30701625548773,35.733270000000005,2.9445433333333337,53492.21594336537
2017-09-12 03:36:30,245.53,42.4824,9560.01,10430.703672,4172.024435807426,0.9165258932302646,249.78,73.6343,14563.91,18392.375454,11232.631052108929,0.7918449705653774,247.52,52.0117,11529.83,12873.935984,5727.237369904452,0.8955947904610926,35653.75,21131.892857820807,41445.70888303056,0.860251904500492,247.61,56.0428,0.8763781753564022,31.389402385319787,35.65375,2.9744591666666667,53495.19040253204
2017-09-12 03:41:30,246.1,41.9732,9466.29,10329.604519999999,4134.01538162407,0.9164232746444007,250.43,72.7886,14541.18,18228.449098,10992.290058308008,0.7977189897957604,248.04,57.379,12920.94,14232.28716,5967.185879549994,0.907861108670885,36928.41,21093.491319482073,42528.14175546783,0.8683287930221436,248.18999999999997,57.380266666666664,0.9025343486844908,26.8530179945719,36.92841000000001,3.0242566666666666,53498.214659198704
2017-09-12 03:46:30,246.31,45.0451,10162.56,11095.058581,4452.268990326363,0.915953703696808,250.61,73.2828,14570.95,18365.402508,11179.240822987607,0.79339126891735,248.26,55.5664,12333.03,13794.914464,6180.294174889766,0.8940272904326434,37066.54,21811.803988203734,43007.94322902945,0.8618533511963175,248.39333333333335,57.96476666666666,0.892401835798063,26.426455611253502,37.06654,3.0831229166666674,53501.29778211537
2017-09-12 03:51:30,246.58,38.4984,8852.45,9492.935472,3427.8204260223188,0.9325303038360315,250.86,69.6726,14035.48,17478.068436,10415.765810688119,0.8030338164308123,248.54,47.6081,10722.1,11832.517174,5004.5014000402625,0.9061554563859026,33610.03,18848.0876367507,38534.19940992072,0.8722130085657629,248.66,51.92636666666667,0.8847422182900414,34.175765555199646,33.61003,2.944857083333334,53504.2426391987
2017-09-12 03:56:30,246.35,42.8617,9822.5,10558.979795,3874.3448557424817,0.9302508566832617,250.6,75.7371,15040.18,18979.717259999998,11576.815314979409,0.7924343547360095,248.25,53.3447,11780.64,13242.821775,6048.8717753655665,0.889586841849648,36643.32,21500.031946087456,42485.10649986865,0.862498014453919,248.4,57.3145,0.8856682769726202,32.14300046236117,36.64332,2.927222916666667,53507.16986211537
2017-09-12 04:01:30,246.22,41.7345,9525.52,10275.86859,3854.6003694998767,0.9269795459694566,250.39,71.6399,14258.18,17937.914560999998,10884.534068362125,0.7948627445801113,248.05,59.5022,13429.88,14759.52071,6122.2360926804295,0.909913015732338,37213.58,20861.37053054243,42662.01257358804,0.8722884307394079,248.22000000000003,57.62553333333333,0.8742244782853754,27.57637528734369,37.21358,3.077370833333333,53510.24723294871
2017-09-12 04:06:30,245.86,41.9802,9575.59,10321.251972000002,3851.794182120056,0.9277546973930226,250.05,75.1387,14837.69,18788.431935,11525.976316131655,0.7897247652881363,247.76,57.9702,13005.08,14362.696752,6095.486213872635,0.9054761946560661,37418.36,21473.25671212435,43142.02613362513,0.8673296864663463,247.89000000000001,58.363033333333334,0.8713542296986553,28.743651089645212,37.41836,3.1096641666666667,53513.35689711537
2017-09-12 04:11:30,246.44,45.041,10154.92,11099.90404,4481.681547232948,0.9148655667116921,250.72,72.7161,14397.67,18231.380591999998,11184.379145104756,0.7897191289132407,248.32,53.1181,11704.2,13190.286591999999,6082.381337855669,0.8873347761146206,36256.79,21748.442030193375,42279.422321559476,0.8575516884844389,248.49333333333334,56.958400000000005,0.8960669635670947,27.665278519059513,36.25679,3.069797916666666,53516.42669503204
2017-09-12 04:16:30,244.58,42.4278,9593.33,10376.991324,3956.004101296064,0.9244808731614199,248.98,64.5446,13012.87,16070.314508,9429.751998283691,0.8097458200660624,246.6,50.116,11177.55,12358.605599999999,5272.33424337374,0.9044345585395168,33783.75,18658.090342953496,38593.60179237375,0.8753717826532532,246.72,52.36279999999999,0.9160181582360535,23.264225748050162,33.78375,2.9183558333333335,53519.34505086537
2017-09-12 04:21:30,244.09,46.3528,10355,11314.254952000001,4559.203890906454,0.9152171348383452,248.44,72.4483,14403.41,17999.055652,10793.877187354557,0.8002314276082333,246.03,60.6215,13447.67,14914.707644999999,6450.478719205374,0.9016381896368041,38206.08,21803.559797466383,43989.76891060116,0.8685219528578305,246.18666666666664,59.80753333333333,0.9152946273830261,22.496720034154,38.20608,2.9995762499999996,53522.344627115366
2017-09-12 04:26:30,244.86,40.8543,9350.8,10003.583898,3554.4662277654165,0.9347449969275,249.1,67.7394,13566.86,16873.88454,10033.358819939162,0.8040152205521729,246.72,57.0248,12930.36,14069.158656,5544.99914861127,0.9190570890666343,35848.020000000004,19132.82419631585,40634.28970275634,0.8822110651430517,246.89333333333335,55.20616666666667,0.8937732894097244,25.99685421616546,35.848020000000005,3.0855875,53525.430214615364
2017-09-12 04:31:30,244.82,44.6757,10077.79,10937.504874,4250.548386346607,0.921397532261342,249.21,71.2442,14154.12,17754.767082000002,10718.798494312263,0.7972011085602818,246.81,50.7719,11108.81,12531.012639,5798.328909494337,0.8865053703183005,35340.72,20767.675790153207,40991.00935379996,0.8621578379534057,246.94666666666663,55.56393333333333,0.9165271853571805,28.22022439016198,35.340720000000005,2.9661975000000003,53528.39641211536
2017-09-12 04:36:30,244.99,42.1994,9555.45,10338.431005999999,3946.711411203273,0.9242650064071048,249.38,66.9308,13546.84,16691.202904,9750.86562295359,0.8116155604790795,246.94,47.6161,10587.04,11758.319734,5115.92288891983,0.9003871505030465,33689.33,18813.499923076695,38586.509756707805,0.8730857030712272,247.10333333333332,52.248766666666675,0.9213419487124163,28.100248618308683,33.68933,2.876252083333333,53531.272664198696
2017-09-12 04:41:30,245.06,42.483,9624.19,10410.883979999999,3970.072050847517,0.924435429161319,249.43,70.3649,14064.24,17551.117007,10499.469577831285,0.8013301942201564,247.06,51.7625,11672.7,12788.44325,5224.208597335155,0.9127537865095504,35361.130000000005,19693.75022601396,40475.34203489237,0.873646230574566,247.1833333333333,54.87013333333334,0.908907019081666,28.23898125513332,35.36113,2.8771025,53534.1497666987
2017-09-12 04:46:30,244.72,44.6291,10021.92,10921.633352,4340.874864485127,0.9176209891870026,249.01,71.4847,14161.67,17800.405147,10784.318532408253,0.7955813299219621,246.7,55.0848,12514.71,13589.42016,5296.6379809190685,0.9209156720929584,36698.3,20421.83137781245,41997.81446353852,0.873814517940227,246.81000000000003,57.0662,0.891373931364191,25.26626970080363,36.6983,3.00247625,53537.1522429487
2017-09-12 04:51:30,244.35,42.7129,9597.03,10436.897115,4101.930834155461,0.9195290414626264,248.8,68.5871,13719.37,17064.470480000004,10147.661778256683,0.8039727934177303,246.5,47.5944,10696.95,11732.0196,4818.251196469954,0.9117739626006081,34013.350000000006,19067.8438088821,38993.46927041019,0.8722832473336939,246.54999999999998,52.964800000000004,0.91259379436221,29.49562728453615,34.01335,2.94631875,53540.0985616987
2017-09-12 04:56:30,244.5,47.9026,10656.33,11712.1857,4859.827651510337,0.9098498156496955,248.83,79.9055,15459.52,19882.885565,12503.294756202678,0.7775289934381313,246.55,51.9196,11414.19,12800.777380000001,5794.494643730348,0.8916794395497877,37530.04,23157.617051443365,44099.64999751019,0.8510280694318186,246.6266666666667,59.90923333333333,0.8933881169919387,33.37760400873099,37.53004,2.980974583333334,53543.079536282035
2017-09-12 05:01:30,244.72,42.9345,9752.02,10506.930839999999,3910.716251039326,0.9281511555090812,249.02,73.8637,14330.82,18393.538574,11530.388519075404,0.7791225131773821,246.7,52.2144,11792.04,12881.292479999998,5184.1574622791395,0.915439193567632,35874.880000000005,20625.26223239387,41381.25731740655,0.8669354757596901,246.81333333333336,56.33753333333333,0.8940629895737597,31.10921907597421,35.874880000000005,3.058538333333334,53546.138074615366
2017-09-12 05:06:30,244.23,46.6114,10588.59,11383.902222,4180.3099899357385,0.9301371176165747,248.54,76.0578,14723.7,18903.405612,11855.43765711722,0.7788913967255353,246.27,61.1037,13719.45,15048.008199000002,6182.1713381846075,0.9117120231840192,39031.740000000005,22217.918985237564,44912.277290983366,0.8690661519369461,246.34666666666666,61.25763333333333,0.890344230352888,24.16052638882012,39.031740000000006,3.121109166666667,53549.25918378204
2017-09-12 05:11:30,244.26,42.0121,9662.21,10261.875546,3456.5571943037203,0.9415637479414039,248.63,72.5514,14185.4,18038.454582,11142.722761824272,0.7863977446357938,246.31,50.7066,11534.15,12489.542646,4790.830750898291,0.9235045931561007,35381.76,19390.110707026284,40346.565330004676,0.8769460228052552,246.4,55.09003333333334,0.9050324675324634,31.696053914168377,35.38176,3.1005624999999997,53552.35974628204
2017-09-12 05:16:30,244.44,44.4188,10020.96,10857.731472,4179.795855835461,0.9229331215127329,248.83,80.2163,15448.78,19960.221929000003,12639.052811288218,0.7739783683243835,246.54,52.7128,11616.43,12995.813712,5826.639519663732,0.8938593809846388,37086.17,22645.48818678741,43453.447970061345,0.8534689819217962,246.60333333333332,59.11596666666666,0.9029345372460582,35.69312069666461,37.086169999999996,3.019497083333333,53555.37924336537
2017-09-12 05:21:30,244.2,46.5264,10675.62,11361.74688,3888.4996824983455,0.9396107933712391,248.63,75.0476,14545.4,18659.084788,11687.291558174333,0.779534482278274,246.32,50.0795,11226.08,12335.58244,5112.897609735243,0.9100567447547292,36447.1,20688.68885040792,41909.580584384195,0.8696603376073977,246.38333333333333,57.21783333333334,0.9118582155178258,31.161205568194056,36.4471,3.0638862499999995,53558.44312961537
2017-09-12 05:26:30,243.99,49.1867,11168.13,12001.062933000001,4392.992581933939,0.9305950699825397,248.46,76.2701,14865.03,18950.069046,11753.127241175744,0.7844314426462592,246.08,61.9095,13743.71,15234.689760000001,6573.14289509584,0.9021325813988875,39776.869999999995,22719.262718205522,45807.90636403003,0.8683407114024793,246.1766666666667,62.45543333333333,0.9275181780022352,22.119239158802838,39.776869999999995,3.1759987499999998,53561.61912836537
2017-09-12 05:31:30,244.1,48.9279,11089.16,11943.30039,4435.420464868485,0.9284837220777631,248.69,72.6918,14384.65,18077.723742,10949.243812682702,0.7957113520094415,246.3,55.828,12512.06,13750.4364,5702.881354792941,0.9099391201867599,37985.869999999995,21087.54563234413,43446.6442945033,0.874310792394289,246.36333333333332,59.149233333333335,0.944404605663728,22.895591208001004,37.98587,3.2401141666666664,53564.85924253203
2017-09-12 05:36:30,243.89,50.5024,11526.31,12317.030336,4342.051828553442,0.9358026801566854,248.43,78.0953,15120.82,19401.215378999997,12155.984563577975,0.7793748847490696,246.11,50.6915,11120.09,12475.685065,5655.64463460745,0.8913410319403571,37767.22,22153.681026738865,43785.25424801014,0.8625556856670843,246.14333333333335,59.76306666666667,0.928998009289978,30.67485381160716,37.76722,3.15637875,53568.01562128203
2017-09-12 05:41:30,243.82,49.9811,11280.39,12186.391801999998,4610.959401225819,0.9256546304500641,248.37,77.7911,15099.24,19320.975507,12054.586096772211,0.7814947021970778,246.13,49.5437,10892.87,12194.190881,5481.211034558289,0.8932835401955522,37272.5,22146.75653255632,43355.71566889798,0.8596905719339356,246.10666666666665,59.1053,0.9291364178134124,31.614423748800867,37.2725,3.126655,53571.14227628203
2017-09-12 05:46:30,243.86,56.0954,12986.94,13679.424244,4297.212711018034,0.9493776761617921,248.5,79.7525,15485.85,19818.49625,12367.750134473288,0.781383703619794,246.11,55.7638,12394.7,13724.028818,5892.4000973537495,0.903138587390862,40867.490000000005,22557.362942845073,46679.61398550057,0.87548903066538,246.15666666666667,63.87056666666666,0.9519682586970359,24.865809342540153,40.867490000000004,3.255832916666667,53574.39810919869
2017-09-12 05:51:30,243.13,57.5877,13398.68,14001.297501,4063.459852036044,0.9569598816854682,247.86,77.6239,15061.6,19239.859854000002,11971.650372507584,0.7828331450589369,245.5,54.3804,12187.04,13350.388200000001,5450.589062578397,0.9128603466377105,40647.32,21485.699287122025,45976.51462474114,0.8840887642693698,245.49666666666667,63.19733333333334,0.964032098195498,22.82780919026119,40.64732,3.3964504166666662,53577.79455961536
2017-09-12 05:56:30,242.94,55.8393,12996.22,13565.599542,3888.927441533284,0.9580276905390607,247.7,76.9703,15375.64,19065.543309999997,11273.182172567143,0.8064621998962589,245.42,46.4724,10314.97,11405.256408,4866.340270811841,0.9044049191883806,38686.83,20028.44988491227,43563.85681090854,0.8880487824556591,245.35333333333332,59.76066666666666,0.9836154661304759,28.797592619448697,38.68683,3.305589583333333,53581.10014919869
2017-09-12 06:01:30,242.68,62.1457,14317.26,15081.518476,4740.070214071657,0.9493248324287635,247.51,85.6856,17229.98,21208.042855999996,12365.63265593526,0.8124266872237785,245.21,51.3819,11265.9,12599.355699000002,5641.2109710525665,0.894164770734599,42813.14,22746.913841059482,48480.79048398638,0.883094924249256,245.13333333333333,66.4044,1.0008158825129123,29.03602773310202,42.81314,3.3958320833333335,53584.49598128202
2017-09-12 06:06:30,242.18,72.5486,16479.01,17569.819948,6094.325428219174,0.9379157013999924,247.03,100.5569,20329.47,24840.571007,14274.684496440153,0.8183978538283688,244.8,68.9435,15042.59,16877.3688,7652.846771176948,0.8912876277254782,51851.06999999999,28021.856695836275,58938.59442527353,0.8797473116828466,244.67,80.683,1.0176973065761967,24.632078628707397,51.85106999999999,3.944342083333333,53588.44032336536
2017-09-12 06:11:30,244.53,73.7184,16896.22,18026.360352,6282.309865945606,0.9373062376468797,249.38,102.5254,20363.61,25567.784252,15460.756104560971,0.7964557976277153,246.93,75.9157,16598.76,18745.863801,8711.40494455643,0.8854625306257979,53858.59,30454.470915063008,61872.6313930846,0.8704751808247755,246.94666666666663,84.05316666666668,0.9853679606932804,21.976844021343613,53.85859,4.404569166666666,53592.844892532026
2017-09-12 06:16:30,244.53,69.937,16005.75,17101.69461,6023.6139875661875,0.9359160226519798,249.38,99.0632,20008.03,24704.380815999997,14490.864950756004,0.8098980560986832,247.03,66.5932,14504.98,16450.518195999997,7760.483497600326,0.8817339263833608,50518.759999999995,28274.962435922516,57893.16550932786,0.872620447604654,246.98,78.53113333333333,0.9919831565308888,26.145129702275188,50.51875999999999,4.349056249999999,53597.19394878203
2017-09-12 06:21:30,244.5,66.7264,14944.85,16314.6048,6543.53025955279,0.9160411902836899,249.28,103.4091,20804.73,25777.820448,15220.355997033279,0.8070787071377152,246.99,67.167,14482.66,16589.57733,8091.145488276054,0.8729975280208058,50232.240000000005,29855.03174486212,58434.58612760362,0.8596319975691767,246.92333333333332,79.10083333333333,0.9814112342562407,30.73073397878236,50.232240000000004,4.197958333333333,53601.39190711536
2017-09-12 06:26:30,244.27,57.3465,12894.49,14008.029555000001,5473.300617877071,0.920507052713739,248.98,96.698,19531.48,24075.868039999998,14077.240883393784,0.8112471777777696,246.64,64.2885,14191.15,15856.115639999998,7073.023742824038,0.8949953647033316,46617.12,26623.56524409489,53683.98367670732,0.8683617870226437,246.63,72.77766666666666,0.956898998499771,32.867683767456136,46.61712,4.0353900000000005,53605.427297115355
2017-09-12 06:31:30,244.46,63.7148,14140.35,15575.720008,6530.968966785214,0.9078456721575141,249.18,103.7422,20867.11,25850.481396,15258.148926158834,0.8072232652204648,246.76,74.3583,16572.16,18348.654108,7876.3329354100615,0.9031812307571132,51579.619999999995,29665.45082835411,59502.068637938086,0.8668542318058704,246.79999999999998,80.6051,0.9643435980551152,28.704263129752345,51.57962,4.091530833333333,53609.51882794869
2017-09-12 06:36:30,244.63,54.2622,12180.92,13274.161986,5275.278607255491,0.9176413556537113,249.54,85.2137,17624.91,21264.226698,11896.633328628564,0.828852619486873,247.02,57.8442,13132.54,14288.674284,5630.506721658619,0.9190873652082193,42938.37,22802.418657542672,48617.423984521745,0.8831889162550082,247.0633333333333,65.77336666666666,1.0024420189155365,29.556542896542233,42.938370000000006,3.938249583333333,53613.457077532024
2017-09-12 06:41:30,246.05,54.1445,12297.84,13322.254225,5123.044892437539,0.9231050385543892,251.23,79.4592,16142.66,19962.534816,11743.82069023587,0.8086478069439176,248.49,47.5978,10745.06,11827.577322000001,4943.204517748454,0.9084751430889862,39185.56,21810.070100421864,44846.26261238405,0.8737753765277894,248.59,60.4005,1.0619896214650575,31.55387786524945,39.185559999999995,3.421830416666666,53616.87890794869
2017-09-12 06:46:30,246.6,57.5166,12920.19,14183.59356,5851.753296164614,0.9109250025633138,251.84,69.8144,14650.04,17582.058496,9721.37382035923,0.8332380422538664,248.99,47.1594,10581.22,11742.219006,5090.9223620546045,0.9011260984481079,38151.450000000004,20664.049478578447,43388.20205949584,0.8793047001045361,249.14333333333335,58.163466666666665,1.0823756070802584,20.031359891432437,38.151450000000004,3.222375416666667,53620.10128336536
2017-09-12 06:51:30,247.13,57.5618,12851.19,14225.247634,6099.556199636375,0.9034071202587827,252.21,76.7632,16245.82,19360.446672,10530.917712476717,0.8391242348501948,249.46,59.3767,13106.4,14812.111582,6900.791879025084,0.8848434558059354,42203.41,23531.265791138176,48320.26785274778,0.8734101004698811,249.60000000000002,64.56723333333333,1.0456730769230709,18.88878621096252,42.203410000000005,3.348119166666667,53623.449402532024
2017-09-12 06:56:30,244.94,58.7911,12912.7,14400.292034,6374.212843519098,0.8966970926361979,249.7,82.0595,17174.52,20490.257149999998,11175.262898148123,0.8381798175724702,247.42,54.2315,12275,13417.957729999998,5419.037243281016,0.9148188008191022,42362.22,22968.51298494824,48188.27940555811,0.8790979989859086,247.35333333333332,65.02736666666665,0.9756623453629061,26.192254440566337,42.36222,3.5235679166666665,53626.97297044869
2017-09-12 07:01:30,245.32,75.0404,16526.97,18408.910928,8108.468670108915,0.8977701106078164,249.84,96.0051,19493.59,23985.914184,13975.837297067836,0.8127099034233749,247.97,54.1151,11617.09,13418.921347,6716.447725462639,0.8657245764837257,47637.649999999994,28800.75369263939,55667.12773968656,0.8557590796271289,247.71,75.05353333333333,0.9648379153041923,27.915496760978602,47.637649999999994,3.7499945833333332,53630.72296503202
2017-09-12 07:06:30,246.01,79.8048,17539.1,19632.778847999998,8821.903223481666,0.8933579976523148,250.64,84.6233,16961.98,21209.983912,12733.995917499691,0.7997167782104445,248.71,55.5946,11854.76,13826.932966,7116.792858349719,0.8573672866680186,46355.840000000004,28672.691999331077,54506.76259505883,0.8504603427722612,248.45333333333335,73.34089999999999,0.9834174090372529,24.197003309203996,46.35584,3.916395416666666,53634.63936044869
2017-09-12 07:11:30,246.52,93.5549,20872.01,23063.153948000003,9811.639444509166,0.9049937422721832,251.18,88.3212,17677.68,22184.519016000002,13403.45156252171,0.7968475668663556,249.16,63.8129,13746.94,15899.622164,7988.718645337312,0.8646079672965995,52296.630000000005,31203.80965236819,60898.40101495381,0.858752103969994,248.95333333333335,81.89633333333335,0.9774254880432759,22.080882742003112,52.29663000000001,4.110519583333334,53638.74988003202
2017-09-12 07:16:30,246.99,89.4653,19690.03,22097.034447000002,10029.04033051043,0.8910711546939373,251.52,92.9374,18095.92,23375.614848,14797.197331780035,0.7741366427222884,249.52,71.8071,15391.23,17917.307592,9172.7831345476,0.8590146661807668,53177.17999999999,33999.020796838064,63116.92235760729,0.8425185831892944,249.34333333333333,84.7366,0.9438124139406139,15.258459744667583,53.17717999999999,4.394742083333333,53643.14462211535
2017-09-12 07:21:30,244.72,89.0281,19528.89,21786.956631999998,9658.878540107473,0.8963569501633183,249.05,104.5406,19916.14,26035.83643,16769.381208324747,0.7649510340697743,247.24,74.0801,15096.75,18315.563924000002,10370.5362104199,0.8242579951479303,54541.78,36798.79595885212,65794.81096248876,0.828967804635773,247.00333333333333,89.21626666666667,0.9244139755198978,17.17661353236031,54.541779999999996,4.488289999999999,53647.632912115354
2017-09-12 07:26:30,244.74,86.8903,18184.53,21265.532022,11024.777587679826,0.8551175668300898,248.87,113.1318,21356.61,28155.111066,18346.811397261805,0.7585340349017539,247.29,74.3804,14825.96,18393.529115999998,10886.359511771587,0.8060421633335892,54367.1,40257.948496713216,67649.71529558726,0.803656005977993,246.96666666666667,91.46749999999999,0.9016061546767417,23.685243392461818,54.3671,4.53787,53652.170782115354
2017-09-12 07:31:30,245,101.0462,19998.55,24756.319,14592.235206686499,0.8078159761958149,249.02,124.7804,23301.91,31072.815208,20555.798094513775,0.7499130620775132,247.63,84.8967,16785.98,21022.969821,12656.861203879764,0.7984590256716423,60086.44,47804.89450508004,76783.3849899536,0.7825448175782008,247.21666666666667,103.57443333333333,0.8966493629070325,20.47413245160566,60.08644,4.7688975,53656.93967961535
2017-09-12 07:36:30,244.34,140.653,25945.67,34367.15402,22537.15784400292,0.7549554433544566,248.6,151.3827,28015.49,37633.739219999996,25128.2838200078,0.7444248320961822,247.41,113.5547,22425.36,28094.568326999997,16923.592950401264,0.7982098083510448,76386.52,64589.03461441198,100033.21363493282,0.7636115768385641,246.78333333333333,135.19680000000002,0.990072263118793,16.00784929820826,76.38652,5.686373333333334,53662.62605294868
2017-09-12 07:41:30,243.31,191.6367,34301.22,46627.125477,31583.463026709127,0.7356494668949717,247.81,191.1692,35216.61,47373.639451999996,31686.781077225096,0.7433798713244786,246.83,138.0383,26736.29,34071.993589,21120.405871212723,0.7846999011126752,96254.12,84390.64997514695,128010.30200808907,0.7519247942553687,245.98333333333335,173.61473333333333,1.0867944982722457,20.49159806329801,96.25412,7.19336,53669.81941294868
2017-09-12 07:46:30,243.11,224.7563,39514.06,54640.504093,37738.88909140742,0.7231642653359441,247.82,225.3578,42602.58,55848.169996,36111.47005102,0.7628285761744981,246.74,178.8762,32300.18,44135.913588,30077.85298546097,0.731834403644972,114416.82,103928.21212788839,154571.28444511213,0.740220412935943,245.89000000000001,209.66343333333336,1.1305868477774619,14.684121519839021,114.41682,8.777955833333333,53678.597368782015
2017-09-12 07:51:30,242.95,226.7827,40408.5,55096.856965,37454.195695164366,0.7334084415317791,247.58,225.7302,43061.06,55886.282916000004,35623.331256966885,0.7705121499084671,246.4,184.7038,33218.95,45511.01632,31108.744226934115,0.7299100896017959,116688.51,104186.27117906536,156432.05383877642,0.745937339161082,245.64333333333332,212.40556666666666,1.0964406388666474,13.04192121769564,116.68851,9.62938875,53688.226757532015
2017-09-12 07:56:30,242.37,237.6763,42798.17,57605.604831,38558.03875453769,0.7429514910147859,246.38,265.5438,48407.52,65424.681443999994,44012.5090116262,0.7398969155307883,245.71,198.0617,36216.53,48665.740307,32507.18742659021,0.74418943946057,127422.22,115077.7351927541,171695.3909888732,0.7421411795978708,244.82000000000002,233.76059999999998,1.0007352340495126,15.27156415580726,127.42222,10.171280416666665,53698.39803794868
2017-09-12 08:01:30,242.65,239.0624,40862.17,58008.49136,41173.63395128361,0.7044170438153591,246.22,276.5461,47665.2,68091.18074200001,48625.483070091075,0.7000201711966957,246.05,196.649,36338.64,48385.486450000004,31947.747055990254,0.7510235540889141,124866.01,121746.86407736495,174395.5829887686,0.7159929618632691,244.97333333333336,237.41916666666668,0.9484025472160309,17.17223054864288,124.86600999999999,10.512009583333331,53708.910047532016
2017-09-12 08:06:30,244.33,270.6641,46750.36,66131.359553,46773.50271466276,0.7069317841943445,247.97,306.5145,52140.67,76006.400565,55302.110798760055,0.6860036735381221,247.98,206.9181,37860.26,51311.550438,34633.450897706076,0.737850633567324,136751.29,136709.06441112887,193365.67329500415,0.7072159586017543,246.76,261.36556666666667,0.984762522288855,20.831920348599855,136.75129,10.900720833333333,53719.81076836535
2017-09-12 08:11:30,244.1,287.6405,50361.45,70213.04604999999,48924.39258199247,0.7172662750471855,247.79,322.2014,55524.68,79838.28490599999,57368.646904291076,0.6954643385109495,247.9,210.5569,38665.94,52197.055510000006,35063.90862169278,0.7407686050909962,144552.07,141356.94810797635,202180.82925857737,0.7149642749517385,246.59666666666666,273.4662666666666,1.0124494789061773,23.004433941151532,144.55207000000001,11.720973333333333,53731.53174169869
2017-09-12 08:16:30,243.03,316.2328,56317.97,76854.057384,52295.624974392114,0.7327911097602592,246.83,346.779,59662.13,85595.46057000001,61375.99786605125,0.6970244637121648,246.65,253.1574,45973.48,62441.27271,42253.42204288536,0.736267503923528,161953.58000000002,155925.04488332872,224814.54956626912,0.7203874496221633,245.50333333333333,305.38973333333337,1.0074540739433255,17.103500095833837,161.95358000000002,12.77106875,53744.30281044869
2017-09-12 08:21:30,242.28,318.1571,56098.75,77083.102188,52865.25221128856,0.7277697498886239,245.91,351.3485,60721.19,86400.109635,61464.75437129737,0.7027906591382649,245.65,274.0293,48546.1,67315.297545,46632.87958470806,0.7211748557977796,165366.04,160962.886167294,230770.40085025385,0.7165825400082634,244.61333333333334,314.5116333333333,0.953886405756027,12.871489968203608,165.36604,13.6383175,53757.94112794869
2017-09-12 08:26:30,241.04,325.1515,55692.23,78374.51756,55144.72341384846,0.7105910407341843,244.81,341.8267,58651.54,83682.594427,59688.97273083339,0.7008809944481861,244.28,290.2358,49187.55,70898.801224,51060.992352262045,0.693771250723905,163531.32,165894.68849694388,232945.35902747762,0.7020157889503619,243.37666666666667,319.0713333333333,0.9601029953569938,9.037331255079845,163.53132,13.704056666666666,53771.64518461536
2017-09-12 08:31:30,241.29,337.1617,57196.92,81353.746593,57852.78236378662,0.7030643626795358,244.81,379.9509,63108.99,93015.77982899999,68331.4764832204,0.6784761694845695,244.78,300.2513,50218.12,73495.513214,53663.12408213716,0.6832814386067048,170524.03,179847.38292914417,247837.70083242605,0.6880471753379394,243.62666666666667,339.12129999999996,0.9591177758318765,12.039821739300962,170.52403,13.918972916666664,53785.564157532026
2017-09-12 08:36:30,240.13,376.9495,64339.47,90516.883435,63668.978214704184,0.7108007650992763,243.81,434.3506,73935.57,105899.019786,75816.44861381149,0.6981704849526321,243.94,342.5969,58898.61,83573.087786,59290.93305181124,0.7047557001940352,197173.65000000002,198776.3598803269,279981.23062376113,0.7042388147259844,242.62666666666667,384.6323333333333,1.0290157718305226,12.926179719680361,197.17365,15.320736666666669,53800.884894198694
2017-09-12 08:41:30,237.17,501.8416,87753.11,119021.772272,80408.79280337274,0.7372861983558617,241.3,568.1138,98387.71,137085.85994,95458.84724029091,0.7177086684437223,241.66,465.8276,81230.54,112571.897816,77936.0734782318,0.7215880834910698,267371.36,253803.71352189546,368651.2839334131,0.7252690324233169,240.04333333333332,511.9276666666667,1.1970060961215343,10.97540472840237,267.37136,19.35604208333333,53820.240936282025
2017-09-12 08:46:30,237.05,574.1807,100328.33,136109.534935,91978.43062171199,0.7371146337977897,241.43,648.5502,113462.11,156579.474786,107904.96521758169,0.7246295221967676,242.17,519.3623,90288.67,125773.96819099999,87561.67622962558,0.7178645255343131,304079.11,287445.07206891925,418436.10574984836,0.7267038045272941,240.21666666666667,580.6977333333333,1.3182543537084537,11.684644656210136,304.07911,23.81043625,53844.05137253203
2017-09-12 08:51:30,236.59,630.168,111185.27,149091.44712,99328.2202566967,0.7457521685366012,241.19,704.9361,124529.36,170023.537959,115760.27798034142,0.7324242366373378,241.96,577.0778,100584.77,139629.744488,96846.11293093422,0.7203677867407715,336299.4,311934.6111679723,458694.32968467585,0.7331666825512868,239.91333333333333,637.3939666666666,1.3852224414371817,10.596606944140623,336.29940000000005,26.682437916666665,53870.73381044869
2017-09-12 08:56:30,236.72,712.6429,126056.94,168696.827288,112108.2843275808,0.7472395422398491,241.25,818.4117,144977.73,197441.822625,134032.57486719062,0.7342807520337538,242.44,680.7764,121839.86,165047.430416,111335.99059650369,0.7382111899161602,392874.53,357476.8497912751,531168.6120803965,0.7396418407730301,240.13666666666668,737.277,1.4228009050401933,11.004642759776848,392.87453000000005,30.382247083333333,53901.116057532025
2017-09-12 09:01:30,236.72,746.6912,132302.35,176756.740864,117213.62388963469,0.7484996009391006,241.39,860.7671,153986.44,207780.570269,139502.47910857084,0.7411012483055743,242.76,710.7631,128557.14,172544.850156,115085.99858530531,0.745065065017993,414845.93000000005,371802.1015835108,557076.2500587152,0.7446842868570968,240.29,772.7404666666666,1.485704773398807,11.39148745672006,414.84593000000007,33.65501916666667,53934.77107669869
2017-09-12 09:06:30,235.67,764.1574,136933.29,180088.974458,116967.14415215103,0.760364649818889,240.28,862.9645,153360.8,207353.11006,139555.6422181292,0.7396117663999506,241.52,727.2669,131393.65,175649.501688,116569.53368234863,0.7480445360635859,421687.74,373092.3200526288,563043.8964668392,0.7489429201633048,239.15666666666667,784.7962666666667,1.4579006787740305,9.960321761639367,421.68773999999996,34.855569583333335,53969.62664628203
2017-09-12 09:11:30,234.07,789.4462,141560,184785.672034,118770.83391581035,0.766076711694148,239.08,877.2263,155005.01,209727.26380400002,141276.2260878047,0.7390789694603535,240.03,745.3545,131799.36,178907.440635,120982.6475911172,0.7366902099331458,428364.37,381029.70759473223,573305.9144603551,0.7471828899641014,237.72666666666666,804.009,1.538181104349533,9.106527414494119,428.36437,35.41883791666666,54005.045484198694
2017-09-12 09:16:30,234.04,776.5123,138517.05,181734.938692,117646.14231109536,0.7621927351831634,238.8,881.8585,156511.59,210587.80980000002,140894.8112317586,0.7432129625577215,240,735.3022,130521.63,176472.528,118771.44960323538,0.7396144401580739,425550.27,377312.4031460893,568733.4013973067,0.7482420919089267,237.61333333333334,797.8910000000001,1.503843779810344,10.523680552857465,425.55027,35.57977666666666,54040.62526086536
2017-09-12 09:21:30,235.4,820.2889,146218.71,193096.00706,126119.61302054282,0.7572332138104026,240.02,933.2876,164451.57,224007.689752,152102.35432945602,0.7341335923872307,241.38,781.6356,138529.23,188671.201128,128087.76120570349,0.7342362224429673,449199.51,406309.7285557023,605696.1245569007,0.7416252008028178,238.9333333333333,845.0707000000001,1.4787946428571304,10.438996405862833,449.19951000000003,36.4479075,54077.07316836536
2017-09-12 09:26:30,233.05,853.5488,151724.68,198919.54784,128641.39299528615,0.7627439416966653,238.1,951.8443,168005.35,226634.12782999998,152109.2708175352,0.741306490812461,239.32,801.5352,140875.56,191823.404064,130193.29837356076,0.7344023566227521,460605.59,410943.96218638215,617278.2594557261,0.7461879354152706,236.82333333333335,868.9761,1.5933114698720594,9.536303702714035,460.60559,37.908545833333335,54114.98171419869
2017-09-12 09:31:30,231.81,859.4501,150955.41,199229.127681,130018.11223158143,0.7576974901064943,237.11,960.1384,171594.22,227658.41602400003,149612.0919215699,0.7537354559381205,238.49,806.1967,141076.12,192269.850983,130633.93113112164,0.7337402056470808,463625.75,410264.13528427295,619084.4019708579,0.748889405909833,235.80333333333337,875.2617333333334,1.6935016468526176,9.697289785927653,463.62575,38.509639166666666,54153.49135336536
2017-09-12 09:36:30,231.53,860.9153,152691.65,199327.719409,128128.05994422353,0.7660331962495011,237.15,939.0682,167804.1,222700.02363,146414.0858933749,0.7534983484276337,238.13,798.1554,138834.72,190064.745402,129805.73164251524,0.7304601371830164,459330.47,404347.87748011365,611949.0883178876,0.7506024255426176,235.60333333333332,866.0463,1.7288946109987084,8.431639278408102,459.33047,38.45650916666666,54191.947862532026
2017-09-12 09:41:30,231.06,866.8103,154463.97,200285.187918,127495.24881809393,0.7712201366745106,236.75,931.3641,165962.67,220500.450675,145178.6517169422,0.7526636317157269,237.57,805.1049,141102.81,191268.77109300002,129126.83611678224,0.7377200637285007,461529.45,401800.7366518184,611925.8657641843,0.7542244507406687,235.12666666666667,867.7597666666667,1.729564206526977,7.329716792201283,461.52945,38.369163333333326,54230.31702586536
2017-09-12 09:46:30,233.14,874.9313,155117.2,203981.48328199997,132465.46639062132,0.7604474558386942,238.77,953.4336,170587.95,227651.340672,150747.75031341758,0.7493386575121607,239.84,808.5602,142023.17,193925.07836800002,132046.79171864057,0.7323610292965366,467728.32000000007,415260.0084226795,625468.349259358,0.747804937777996,237.25,878.9750333333333,1.7323498419388887,8.471067304869601,467.72832000000005,38.71907375,54269.03609961536
2017-09-12 09:51:30,233.07,889.0668,158161.02,207214.79907599997,133877.05071694194,0.7632708701562934,238.78,971.3512,174324.88,231939.23953599998,152992.31042612428,0.7515971870423527,240.02,810.0984,142687.14,194439.817968,132087.93620179463,0.7338370375530943,475173.04000000004,418957.29734486085,633493.9896647417,0.7500829490923372,237.29,890.1721333333334,1.7784145981710138,9.119479663184235,475.17304,39.28755666666667,54308.32365628203
2017-09-12 09:56:30,232.95,886.8457,157534.22,206590.705815,133651.3720772498,0.762542629294613,238.73,958.9772,171733.26,228936.626956,151392.4257410624,0.7501344904195079,239.92,800.3595,141678.11,192022.25123999998,129614.26664571141,0.7378213154210076,470945.58999999997,414658.06446402357,627479.9273008647,0.7505349087831307,237.19999999999996,882.0608000000001,1.7917369308600222,9.262547434371877,470.94559,39.421609583333336,54347.745265865364
2017-09-12 10:01:30,232.44,883.2971,156720.29,205313.577924,132636.40519205245,0.7633216058317022,238.23,956.954,171706.8,227975.15141999998,149964.81086818973,0.7531820855495936,239.24,810.6665,143381.5,193943.85346,130598.4829646346,0.7392938597539609,471808.58999999997,413199.69902487675,627166.1158513244,0.7522864805276671,236.63666666666666,883.6392,1.7734642419461588,8.296915754756013,471.80859,39.28142416666666,54387.02669003203
