DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-12 10:06:30,232.09,883.5548,156642.93,205064.233532,132341.72567668045,0.7638725061996541,237.81,965.6067,173663.47,229630.92932700002,150237.68798520823,0.756272121133556,238.89,817.8501,145040.18,195376.21038899999,130901.52700230195,0.7423635646899925,475346.58,413480.9406641906,630016.5548699815,0.7544985545627428,236.26333333333332,889.0038666666668,1.7663906093483197,8.616704179314395,475.34658,39.46479874999999,54426.49148878203
2017-09-12 10:11:30,232.37,869.6466,153970.82,202079.78044200002,130878.66232512667,0.7619308555424326,238.08,953.4193,171340.58,226990.06694400002,148885.51352131346,0.7548373473200078,239.16,815.1311,144622.54,194946.75387599997,130723.2105279629,0.7418566204595037,469933.94000000006,410487.386374403,623969.3921470925,0.7531362049393913,236.53666666666666,879.399,1.7615309818069043,8.417146255567726,469.93394000000006,39.38668833333333,54465.87817711536
2017-09-12 10:16:30,232.6,875.1766,155366.99,203566.07716,131530.40024515614,0.7632263300819212,238.23,962.5665,172252.9,229312.21729499998,151370.51047789754,0.7511719263453124,239.41,816.2197,144128.44,195411.15837699999,131956.4837414493,0.7375650459117488,471748.33,414857.394464503,628214.2505544308,0.7509354166729875,236.74666666666667,884.6542666666668,1.7515206127506233,8.807082751875786,471.74833,39.23676125,54505.11493836536
2017-09-12 10:21:30,232.12,866.2763,154329.82,201080.054756,128901.1058115622,0.7675043662946635,237.88,952.5937,170886.8,226602.989356,148817.39270271958,0.7541242085360655,238.99,802.3683,141319.32,191758.000017,129614.738225471,0.7369670104374866,466535.94,407333.23673975276,619335.2477169106,0.7532849805009758,236.33,873.7461,1.7814073541234747,9.024086058867681,466.53594,39.095177916666664,54544.210116282025
2017-09-12 10:26:30,232.03,866.8226,153759.03,201128.847878,129657.14072965964,0.7644802405136164,237.55,962.4489,173134.15,228629.736195,149318.86142203468,0.7572687301372407,238.77,814.4868,144565.58,194475.013236,130081.98896236933,0.7433632608862006,471458.76,409057.99111406365,624180.9052470373,0.755323906958363,236.11666666666667,881.2527666666666,1.7307828051104708,9.213716700199111,471.45876,39.0831125,54583.29322878202
2017-09-12 10:31:30,232.13,858.037,152493.84,199176.12881,128127.90113707518,0.7656230739651958,237.59,935.6545,166419.49,222302.152655,147386.56798767936,0.748618436719654,238.7,800.105,141411.24,190985.0635,128367.26873218668,0.7404308871515494,460324.56999999995,403881.73785694124,612388.0860369736,0.7516876642374903,236.14000000000001,864.5988333333333,1.6981451681206146,8.218339410975375,460.32456999999994,38.82430541666666,54622.11753419869
2017-09-12 10:36:30,231.85,864.0343,153922.21,200326.35245500001,128213.10680519676,0.7683572735872384,237.28,955.7603,171251.61,226782.803984,148671.87445933837,0.7551348999639415,238.53,810.7168,144099.24,193380.278304,128962.55684637652,0.7451599576947106,469273.05999999994,405847.5381109116,620426.8119870799,0.7563713413626172,235.88666666666666,876.8371333333334,1.7112737755419247,9.000892374007568,469.27305999999993,38.73323458333333,54660.850768782024
2017-09-12 10:41:30,232.14,864.0245,153792.06,200574.64742999998,128756.32595187392,0.7667572246570844,237.42,962.7511,171651.95,228576.36616199996,150939.6012616377,0.7509610590201804,238.91,795.3545,140335.34,190018.143595,128112.79109587161,0.7385365278544521,465779.35,407808.7183093832,619078.632821037,0.7523751027838289,236.15666666666664,874.0433666666667,1.7008483069148947,10.149122654135272,465.77934999999997,38.96051708333333,54699.811285865355
2017-09-12 10:46:30,233.19,885.267,158063.79,206435.41173000002,132783.34800331903,0.765681569239361,238.92,958.7262,170454.41,229058.863704,153013.91163198053,0.7441511201254746,240.01,806.9971,141784.2,193687.373971,131954.68717003576,0.7320260329474485,470302.4,417751.94680533535,629047.7219618617,0.7476418458892596,237.37333333333333,883.6634333333333,1.7623434252654062,8.675965355286275,470.30240000000003,39.00340625,54738.81469211535
2017-09-12 10:51:30,233.29,886.2368,158745.71,206750.18307199999,132459.19279876884,0.767814120603305,239.02,966.297,174079.66,230964.30894000002,151791.9101217722,0.7537080547160318,240.21,807.1549,142901.74,193886.678529,131038.68442555501,0.7370374338463171,475727.11,415289.78734609607,631491.7977796051,0.7533385416448939,237.50666666666666,886.5629,1.7753887610172354,8.993620193220359,475.72711,39.41789625,54778.232588365354
2017-09-12 10:56:30,232.17,869.8692,154712.61,201957.53216399997,129810.83585263978,0.7660650649779447,237.71,963.049,172885.32,228926.37779,150059.82998973245,0.7552005219712694,238.88,810.052,143484.78,193505.22176000001,129832.15609677897,0.7415034007607341,471082.70999999996,409702.8219391512,624319.8875303011,0.7545534259104251,236.25333333333333,880.9900666666667,1.728370675546028,9.314399382936656,471.08270999999996,39.45040916666666,54817.68299753202
2017-09-12 11:01:30,231.46,871.6059,155416.68,201741.901614,128629.11973814662,0.7703738229719094,236.89,975.6726,175796.63,231127.082214,150050.90140815618,0.760605932961289,238.15,820.9033,145827.07,195498.120895,130207.45342986759,0.7459256863053032,477040.38,408887.4745761704,628296.4992866209,0.7592599680909256,235.5,889.3939333333333,1.7154989384288715,9.700838226240812,477.04038,39.50512875,54857.188126282024
2017-09-12 11:06:30,232.61,902.9118,161635.02,210026.31379800002,134108.80954350304,0.7695941383585773,238.28,1000.444,180656.3,238385.79632,155534.84869131588,0.7578316442876231,239.58,838.5259,148736.51,200894.035122,135040.23082259326,0.7403729528837156,491027.82999999996,424683.8890574122,649203.1542278867,0.7563546584797349,236.82333333333335,913.9605666666666,1.7791039734260439,9.462490668361074,491.02782999999994,40.33617541666666,54897.52430169869
2017-09-12 11:11:30,232.19,912.8527,163634.05,211955.268413,134717.97759996392,0.7720216214732396,237.83,1032.3889,187789.48,245533.052087,158182.14459441067,0.7648236292581105,239.28,850.2318,151436.44,203443.465104,135853.77482296497,0.7443662047467876,502859.97000000003,428753.89701733954,660831.3352406621,0.7609505530134525,236.4333333333333,931.8244666666666,1.7947271958268622,10.792207860035443,502.85997000000003,41.411991666666665,54938.93629336536
2017-09-12 11:16:30,232.25,900.5151,160915.24,209144.631975,133595.51871114763,0.7693969406742168,237.84,1014.9119,183324.63,241386.646296,157033.73218959454,0.7594646713604798,239.22,845.05,151268.22,202152.86099999998,134103.33638100474,0.7482863178473641,495508.08999999997,424732.5872817469,652630.0927435807,0.7592479959312661,236.4366666666667,920.159,1.7707349395891903,10.297448593123574,495.50809,41.59866916666667,54980.53496253203
2017-09-12 11:21:30,232.06,918.4252,164661.02,213129.751912,135318.29012602204,0.7725858005408252,237.58,1044.8487,189216.87,248235.15414600002,160678.77227963714,0.762248484309002,239.06,865.9599,155480.8,207016.37369399998,136680.283174911,0.7510555673718012,509358.69,432677.34558057017,668323.2454861676,0.7621442070737344,236.23333333333335,943.0779333333334,1.7666149287427737,10.791342164793873,509.35869,41.86944916666667,55022.4044116987
2017-09-12 11:26:30,232.07,906.12,161691.86,210283.2684,134442.53560063068,0.7689240386564202,237.53,1039.5137,189102.3,246915.689161,158769.25926816431,0.7658577737305988,239.16,853.7175,153139.64,204175.0773,135039.67139745035,0.7500408082372746,503933.8,428251.46626624535,661323.3650353125,0.7620081591599166,236.25333333333333,933.1170666666667,1.7706981206614385,11.402281357194475,503.93379999999996,42.220520416666666,55064.62493211537
2017-09-12 11:31:30,231.91,923.4912,165617.47,214166.84419200002,135787.66800398155,0.7733105029624677,237.41,1043.8781,189001.73,247827.09972099998,160301.64507306082,0.7626354430680717,238.92,866.4563,155012.47,207013.739196,137207.22415532137,0.7488028118425253,509631.67000000004,433296.5372323637,668932.2299340541,0.7618584472305087,236.08,944.6085333333334,1.766350389698414,10.5090694360302,509.63167000000004,42.23189458333333,55106.8568266987
2017-09-12 11:36:30,232,905.0066,161632.85,209961.5312,134009.9488274138,0.7698212576190243,237.47,1025.5677,184989.34,243541.56171900002,158402.76629811077,0.7595801664992278,238.99,842.0391,149535.44,201238.924509,134670.92084613294,0.7430741362032688,496157.63,427083.63597165747,654654.7379512258,0.757892063154923,236.15333333333334,924.2044666666667,1.7587443186630167,10.967619935761693,496.15763,41.9078875,55148.764714198696
2017-09-12 11:41:30,232.22,922.818,165193.25,214296.79596,136507.5342725059,0.770861968607475,237.92,1038.51,188262.5,247082.29919999998,160021.54127400572,0.7619424807424652,239.25,869.0219,154882.46,207913.48957499999,138706.31828291755,0.7449370424045032,508338.20999999996,435235.3938294292,669206.6824142317,0.7596131708758761,236.46333333333334,943.4499666666667,1.7944994995700556,10.07578956933911,508.33820999999995,41.85399333333333,55190.61870753203
2017-09-12 11:46:30,232.4,923.022,164411.67,214510.3128,137780.53950164712,0.7664511223443613,237.99,1045.7531,188995.63,248878.78026899998,161929.9203639904,0.759388284512342,239.38,880.5901,156948.97,210795.658138,140718.97635277078,0.7445550415334049,510356.27,440429.4362184083,674122.8453449549,0.7570671629424546,236.59,949.7883999999999,1.7709962382180133,10.103797856448868,510.35627,42.44560333333333,55233.06431086536
2017-09-12 11:51:30,230.84,942.1215,168375.35,217479.32706,137648.09919082772,0.7742131276392409,236.83,1039.919,188064.48,246284.01677000005,159020.65362302866,0.7636081401726927,237.83,892.6884,159248.17,212308.08217200002,140409.1952373626,0.7500805827589085,515688,437077.948051219,675996.483730991,0.7628560390636812,235.16666666666666,958.2429666666667,1.839829907866756,8.523520252640179,515.688,42.75184458333334,55275.816155448694
2017-09-12 11:56:30,230.14,925.7134,165215.88,213043.681876,134503.9902125877,0.7755023690219657,236.15,1032.6584,186926.65,243862.28116,156611.74825771022,0.7665254713063063,237.26,865.8356,153628.23,205428.154456,136378.4938700574,0.747844084014809,505770.76,427494.2323403553,662235.1397768373,0.7637328942865168,234.51666666666665,941.4024666666666,1.8662497334944208,9.693615277688192,505.77076,42.560781666666664,55318.37693711536
2017-09-12 12:01:30,230.09,922.6824,164056.45,212299.993416,134747.05346623037,0.7727576782281514,236.02,1033.9433,186924,244031.297666,156877.9540424718,0.7659837151537774,237.2,867.4721,154097.64,205764.38211999997,136355.77837281325,0.7489033739091523,505078.09,427980.7858815154,662020.717260274,0.7629339638950123,234.43666666666664,941.3659333333334,1.8540899461119433,9.834365509579717,505.07809000000003,42.11870208333333,55360.49563919869
2017-09-12 12:06:30,229.93,944.0473,169107.56,217064.795689,136087.3200498625,0.7790648845807737,235.95,1053.2908,191223.76,248523.96425999998,158737.62762170832,0.7694379114279143,237.03,889.0405,158829.1,210729.269715,138492.39007182748,0.7537116235196364,519160.42000000004,433317.33774339827,676233.2858441698,0.7677238474765565,234.3033333333333,962.1262,1.866526297819055,9.47532662555078,519.16042,42.67660458333333,55403.17224378203
2017-09-12 12:11:30,230.24,962.8745,172455.51,221692.22488000002,139307.35674358477,0.7779050893343175,236.52,1074.4346,196694.49,254125.27159200003,160906.59173989014,0.7740060198176371,237.38,925.8638,164661.13,219781.54884399998,145570.05694644296,0.7492036108858063,533811.13,445784.00542991783,695469.4112676833,0.7675551524645536,234.71333333333334,987.7243,1.9058709915641756,8.778795864392531,533.81113,43.87381458333333,55447.04605836536
2017-09-12 12:16:30,230.62,965.0679,172837.37,222563.959098,140221.10904161082,0.776573937219978,237.38,1059.1652,195531.32,251424.63517599998,158056.47747701543,0.7776935615840745,238.06,920.7927,163821.68,219203.910162,145646.18564276843,0.747348347385453,532190.37,443923.7721613947,693033.1199955301,0.7679147715240976,235.35333333333332,981.6752666666666,2.011160524601303,7.893642222081716,532.19037,44.41672916666667,55491.46278753203
2017-09-12 12:21:30,230.39,978.4565,175854.52,225426.593035,141040.19513222857,0.780096605428875,237.16,1075.5082,197967.1,255067.52471199998,160836.77900373633,0.7761360456354732,238,924.9993,165280.7,220149.83339999997,145424.34236934935,0.7507645926749088,539102.3200000001,447301.3165053142,700506.8016634597,0.7695889871730293,235.1833333333333,992.9879999999999,2.0381262844589285,8.31029176586223,539.1023200000001,44.637195416666664,55536.0999829487
2017-09-12 12:26:30,230.94,960.3382,171517.01,221780.503908,140600.52344975926,0.7733637852637826,237.68,1057.9184,194552.63,251446.045312,159293.40181918227,0.7737350959669883,238.66,889.186,157852.62,212213.13076,141834.2808565562,0.7438400226917231,523922.26,441728.20612549776,685287.0512495898,0.7645296362227355,235.76,969.1475333333334,2.0444519850695597,9.159685560086373,523.92226,44.29269083333333,55580.39267378203
2017-09-12 12:31:30,229.5,984.684,176585.67,225984.978,141020.25185168115,0.7814044613177784,236.43,1077.1345,198815.14,254666.90983499997,159147.02344589547,0.7806869770745378,237.35,911.2184,162618.45,216277.68724,142587.78951046529,0.7518965644363713,538019.26,442755.0648080419,696775.9837595732,0.7721552874096287,234.42666666666665,991.0123,2.101581162552603,8.690326043380079,538.01926,44.24756333333333,55624.64023711536
2017-09-12 12:36:30,230.67,1001.4838,179917.97,231012.268146,144900.62838041285,0.7788243085267301,237.52,1103.394,203341.02,262078.14288,165340.2024940979,0.7758793532549775,238.39,947.8447,169324.28,225956.698033,149618.5736747211,0.7493660576296389,552583.27,459859.40454923187,718901.2047814825,0.7686498037904436,235.52666666666664,1017.5741666666668,2.0620453451838388,8.433766908063202,552.58327,45.44177208333333,55670.08200919869
2017-09-12 12:41:30,231.94,988.4976,178032.34,229272.133344,144465.21049108438,0.7765110281975708,238.65,1094.9622,202069.23,261312.72903,165687.56332420756,0.7732850624999652,239.54,947.4883,170421.08,226961.34738199998,149893.6579615244,0.7508815133757699,550522.65,460046.4317768164,717438.434678268,0.7673447969746413,236.71,1010.3160333333334,2.015123991381864,8.378187010196566,550.52265,45.96274666666666,55716.044755865354
2017-09-12 12:46:30,229.83,980.6222,177244.27,225376.40022600003,139208.44274323757,0.786436689122132,236.68,1082.7172,199819.46,256257.506896,160437.1940849811,0.7797604152962242,237.42,941.119,169446.73,223440.47298,145648.38021012524,0.7583528970383404,546510.46,445294.01703834394,704954.2144703843,0.7752424892027642,234.64333333333332,1001.4861333333333,2.051340332135285,8.111052561087222,546.51046,45.70971291666666,55761.75446878202
2017-09-12 12:51:30,231.58,964.2291,173479.31,223296.17497800002,140592.00105884226,0.7769022913943413,238.28,1074.2131,197808.59,255963.497468,162447.14142841275,0.7727999967055053,239.06,928.5002,165990.83,221967.257812,147365.21942605719,0.7478167349374993,537278.73,450404.3619133122,701093.8046659312,0.7663435711801954,236.3066666666667,988.9807999999999,2.000225695424034,8.618195621189008,537.27873,45.157882916666665,55806.91235169869
2017-09-12 12:56:30,231.22,971.4275,176553.38,224613.46655,138852.84788647143,0.7860320341064608,237.92,1085.9447,200915.78,258367.963024,162440.30800316352,0.7776342610300209,238.67,935.309,167320.09,223230.19903,147769.10787226577,0.7495405672129235,544789.25,449062.2637619007,706011.5039080634,0.7716435879364117,235.93666666666664,997.5604,1.999124058716311,8.860044965698323,544.78925,45.08616583333333,55851.99851753202
2017-09-12 13:01:30,231.16,952.738,173159.14,220234.91608,136085.74684817303,0.7862474446926491,237.36,1092.0257,201827.58,259203.220152,162640.5155196877,0.7786461135847224,238.36,937.7148,169143.73,223513.699728,146112.19171508463,0.7567488266081036,544130.45,444838.45408294536,702822.3081605387,0.7742077103729463,235.62666666666667,994.1595000000001,1.8956541421457682,9.844114551035304,544.13045,45.37165416666666,55897.37017169868
2017-09-12 13:06:30,230.76,958.507,173263.83,221185.07531999997,137486.30025586247,0.7833432239916286,236.98,1100.0397,202745.62,260687.408106,163866.22078952022,0.7777346112458188,238.09,946.2429,170872.97,225290.972061,146827.96128656622,0.758454581809582,546882.4199999999,448180.48233194894,707068.6855238002,0.7734502053288734,235.27666666666667,1001.5965333333334,1.9197257129903857,9.828624939330197,546.8824199999999,45.458869583333325,55942.82904128201
2017-09-12 13:11:30,230.31,966.1619,174785.25,222516.747189,137709.1832885913,0.785492562730759,236.64,1102.3005,202439.17,260848.39032,164500.04614663843,0.7760798130732356,237.64,947.7977,170140.02,225234.645428,147590.71480102153,0.7553900940803003,547364.4400000001,449799.9442362513,708468.644338935,0.7726022095314329,234.86333333333332,1005.4200333333333,1.9387161327864346,9.635820199988727,547.3644400000001,45.59361916666666,55988.42266044868
2017-09-12 13:16:30,229.96,979.8697,177666.22,225330.836212,138595.45453913978,0.7884682939393378,236.51,1110.585,204534.79,262664.45835,164797.26138487487,0.7786922954283283,237.48,950.9445,171166.11,225830.29985999997,147314.24616215978,0.7579412953271186,553367.12,450706.96208617446,713688.9624829872,0.775361745927507,234.65,1013.7997333333334,1.9987215001065408,9.546783598812016,553.36712,45.863814999999995,56034.28647544868
2017-09-12 13:21:30,229.51,982.3978,177513.86,225470.119078,139016.5605420732,0.7873054785525269,235.97,1114.1718,203675.2,262911.11964600004,166248.81875812935,0.774692224027044,237.09,949.7946,171539.57,225186.801714,145887.87334934817,0.7617656483165696,552728.63,451153.2526495507,713476.135408849,0.7746981329421277,234.19000000000003,1015.4547333333334,1.998377385883272,9.721464032435783,552.72863,46.087322916666665,56080.37379836535
2017-09-12 13:26:30,229.19,974.0856,175451.11,223250.678664,138049.89505140702,0.7858928405053585,235.65,1104.565,201714.71,260290.74225,164506.6754593012,0.7749592177437498,236.73,942.172,169582.32,223040.37756,144875.2800360536,0.7603211663071219,546748.1399999999,447431.85054676177,706490.4737341893,0.7738931525999726,233.85666666666668,1006.9408666666667,1.9955243240161433,9.695120792594707,546.7481399999999,45.81153208333333,56126.18533044868
2017-09-12 13:31:30,231.02,980.1361,177453.64,226431.04182200003,140645.7334985556,0.7836983770957442,237.26,1122.6346,205399.66,266356.285196,169577.859213098,0.7711462856934475,238.47,957.8335,172177.44,228414.554745,150093.76394242034,0.7537936459093747,555030.74,460317.3566540739,721076.4114724192,0.7697252762250838,235.58333333333334,1020.2013999999999,1.9370357269189948,10.040488084019508,555.03074,45.90745333333332,56172.09278378201
2017-09-12 13:36:30,230.49,976.1551,175626.76,224993.988999,140632.62870893272,0.7805842315226501,236.67,1113.9604,202556.2,263641.00786799996,168752.97588847083,0.7683030862232785,237.92,956.3932,171976.07,227545.070144,148999.9674301742,0.7557890394688243,550159.03,458385.5720275778,716095.1689081491,0.7682764161624541,235.02666666666664,1015.5029,1.930277415328743,9.695442524093234,550.15903,46.04957374999999,56218.142357532015
2017-09-12 13:41:30,228.48,987.8561,177128.62,225705.361728,139886.96254355845,0.7847780781276239,234.78,1112.1273,200957.86,261105.24749400004,166708.9942778236,0.7696431302270852,235.8,968.62,174174.04,228400.59600000002,147750.58728557942,0.7625813725985198,552260.52,454346.54410696146,715138.0734463866,0.7722432079983539,233.01999999999998,1022.8678,1.9483306153978166,8.726396509891124,552.26052,45.93414791666667,56264.076505448684
2017-09-12 13:46:30,229.7,983.4053,176154.79,225888.19741,141403.56321251253,0.7798317575675235,235.9,1117.072,202365.46,263517.28479999996,168788.56592599125,0.7679399859997343,237.23,945.9943,169595.71,224418.22778899997,146972.22905553068,0.7557127229409164,548115.96,457164.3581940345,713743.9008563821,0.7679448599733683,234.27666666666667,1015.4905333333332,1.9535307257800671,10.003191889266256,548.11596,45.849019999999996,56309.925525448685
2017-09-12 13:51:30,228.64,994.1705,178440.07,227307.14311999996,140810.79053741315,0.7850174330236421,234.77,1134.5435,206138.32,266356.777495,168679.95122449656,0.7739180580973563,236.26,959.7345,172636.98,226746.87297,147005.50172749627,0.7613643255086519,557215.37,456496.24348940596,720331.7214201912,0.7735538411405868,233.22333333333333,1029.4828333333332,1.9652121714522601,10.205188786537974,557.21537,46.05547208333333,56355.98099753202
2017-09-12 13:56:30,228.02,971.4028,172595.97,221499.266456,138825.63228851216,0.7792168920536156,233.9,1104.5597,198983.15,258356.51383,164784.08374132644,0.7701882451120702,235.42,936.7102,168707.41,220520.31528399998,142010.6308134946,0.7650424850097278,540286.53,445620.3468433332,700347.7907584299,0.7714546074528282,232.4466666666667,1004.2242333333334,1.9043794992399732,9.991340911344269,540.2865300000001,45.72924583333333,56401.71024336535
2017-09-12 14:01:30,228.78,990.7899,176774.52,226672.913322,141885.0898179669,0.7798660960821688,234.79,1114.6257,200694.2,261702.968103,167959.16646697145,0.7668778136326356,236.19,954.2744,171419.97,225390.070536,146341.64746039372,0.7605480116863457,548888.69,456185.90374533203,713711.6874381849,0.7690622133009971,233.25333333333333,1019.8966666666669,1.917800388704697,9.288101082135755,548.88869,45.38230083333333,56447.092544198684
2017-09-12 14:06:30,228.48,1004.3647,179788.63,229477.24665599997,142603.84025523908,0.7834703990043677,234.69,1120.4994,202856.56,262970.004186,167339.2935522056,0.7714056993987746,236,961.0144,172592.03,226799.3984,147139.24797646966,0.7609898051651974,555237.22,457082.3817839144,719174.9955404348,0.7720474480383716,233.05666666666664,1028.6261666666667,1.9637570261881891,8.931644586784596,555.23722,46.00524625,56493.097790448686
2017-09-12 14:11:30,228.56,992.9352,176935.01,226945.26931200002,142120.22199319882,0.7796373572200491,234.61,1111.0218,200879.11,260656.824498,166101.06358175157,0.7706650703923592,235.98,962.4452,173240.71,227117.81829599998,146867.83101220898,0.7627790338062221,551054.83,455089.11658715934,714680.0191011429,0.7710511211619778,233.04999999999998,1022.1340666666666,1.9266251877279472,8.69628909084399,551.0548299999999,46.09550208333332,56539.19329253202
2017-09-12 14:16:30,227.7,1007.1097,180122.56,229318.87868999998,141926.077599169,0.7854676467500741,234,1130.4746,205246.55,264531.0564,166884.7911380707,0.7758882937723753,235.41,963.6169,174221.5,226845.05442899998,145277.48503001407,0.768019829387682,559590.61,454088.35376725375,720651.0138945387,0.7765070737580221,232.37,1033.7337333333332,2.009725868227403,9.358393128443272,559.59061,46.276893333333334,56585.47018586536
2017-09-12 14:21:30,227.53,1003.0027,179411.01,228213.20433100002,141042.39122264858,0.7861552556782937,233.86,1120.7069,203321.8,262088.51563399998,165380.27594605548,0.7757753120473763,235.24,949.5703,171092.28,223376.917372,143612.94836824053,0.7659353616876718,553825.09,450035.6155369446,713620.547325555,0.7760778358689047,232.21,1024.4266333333333,2.0154170793678166,9.398454075074644,553.8250899999999,46.39232083333333,56631.86250669869
2017-09-12 14:26:30,227.49,991.3732,176546.12,225527.489268,140335.72577385083,0.7828141951698215,233.47,1115.3603,200972.63,260403.16924100003,165589.28872858896,0.7717749003815012,234.95,953.4333,172139.87,224009.153835,143345.61785508407,0.7684501595269373,549658.62,449270.63235752383,709907.5289354479,0.7742679118000741,231.97000000000003,1020.0556000000001,1.9312842177867904,9.343088749279932,549.65862,45.978487916666666,56677.84099461536
2017-09-12 14:31:30,227.31,997.0551,178367.36,226640.59478100002,139825.04814701786,0.7870053472651453,233.31,1123.7009,203048.35,262170.656979,165845.77457106946,0.7744892290378029,234.91,954.7166,172763.3,224272.47650599998,143006.943507105,0.7703276955403756,554179.01,448677.76622519235,713040.0500879376,0.7772060067757125,231.84333333333333,1025.1575333333333,1.955343407185886,9.612509635104548,554.1790100000001,45.99323458333333,56723.8342291987
2017-09-12 14:36:30,227.38,987.7355,176318.24,224591.29799,139115.5252879253,0.7850626519280841,233.35,1112.5706,200384.43,259618.34951,165068.97835714504,0.771842323080024,234.92,942.9952,170156.86,221528.43238399999,141850.23563411113,0.7681039321627487,546859.53,446034.73927918146,705692.8044097292,0.774925756055308,231.88333333333333,1014.4337666666665,1.9420685689642767,9.674050347890315,546.8595300000001,45.87660583333333,56769.710835032034
2017-09-12 14:41:30,227.53,984.7943,175242.94,224070.247079,139633.04625410313,0.7820892880000037,233.59,1102.1154,198178.76,257443.136286,164323.30177316413,0.7697962464994145,235.08,936.7218,169014.95,220204.56074400002,141152.3830792647,0.7675361011095917,542436.65,445108.7311065319,701683.1918825543,0.7730506534504413,232.0666666666667,1007.8771666666668,1.9548980178109836,9.350170482084188,542.43665,45.38734083333334,56815.098175865365
2017-09-12 14:46:30,227.38,977.2416,174191.3,222205.19500799998,137958.4708992286,0.7839209159521614,233.37,1091.4893,196294.33,254720.857941,162330.68557746624,0.7706252702928116,234.65,943.2203,170022.64,221326.643395,141696.10073649834,0.7681977975718083,540508.27,441985.2572131932,698212.1149995935,0.7741318982990072,231.79999999999998,1003.9837333333334,1.9068162208800636,8.715835103835673,540.50827,45.122704999999996,56860.22088086537
2017-09-12 14:51:30,227.61,989.7055,177462.75,225266.868855,138752.0614844092,0.7877889496223672,233.77,1095.9469,198637.51,256199.50681299999,161806.4489203824,0.7753235455874063,234.84,953.9795,172072.13,224032.54578000001,143463.4575281486,0.7680675564387633,548172.39,444021.96793294017,705442.043803283,0.7770622616205469,232.07333333333335,1013.2106333333332,1.9232426531843403,8.165751912262797,548.1723900000001,45.36169416666667,56905.58257503204
2017-09-12 14:56:30,227.58,996.4299,178819.04,226767.516642,139453.4242586325,0.7885566797571951,233.66,1109.8239,201375.39,259321.45247400002,163387.78416874667,0.7765473626605968,234.8,965.3637,174743.87,226667.39676,144369.97143235282,0.7709263550815044,554938.3,447211.1798597319,712709.1666299962,0.7786321910576701,232.01333333333332,1023.8725,1.910809723579094,8.394736649338677,554.9383,45.96294541666666,56951.5455204487
2017-09-12 15:01:30,228.03,988.5316,176877.95,225414.860748,139735.64416367692,0.7846774139604696,234.01,1109.717,200365.92,259684.87517,165196.04261183765,0.7715733150374373,235.34,954.8978,172364.94,224725.64825199998,144194.12068832078,0.7670016366210037,549608.81,449125.80746383534,709777.3136411576,0.7743397815583973,232.46,1017.7154666666665,1.905704207175431,9.04000541867238,549.6088100000001,46.022796250000006,56997.5683166987
2017-09-12 15:06:30,230.16,1005.0467,180368.92,231321.548472,144833.39216326267,0.779732459822404,236.17,1131.426,205976.95,267208.87841999996,170217.7451829621,0.7708462054776661,237.58,967.9043,174706.86,229954.70359400002,149521.49937030728,0.7597446682736976,561052.73,464572.63671653206,728428.3771423267,0.7702236041394316,234.63666666666666,1034.7923333333333,1.9079143640522198,9.338459858451467,561.05273,46.277564166666664,57043.84588086537
2017-09-12 15:11:30,230.01,1004.8045,180682.88,231115.08304499998,144110.6466774847,0.781787487079844,236.03,1139.078,206963.42,268856.58034,171610.03343051494,0.7697911642641256,237.43,975.7099,176050.63,231662.801557,150578.31617414593,0.7599434558192686,563696.93,466298.9962821456,731566.1165097529,0.7705344975370864,234.49,1039.8641333333333,1.9105292336560271,9.541041323219027,563.6969300000001,46.86456916666667,57090.710450032035
2017-09-12 15:16:30,230.03,1005.9415,179574.06,231396.723245,145936.97442265798,0.7760440920758813,236.32,1123.7645,204265.09,265568.02664,169711.9612188712,0.7691629620643251,237.56,966.8209,174109.26,229677.97300400003,149792.98002736497,0.7580581529991461,557948.41,465441.91566889413,726596.5903326675,0.7678929648493767,234.63666666666668,1032.1756333333335,1.9633191743262703,8.873380043945344,557.9484100000001,46.7352225,57137.445672532034
2017-09-12 15:21:30,229.61,1011.2863,180674.7,232201.447343,145856.65884043142,0.7780946332049066,236.11,1124.7652,205386.5,265568.311372,168353.53760086407,0.773384817408809,237.27,962.5499,173830.32,228384.214773,148129.5696550064,0.761131062288069,559891.52,462339.7660963019,726110.5793760986,0.77108299466051,234.33,1032.8671333333334,2.0142534033201036,8.897375441707341,559.89152,46.57666375,57184.02233628203
2017-09-12 15:26:30,229.76,1012.4025,180630.05,232609.5984,146560.60283994055,0.7765373881493275,236.09,1133.8892,207174.79,267699.901228,169534.19568316254,0.7739068600684662,237.52,961.3481,173511.46,228339.40071200003,148434.0094661049,0.7598840123910396,561316.2999999999,464528.807989208,728603.4601191271,0.7704002667077979,234.45666666666668,1035.8799333333334,2.003213102634468,9.461450455101009,561.3163,46.71699249999999,57230.73932878203
2017-09-12 15:31:30,229.88,1024.2895,182452.84,235463.67026,148842.53823502344,0.77486620249542,236.19,1145.5455,208401.97,270566.39164499997,172553.7342044924,0.7702433725524803,237.75,972.3178,176456.61,231168.55695,149338.429446855,0.7633244431169167,567311.4199999999,470734.7018863708,737179.3586519272,0.7695704082618874,234.60666666666665,1047.3842666666667,2.0147196726435705,9.372036267618805,567.3114199999999,47.02615499999999,57277.76548378203
2017-09-12 15:36:30,230,1013.9747,180894.49,233214.18099999998,147193.87795401228,0.7756581920719479,236.17,1141.8385,208005.88,269667.998545,171622.79372126452,0.7713406155802713,237.8,963.0798,174678.74,229020.37644,148113.70840246932,0.7627213906259702,563579.11,466930.3800777461,731877.9905612278,0.7700451677305247,234.65666666666667,1039.631,1.9844595650382828,9.831132392166065,563.57911,47.12043874999999,57324.88592253203
2017-09-12 15:41:30,230.24,993.6703,175846.69,228782.649872,146353.82638830473,0.7686189931727044,236.66,1111.6491,202175.75,263082.87600600003,168337.65401574865,0.7684869234719368,238.09,936.051,168559.71,222864.38259000002,145794.9148356616,0.7563331028542885,546582.15,460486.39523971494,714702.5723330576,0.7647686900240901,234.99666666666667,1013.7901333333334,2.024142186413989,9.65278349522965,546.5821500000001,46.25671916666667,57371.142641698694
2017-09-12 15:46:30,229.88,988.9375,173828.4,227336.95249999998,146512.03815873715,0.7646288827593921,236.48,1093.6094,199537.37,258616.750912,164521.91898273784,0.7715562479860284,237.71,935.9284,167953.9,222479.539964,145906.24790386145,0.7549184074507573,541319.67,456940.20504533645,708393.4896057297,0.7641511080251205,234.69000000000003,1006.1584333333334,2.0495121223742085,8.69157021096048,541.3196700000001,45.3292425,57416.4718841987
2017-09-12 15:51:30,230.29,985.6732,174491.74,226990.68122799997,145180.5842257287,0.7687176365832058,237.21,1076.7263,197147.41,255410.24562300002,162380.0859080112,0.7718852840813627,238.18,927.7795,167071.08,220978.52131,144633.1950417598,0.7560512171480417,538710.23,452193.86517549976,703340.6028440353,0.7659307991343963,235.2266666666667,996.7263333333334,2.098684956354167,8.026272005789616,538.71023,45.00124583333333,57461.473130032035
2017-09-12 15:56:30,230,935.3576,166049.19,215132.24800000002,136782.85941548896,0.7718470454508521,236.34,1039.556,189173.08,245688.66504000002,156768.82959456876,0.7699707268514041,237.5,883.9091,158756.59,209928.41125,137354.58849824066,0.7562415637535579,513978.86,430906.2775082984,670711.9266294272,0.7663183545623405,234.61333333333334,952.9409,1.9663559899977312,9.089241525891058,513.9788599999999,43.86204541666666,57505.3351754487
2017-09-12 16:01:30,230.27,906.5578,160455.08,208753.06460600003,133536.54662522324,0.7686358056723261,236.74,993.237,180779.36,235138.92738,150363.35380473302,0.7688193614485985,237.58,854.395,153059.51,202987.1641,133328.8235450993,0.7540354124293124,494293.94999999995,417228.72397505556,646843.3482045367,0.7641633037922198,234.86333333333334,918.0632666666667,1.9557473140407895,8.188295519793149,494.29394999999994,42.011367083333326,57547.34654253203
2017-09-12 16:06:30,230.15,900.54,158283.99,207259.281,133800.55332589944,0.7637003719992641,236.81,979.2679,180285.89,231900.43139900002,145858.86311757064,0.7774280061161517,237.54,852.7583,153592.79,202564.20658199998,132066.31912872812,0.7582424979796425,492162.67000000004,411725.7355721982,641671.3918151538,0.7670011103468009,234.83333333333334,910.8554,1.99432221433641,7.510796993683083,492.16267000000005,41.102359166666666,57588.4489016987
2017-09-12 16:11:30,230.24,882.1406,155697.54,203104.051744,130420.5960451716,0.7665900244877786,237.06,960.6305,177486.81,227727.06633,142681.63517177716,0.7793839039879578,237.66,821.7671,146876.09,195301.168986,128724.35975218532,0.7520492107782963,480060.43999999994,401826.5909691341,626037.2475043872,0.7668240858091048,234.98666666666668,888.1794,2.019972764412166,8.157259670737691,480.06043999999997,40.50929625,57628.9581979487
2017-09-12 16:16:30,231.19,843.6945,148585.05,195053.73145499997,126366.29721178331,0.7617647142232673,237.56,929.4506,170518.4,220800.284536,140272.02469708121,0.7722743671202024,238.34,784.9333,139671.23,187081.002722,124463.84651679406,0.7465815767918974,458774.67999999993,391102.1684256586,602855.7979785502,0.7610023517038867,235.6966666666667,852.6927999999999,1.9120621137337632,9.001811672386596,458.77467999999993,39.118129999999994,57668.0763279487
2017-09-12 16:21:30,231.68,826.0077,144766.73,191369.46393600001,125159.36086549461,0.7564776899224349,237.73,910.6263,165170.09,216483.19029899998,139942.17752852404,0.7629695856379062,238.55,767.516,136195.39,183090.9418,122364.65466775479,0.7438674391045161,446132.21,387466.19306177343,590901.0065698548,0.755003300112435,235.98666666666668,834.7166666666667,1.8249618622521069,9.094059860631349,446.13221000000004,37.70445374999999,57705.7807816987
2017-09-12 16:26:30,231.17,837.6947,147240.3,193649.883799,125779.85351906007,0.7603428265045018,237.25,930.4144,169103.34,220740.8164,141882.2343557604,0.7660719152799146,238.08,783.1393,138611.2,186449.804544,124701.50299437376,0.7434236809150924,454954.84,392363.59086919425,600777.0750279957,0.7572772978709273,235.5,850.4161333333335,1.8386411889596654,9.406955434053362,454.95484000000005,37.54529375,57743.3260754487
2017-09-12 16:31:30,231.28,843.4793,147508.33,195079.892504,127661.49395954638,0.7561431786055317,237.42,937.9983,169680.78,222699.55638599998,144234.27232496714,0.7619268881968325,238.23,787.7345,138733.2,187661.989935,126372.94680478111,0.739271708927592,455922.31,398268.7130892946,605378.4936562736,0.7531194364807863,235.64333333333332,856.4040333333332,1.8516684820279163,9.527543483077952,455.92231,37.953214583333335,57781.279290032035
2017-09-12 16:36:30,231.49,860.6677,149717.17,199235.965873,131452.42144798368,0.7514565422160524,237.7,950.7027,171254.8,225982.03179,147443.79325321421,0.7578248529030981,238.64,802.1584,141490.57,191427.080576,128936.98375146481,0.739135599698109,462462.54,407833.19845266273,616603.2100657445,0.7500164326920883,235.9433333333333,871.1762666666667,1.8874588531144303,9.128627164927357,462.46254,38.26603541666667,57819.5453254487
2017-09-12 16:41:30,231.66,891.0939,156455.69,206430.812874,134667.3589643916,0.7579086078370311,238.18,978.9475,178043.13,233165.71555,150555.28807632966,0.7635905200729242,239.16,822.0489,146132.58,196601.214924,131519.22586502874,0.7432943893886432,480631.4,416741.87290575,636144.8980373514,0.7555376164814884,236.33333333333334,897.3634333333333,1.977433004231317,9.091530102092044,480.63140000000004,39.29558083333333,57858.840906282036
2017-09-12 16:46:30,232.02,880.132,154305.6,204208.22664,133756.4265225922,0.7556287155464424,238.51,968.1655,175506.4,230917.153405,150067.43582705842,0.7600405487945002,239.61,799.761,141882.79,191630.73321,128808.43067291091,0.7403968435716242,471694.79000000004,412632.29302256147,626706.7768567699,0.7526562778940605,236.71333333333334,882.6861666666667,1.9827076351142008,9.684000561165837,471.69479,39.68025791666667,57898.521164198704
2017-09-12 16:51:30,232.54,843.422,148215.63,196129.35188,128447.84814301856,0.7557034609010711,238.62,934.3679,167143.76,222958.868298,147558.87111857187,0.7496618603957066,239.68,779.0744,137809.93,186728.552192,125999.9023694684,0.7380228057372802,453169.32,402006.62163105886,605781.9380143979,0.7480733438262884,236.94666666666663,852.2881000000001,1.859771537898812,9.63052282438296,453.16932,38.53600458333334,57937.05716878204
2017-09-12 16:56:30,233.1,820.902,143569.88,191352.2562,126504.44857638815,0.7502910226986913,238.78,923.5802,165069.41,220532.480156,146241.80211556624,0.7485038479739283,239.92,771.8061,136647.31,185171.71951199998,124964.30841162086,0.7379491337020534,445286.60000000003,397710.55910357524,597037.5574132991,0.7458267817006871,237.26666666666665,838.7627666666667,1.7561112672098866,10.112207730727826,445.2866,37.43566333333333,57974.49283211537
2017-09-12 17:01:30,233.74,831.9142,146412.68,194451.625108,127963.90757694055,0.7529516912943319,239.58,924.856,165300.48,221577.00048000002,147553.7815628035,0.7460182222970401,240.66,775.1634,137529.15,186550.823844,126043.41623882075,0.7372208128922896,449242.31000000006,401561.1053785648,602552.8810378314,0.7455649522847344,237.99333333333334,843.9778666666666,1.787164906580015,9.582968526504809,449.24231000000003,37.27203791666667,58011.764870032035
2017-09-12 17:06:30,232.51,817.2012,142869.9,190007.45101199998,125263.81406482708,0.7519173550250774,238.32,916.6299,163328.39,218451.237768,145068.19190428744,0.7476652074338821,239.4,769.8355,135970.39,184298.61870000002,124410.74671416411,0.7377721599820107,442168.68000000005,394742.7526832786,592735.1705179258,0.7459801644866757,236.74333333333334,834.5555333333333,1.7881531334919738,9.834500328438306,442.16868000000005,37.142124583333334,58048.90699461537
2017-09-12 17:11:30,232.03,801.8056,139908.17,186042.95336800002,122628.23681819339,0.7520207966342931,237.79,913.8988,163733.71,217315.995652,142889.86729595624,0.7534360713244309,238.97,756.0441,133496.03,180671.85857699998,121742.06526877463,0.738886681364966,437137.91000000003,387260.1693829243,584003.4170701909,0.7485194387954425,236.26333333333332,823.9161666666668,1.791786001495501,10.921333622737098,437.13791000000003,36.63777458333333,58085.5447691987
2017-09-12 17:16:30,231.07,816.8442,143404.66,188748.18929399998,122723.19443384794,0.7597670766347246,237.15,917.6198,165533.49,217613.53557,141259.74143999966,0.7606764421450827,238.27,759.1905,134818.76,180892.32043500003,120606.52363956573,0.7452984166259528,443756.91000000003,384589.4595134133,587221.6340884995,0.7556889668903478,235.49666666666667,831.2181666666667,1.8797152118218277,10.394579521742093,443.75691,36.70395083333334,58122.24872003203
2017-09-12 17:21:30,230.81,806.2361,141895.78,186087.354241,120391.4076112038,0.7625224216806914,236.61,909.5338,163504.06,215204.79241800003,139926.85604697507,0.7597603109247687,237.51,762.4375,134565.04,181086.53062499998,121179.95537050447,0.7430980069890553,439964.88,381498.2190286833,582331.5093273518,0.7555230533690358,234.9766666666667,826.0691333333334,1.7732257103542273,10.103835538542896,439.96488,36.82174125,58159.070461282034
2017-09-12 17:26:30,231.41,791.7535,138234.24,183219.677435,120252.83818275495,0.7544726741975666,236.91,908.8203,162811.93,215308.61727299998,140890.29818155075,0.756179348797559,237.97,763.0435,134350.71,181581.461695,122154.46759651756,0.7398922155702607,435396.88,383297.60396082327,580075.4229545004,0.7505866698892213,235.42999999999998,821.2057666666666,1.7075139107165536,10.669010970169765,435.39688,36.47340666666666,58195.5438679487
2017-09-12 17:31:30,232.37,800.8577,140997.75,186095.303749,121454.09244801132,0.7576642030159649,238.17,901.868,160978.72,214797.90156,142211.07629766766,0.7494427032613884,239.01,757.1921,133500.04,180976.483821,122189.30810922482,0.737665121906347,435476.51,385854.4768549038,581827.6962045993,0.7484630120578945,236.51666666666665,819.9726,1.7532238742865116,9.98757763369166,435.47651,36.286391249999994,58231.8302591987
2017-09-12 17:36:30,233.11,799.3516,140009.53,186336.851476,122958.3414298029,0.7513786397643039,238.98,893.1961,159006.74,213456.003978,142408.99644625108,0.7449157533015007,239.71,756.802,133324.62,181413.00742,123025.30212531316,0.7349231562615147,432340.89,388392.64000136714,581177.673326517,0.7439048501732489,237.26666666666668,816.4499000000001,1.7518966001685863,9.399988903177025,432.34089,36.159058333333334,58267.98931753203
2017-09-12 17:41:30,235.26,769.1408,132749.05,180948.064608,122962.96926098703,0.7336306706987069,241.06,859.7993,151764.72,207263.219258,141157.7550845556,0.7322317994640631,241.81,725.3545,127286.34,175397.971645,120675.74779790938,0.7257001823123904,411800.11,384796.472143452,563602.3913807131,0.730657137545446,239.37666666666667,784.7648666666668,1.719744335983739,9.561390490382967,411.80010999999996,35.17254166666666,58303.1618591987
2017-09-12 17:46:30,235.07,717.6063,124881.05,168687.712941,113403.12098069752,0.7403091062339451,240.92,806.2759,143574.7,194247.989828,130838.01845078816,0.7391309435280671,241.6,665.7761,117296.72,160851.50576,110066.73604000853,0.7292236367063525,385752.47,354307.8754714942,523773.84311573324,0.7364867014078135,239.1966666666667,729.8861,1.7252191362756002,10.465989145429667,385.75246999999996,33.231357499999994,58336.3932166987
2017-09-12 17:51:30,232.81,700.4086,122082.26,163062.126166,108098.00545370344,0.7486855646400574,238.84,779.1352,138888.8,186088.651168,123850.26171989138,0.7463582498355141,239.33,646.7342,114106.97,154782.896086,104581.75901269098,0.7372065834496354,375078.03,336530.0261862858,503920.61588470766,0.7443196769028684,236.99333333333334,708.7593333333333,1.7651692030718178,9.929444785677145,375.07803,31.701270833333332,58368.094487532035
2017-09-12 17:56:30,233.71,655.3882,112520.93,153170.77622200001,103924.62172356033,0.7346109537038341,239.1,759.44,134089.76,181582.10400000002,122441.80967385782,0.7384525074122943,239.85,622.5342,109486.9,149314.82787,101526.03877940739,0.7332620715695032,356097.58999999997,327892.47017682553,484065.042739577,0.735639962730334,237.5533333333333,679.1208,1.6178823001150502,11.82693859472424,356.09758999999997,30.46565083333333,58398.56013836537
2017-09-12 18:01:30,234.1,640.4182,111755.99,149921.90062,99935.85434984311,0.7454280497901549,239.54,737.1212,130461,176570.012248,118982.7580124905,0.7388627227185216,240.1,595.2421,104654.94,142917.62821,97328.26920668109,0.7322745368137676,346871.93,316246.88156901475,469395.5964046226,0.7389756799102856,237.91333333333333,657.5938333333334,1.6028245579622828,12.093691065128098,346.87193,29.290396666666666,58427.850535032034
2017-09-12 18:06:30,233.57,636.681,111689.15,148709.58117000002,98183.87496954032,0.7510555077975812,239.07,733.2404,130142.42,175295.782428,117437.48061665967,0.7424161505622873,239.57,592.0557,104175.21,141838.784049,96258.8504084417,0.734462091581463,346006.78,311880.2059946417,465821.80573394004,0.7427878552289717,237.40333333333334,653.9923666666667,1.6146922958116328,12.117577723001958,346.00678000000005,28.869946249999998,58456.720481282035
2017-09-12 18:11:30,233.86,619.964,107813.89,144984.78104000003,96936.84467881473,0.7436221183122323,239.18,714.2747,126771.67,170840.222746,114522.16114496792,0.742048142775371,239.77,577.6055,101761.77,138492.470735,93939.90960583225,0.7347819665569922,336347.33,305398.9154296149,454310.4928831316,0.7403468228644307,237.60333333333335,637.2814,1.575454889802334,12.08152317014118,336.34733,28.431421250000003,58485.15190253204
2017-09-12 18:16:30,236.22,594.733,103596.79,140487.82926,94892.22977611399,0.7374075786186006,241.32,696.2713,123605.94,168024.19011599998,113814.32274039197,0.7356437184114105,241.89,564.5108,99706,136549.517412,93297.82564159836,0.7301820020290882,326908.73,302004.3781581043,445057.2571893151,0.7345318489232994,239.80999999999997,618.5050333333334,1.4970184729577478,12.573263348813486,326.90873,27.635669166666666,58512.787571698704
2017-09-12 18:21:30,236.57,532.2347,92184.46,125910.76297899999,85764.47731119402,0.7321412230293209,241.56,625.3741,109930.5,151065.367596,103614.81774661674,0.727701535761601,242.15,478.6197,84702.17,115897.760355,79106.46783036209,0.7308352615318319,286817.13,268485.7628881729,392872.33414314257,0.7300517371006799,240.09333333333333,545.4095,1.467484866996171,14.661387452913823,286.81713,25.571910833333334,58538.35948253204
2017-09-12 18:26:30,236.84,494.7443,85541.94,117175.24001200001,80078.79477680847,0.7300342631364748,241.63,589.564,103170.84,142456.34931999998,98232.32276229784,0.7242277405849221,242.43,429.3048,77012.57,104076.362664,70006.80914999307,0.7399621588297364,265725.35,248317.9266890994,363691.8398146918,0.7306332474640957,240.30000000000004,504.53770000000003,1.4398668331252749,16.852318468966725,265.72535,23.02260333333333,58561.38208586537
2017-09-12 18:31:30,237.34,429.7404,71949.08,101994.586536,72292.63842054177,0.7054205761656268,241.85,532.0517,92539.63,128676.70364499999,89409.79219529734,0.7191638220334209,242.64,376.7559,67508.4,91416.051576,61640.16884456022,0.7384742486266316,231997.11000000002,223342.59946039933,322031.9483872376,0.7204164405484007,240.60999999999999,446.18266666666665,1.3590457586966385,19.24526427143442,231.99711000000002,20.73843583333333,58582.12052169871
2017-09-12 18:36:30,237.57,408.438,68522.66,97032.61566,68702.0637851999,0.7061817259477142,242.14,508.2999,88123.36,123079.73778599998,85923.77596323914,0.7159859257518163,242.91,351.4021,62871.3,85359.084111,57735.36937249793,0.7365507802103741,219517.32,212361.20912093695,305426.1562461354,0.7187246917487198,240.87333333333333,422.7133333333333,1.3713985220447849,20.24695222924914,219.51732,18.813101250000003,58600.93362294871
2017-09-12 18:41:30,238.23,348.9221,57536.84,83123.711883,59992.19549260049,0.6921832374495672,242.73,438.0862,75893.55,106336.663326,74482.58209611541,0.7137100942064593,243.14,303.5535,54853.29,73805.99798999999,49380.58237278882,0.7432091089322049,188283.68000000002,183855.3599615047,263160.66868154303,0.7154704422333209,241.36666666666665,363.5206,1.2995442618422826,20.51207001749007,188.28368000000003,16.99170833333333,58617.925331282044
2017-09-12 18:46:30,237.91,308.1866,50825.37,73320.674006,52846.031081408786,0.6931928912142957,242.72,379.1453,67788.52,92026.147216,62237.67611045984,0.7366223845152353,242.62,268.1808,49433.34,65066.025696,42307.59501929804,0.759741193214433,168047.23,157391.30221116665,230243.11829542203,0.729868632965528,241.08333333333334,318.50423333333333,1.316280677497413,19.039328310340622,168.04723,14.84712125,58632.772452532045
2017-09-12 18:51:30,239.48,294.9367,50023.29,70631.44091599999,49864.52550106436,0.7082297819676553,244.37,363.0089,64768.87,88708.484893,60615.08699106773,0.7301316224499166,243.94,259.3818,47411.92,63273.596292,41900.57075549922,0.7493160303580615,162204.08000000002,152380.1832476313,222553.10336013764,0.7288331528566455,242.59666666666666,305.7758,1.2847112491240635,18.717341267686972,162.20408,13.760471250000002,58646.53292378205
2017-09-12 18:56:30,242.38,282.9485,48790.97,68581.05743,48195.463320483366,0.7114350788452111,247.24,368.9991,65475.19,91231.337484,63530.75187327318,0.7176831098358383,246.68,255.5486,46556.51,63038.728648,42501.44334226869,0.7385382129129769,160822.67,154227.65853602524,222823.02808155556,0.7217506708558742,245.4333333333333,302.4987333333333,1.244058128480231,21.983684339394497,160.82267000000002,13.459447916666665,58659.99237169872
2017-09-12 19:01:30,241.49,256.2731,43935.04,61887.390919000005,43586.252591379365,0.7099190860623522,246.46,357.7426,62984.91,88169.241196,61698.59159956833,0.7143637525470442,245.33,251.6375,45503.13,61734.227875,41720.25948535708,0.7370810580499222,152423.08000000002,147005.10367630477,211762.3569560169,0.7197836395051946,244.4266666666667,288.55106666666666,1.2014510146192567,23.97895600686279,152.42308000000003,13.051906249999998,58673.04427794872
