DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-12 19:06:30,238.42,245.8803,43223.06,58622.781126,39602.99927004648,0.7373082472341113,243.65,345.6018,60862.62,84205.87857000002,58192.53794500792,0.72278350435362,242.14,244.8509,43872.97,59288.196926,39877.97384666447,0.7399950120722955,147958.65,137673.51106171886,202103.33435617466,0.7320940570888684,241.40333333333334,278.7776666666667,1.2358293865039207,23.970404133281846,147.95865,12.515905416666666,58685.560183365385
2017-09-12 19:11:30,240.29,210.8292,38068.1,50660.14846799999,33425.59506111749,0.7514407507914452,245.82,292.2775,51304.37,71847.65504999999,50298.580050403885,0.7140716000305986,243.76,214.2572,38571.35,52227.335072,35212.859695010025,0.7385280130955558,127943.82,118937.03480653142,174687.26148395156,0.7324164275810927,243.29,239.1213,1.2330963048214068,22.22980554220807,127.94382,11.49593625,58697.05611961539
2017-09-12 19:16:30,242.63,192.1672,34513.59,46625.527736000004,31348.874652408274,0.7402294767669028,248.46,265.3739,46927.45,65934.799194,46316.435325385355,0.7117250764945128,246.03,201.9444,36444.71,49684.380732,33768.63636184074,0.733524489247125,117885.75,111433.94633963436,162217.67613267986,0.7267133447502957,245.70666666666668,219.8285,1.2521706099413998,20.718605640305967,117.88575,10.24289875,58707.29901836539
2017-09-12 19:21:30,242.49,186.0336,33674.52,45111.287664,30017.577808240272,0.7464765858783754,248.39,262.4767,46469.89,65196.58751299999,45729.03177116443,0.712765679503303,245.87,200.9177,36405.23,49399.634899,33391.36350617624,0.736953422316426,116549.64000000001,109137.97308558095,159671.2740393794,0.7299349285035178,245.58333333333334,216.476,1.2595860196810316,21.249792124762095,116.54964000000001,9.76814125,58717.06715961539
2017-09-12 19:26:30,242.36,182.5934,33228.1,44253.336424,29227.575250877813,0.7508608996536437,248.35,259.4657,45682.55,64438.306595,45446.671850958686,0.7089346758771695,245.82,197.4412,36029.06,48534.995784,32520.03461359317,0.742331577823631,114939.70999999999,107194.28171542968,157167.90692559027,0.7313179404648886,245.51,213.1667666666667,1.2830434605514958,21.719583243354226,114.93970999999999,9.645389583333333,58726.712549198724
2017-09-12 19:31:30,242.13,178.119,32029.12,43127.95347,28881.75622319538,0.7426533703316017,248.15,256.2913,44989.56,63598.686095,44952.55681289715,0.7073976329133156,245.72,194.8868,35342.53,47887.584495999996,32312.943568493407,0.7380311697064639,112361.20999999999,106147.25660458594,154571.28322344972,0.7269216354862601,245.33333333333334,209.7657,1.3057065217391362,22.179793931991725,112.36120999999999,9.470871666666666,58736.18342086539
2017-09-12 19:36:30,242.16,174.9286,31152.74,42360.709775999996,28704.294508294428,0.735415911695842,248.3,253.228,44557.78,62876.51240000001,44362.82287072087,0.7086553992775209,245.79,193.3131,34912.57,47514.426848999996,32229.38433765175,0.7347783045126804,110623.09,105296.50171666704,152724.65850319053,0.7243302495103566,245.41666666666666,207.15656666666666,1.3269949066213897,22.239909685057864,110.62308999999999,9.291012499999999,58745.47443336539
2017-09-12 19:41:30,242.38,175.0579,31986.67,42430.533802,27878.363313397083,0.7538597121889681,248.67,235.0537,41662.13,58450.80357899999,40997.11408006591,0.7127725788010932,245.95,187.7221,33991.83,46170.250495,31244.959977925202,0.736227974411383,107640.62999999999,100120.4373713882,147005.46658622925,0.7322219540513553,245.66666666666666,199.27789999999996,1.3378561736770673,17.95271828938384,107.64062999999999,9.094321666666666,58754.56875503205
2017-09-12 19:46:30,242.25,170.6119,30940.94,41330.732775,27402.330259210783,0.7486182296461837,248.8,216.7113,38745.74,53917.771440000004,37495.24915117221,0.7186079647805265,245.83,184.3174,33242.61,45310.746442,30789.488847967514,0.7336584057945765,102929.29,95687.06825835051,140536.30766382872,0.7324035454682147,245.62666666666667,190.54686666666666,1.3747150146563887,13.731232526171166,102.92929,8.773746666666666,58763.34250169872
2017-09-12 19:51:30,242.26,164.098,28951.74,39754.381480000004,27243.487255301352,0.7282653866609724,248.87,202.2947,35912.19,50345.081989000006,35283.734069441016,0.713320717361162,245.9,175.7256,31935.56,43210.925039999995,29108.48759896155,0.7390621693573447,96799.49,91635.70892370392,133293.82736724868,0.7262113476065163,245.67666666666665,180.7061,1.3907167957884987,11.946802017198099,96.79949,8.322032499999999,58771.66453419872
2017-09-12 19:56:30,242.12,163.79,29777.64,39656.8348,26190.77513906167,0.7508829222043713,248.83,201.259,35961.93,50079.27697,34852.167400508566,0.718100024118619,245.79,171.9355,31317.61,42260.02654499999,28374.586296050275,0.7410693404712343,97057.18000000001,89417.52883562051,131968.14256714165,0.7354591654619983,245.58,178.99483333333333,1.4089095203192474,12.438440960586378,97.05718,8.07736125,58779.741895448715
2017-09-12 20:01:30,242.22,150.8118,27907.99,36529.634196,23570.28359297937,0.7639821918352506,248.68,207.4382,37499.31,51585.731576,35424.41886262954,0.7269318250290427,245.73,172.2192,31206.13,42319.424016,28585.155229053722,0.7373949604843791,96613.43000000001,87579.85768466264,130400.8678208495,0.7408956060992771,245.54333333333332,176.82306666666668,1.3534610319970637,17.313992970751166,96.61343000000001,8.06960875,58787.81150419871
2017-09-12 20:06:30,242.69,142.1233,25536.6,34491.903677,23185.630888622512,0.7403650502778248,249.04,206.5262,37246.5,51433.284847999996,35469.43794318577,0.7241711298446913,246.13,170.368,30894.65,41932.675839999996,28352.599607091044,0.7367679114465022,93677.75,87007.66843889933,127850.91009545431,0.7327108577487605,245.95333333333335,173.0058333333333,1.3268099639498072,19.375281180307038,93.67775,7.928799166666666,58795.740303365375
2017-09-12 20:11:30,242.81,147.153,27245.48,35730.21993,23115.631849806075,0.7625332296688161,249.37,200.5845,36079.85,50019.756765,34644.198515873664,0.7213119841727403,246.29,171.3705,30987.5,42206.840444999994,28656.451701138565,0.7341819400194148,94312.83,86416.2820668183,127916.70613669194,0.737298769241425,246.15666666666667,173.03599999999997,1.3595677549528067,15.920675466376952,94.31283,7.832940833333334,58803.573244198706
2017-09-12 20:16:30,242.53,144.3009,26787.12,34997.297277000005,22522.455878529585,0.7654053908215455,249.17,196.6662,35577.04,49003.317054,33698.65438164033,0.7260128933883252,246.14,159.9433,29349.3,39368.44386199999,26239.149407430206,0.7455031776942833,91713.46,82460.25966760011,123333.09843517125,0.7436240649399417,245.94666666666663,166.97013333333334,1.389190068307477,17.785256604774027,91.71346000000001,7.751095416666667,58811.32433961537
2017-09-12 20:21:30,240.99,130.1136,23799.95,31356.076463999998,20414.845363453394,0.7590219403669586,247.49,195.6009,35200.79,48409.266741,33231.93478835063,0.7271498283238167,244.7,145.3292,27196.11,35562.055239999994,22913.563096138303,0.7647507945325379,86196.85,76560.34324794232,115288.26092957275,0.7476637196622812,244.39333333333335,157.01456666666664,1.3925638997244887,24.575002276858836,86.19685000000001,7.412929583333334,58818.737269198704
2017-09-12 20:26:30,240.86,124.0229,22730.07,29872.155694000005,19382.714041167634,0.7609116072117107,247.42,187.4661,33453.92,46382.862462,32127.949931522377,0.7212560463987692,244.61,139.9332,26211.36,34229.060052,22013.476758427376,0.7657633589756863,82395.35,73524.14073111738,110430.03654745231,0.7461316918481171,244.29666666666665,150.4740666666667,1.4067595409952267,24.58366026305307,82.39535000000001,7.024675,58825.761944198704
2017-09-12 20:31:30,241.25,128.8778,24174.83,31091.76925,19551.872277772927,0.7775315005594287,247.88,192.8257,34602.41,47797.634516000006,32974.03656692664,0.7239356162786054,245.03,147.5126,27808.26,36145.012378,23090.313890854177,0.7693526207484648,86585.5,75616.22273555375,114955.91307559118,0.7532061438463306,244.72,156.40536666666665,1.4179470415168351,23.285859116939957,86.5855,7.04086875,58832.80281294871
2017-09-12 20:36:30,242.45,126.2843,23454.74,30617.628535,19680.3035708204,0.766053450978025,249.13,186.7452,32925.4,46523.831676,32869.20973581173,0.7077104102107963,246.21,148.3917,28091.38,36535.520457,23360.621240871686,0.7688786049472535,84471.52,75910.13454750381,113568.4208665883,0.7437940877881082,245.92999999999998,153.80706666666666,1.4150367990891677,21.415227562149305,84.47152,7.127375833333334,58839.93018878204
2017-09-12 20:41:30,243.54,120.2588,22196.55,29287.828152,19107.329639658798,0.7578762714941787,250.15,193.1173,33325.05,48308.292595,34973.30662007285,0.689841188952499,247.43,144.0428,27937.82,35640.510004,22129.712311569358,0.7838782328553796,83459.42000000001,76210.348571301,113019.87442965774,0.7384490597000636,247.04,152.47296666666668,1.4167746113989637,26.65674723978392,83.45942000000001,6.9971225,58846.92731128204
2017-09-12 20:46:30,243.79,115.9101,21425.66,28257.723278999998,18423.8980261219,0.758223151541819,250.28,194.2945,33112.51,48628.02746,35612.45198172142,0.6809346734707138,247.81,129.9241,26045.39,32196.491221000004,18927.538315687812,0.8089511935080684,80583.56,72963.88832353112,108708.04543161615,0.741284232275999,247.29333333333332,146.7095666666667,1.4166711597562938,32.4347855524986,80.58355999999999,6.835124166666667,58853.762435448705
2017-09-12 20:51:30,241.75,110.1502,20194.14,26628.810849999998,17357.715199457492,0.7583568081110915,248.15,187.6686,32567.93,46569.96309,33288.00681505371,0.6993333865663581,245.79,123.8383,24912.44,30438.215757,17488.71955621918,0.8184592749747752,77674.51,68134.44157073039,103322.9482346268,0.751764359487845,245.23,140.55236666666667,1.4190759694980182,33.52219137303747,77.67451,6.59408625,58860.356521698704
2017-09-12 20:56:30,241.47,106.0718,19510.4,25613.157546,16594.521123437597,0.7617334943948344,247.89,182.1429,32008.99,45151.403480999994,31844.52536126042,0.7089256929404109,245.53,121.5183,24554.47,29836.388199,16949.574147468324,0.8229705900134042,76073.86,65388.62063216634,100314.02635462784,0.758357158659602,244.96333333333334,136.57766666666666,1.4260637646450514,33.36214071114604,76.07386,6.4061820833333325,58866.762703782035
2017-09-12 21:01:30,241.73,108.3174,19949.76,26183.565102,16958.365410412418,0.761919162737551,248.09,188.469,32840.68,46757.274209999996,33282.61451098352,0.7023651518371948,245.76,123.9905,24778.52,30471.90528,17735.894620878073,0.8131595242343835,77568.96,67976.874542274,103139.70635995461,0.7520766030619339,245.1933333333333,140.25896666666668,1.4124908235677875,34.37215778717889,77.56896,6.401784166666666,58873.1644879487
2017-09-12 21:06:30,243.26,109.2657,19982.22,26579.974181999998,17527.290474782072,0.7517772539272063,249.68,183.3808,31689.91,45786.518144,33047.76615662156,0.6921231682290028,247.15,120.9166,24118.32,29884.53769,17646.309339990345,0.807050129072952,75790.45000000001,68221.36597139397,101972.28587319877,0.7432455725690456,246.6966666666667,137.85436666666666,1.3930738153467939,33.025020849297235,75.79045,6.389975416666667,58879.55446336536
2017-09-12 21:11:30,243.58,112.6712,20704.88,27444.450896000002,18014.045330479086,0.7544286485621657,250.1,175.4602,29994.43,43882.59602,32031.490793118257,0.683515396088456,247.44,122.84,24373.96,30395.5296,18160.349489557637,0.8018929204641987,75073.26999999999,68205.88561315497,101429.96944082985,0.7401487983666869,247.04,136.99046666666666,1.400582901554396,28.082051451755518,75.07327,6.285988333333333,58885.8404516987
2017-09-12 21:16:30,241.82,112.3127,20725.38,27159.457114,17552.627569193315,0.7630999365343205,248.32,179.2573,31109.53,44513.17273599999,31837.394525998407,0.6988836806692099,245.76,124.2757,23632.25,30541.996032,19347.61694773296,0.7737624605556102,75467.16,68737.63904292468,102079.1617307911,0.7393003500462342,245.29999999999998,138.61523333333332,1.418671015083567,29.320057896474584,75.46716,6.272517916666666,58892.112969615366
2017-09-12 21:21:30,241.12,111.7315,20402.25,26940.69928,17594.01809232026,0.7573021690326369,247.88,158.7744,28162.35,39356.998272000004,27492.823708373635,0.7155614309141994,245.17,119.0742,22619.37,29193.421614,18455.892455686404,0.7748105137889233,71183.97,63542.734256380296,95419.2677698685,0.7460125367098916,244.72333333333333,129.86003333333335,1.4724110219703848,22.265793350327694,71.18397,6.110463749999999,58898.22343336537
2017-09-12 21:26:30,241.56,105.0828,19664.82,25383.801168,16050.925708636192,0.7746995759165647,248.21,148.4927,26690.89,36857.37306700001,25417.75639996413,0.7241669109591943,245.43,122.6177,24300.66,30094.062111,17751.91533060942,0.8074901922634634,70656.37,59220.59743920974,92192.20022666687,0.7664029042183812,245.0666666666667,125.39773333333335,1.4309031556039262,18.41737171219469,70.65637,5.910014166666667,58904.13344753203
2017-09-12 21:31:30,241.57,99.7934,18794.54,24107.091638,15096.924634882747,0.7796270193943334,248.33,131.2274,23908.85,32587.700242,22143.28563560401,0.7336771181289301,245.48,118.2723,23629.19,29033.484204,16870.22776870003,0.8138599499106813,66332.58,54110.43803918679,85603.4501305238,0.7748820859306425,245.12666666666667,116.43103333333333,1.4509505289782174,14.28968966177688,66.33258000000001,5.707872916666667,58909.8413204487
2017-09-12 21:36:30,241.77,98.4206,18645.4,23795.148462,14783.712293217188,0.7835798978004292,248.55,128.4599,24118.54,31928.708145000004,20922.199503804317,0.7553872800136117,245.51,125.5372,24967.99,30820.637971999997,18069.62092466214,0.8101062029502107,67731.93000000001,53775.532721683645,86483.65314338756,0.7831760978887223,245.27666666666667,117.47256666666665,1.4296780506366935,16.21822626956591,67.73193,5.58602125,58915.4273416987
2017-09-12 21:41:30,241.78,96.5315,18483.13,23339.38607,14251.34546376622,0.7919287141729003,248.41,130.5145,24707.6,32421.106945,20991.96698213694,0.7620837882529615,245.43,127.5169,25427.65,31296.472767000003,18245.652170669942,0.8124765429416609,68618.38,53488.9646165731,87003.16896284532,0.7886882836337085,245.20666666666668,118.18763333333334,1.397460645441944,18.323518901723794,68.61838,5.681262916666666,58921.108604615365
2017-09-12 21:46:30,242.49,92.1944,17804.78,22356.220056000002,13519.999421002089,0.7964128083996704,249.18,127.9142,24086.04,31873.660356,20875.65332170579,0.7556722300162795,246.24,119.4247,23942.03,29407.138128000002,17075.09801899748,0.8141570898802831,65832.85,51470.75076170536,83565.55703814876,0.7877988531799824,245.97000000000003,113.17776666666667,1.414806683741927,18.540184423736935,65.83285000000001,5.602134583333333,58926.7107391987
2017-09-12 21:51:30,242.55,89.0055,17144.75,21588.284025,13119.129337786491,0.7941691882571941,249.27,118.7389,22829.06,29598.045603000002,18838.21443326484,0.7713029537898303,246.34,106.9937,21242.64,26356.828058000003,15602.327746505527,0.8059634472423661,61216.45,47559.67151755686,77520.16579871594,0.7896841985471347,246.05333333333337,104.91269999999999,1.423810555977034,15.162320672330415,61.216449999999995,5.293720833333333,58932.00446003203
2017-09-12 21:56:30,243.21,81.6693,16566.37,19862.790453,10958.368017313895,0.83404041537869,249.62,122.8669,23464.73,30670.035578,19749.87413587453,0.7650701917291398,246.8,113.4322,22548.54,27995.06696,16591.77862567132,0.8054469036354825,62579.64,47300.02077885975,78444.26880410171,0.7977592366407248,246.54333333333338,105.98946666666666,1.3520273650338834,22.945833611138706,62.57964,5.158170416666666,58937.1626304487
2017-09-12 22:01:30,243.61,74.8219,15272.25,18227.363059,9949.630346002701,0.837874899982262,250.02,116.2314,22271.99,29060.174628,18666.874694221176,0.7664093655700382,247.12,114.3024,23288.72,28246.409088,15984.215561867555,0.8244842708128097,60832.96000000001,44600.72060209143,75431.24883353995,0.8064689494170363,246.91666666666666,101.78523333333332,1.339183260209238,26.49041756875669,60.83296000000001,5.142191666666667,58942.304822115366
2017-09-12 22:06:30,243.05,79.9381,16251.81,19428.955205000002,10647.20489526696,0.8364736975572227,249.54,117.1923,22445.36,29244.166542,18746.388751080358,0.7675158041438568,246.66,117.3525,23725.73,28946.16765,16582.230175371664,0.8196501273286863,62422.899999999994,45975.82382171898,77526.73616563348,0.8051790013013754,246.41666666666666,104.82763333333334,1.3662495772742562,23.743294150492762,62.42289999999999,5.135660833333333,58947.440482948696
2017-09-12 22:11:30,243.01,78.3551,16212.36,19041.072850999997,9986.082242175313,0.8514415194387832,249.52,115.9386,22647.24,28928.999472,17999.709187466786,0.7828559719778754,246.58,115.9067,23352.67,28580.274086,16476.7979505116,0.817090484497462,62212.270000000004,44462.5893801537,76467.56431939661,0.813577240935074,246.37,103.40013333333333,1.3638024110078393,24.2214710232482,62.212270000000004,5.193132083333333,58952.63361503203
2017-09-12 22:16:30,243.25,75.9374,15662.24,18471.772549999998,9792.886158908079,0.8479013022494153,249.75,112.023,21822.93,27977.74425,17507.538363045445,0.7800103469742741,246.8,110.6469,22233.84,27307.65492,15854.47495454202,0.8141980724868483,59719.009999999995,43154.89947649554,73679.74962095443,0.810521348229663,246.6,99.53576666666667,1.3584752635847503,23.708429097346258,59.71901,5.08047,58957.71408503203
2017-09-12 22:21:30,243.22,73.8121,15238.64,17952.578962,9490.992695036965,0.8488273485528424,249.56,112.8397,21903.09,28160.275532,17699.032925277523,0.7778009833430205,246.82,102.6857,20201.35,25344.884474,15305.836376294705,0.797058278988153,57343.079999999994,42495.861996609194,71373.1539916883,0.803426453687024,246.5333333333333,96.44583333333333,1.3439697133585604,23.467818723808694,57.34307999999999,4.877587083333333,58962.59167211536
2017-09-12 22:26:30,243.51,74.5075,15450.48,18143.321324999997,9511.19216879775,0.8515794723158276,249.95,98.596,19727.24,24644.0702,14770.450162568772,0.8004862768164004,247.19,96.7397,19651.58,23913.086443,13625.384645359205,0.8217918689351179,54829.3,37907.02697672573,66657.29391975205,0.822555144017823,246.88333333333333,89.94773333333335,1.366367380004051,17.16578368474731,54.8293,4.673849166666667,58967.26552128203
2017-09-12 22:31:30,243.84,60.9573,12693.9,14863.828032,7732.935183671786,0.8540128406135747,250.31,79.0272,16092.38,19781.298432,11503.698257145206,0.8135148486495469,247.47,83.092,17831.48,20562.77724,10240.416438380913,0.8671727457764358,46617.759999999995,29477.049879197904,55155.344410114245,0.8452083927419253,247.20666666666668,74.35883333333334,1.3618834443515577,18.022785905283623,46.61776,4.226960833333333,58971.49248211536
2017-09-12 22:36:30,243.88,64.968,13485.22,15844.395840000001,8318.276329036524,0.8511034523611093,250.26,86.7325,17435.92,21705.67545,12927.685040034536,0.8032885242463164,247.48,86.9454,18526.06,21517.247592,10944.269953351377,0.8609865142272144,49447.2,32190.231322422438,59002.00488484325,0.8380596574050022,247.20666666666668,79.54863333333334,1.3457026509533245,18.329206577611437,49.447199999999995,4.002706666666666,58975.49518878203
2017-09-12 22:41:30,244.11,60.2889,12511.09,14717.123379,7750.2482259994995,0.850104308961097,250.41,82.3943,16537.37,20632.356663,12337.322843807748,0.8015259851365628,247.72,84.7176,18301.18,20986.243872000003,10270.795610012772,0.872056005430184,47349.64,30358.36667982002,56246.05617815356,0.8418304005177699,247.41333333333333,75.80026666666667,1.3351476611338569,20.463472424019624,47.34964,4.033201666666667,58979.52839044869
2017-09-12 22:46:30,244.18,65.7103,13638.85,16045.141054000002,8451.527797993464,0.850029922086592,250.47,85.5124,17228.34,21418.290828,12725.072999287233,0.8043751080958101,247.75,86.8013,18254.51,21505.022075,11368.326134754288,0.8488486985196456,49121.7,32544.926932034985,58924.64407954872,0.8336359220716772,247.46666666666667,79.34133333333334,1.328124999999998,17.18024232850469,49.1217,4.019639166666666,58983.54802961536
2017-09-12 22:51:30,244.24,61.8995,12830.97,15118.333880000002,7995.6380712395885,0.8487026481783189,250.53,79.7853,16183.24,19988.611209000002,11732.319513504588,0.8096230313746555,247.82,76.9516,16251.99,19070.145512,9977.137409535548,0.8522216041704214,45266.2,29705.094994279723,54142.60365977224,0.8360551015324115,247.52999999999997,72.8788,1.3291318224053505,15.06514926151363,45.2662,3.932829166666666,58987.48085878203
2017-09-12 22:56:30,243.9,65.8537,13679.61,16061.71743,8417.068197957398,0.8516903662150903,250,89.5229,17952.33,22380.725000000002,13364.531383356658,0.8021335323140782,247.35,87.8816,18477.13,21737.51376,11450.553324153787,0.8500111928163766,50109.07000000001,33232.15290546784,60127.32226698022,0.8333826970957281,247.08333333333334,81.08606666666667,1.2883642495784162,18.78543046030925,50.10907000000001,3.973969583333333,58991.454828365364
2017-09-12 23:01:30,242.82,60.5754,12612.74,14708.918628,7567.765647635067,0.8574892770152593,248.95,81.8323,16452.21,20372.151085,12014.546431137831,0.8075833490216823,246.29,85.6952,18460.92,21105.870808,10229.966535506683,0.874681749354902,47525.869999999995,29812.27861427958,56102.40882023098,0.8471270841914685,246.01999999999998,76.0343,1.3007072595723879,20.33148197589772,47.52587,4.068122499999999,58995.522950865365
2017-09-12 23:06:30,242.47,67.5995,13956.03,16390.850765000003,8595.883633437645,0.851452447471539,248.6,82.5309,16667.25,20517.18174,11964.845339146235,0.8123557226919608,245.94,88.8068,18936.37,21841.144392,10883.449801202423,0.8670044783429954,49559.649999999994,31444.1787737863,58693.23033264,0.8443844327382214,245.67,79.64573333333334,1.3025603451784868,15.124769186212944,49.55964999999999,4.045229999999999,58999.56818086537
2017-09-12 23:11:30,242.69,62.8798,13035.91,15260.298662000001,7933.584670584856,0.8542368854458269,248.72,79.5787,16102.94,19792.814264,11508.727985559563,0.8135750573524404,246.15,83.3643,17894.3,20520.122445,10043.378548466291,0.8720367067965612,47033.149999999994,29485.69120461071,55511.468947742294,0.8472690579360516,245.85333333333332,75.27426666666668,1.2866749823743129,16.465742165981474,47.03314999999999,4.024699999999999,59003.59288086537
2017-09-12 23:16:30,243.35,65.2079,13629.63,15868.342464999998,8126.344728697044,0.8589195771431192,249.43,86.7006,17365.47,21625.730658,12888.47074603737,0.8030003829524252,246.93,80.8457,16703.7,19963.228701,10932.378811513538,0.8367233702614085,47698.8,31947.194286247955,57409.047581398474,0.8308585843088475,246.57000000000002,77.58473333333333,1.3059171837612147,15.952665945448036,47.698800000000006,3.947164583333333,59007.5400454487
2017-09-12 23:21:30,243.95,60.6102,12814.31,14785.858289999998,7376.656735667026,0.8666598684140372,250.11,79.8662,16103.98,19975.335282000004,11818.453696990742,0.8061932264291691,247.47,77.5123,16401.5,19181.968881,9946.794855713693,0.8550477848103438,45319.79,29141.90528837146,53880.73876145828,0.841113003306071,247.17666666666665,72.6629,1.3054090866182053,16.587144196006484,45.31979,3.8757745833333335,59011.41582003204
2017-09-12 23:26:30,244.39,66.366,13776.96,16219.18674,8559.053199121492,0.8494236006311621,250.61,85.5034,17278.61,21428.007074,12673.165493723109,0.8063563699755012,247.97,88.8646,18742.52,22035.754861999998,11588.461346863807,0.8505503949093624,49798.09,32820.68003970841,59640.982603550496,0.8349642783557268,247.65666666666667,80.24466666666666,1.3190303780771822,17.295438118421156,49.798089999999995,3.9632449999999997,59015.37906503204
2017-09-12 23:31:30,245.31,51.6312,11391.17,12665.649672,5537.140746353997,0.8993751047119599,251.26,79.5708,16288.68,19992.959208,11592.985885885999,0.8147208139894685,248.67,85.4716,18398.44,21254.222771999997,10641.399870703259,0.8656369229477464,46078.28999999999,27771.526502943256,53800.24622274306,0.8564698720750696,248.41333333333333,72.22453333333333,1.2492619827169735,28.512933739966467,46.078289999999996,3.9948491666666657,59019.3739141987
2017-09-12 23:36:30,243.45,57.5787,12530.33,14017.534515,6283.478652014047,0.8939039876514262,249.38,84.8043,17052.35,21148.496334,12509.046992745349,0.8063150084379894,246.72,85.8585,18089.19,21183.009120000002,11022.752855884202,0.8539480815745406,47671.869999999995,29815.2785006436,56227.7335606535,0.8478355249474142,246.51666666666665,76.08049999999999,1.2439997295652747,24.318715045248116,47.67187,3.9062566666666663,59023.28017086537
2017-09-12 23:41:30,243.44,49.4098,10906.57,12028.321711999999,5072.204061595963,0.9067407956938092,249.42,78.8742,15951,19672.802964,11514.546255079578,0.8108148101309881,246.85,74.2952,15657.57,18339.770119999997,9549.223515529666,0.8537495234427727,42515.14,26135.973832205207,49906.17454160673,0.8519014007886974,246.57000000000002,67.5264,1.269416392910745,26.828914320917445,42.51514,3.7577920833333334,59027.03796294871
2017-09-12 23:46:30,243.29,53.1671,11768.44,12935.023759,5368.301371224837,0.9098120126614915,249.03,83.6366,16875.26,20828.022498000002,12207.871276745765,0.8102190211106424,246.65,83.851,17611.8,20681.849150000002,10842.665033254318,0.8515582853480003,46255.5,28418.83768122492,54288.135125474786,0.8520370039068544,246.32333333333335,73.55156666666666,1.2314437663234068,27.71452409579311,46.2555,3.6987766666666664,59030.73673961537
2017-09-12 23:51:30,243.65,46.3178,10359.05,11285.33197,4477.588722806515,0.9179216019110158,249.34,76.149,15641.35,18986.99166,10763.55064439284,0.8237929567827071,246.83,83.0955,18029.91,20510.462265000002,9777.59723633005,0.8790591731697374,44030.31,25018.736603529404,50641.93301931594,0.8694437075142032,246.60666666666668,68.52076666666666,1.1989402827714892,32.403266552281224,44.03031,3.76190875,59034.49864836537
2017-09-12 23:56:30,244.02,53.808,11875.32,13130.22816,5601.755656154328,0.904426020271075,249.7,84.482,17023.29,21095.1554,12458.45812795665,0.8069762785440301,247.19,88.8292,18994.18,21957.689948,11016.409305218294,0.8650354406580039,47892.79,29076.623089329274,56028.29057059492,0.8547965592427936,246.97000000000003,75.70639999999999,1.1944770619913418,28.92542770492322,47.89279,3.8301291666666666,59038.328777532035
2017-09-13 00:01:30,243.46,48.8066,10844.3,11882.454836,4857.354263339233,0.9126312828175263,249.2,75.5684,15482.71,18831.645279999997,10719.913945906757,0.8221644880090903,246.7,78.1702,16761.3,19284.58834,9536.989554008323,0.869155187784527,43088.31,25114.257763254314,49873.12303892026,0.8639585286522864,246.4533333333333,67.51506666666667,1.214563947197556,27.710061754117106,43.08831,3.790879166666667,59042.1196566987
2017-09-13 00:06:30,242.05,54.2125,11903.32,13122.135625,5522.808736367228,0.907117586661889,247.73,80.5546,16246.39,19955.791058,11588.287566265031,0.8141190671309945,245.26,80.174,16648.34,19663.47524,10463.509629110735,0.8466631557647284,44798.05,27574.605931742997,52604.41213523269,0.8516025211884414,245.01333333333332,71.64703333333334,1.2094579886808785,24.333922176819613,44.79805,3.6619316666666664,59045.78158836537
2017-09-13 00:11:30,242.23,48.1047,10611.9,11652.401480999999,4813.1111211368225,0.9107049750477098,247.85,75.9965,15597.99,18835.732525,10558.765444560406,0.8281063653509276,245.27,80.5042,17161.99,19745.265134,9764.30204632446,0.8691698938216952,43371.880000000005,25136.178612021686,50129.307295731276,0.86520006638299,245.11666666666667,68.2018,1.177670497042232,29.46711083871687,43.371880000000004,3.6737470833333337,59049.4553354487
2017-09-13 00:16:30,242.61,54.3312,11872.27,13181.292432000002,5726.750843628567,0.9006908890950549,248.14,83.8405,16848.8,20804.18167,12203.76636610043,0.8098756426596806,245.59,88.6449,18886.92,21770.300991000004,10827.292281652686,0.8675543809802163,47607.99,28757.809491381682,55619.53180837377,0.8559581221219916,245.4466666666667,75.60553333333334,1.1557161094059833,28.138593030668837,47.60799,3.7908279166666663,59053.246163365366
2017-09-13 00:21:30,243,52.4736,11517.74,12751.084799999999,5470.998891353482,0.9032753040745208,248.46,81.7791,16586.28,20318.835186,11736.710743535928,0.8163007302420666,245.91,85.9235,18266.91,21129.447885,10619.489958412836,0.8645237726712137,46370.92999999999,27827.199593302248,54079.72065636416,0.8574550577776147,245.79,73.39206666666666,1.1351153423654308,28.5023540237319,46.370929999999994,3.9157883333333325,59057.1619516987
2017-09-13 00:26:30,243.36,44.5815,9905.71,10849.35384,4425.538175343509,0.9130230376927221,248.74,76.1976,15568.71,18953.391024,10809.546717811241,0.8214208201733346,246.32,72.7742,15563.29,17925.740943999997,8894.728369506169,0.8682090212404446,41037.71,24129.81326266092,47606.108117918935,0.8620261479546026,246.14000000000001,64.51776666666666,1.1294385309173645,30.90042897744445,41.03771,3.6420266666666663,59060.803978365366
2017-09-13 00:31:30,243.75,44.6767,9979.32,10889.945624999998,4359.367850165505,0.9163792312323874,249.16,72.4091,14761.91,18041.451355999998,10372.076946437208,0.8182218663406295,246.92,58.8918,13101.09,14541.563256,6310.190388581734,0.9009409627671464,37842.32,21041.635185184445,43298.86366001759,0.8739795181956197,246.60999999999999,58.6592,1.1597258829731096,23.83684059789428,37.84232,3.2866679166666666,59064.090646282035
2017-09-13 00:36:30,244.14,42.1731,9467.67,10296.140634,4046.447420417806,0.919535808275169,249.5,68.3247,13973.19,17047.01265,9764.763259452839,0.8196855535271748,247.25,58.5433,13447.82,14474.830925,5355.078669350842,0.9290485028584193,36888.68,19166.289349221486,41570.67908466833,0.8873725619172025,246.96333333333334,56.34703333333334,1.143219641242297,25.154710895752586,36.88868,3.1137916666666663,59067.204437948705
2017-09-13 00:41:30,243.71,49.4113,10923.51,12042.027923,5068.270491815892,0.9071154850202884,249.14,73.9329,14949.23,18419.642706,10761.215536536705,0.8115917468437349,246.84,65.4838,14951.69,16164.021192,6141.86838342577,0.9249981686116562,40824.43,21971.354411778368,46361.347041612935,0.8805704019634477,246.56333333333336,62.94266666666667,1.1572415471346182,21.49792403668948,40.82443,3.23804625,59070.442484198706
2017-09-13 00:46:30,243.33,44.2705,9786.73,10772.340765,4501.4710333824005,0.9085054226837763,248.77,71.3087,14545.86,17739.465299,10154.141320408395,0.8199717271534657,246.59,61.4928,14284.93,15163.509552000001,5086.530922809304,0.9420596169384732,38617.520000000004,19742.143276600098,43371.24706650947,0.8903945035470235,246.23000000000002,59.024,1.1777606303050017,24.995764434806183,38.617520000000006,3.31008125,59073.7525654487
2017-09-13 00:51:30,243.59,49.5439,10861.16,12068.398601,5261.316208613467,0.8999669599162918,249.04,77.6599,15707.87,19340.421496,11283.382635807351,0.8121782662931475,246.81,61.2109,13910.68,15107.462229,5893.080428626582,0.9207820472519415,40479.71,22437.7792730474,46282.40335581219,0.8746241998022023,246.48000000000002,62.8049,1.1725089256734886,23.652613092290554,40.47971,3.295717916666667,59077.04828336537
2017-09-13 00:56:30,243.64,41.8564,9341.99,10197.893296,4089.529375918671,0.9160705774068338,249,72.5457,14777,18063.8793,10389.610501119305,0.8180413384405197,246.75,55.4984,12711.33,13694.2302,5094.50982938418,0.9282252316745778,36830.32,19573.649706422155,41708.515127394785,0.8830407864558402,246.46333333333334,56.6335,1.1455388901662256,28.096797831672067,36.83032,3.22125125,59080.26953461537
2017-09-13 01:01:30,243.89,44.7592,9955.11,10916.321288,4479.046254588353,0.91194732523523,249.22,71.1009,14506.28,17719.766298,10176.343067002828,0.8186496230278896,246.93,64.1077,14677.07,15830.114360999998,5930.947386163395,0.9271613372648333,39138.46,20586.336707754577,44222.35079930333,0.8850379794964808,246.67999999999998,59.98926666666666,1.131019944867842,25.387986073064173,39.13846,3.165365833333333,59083.4349004487
2017-09-13 01:06:30,244.86,44.5734,9954.5,10914.242724,4475.335069956989,0.9120651108583501,250.14,70.1614,14349.95,17550.172596,10103.83556610505,0.8176529274287941,247.84,66.7677,15395.95,16547.706768,6065.585122410946,0.930397801692542,39700.4,20644.755758472984,44747.37646484991,0.887211790643985,247.61333333333334,60.50083333333333,1.1119487372785513,26.325973471439788,39.7004,3.2849524999999997,59086.7198529487
2017-09-13 01:11:30,245.25,42.09,9475.61,10322.5725,4094.9136920887895,0.9179504430702715,250.47,69.0993,14180.87,17307.301671,9921.976475183734,0.8193576485560063,248.12,65.1884,15147.34,16174.545808,5672.215001169331,0.9364924480604617,38803.82000000001,19689.105168441853,43513.18546057464,0.891771530612449,247.9466666666667,58.792566666666666,1.0875994837599565,28.409317050851662,38.80382000000001,3.2710091666666665,59089.990862115366
2017-09-13 01:16:30,245.22,48.2789,10815.32,11838.951858,4815.5616903577975,0.9135369524027335,250.43,76.7853,15465.36,19229.342679,11427.609546042906,0.8042583804432081,248.15,62.396,14045.49,15483.5674,6516.522852736939,0.9071223470115808,40326.17,22759.694089137643,46305.54677249829,0.8708712629639102,247.9333333333333,62.486733333333326,1.09438020973379,22.882563872224633,40.32617,3.2970829166666666,59093.28794503203
2017-09-13 01:21:30,245.83,45.7254,10506.9,11240.675082000002,3994.7251080763663,0.9347214400694656,251.06,70.0541,14407.21,17587.782346,10087.734525956226,0.8191601258516051,248.78,57.6036,13110.75,14330.623608,5785.759019494931,0.9148764463174505,38024.86,19868.21865352752,42902.63500630211,0.8863059342255879,248.55666666666664,57.79436666666667,1.0970000134107438,21.21267874435283,38.024860000000004,3.2646262499999996,59096.55257128203
2017-09-13 01:26:30,246.02,50.2576,11435.18,12364.374752,4702.597301013031,0.9248490303280643,251.2,74.0463,15246.76,18600.43056,10654.216372862997,0.8196993048530807,248.89,65.1374,14818.14,16212.047486,6576.717314034328,0.9140202687412731,41500.08,21933.530987910355,46939.710497658845,0.8841145281897265,248.70333333333335,63.1471,1.0789293803862716,20.411863727708802,41.500080000000004,3.3135391666666667,59099.8661104487
2017-09-13 01:31:30,245.27,48.5574,11076.07,11909.673498,4377.327516197932,0.9300061837849721,250.34,71.0755,14575.48,17793.040670000002,10205.277019947773,0.8191674638599024,248.12,65.658,15069.12,16291.062960000001,6190.343673196501,0.9249930490723486,40720.67,20772.948209342205,45713.1090887167,0.8907875839504213,247.91,61.76363333333334,1.0649025856157421,21.381891933171033,40.72067,3.425864583333333,59103.29197503203
2017-09-13 01:36:30,244.11,47.7893,10791.09,11665.846023,4432.193592821157,0.9250156378478372,249.21,65.9362,13655.89,16431.960402,9139.255492697206,0.8310566521531957,247.02,60.0535,13825.56,14834.415570000001,5377.153149191352,0.931992226775672,38272.54,18948.602234709717,42706.402853680454,0.8961780305198817,246.78,57.92633333333333,1.0819353270119083,17.499870525207307,38.27254,3.2913837499999996,59106.58335878203
2017-09-13 01:41:30,243.82,51.9682,11651.82,12670.886524,4978.599802322416,0.9195741732774751,248.92,71.8881,14700.48,17894.385852,10203.182483414563,0.8215135250566296,246.73,57.6338,12929.85,14219.987474,5918.363180662106,0.909272952851829,39282.15,21100.145466399084,44590.39635757572,0.8809553896985293,246.49,60.496700000000004,1.083208243742146,18.829787409891765,39.28215,3.231445416666667,59109.8148041987
2017-09-13 01:46:30,243.62,44.584,10098.18,10861.554080000002,4000.014715018518,0.929717784915729,248.68,69.017,14228.15,17163.14756,9598.613532371954,0.8289942127608205,246.43,55.8203,12753.3,13755.796529000001,5155.12145902,0.9271218844443841,37079.630000000005,18753.749706410472,41552.40172345747,0.8923582864541747,246.24333333333334,56.47376666666667,1.0653418705074933,22.210725569925373,37.07963,3.181740833333333,59112.99654503203
2017-09-13 01:51:30,243.15,49.5426,11111.92,12046.28319,4651.684921324379,0.9224355616365018,247.97,74.7126,15113.09,18526.483421999998,10715.647373702663,0.8157559994388017,245.9,68.2665,15514.36,16786.73235,6410.851486420226,0.9242036911370665,41739.37,21778.183781447267,47079.34044584092,0.8865750795301836,245.67333333333332,64.1739,1.027109169357675,22.799455853547943,41.73937,3.284125,59116.28067003203
2017-09-13 01:56:30,243.5,46.3897,10429.82,11295.89195,4337.744772767847,0.9233285911521135,248.34,69.2923,14214.78,17208.049782,9698.299173122583,0.826054095616865,246.23,65.8892,15170.44,16223.897716,5750.878828981703,0.9350675322021367,39815.04,19786.92277487213,44460.76611013753,0.8955095353366336,246.02333333333334,60.523733333333325,1.0256479737694284,23.35287754886237,39.81504,3.398100416666667,59119.67877044869
2017-09-13 02:01:30,243.22,49.2515,10980.73,11978.94983,4787.35915685851,0.9166688362363732,248.07,72.8137,14874.85,18062.894559,10247.292194870399,0.8235031185845278,245.92,61.9989,14036.7,15246.769487999998,5952.73323190345,0.9206343685491943,39892.28,20987.38458363236,45076.20564399458,0.8849964061985056,245.73666666666665,61.3547,1.0241315229039154,19.726606111675228,39.89228,3.3211383333333337,59122.999908782025
2017-09-13 02:06:30,243.38,50.1621,11247.39,12208.451898000001,4747.895948067928,0.9212789708286073,248.36,68.5014,14108.49,17013.007704000003,9507.52023696313,0.8292766479311527,246.2,60.0876,13495.92,14793.56712,6058.8589261960105,0.912283013996965,38851.799999999996,20314.275111227067,43842.12741798257,0.8861750623913449,245.98000000000002,59.5837,1.0569965037808045,15.812378217532643,38.8518,3.2810033333333326,59126.280912115355
2017-09-13 02:11:30,243.74,50.4002,11179.28,12284.544748,5092.517878929281,0.9100280254032251,248.71,66.1464,13732.93,16451.271144000002,9058.198268337204,0.8347640665450088,246.48,63.1165,14362.95,15556.95492,5976.998718454957,0.9232494452712601,39275.16,20127.714865721442,44132.336203076586,0.8899406507571658,246.31000000000003,59.887699999999995,1.0434005927489836,15.8421512263787,39.27516000000001,3.2552899999999996,59129.536202115356
2017-09-13 02:16:30,244.11,52.6493,11630.23,12852.220623,5469.673215957832,0.9049198843651067,249.04,70.7876,14574.67,17628.943904,9917.59333515338,0.8267466320936567,246.83,66.8442,15327.41,16499.153886,6106.765235851869,0.9289815772314083,41532.31,21494.03178696308,46764.582499954806,0.8881146324794011,246.66,63.42703333333333,1.0338117246411995,16.99233397326376,41.532309999999995,3.3669779166666665,59132.90318003202
2017-09-13 02:21:30,243.9,47.5952,10596.42,11608.46928,4740.510753948745,0.912818024875714,248.71,68.5673,14132.55,17053.373183,9544.033079163315,0.8287246076388171,246.54,61.1358,14146.42,15072.420132000001,5201.600697777459,0.9385632749160152,38875.39,19486.14453088952,43485.696226814805,0.8939810874185353,246.38333333333333,59.09943333333333,1.0079144963809727,19.465894484041865,38.875389999999996,3.350320833333333,59136.25350086536
2017-09-13 02:26:30,244.01,48.8466,10929.31,11919.058866,4755.433437140426,0.9169608207219001,249.08,71.6577,14706.75,17848.499916,10113.379933976179,0.8239768086513741,246.83,55.6615,12595.58,13738.928045,5487.213162370088,0.9167804037363673,38231.64,20356.026533486693,43313.117104655656,0.8826804108238736,246.64000000000001,58.72193333333333,1.0663314952967984,22.02885009462678,38.23164,3.2127929166666664,59139.466293782025
2017-09-13 02:31:30,244.23,44.6449,10116.79,10903.623926999999,4066.887610611689,0.9278373931210515,249.24,63.2263,13308.61,15758.523012000001,8438.717164808499,0.8445340968735198,247.04,52.3236,11999.35,12926.022143999999,4806.0012530874665,0.9283095654891679,35424.75,17311.606028507653,39428.47468326365,0.8984560088761656,246.83666666666667,53.398266666666665,1.0560289530188722,18.405154224731398,35.42475,3.06901625,59142.53531003203
2017-09-13 02:36:30,242.01,47.6939,10660,11542.400738999999,4426.2190207521035,0.9235513686491146,247.04,65.9182,13753.77,16284.432127999999,8718.746499270324,0.8445962310439618,244.74,62.6429,14288.91,15331.223346,5556.389141955003,0.9320136872005099,38702.68,18701.35466197743,42984.161098891585,0.9003939825871816,244.59666666666666,58.751666666666665,1.0575232696002972,18.821196561799663,38.70268,3.0886429166666662,59145.62395294869
2017-09-13 02:41:30,242.14,45.608,10168.36,11043.52112,4308.574432255526,0.9207534344806868,247.09,66.3268,13770.03,16388.689012000003,8886.810526344621,0.8402154675042899,244.8,63.8798,14629.22,15637.775040000002,5525.027637328803,0.9355052085465988,38567.61,18720.412595928952,42870.90375620644,0.8996220424771556,244.67666666666665,58.60486666666666,1.0367423674781666,22.177111570938926,38.56761,3.2195954166666665,59148.84354836536
2017-09-13 02:46:30,242.52,45.3453,10140.04,10997.142156000002,4256.374560312139,0.9220613734148768,247.61,64.8587,13511.89,16059.662707000001,8679.953622601139,0.8413557772985175,245.28,53.1625,12228.48,13039.698,4527.4717912764545,0.9377885898891216,35880.41,17463.799974189733,39904.73820621568,0.8991516199049054,245.13666666666666,54.4555,1.0674317727526057,19.1040390777791,35.880410000000005,3.1020008333333333,59151.945549198696
2017-09-13 02:51:30,242.54,49.1104,10941.26,11911.236416,4708.118793132191,0.9185662695186656,247.45,71.1745,14592.47,17612.130025,9861.386480440082,0.8285465743942576,245.32,55.7942,12568.17,13687.433143999999,5420.9712158034645,0.9182269507931341,38101.9,19990.47648937574,43027.59502786885,0.8855224182369829,245.10333333333332,58.693033333333325,1.0458174103439364,21.26566980408238,38.1019,3.08259625,59155.0281454487
2017-09-13 02:56:30,242.57,47.2271,10513.54,11455.877647,4550.012014427459,0.9177419944558528,247.56,71.268,14631.65,17643.10608,9858.702268941537,0.8293125900652069,245.28,61.6246,14054.91,15115.281888,5561.587133687724,0.9298476934894726,39200.100000000006,19970.30141705672,43993.87205848217,0.8910354593905787,245.13666666666666,60.03990000000001,1.0470349872860023,21.340475250625012,39.200100000000006,3.2209166666666667,59158.24906211536
2017-09-13 03:01:30,242.56,46.763,10525.45,11342.833279999999,4227.856326245668,0.9279383501614864,247.48,68.4143,14181.81,16931.170963999997,9248.82778172978,0.837615427199581,245.2,67.0222,15339.57,16433.84344,5896.507646525277,0.933413419447788,40046.83,19373.191754500724,44486.73006420628,0.9001972035751266,245.08,60.73316666666667,1.0282356781459157,23.002532937796214,40.04683,3.301955416666667,59161.55101753203
2017-09-13 03:06:30,242.75,48.0587,10789.32,11666.249425,4437.561220300271,0.9248319324357323,247.58,72.9952,14824.19,18072.151616,10336.63653591396,0.8202780894597825,245.37,65.5276,14817.65,16078.507212000002,6241.445557227597,0.9215812018258153,40431.16,21015.64331344183,45566.829633225665,0.8872936810710017,245.23333333333335,62.19383333333334,1.012641022155776,22.727548015210512,40.431160000000006,3.3532495833333336,59164.904267115366
2017-09-13 03:11:30,243.06,41.8131,9381.94,10163.092086,3907.383086531935,0.9231383441781401,247.91,64.714,13313.2,16043.247739999999,8952.346273855534,0.829831977649184,245.71,55.4631,12673.45,13627.838301,5010.153875451586,0.9299677410371118,35368.59,17869.883235839054,39626.631013128295,0.8925459746573557,245.56000000000003,53.99673333333333,1.0180811207037093,22.563648912094685,35.36859,3.1583229166666666,59168.06259003203
2017-09-13 03:16:30,243.2,46.637,10452.86,11342.1184,4402.427469024166,0.9215967980020382,248.05,72.2543,14699.74,17922.679115000003,10253.783233112415,0.8201753714207474,245.86,61.3499,13867.1,15083.486414,5934.231204741066,0.9193564153131739,39019.7,20590.441906877648,44119.194077073786,0.8844155206424384,245.70333333333335,60.0804,1.0188438631954628,22.375683251110175,39.0197,3.099512083333333,59171.16210211536
2017-09-13 03:21:30,243.09,47.146,10579.39,11460.72114,4407.338911037238,0.9230998530342044,247.85,70.9358,14437.47,17581.43803,10033.265829321494,0.8211768556909107,245.6,66.8446,15275.09,16417.03376,6015.864274472927,0.9304415294081726,40291.95,20456.46901483166,45187.480117365114,0.8916618031222366,245.51333333333332,61.642133333333334,0.987047546636972,23.51659903615709,40.29195,3.304652083333333,59174.46675419869
2017-09-13 03:26:30,242.72,46.3976,10366.96,11261.625472,4398.903116687072,0.9205562754484754,247.47,71.1892,14554.8,17617.191324,9925.886716380599,0.8261702863027839,245.09,66.0671,15080.36,16192.385538999999,5897.125716314372,0.9313241686148319,40002.119999999995,20221.915549382044,44822.93467613136,0.8924475893654841,245.09333333333333,61.21796666666666,0.969698618213469,24.209178242335174,40.00212,3.3455862499999993,59177.81234044869
2017-09-13 03:31:30,242.59,52.3705,11466.8,12704.559595,5469.7652840781575,0.9025735929101286,247.56,73.6309,14870.8,18228.065604,10541.4269918132,0.8158188763999579,245.16,59.7482,13343,14647.868712,6043.542736176234,0.9109175035866475,39680.6,22054.73501206759,45397.81220293022,0.8740641470259838,245.10333333333332,61.91653333333333,1.025417850974414,18.91961005568788,39.6806,3.3201133333333335,59181.132453782026
2017-09-13 03:36:30,242.88,45.0525,9986.72,10942.351200000001,4472.188885293362,0.912666740215759,247.78,68.915,14221.47,17075.758700000002,9451.525073750043,0.8328455707212586,245.44,53.8929,12210.12,13227.473376,5087.142763712143,0.9230878530554527,36418.31,19010.856722755547,41081.69880359428,0.8864850057469805,245.36666666666665,55.953466666666664,1.0134492596114593,23.164844120471553,36.41831,3.170787916666667,59184.30324169869
2017-09-13 03:41:30,243.44,49.6675,10965.62,12091.056199999999,5093.998237844062,0.9069199430236708,248.33,70.6681,14503.52,17549.009273,9880.062452911921,0.8264580509575756,245.87,63.8499,14519.83,15698.774913,5968.757872467115,0.9249021073597452,39988.97,20942.818563223096,45141.10511532678,0.8858659950356981,245.88,61.39516666666666,0.9964210183829579,19.101937991861465,39.98897,3.1836366666666667,59187.48687836536
2017-09-13 03:46:30,243.47,47.6673,10619.14,11605.557530999999,4682.182318721774,0.9150047269710959,248.34,68.8613,14163.55,17101.015242,9583.24442475597,0.8282286051189754,245.89,66.511,15096.43,16354.389789999997,6289.9814513523115,0.9230812151261563,39879.119999999995,20555.408194830055,44865.008837962865,0.888869099391684,245.9,61.013200000000005,0.9922732818218779,21.873791245173184,39.87911999999999,3.327837083333333,59190.814715448694
2017-09-13 03:51:30,244.3,47.0945,10495.65,11505.18635,4712.816994720495,0.9122538028251927,249.16,69.8687,14328.32,17408.485292,9887.092906379527,0.8230652902687933,246.7,59.0213,13370.58,14560.554709999999,5765.183772136249,0.9182740813313425,38194.55,20365.09367323627,43284.64727847725,0.8824040947884024,246.72000000000003,58.6615,0.9889753566796243,19.7182138199671,38.19455,3.2530695833333327,59194.06778503203
2017-09-13 03:56:30,244.36,52.2774,11641.78,12774.505464,5258.987381746206,0.911329212141155,249.28,75.0488,15241.18,18708.164864,10849.049026813553,0.8146806547192934,246.88,57.6496,12916.89,14232.533248,5976.533726444239,0.9075608519526994,39799.85,22084.570135003996,45516.5497162341,0.8744039310564183,246.84,61.6586,1.0046994004213212,21.71667861417548,39.79985,3.2497666666666665,59197.317551698696
2017-09-13 04:01:30,244.44,42.4417,9583.41,10374.449148,3973.342156967848,0.9237512144774938,249.24,67.2386,13832.6,16758.548664,9460.873668095153,0.8254056050637966,246.81,56.8482,13119.02,14030.704242,4975.1357535324405,0.9350222037129874,36535.03,18409.351578595444,40911.03326298707,0.8930361099692362,246.83,55.5095,0.9763805048008736,23.54155594988246,36.53503,3.18062,59200.498171698695
2017-09-13 04:06:30,244.58,46.6562,10385.76,11411.173396,4727.670408983496,0.9101395307550544,249.39,71.1338,14630.74,17740.058382,10032.50309988332,0.8247289656523973,246.91,66.3399,15226.71,16379.984709,6037.483055294966,0.9295924428814434,40243.21,20797.656564161785,45299.651981719704,0.8883779066611772,246.96,61.37663333333333,0.9839650145772507,23.98377449832971,40.24321,3.199093333333333,59203.69726503203
2017-09-13 04:11:30,244.66,46.25,10355.97,11315.525,4560.152561562497,0.9152001343287209,249.47,68.8804,14147.15,17183.593387999998,9753.667443665343,0.8232940387125041,246.97,64.3316,14676.57,15887.975251999998,6084.903503200721,0.9237533271051951,39179.69,20398.723508428564,44171.89184616634,0.8869823854601416,247.03333333333333,59.82066666666666,0.9863716097692623,22.685582463139824,39.17969,3.3092875,59207.00655253203
