DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-13 04:16:30,244.61,44.597,10010.92,10908.87217,4334.163445810567,0.9176860672664753,249.54,64.5203,13445.16,16100.395662,8857.223777648866,0.8350825832021717,246.97,55.4263,12678.28,13688.633311,5161.385295113976,0.9261903443502945,36134.36,18352.77251857341,40527.9685122275,0.8915907045550057,247.04,54.84786666666667,1.0119818652849741,18.689636059986533,36.13436,3.1380854166666667,59210.144637948695
2017-09-13 04:21:30,244.47,48.6079,10867.26,11883.173313,4807.542831758794,0.9145082473981418,249.4,69.3005,14216.55,17283.5447,9829.070327065427,0.8225482820083776,246.86,58.8599,13350.07,14530.154914000002,5735.942191125922,0.9187837348614243,38433.88,20372.555349950144,43499.472908774216,0.8835481772526848,246.91,58.92276666666667,1.0084646227370333,17.612433903590176,38.433879999999995,3.1070099999999994,59213.251647948695
2017-09-13 04:26:30,245.46,42.997,9749.62,10554.04362,4041.3792928235152,0.9237805291541897,250.19,65.6381,13632.31,16421.996239,9156.532342411629,0.8301250226586414,247.78,63.2058,14694.63,15661.133124000002,5416.543167994701,0.9382865137313162,38076.56,18614.454803229848,42383.04317831704,0.8983913646738746,247.80999999999997,57.280300000000004,0.9604132198055058,24.935798171448127,38.07656,3.187935,59216.4395829487
2017-09-13 04:31:30,245.62,43.4928,9764.25,10682.701536,4333.535974785114,0.9140244129347919,250.33,74.1158,15114.36,18553.408214,10760.34749186673,0.8146406215864443,247.96,64.3191,14864.35,15948.564036000002,5779.947567918989,0.9320180780192717,39742.96,20873.831034570834,44891.19837586665,0.8853174216299309,247.97000000000003,60.642566666666674,0.9517280316167217,28.28008049351474,39.74296,3.242479999999999,59219.6820629487
2017-09-13 04:36:30,245.59,46.1778,10409.07,11340.805902,4501.681934781493,0.9178421789375935,250.38,73.1586,14997,18317.450268,10517.555577255265,0.8187274855714651,247.94,57.0046,12948.28,14133.720524,5666.048084171086,0.9161267889805064,38354.35,20685.285596207843,43576.79662525899,0.8801553342672317,247.97000000000003,58.78033333333334,0.9718917611001201,24.46101587265582,38.35435,3.2540545833333328,59222.93611753203
2017-09-13 04:41:30,245.19,45.6801,10280.61,11200.303719000001,4444.75662165492,0.9178867161039707,250.07,66.1979,13717.03,16554.108853,9267.233022648834,0.8286178447784065,247.58,52.3918,12072.04,12971.161844000002,4745.196499792343,0.9306830139957044,36069.68,18457.186144096097,40517.76814756969,0.8902188261858522,247.61333333333334,54.75660000000001,0.9921382801141495,20.894832769017775,36.06968,3.10100125,59226.03711878203
2017-09-13 04:46:30,245.32,48.9791,11001.32,12015.552812,4831.611287713562,0.9155900000716505,250.18,71.2183,14512.82,17817.394294,10336.227313457452,0.8145310004666162,247.71,61.7852,14177.03,15304.811892000002,5766.202166816965,0.9263119403258065,39691.17,20934.04076798798,44873.41126819626,0.8845142118297313,247.73666666666668,60.660866666666664,0.9862622946408127,19.257500442349976,39.69117,3.1567020833333332,59229.19382086536
2017-09-13 04:51:30,245.44,47.872,10735.29,11749.70368,4775.885800948923,0.9136647435861123,250.39,66.8985,13738.74,16750.715415,9582.979188473622,0.8201882522400911,247.84,61.2235,14233.94,15173.63224,5256.811527072987,0.938070712065709,38707.97,19615.676516495532,43394.489358911625,0.8920019701084653,247.89,58.66466666666667,1.0085118399290007,18.397218086980242,38.70797,3.266630833333333,59232.460451698695
2017-09-13 04:56:30,245.68,46.871,10552.68,11515.26728,4608.939720525599,0.9164077344803064,250.48,74.9633,14827.26,18776.807384,11520.453829091844,0.789658204228826,248.11,55.263,12734.04,13711.30293,5083.70468424618,0.9287257429152286,38113.98,21213.098233863624,43619.61723949384,0.8737807072156297,248.09,59.03243333333334,0.9714216614938114,26.986633901250894,38.113980000000005,3.2009145833333337,59235.66136628203
2017-09-13 05:01:30,245.76,51.4921,11490.18,12654.698495999999,5302.561418056809,0.907977381178375,250.54,79.5733,15626.79,19936.294582,12379.793049812362,0.7838362307361296,248.25,56.6141,12781.6,14054.450325,5844.508138234781,0.9094343574052228,39898.57,23526.862606103954,46318.56163711684,0.8613948402065176,248.1833333333333,62.55983333333334,0.9764287153314021,27.19551149699354,39.89857,3.2505229166666667,59238.911889198695
2017-09-13 05:06:30,245.6,49.1237,11104.91,12064.780719999999,4715.920664470906,0.9204402680598409,250.4,76.9711,15258.05,19273.56344,11775.48970842422,0.7916569267276087,248,57.8117,13342.62,14337.3016,5247.161966717108,0.930622816778856,39705.58,21738.572339612234,45266.97041443081,0.8771424205438348,248,61.302166666666665,0.9677419354838732,25.5601623651149,39.705580000000005,3.3168395833333326,59242.22872878203
2017-09-13 05:11:30,245.29,51.6562,11610.34,12670.749297999999,5074.23815534583,0.9163104507033868,250.07,78.8627,15697.57,19721.195389,11937.832452594354,0.7959745690038506,247.6,65.6954,15069.72,16266.181040000001,6123.086211025905,0.9264448712910672,42377.63,23135.156818966087,48281.456124013625,0.8777206282086994,247.65333333333334,65.40476666666667,0.9758264240335915,21.020741097871067,42.377629999999996,3.4201337499999998,59245.64886253203
2017-09-13 05:16:30,245.82,54.2088,12295.85,13325.607215999999,5136.524160617882,0.9227234302116024,250.69,73.29,14643.19,18373.0701,11097.147900402788,0.7969920062515845,248.24,59.4345,13680.41,14754.02028,5525.1693779061015,0.9272326959279468,40619.45,21758.84143892677,46080.22242857402,0.881494225922229,248.25,62.3111,0.9828801611278944,17.619493156115045,40.61945,3.458211666666666,59249.10707419869
2017-09-13 05:21:30,245.37,48.0938,10937.95,11800.775706,4429.396918409978,0.9268839839434196,250.23,69.3552,13912.34,17354.751696,10374.690460645796,0.8016444282061712,247.72,54.5881,12556.24,13522.564132,5020.017705790779,0.9285398743487357,37406.53,19824.105084846553,42334.89847697687,0.88358615104139,247.77333333333334,57.3457,0.9914976053382053,20.94228512338326,37.40653,3.2510824999999994,59252.35815669869
2017-09-13 05:26:30,243.19,55.7281,12423.47,13552.516639,5415.542485242994,0.9166909977626628,248.22,79.3046,15646.97,19684.987812,11944.499779299615,0.7948681578792537,245.72,60.3274,13651.34,14823.648728,5777.670621931993,0.9209163176009657,41721.78,23137.7128864746,47708.07776451838,0.8745223441182003,245.71,65.12003333333332,1.025599283708441,21.78218581992946,41.721779999999995,3.2970129166666666,59255.655169615355
2017-09-13 05:31:30,242.45,49.8454,11183.33,12085.01723,4580.477219733426,0.925388006252764,247.5,73.9224,14828.56,18295.793999999998,10716.803927330011,0.8104901049935302,244.83,64.7373,14854.09,15849.633159000003,5528.732363460216,0.9371882523076128,40865.979999999996,20826.013510523655,45866.66720071247,0.8909733907887949,244.92666666666665,62.835033333333335,1.0506546177087095,20.672597187025715,40.86597999999999,3.441156666666666,59259.09632628202
2017-09-13 05:36:30,242.45,53.174,11789.98,12892.0363,5215.455067404731,0.9145165065971773,247.5,76.7326,15300.16,18991.3185,11250.568089782948,0.8056396926837912,244.89,65.2258,14830.86,15973.146162000001,5931.862268547318,0.9284870901189466,41921,22397.885425734996,47529.31214045025,0.8820030863506386,244.94666666666663,65.04413333333333,1.042403788579842,18.24935274716039,41.921,3.4494575,59262.54578378202
2017-09-13 05:41:30,242.53,51.495,11551.07,12489.082349999999,4748.679795499114,0.9248934130056401,247.54,81.4894,16326.1,20171.886076,11847.508035579576,0.8093492070344569,244.93,57.414,12988.18,14062.411020000001,5390.6014490980015,0.9236097552210503,40865.35,21986.789280176694,46404.69516625869,0.8806296400307699,245,63.466133333333325,1.0367346938775477,28.39824284237685,40.86535,3.44943125,59265.995215032024
2017-09-13 05:46:30,242.69,46.9646,10688.27,11397.838774,3958.738830132371,0.9377453227695569,247.76,76.6437,15337.26,18989.243111999996,11196.419501744265,0.807681481012154,245.16,52.7636,12023.48,12935.524175999999,4771.133449976063,0.9294930639384397,38049.009999999995,19926.2917818527,42950.95186553646,0.8858711704252182,245.20333333333335,58.790633333333325,1.0426720680795436,30.36719568139824,38.049009999999996,3.2880983333333327,59269.283313365355
2017-09-13 05:51:30,242.02,52.0646,11670.13,12600.674492,4752.374505070016,0.9261512157471578,247.2,78.7857,15770.73,19475.82504,11427.678515594975,0.8097592768270216,244.44,62.0197,14054.41,15160.095468,5683.489610333964,0.9270660616660439,41495.270000000004,21863.542630998956,46902.7923342567,0.8847078805944104,244.55333333333337,64.29,1.082245181691772,22.54736350909939,41.495270000000005,3.314345,59272.597658365354
2017-09-13 05:56:30,242.12,48.4787,10983.37,11737.662844,4139.844499799257,0.9357373904818219,247.35,74.6738,15011.94,18470.56443,10761.199180350728,0.8127493914380614,244.62,61.9626,14160.81,15157.291212,5405.084368376912,0.9342573024386384,40156.12,20306.128048526898,44998.364523364304,0.8923906552014778,244.6966666666667,61.70503333333334,1.0843357081556653,21.434772203888286,40.15612,3.4021412500000006,59275.999799615354
2017-09-13 06:01:30,241.75,73.6637,16776.97,17808.199475,5972.038693820585,0.9420924346423855,247.05,98.1927,19639.2,24258.506535,14239.97762177447,0.8095799290720845,244.4,70.548,15495.57,17241.9312,7561.1838941156175,0.8987142925149824,51911.74,27773.20020971067,58874.26772127423,0.8817390348830051,244.4,80.80146666666667,1.084288052373161,21.523412941349246,51.911739999999995,3.836160833333333,59279.83596044869
2017-09-13 06:06:30,241.61,72.8306,16542.47,17596.601266,5998.921770926241,0.9400946097450771,246.92,98.7227,19934.17,24376.609084,14030.25077627807,0.8177581193228441,244.27,68.8318,15058.39,16813.543786000002,7479.314490756443,0.8956107166734563,51535.03,27508.487037960753,58417.25923234121,0.8821884264551213,244.26666666666665,80.12836666666668,1.0876091703056652,23.20568121734665,51.53503,4.310282083333332,59284.14624253202
2017-09-13 06:11:30,241.73,59.4361,13581.44,14367.488453,4687.132596106956,0.9452897800773337,247.2,79.2153,16241.79,19582.02216,10938.914455768956,0.8294235328349766,244.39,60.9902,13814.32,14905.394978,5597.799780966415,0.9267999955982112,43637.55,21223.846832842326,48525.12178641545,0.8992774957283318,244.43999999999997,66.54719999999999,1.129111438389797,19.03626298326603,43.637550000000005,3.9655241666666665,59288.11176669869
2017-09-13 06:16:30,241.48,60.954,13792.6,14719.171919999999,5139.864516747153,0.9370499967636767,246.93,82.4318,16710.23,20354.884374,11622.802210569078,0.8209444815783161,244.1,68.9889,15518.97,16840.19049,6538.622628550028,0.9215436137266639,46021.8,23301.289355866258,51584.45658224778,0.892164094558629,244.17,70.79156666666667,1.1303599950853993,16.442966134855038,46.021800000000006,3.73580625,59291.84757294869
2017-09-13 06:21:30,241.4,53.5721,12158.21,12932.30494,4407.089817220479,0.9401425388906736,246.69,79.3644,16118.5,19578.403836,11113.408771187154,0.8232795755475191,244,57.4873,12988.71,14026.9012,5295.976756978967,0.9259857052390159,41265.42,20816.4753453866,46218.61674240682,0.8928311340425269,244.03,63.4746,1.090029914354791,25.033320414780086,41.26542,3.6369675,59295.48454044869
2017-09-13 06:26:30,242.68,56.0804,12813.8,13609.591472,4585.576255470535,0.9415271594568257,247.93,83.8287,16769.43,20783.649591,12277.87879874103,0.8068568480514468,245.26,56.4983,12888.62,13856.773057999999,5088.578787492106,0.9301314199238437,42471.85,21952.03384170367,47809.51612607895,0.8883555710540358,245.29,65.46913333333333,1.0762770598067655,28.043087989556405,42.471849999999996,3.489052916666666,59298.97359336536
2017-09-13 06:31:30,243.53,60.3816,13909.03,14704.731048,4771.582510353893,0.9458880923831502,248.99,76.4296,15579.92,19030.206104,10927.709602396968,0.8186942335177979,246.12,55.0146,12823.43,13540.193352,4347.008056657473,0.947064023875691,42312.380000000005,20046.300169408332,46820.84633735726,0.903708140923543,246.21333333333334,63.94193333333333,1.1277482941622456,19.529698299186027,42.312380000000005,3.53267625,59302.506269615355
2017-09-13 06:36:30,243.45,58.037,13216.49,14129.10765,4995.605575422116,0.9354086844967877,248.84,76.3158,15600.54,18990.423672,10828.635322627591,0.8214951003437518,245.97,60.0982,14028.42,14782.354254,4660.62545098315,0.9489976873070817,42845.45,20484.866349032858,47490.65523911244,0.9021869625566518,246.08666666666667,64.817,1.1188470186655095,17.7404076091149,42.84545,3.5482429166666667,59306.05451253202
2017-09-13 06:41:30,243.36,60.4832,13094.63,14719.191552,6721.998594731198,0.8896297024017423,249.02,70.6748,14832.22,17599.438696,9473.409749707984,0.8427666504711349,246.15,56.8873,13168.8,14002.808895000002,4760.395310254308,0.9404398859361851,41095.649999999994,20955.80365469349,46130.23038893871,0.8908615815162734,246.17666666666665,62.681766666666675,1.15499708881157,12.751767792122424,41.09564999999999,3.4975458333333327,59309.552058365356
2017-09-13 06:46:30,244.14,66.6419,14721.33,16269.953466,6927.75784918219,0.9048169701753466,249.74,64.5713,13834.55,16126.036461999998,8285.787727865918,0.8579014460621031,246.92,51.612,12010.33,12744.03504,4261.737015800931,0.9424275719819426,40566.21,19475.28259284904,44998.93360775818,0.9014926965515034,246.9333333333333,60.94173333333333,1.1366090712743118,15.309268087769077,40.56621,3.4025774999999996,59312.95463586535
2017-09-13 06:51:30,244.54,69.3525,15562.41,16959.46035,6740.525970213465,0.9176241271143983,249.82,71.592,15006.15,17885.11344,9731.01972761173,0.8390301828580405,247.23,62.534,13846.61,15460.28082,6876.8942511252735,0.8956247406636693,44415.17,23348.439948950472,50178.2520040171,0.8851478125711567,247.1966666666667,67.82616666666667,1.074717836001036,7.802544249146716,44.415169999999996,3.540890833333333,59316.49552669869
2017-09-13 06:56:30,245.69,66.342,14693.12,16299.56598,7056.066595630551,0.9014424076094326,250.5,79.5422,16357.96,19925.321099999997,11376.97523845882,0.8209634323032315,248.41,64.7564,14719.09,16086.137324,6489.391618517554,0.9150170549669243,45770.17,24922.433452606925,52115.603719313476,0.8782431121111252,248.20000000000002,70.21353333333333,1.0112812248187024,13.286137620192873,45.77017,3.7577225,59320.253249198686
2017-09-13 07:01:30,245.96,76.6972,16942.54,18864.443312,8295.634985946615,0.8981203272095793,250.78,93.9083,18836.37,23550.323474,14135.377637443418,0.7998348736396638,248.82,67.0353,15130.75,16679.723346000002,7019.513896032795,0.9071343502605836,50909.66,29450.526519422827,58814.343434121816,0.8655993934034836,248.51999999999998,79.2136,1.0300981812328884,18.550728662754878,50.90966,4.028326249999999,59324.28157544869
2017-09-13 07:06:30,246.37,82.8387,18140.64,20408.970519000002,9351.109989504517,0.8888562009098758,251.25,89.1169,17952.61,22390.621125,13380.721525807057,0.8017915134991593,249.34,60.1234,13483.28,14991.168555999999,6552.579272012136,0.899414875473701,49576.53,29284.41078732371,57579.58876200508,0.8610087544201768,248.98666666666668,77.35966666666667,1.0509264217628818,22.280688903347574,49.57653,4.186924583333333,59328.468500032024
2017-09-13 07:11:30,246.99,81.9884,18002.2,20250.314916,9273.405488663375,0.8889837059164083,251.68,95.3094,18572.92,23987.469792,15180.426532074538,0.7742759099250311,249.83,61.844,13659.17,15450.48652,7221.122393077251,0.8840608340921033,50234.28999999999,31674.954413815165,59386.754658941994,0.8458837376868868,249.5,79.71393333333333,1.0060120240480925,22.41757819001111,50.234289999999994,4.158784166666666,59332.627284198694
2017-09-13 07:16:30,243.17,88.3755,18351.03,21490.270335,11183.533297240236,0.853922715439866,247.67,104.9679,19896.53,25997.399793,16732.988076138005,0.7653276927086106,246.08,76.6407,16506.22,18859.743456,9123.301186398201,0.8752091479138729,54753.78,37039.82255977644,66105.40733970348,0.8282798972651425,245.64,89.99470000000001,1.0055365575639141,16.637868674488598,54.75378,4.374502916666666,59337.00178711536
2017-09-13 07:21:30,242.18,77.8172,15825.24,18845.769496,10233.513904752568,0.8397237376462072,246.55,97.9452,18568.4,24148.38906,15438.886476463505,0.7689291386628008,244.95,75.3392,16470.31,18454.337040000002,8324.148250110396,0.8924899314616614,50863.95,33996.54863132647,61179.29983617535,0.8313915022924816,244.56000000000003,83.70053333333334,0.9731763166503204,17.018609200419263,50.863949999999996,4.4007387499999995,59341.402525865364
2017-09-13 07:26:30,241.46,104.5316,19899.16,25240.200136,15527.109653755084,0.7883915298919483,246.12,103.4747,19718.48,25467.193164,16117.055380623608,0.7742698566355445,244.48,80.0226,16376.27,19563.925248,10703.501856702405,0.8370646377149764,55993.91,42347.6668910811,70204.29365933443,0.7975852626864938,244.02,96.00963333333334,1.0490943365297936,16.65148879157613,55.99391000000001,4.452410833333333,59345.8549366987
2017-09-13 07:31:30,241.84,112.1744,21363.47,27128.256896000003,16719.583480890655,0.7874988091531231,246.43,126.206,23712.52,31100.944580000003,20124.242818497085,0.7624372931505349,245.16,82.9476,17092.35,20335.433616,11017.32416824715,0.8405205575037097,62168.340000000004,47861.15046763489,78457.58231325503,0.7923815412993801,244.47666666666666,107.10933333333332,1.0784941984920127,22.558009261564507,62.16834,4.923427083333333,59350.77836378203
2017-09-13 07:36:30,241.68,129.8336,23993.4,31378.184448,20221.454341681485,0.7646522710630986,246.2,140.0968,24984.42,34491.83216,23779.51309462013,0.7243575778782289,245.08,98.0316,20063.93,24025.584528,13216.180418985392,0.8351068410684039,69041.75,57217.14785528701,89669.1990136874,0.7699605969432296,244.32000000000002,122.654,1.080550098231833,20.07468162473299,69.04175,5.467087083333333,59356.24545086537
2017-09-13 07:41:30,241.02,195.0454,36187.42,47009.842308,30006.597733942228,0.7697839053129887,245.87,183.6438,32807.96,45152.501106,31022.34866617503,0.7266033817922962,244.59,154.6556,30382.81,37827.213204,22534.03903619526,0.803199797884852,99378.19,83562.98543631252,129841.43091750599,0.7653811984183951,243.82666666666668,177.78160000000003,1.1510909389183595,13.008095325950508,99.37819,7.017497499999999,59363.262948365365
2017-09-13 07:46:30,240.38,240.0782,43499.9,57709.997716,37923.640863855944,0.753767141251155,245.27,244.6508,43583.79,60005.501716000006,41244.55703998746,0.7263298989862245,244.16,197.9138,37141.67,48322.633408,30912.34784184239,0.7686184998736234,124225.36,110080.5457456858,165980.92245435202,0.7484315556455856,243.26999999999998,227.54760000000002,1.1879804332634465,13.023121316155391,124.22536,9.316814583333333,59372.5797629487
2017-09-13 07:51:30,238.94,312.2295,56978.66,74604.11673,48158.1409282778,0.7637468613992396,243.98,328.907,57874.23,80246.72985999999,55588.76824621062,0.7212035942270608,243.25,247.5669,45862.15,60220.648425,39028.06290485034,0.7615685184313091,160715.04,142774.97207933877,214974.45600456247,0.747600635847587,242.05666666666664,296.23446666666666,1.2875772890645356,16.428732015653363,160.71504000000002,11.872516666666666,59384.45227961537
2017-09-13 07:56:30,239,317.9857,57951.53,75998.58230000001,49167.10976119071,0.762534355854688,243.87,336.9344,57821.7,82168.192128,58380.32893615726,0.7036993087291794,243.19,259.3329,47785.8,63067.167950999996,41158.04892994371,0.757696937289576,163559.03,148705.48762729167,221054.01680361183,0.7399052610082568,242.01999999999998,304.75100000000003,1.247830757788605,14.903347322896407,163.55903,13.511419583333332,59397.9636991987
2017-09-13 08:01:30,238.52,321.6215,58225,76713.16018,49947.55569397104,0.7589962382384022,243.29,333.2197,57853.57,81069.020813,56790.409171212414,0.7136335115413504,242.59,265.3652,48901.28,64374.943868,41866.433002702186,0.7596321963444573,164979.85,148604.39786788565,222039.6765708763,0.7430196825536157,241.46666666666667,306.7354666666667,1.2203202650469318,13.487278506213391,164.97985,13.689119999999999,59411.6528191987
2017-09-13 08:06:30,238.34,332.1517,59089.24,79165.03617800001,52683.62809532436,0.7464057727093026,242.97,350.1015,61239.67,85064.161455,59039.091984323466,0.7199232785289554,242.2,289.2005,52172.64,70044.3611,46735.726776606265,0.7448513938975739,172501.55,158458.4468562541,234234.634784224,0.7364476656447827,241.17,323.8179,1.173446116847031,10.690391111794632,172.50154999999998,14.061725,59425.7145441987
2017-09-13 08:11:30,237.9,339.6616,60061.43,80805.49464,54056.93841099558,0.7432839841842716,242.56,357.8446,62639.95,86798.78617600001,60085.48864430138,0.7216685020570026,241.82,290.0636,51770.74,70143.179752,47327.11850064171,0.7380723283866221,174472.12,161469.54555593868,237724.49347792446,0.7339257198425866,240.76,329.18993333333333,1.1879049676025857,11.885640893433553,174.47212,14.457236249999998,59440.1717804487
2017-09-13 08:16:30,238.44,375.5391,66655.41,89543.543004,59792.160116867315,0.7443910276927778,243.18,392.3744,69563.88,95417.606592,65309.924568102826,0.7290465825395412,242.55,317.7692,56515.88,77074.91946,52407.046449796115,0.7332590211700494,192735.17,177509.13113476627,262023.54358177158,0.735564321302493,241.39000000000001,361.8942333333334,1.2220887360702668,12.19279813521944,192.73517,15.300303750000001,59455.4720841987
2017-09-13 08:21:30,238.87,380.4166,67283.26,90870.113242,61076.51270649222,0.7404333239996645,243.45,398.4253,69752.93,96996.639285,67400.86638166831,0.7191272864109107,242.83,334.363,60124.83,81193.36729000001,54565.26101247884,0.7405140592981064,197161.02000000002,183042.64010063937,269029.87920015986,0.732859192392199,241.71666666666667,371.06829999999997,1.1776873750258556,9.891790810478817,197.16102,16.245674583333333,59471.71775878203
2017-09-13 08:26:30,238.21,390.4879,69058.26,93018.12265900002,62316.35314086643,0.7424172626356293,242.24,438.6914,75548.78,106268.604736,74735.52162825788,0.7109228561688905,242.11,348.5416,62574.14,84385.406776,56616.02140747252,0.7415279772970967,207181.18,193667.89617659684,283604.1173108414,0.7305295210962017,240.85333333333335,392.57363333333336,1.0974867139061164,11.74754561967949,207.18117999999998,16.847591666666666,59488.5653504487
2017-09-13 08:31:30,237.24,402.7621,70951.95,95551.280604,63998.968868739175,0.7425536272407612,241.27,468.7132,80565.43,113086.433764,79358.38323942003,0.7124234739609168,241.22,367.5675,64104.89,88664.63235,61253.40894879702,0.7230040693897943,215622.27000000002,204610.76105695625,297251.6221322598,0.7253863526573474,239.91,413.01426666666663,1.1129173440039963,13.485958677133675,215.62227000000001,17.616810416666667,59506.18216086536
2017-09-13 08:36:30,236.85,482.4571,84642.81,114269.964135,76767.30696538786,0.7407266698710249,241.49,521.6393,90639.97,125970.67455700002,87481.46481823856,0.7195323063780741,241.64,422.2492,74270.19,102032.29668799999,69960.90654638455,0.7279086368810016,249552.97,234209.67833001097,342243.857883919,0.729167125285978,239.99333333333334,475.4485333333334,1.3097586044056828,11.189293814907145,249.55297,19.382301666666663,59525.56446253203
2017-09-13 08:41:30,234.97,604.9308,106494.34,142140.590076,94142.99174722392,0.7492183615043346,240.2,643.7917,113445.81,154638.76634,105086.61307988291,0.73361817793198,240.59,527.8442,93821.83,126994.036078,85585.91832089824,0.7387892604844407,313761.98,284815.5231480051,423752.83163607557,0.7404363028999481,238.58666666666667,592.1889,1.5158712417570168,10.86557009089498,313.76198,23.471456249999996,59549.03591878203
2017-09-13 08:46:30,233.65,623.314,109390.29,145637.3161,96145.6826619231,0.7511144322715241,239.11,665.6049,119150.66,159152.78763900002,105511.75306490285,0.7486558153807821,239.43,560.0232,100522.66,134086.354776,88737.50821180262,0.7496859778754495,329063.61,290394.9439386286,438875.9310914092,0.7497873241343521,237.39666666666668,616.3140333333334,1.5782305283702396,9.13346610475257,329.06361,26.78439958333333,59575.82031836536
2017-09-13 08:51:30,234.52,628.995,111256.59,147511.9074,96859.35167219568,0.7542210792401427,239.79,684.3174,122265.93,164092.469346,109441.22101522374,0.7451038459430704,240.32,568.249,101817.51,136561.59968,91006.95118813991,0.7455793593410255,335340.02999999997,297307.52387555933,448157.003151147,0.7482646207514513,238.21,627.1871333333333,1.549053356282271,9.397216588307986,335.34002999999996,27.683484999999994,59603.50380336536
2017-09-13 08:56:30,233.82,659.8523,117277.24,154286.664786,100251.80252130101,0.760125576391627,239.01,716.2523,128251.73,171191.46222299998,113393.16773975374,0.7491712982329388,239.67,598.9773,107286.23,143556.889491,95384.72295246387,0.7473429549804091,352815.2,309029.6932135186,469018.0344492964,0.7522422893914145,237.5,658.3606333333333,1.5494736842105292,9.019879125012485,352.8152,28.67313458333333,59632.176937948694
2017-09-13 09:01:30,233.73,698.1466,122212.31,163177.804818,108125.60875983638,0.748951796087153,239.25,757.956,136705.74,181340.973,119147.34214257207,0.7538601880116745,240.21,626.9364,114347.27,150596.392644,97999.87408631154,0.7592962088428602,373265.32,325272.82498872,495105.45320249186,0.7539107428237903,237.73000000000002,694.3463333333334,1.6825810793757743,9.70840200303499,373.26532000000003,30.253355,59662.430292948695
2017-09-13 09:06:30,234.22,700.1931,122800.61,163999.22788199998,108700.30786304176,0.7487877326371132,239.56,767.8045,136791.69,183935.24602,122964.25608843338,0.7436948217370265,240.48,630.4018,114759.42,151599.02486399998,99058.2649806632,0.7569931277786983,374351.72,330722.82893213833,499516.5661355335,0.7494280377848918,238.08666666666667,699.4664666666666,1.624058466104783,9.873906750068647,374.35172,31.150710000000004,59693.5810029487
2017-09-13 09:11:30,233.16,711.4864,126253.63,165890.169024,107608.4062266252,0.761067583105147,238.47,770.1346,137191.93,183653.998062,122094.90303461568,0.7470130323745263,239.29,637.5791,116204.81,152566.302839,98858.07450494554,0.7616676018073826,379650.37,328561.3837661864,502082.64891697676,0.7561511452724552,236.97333333333333,706.4000333333333,1.6091824677882178,9.742487271494555,379.65037,31.416753749999998,59724.9977566987
2017-09-13 09:16:30,233.43,730.2149,128591.76,170454.06410699998,111887.20762757315,0.7544071223744976,238.83,794.2508,140773.65,189690.91856400002,127143.32090728004,0.7421211888565146,239.54,666.009,119013.9,159535.79585999998,106241.9962513581,0.7460012303723998,388379.30999999994,345272.5247862113,519664.896648139,0.7473649124754496,237.26666666666665,730.1582333333332,1.6170272548468578,8.78566184763511,388.3793099999999,32.001236666666664,59756.99899336536
2017-09-13 09:21:30,232.69,747.9751,131311.71,174046.326019,114233.78842351302,0.7544641303469122,238.36,796.3103,140807.71,189808.523108,127281.04434280885,0.7418408177586482,239.03,668.0909,119743.9,159693.767827,105657.45546611362,0.7498345215933622,391863.31999999995,347172.2882324355,523531.71754724433,0.7484996741666136,236.69333333333336,737.4587666666666,1.6913587201442197,9.406338334034757,391.86331999999993,32.510109583333325,59789.509102948694
2017-09-13 09:26:30,231.85,771.3381,135069.9,178834.738485,117209.15409211154,0.75527775612415,237.6,828.2874,146669.29,196801.08624,131220.37538484568,0.745266669011857,238.33,690.126,123988.32,164477.72958,108073.21606840989,0.7538304445021754,405727.51,356502.7455453671,540100.9349669605,0.75120682771049,235.92666666666665,763.2505000000001,1.7279380598491003,9.58066846991913,405.72751,33.23295125,59822.742054198694
2017-09-13 09:31:30,231.59,789.1975,137972.9,182770.249025,119868.43952538345,0.7548980249029893,237.31,852.4089,150361.18,202285.156059,135317.40431600655,0.7433129693221016,238.44,683.0375,123435.48,162863.4615,106245.89106846243,0.7579077520712034,411769.55999999994,361431.7349098524,547893.3012389723,0.7515506378136938,235.77999999999997,774.8813,1.7770803291203534,11.852628267064901,411.76955999999996,34.06237791666666,59856.80443211536
2017-09-13 09:36:30,231.48,795.7143,140621.79,184191.946164,118962.95729712577,0.7634524360516491,237,884.8025,157232.54,209698.1925,138748.91099722352,0.7498039831697644,238.4,696.3492,124130.07,166009.64928,110231.25407915717,0.7477280419443338,421984.4,367943.1223735064,559868.7124186573,0.7537202751998928,235.62666666666667,792.2886666666667,1.7598460842009995,12.109155501403954,421.98440000000005,34.73974833333333,59891.54418044869
2017-09-13 09:41:30,231.29,775.2407,135999.28,179305.421503,116853.02743125697,0.7584783486188373,236.21,897.116,158559.88,211907.77036,140583.3119304425,0.7482494848142198,237.94,701.1838,124338.48,166839.673372,111244.86056517505,0.7452572729674691,418897.64,368681.19992687454,558033.2068766962,0.750667943838977,235.14666666666668,791.1801666666667,1.640111136312096,13.389596680570651,418.89764,35.03675166666667,59926.58093211536
2017-09-13 09:46:30,231.12,778.3664,137529.85,179896.042368,115966.05718332734,0.764496251221944,235.75,917.779,162243.64,216366.39925,143148.24485113603,0.7498559876320539,237.64,712.3098,127249.02,169273.300872,111629.4642876254,0.7517370981985065,427022.51,370743.7663220888,565507.8817429406,0.7551132774381188,234.83666666666667,802.8184,1.5826602887113037,14.319626954240212,427.02251,35.24667291666667,59961.82760503203
2017-09-13 09:51:30,230.36,802.5121,142816.96,184866.687356,117384.01948450843,0.7725402669490996,235.18,950.477,168425.13,223533.18086,146969.58368952593,0.7534681399513817,236.93,748.1526,133964.3,177259.795518,116080.15089839078,0.7557511820913528,445206.38999999996,380433.7540724252,585609.5720994241,0.7602443867232644,234.15666666666667,833.7139000000001,1.6214215553689066,14.005176116171253,445.20638999999994,36.34287083333333,59998.17047586536
2017-09-13 09:56:30,230.03,792.4983,140078.33,182298.38394899998,116665.17155873092,0.7684013811070781,234.74,942.8009,167028.63,221313.083266,145192.69122454667,0.7547164746660975,236.52,754.7944,135390.66,178523.971488,116362.26871547598,0.7583892452734319,442497.62,378220.13149875356,582112.198443392,0.7601586449884903,233.76333333333332,830.0312,1.5970568523720516,13.586200133199805,442.49762,36.987667083333335,60035.15814294869
2017-09-13 10:01:30,229.92,816.5107,145263.46,187732.140144,118919.6520003101,0.7737804506387431,234.46,978.8214,174119.68,229494.46544400003,149499.32008582822,0.7587097129472506,236.47,782.661,140478.59,185075.84667,120494.12754250412,0.7590325400508946,459861.73,388913.09962864243,602267.5566401957,0.763550559763472,233.61666666666667,859.3310333333334,1.5823642719554911,13.90504497471308,459.86172999999997,37.59830624999999,60072.75644919869
2017-09-13 10:06:30,230.3,784.7264,139049.74,180722.48992000002,115437.37769378215,0.7694102713035483,234.74,936.747,165973.35,219891.99078,144240.54457387875,0.7547948854856423,236.6,749.3821,133690.78,177303.80486,116462.0734867131,0.754020930941459,438713.87,376139.995754374,577885.0717369998,0.7591714883399208,233.88,823.6184999999999,1.5306995040191484,13.735546251085914,438.71387,37.44065,60110.19709919869
2017-09-13 10:11:30,229.94,786.9204,139427.6,180944.476776,115329.30258169604,0.7705546059446967,234.25,944.2145,167757.72,221182.246625,144148.99792396728,0.758459245982894,236.16,766.2145,137620.14,180949.21632,117487.51403107717,0.7605456536303832,444805.46,376965.8145367405,583056.7061402859,0.762885419746768,233.45000000000002,832.4498,1.5035339473120664,13.42599878094752,444.80546000000004,36.813305416666665,60147.01040461536
2017-09-13 10:16:30,229.66,793.2327,140991.73,182173.821882,115363.05063018121,0.7739406712964776,234.55,917.9132,163559.93,215296.54106,140002.67815579587,0.75969604153751,236.02,762.3036,136879.29,179918.89567199998,116768.44175087682,0.7607832934320414,441430.95000000007,372134.1705368539,577360.4805483788,0.76456731084318,233.41,824.4831666666665,1.606614969367208,11.331951592300564,441.43095000000005,36.92651708333334,60183.93692169869
2017-09-13 10:21:30,229.42,803.1464,142817.16,184257.84708799998,116422.56234527387,0.7750940448782718,234.73,908.4874,162265.85,213249.24740199998,138365.58618853494,0.7609210910559967,235.76,764.2467,135846.47,180178.801992,118364.4257190962,0.7539536754497437,440929.48,373152.57425290503,577634.5297890701,0.7633364303221458,233.3033333333333,825.2935000000001,1.6644997213927475,10.080522868530997,440.92947999999996,36.765017916666665,60220.701939615356
2017-09-13 10:26:30,229.38,792.8771,140140.26,181870.149198,115920.05303844187,0.7705511906048468,234.43,912.4118,162132.35,213896.698274,139516.6607111713,0.7579937012038855,235.89,747.0298,132080.37,176216.85952199998,116649.72113322593,0.7495331057327705,434352.98,372086.4348828391,571936.0333627369,0.7594432850229631,233.23333333333335,817.4395666666666,1.6521366299842872,11.618257447533237,434.35298,36.470102499999996,60257.17204211536
2017-09-13 10:31:30,229.21,807.3758,142143.82,185058.607118,118498.19620678571,0.7681016420347528,234.28,935.7062,166739.54,219217.248536,142316.99777708494,0.7606132323689755,235.92,755.3704,133788.15,178206.984768,117721.96201083162,0.750745826119964,442671.51,378537.15599470225,582450.3792034456,0.7600158327742768,233.13666666666666,832.8174666666667,1.684276747544351,12.354295803274045,442.67151,36.542687083333334,60293.71472919869
2017-09-13 10:36:30,230.6,815.0396,144743.93,187948.13176,119890.3455672283,0.7701269953820583,235.51,942.5846,166736.79,221988.099146,146552.23991106453,0.7511068865468252,237.15,761.6073,135909.75,180615.171195,118955.36944895198,0.7524824692232853,447390.47,385397.9549272448,590499.6327762817,0.7576473297647242,234.42,839.7438333333333,1.629553792338535,12.246683165084276,447.39047,37.08591583333333,60330.800645032024
2017-09-13 10:41:30,231.98,812.1339,143856.29,188398.822122,121653.12985859795,0.7635731921234841,236.98,933.0698,165622.97,221118.88120399998,146501.16529668888,0.7490222865554366,238.57,759.2851,135884.17,181142.64630700002,119783.76623947838,0.750150076584969,445363.43000000005,387938.0613947652,590630.615749043,0.7540473150637242,235.84333333333333,834.8296,1.6380930843921857,11.767694868509688,445.36343000000005,37.198079166666666,60367.99872419869
2017-09-13 10:46:30,232.75,810.8607,143360.5,188727.827925,122743.47262905024,0.759615058235986,237.7,941.0366,167675.17,223684.39982,148053.19344176506,0.7496060079957704,239.22,772.5472,137713.42,184808.74118399998,123244.81640181986,0.745167242186284,448749.0900000001,394041.48247263517,597197.1497630076,0.7514253713000508,236.55666666666664,841.4815,1.6091986416221529,11.830931517805208,448.7490900000001,37.254688333333334,60405.25341253202
2017-09-13 10:51:30,232.36,821.45,145193.53,190872.12200000003,123899.1759573969,0.7606848421793099,237.65,929.5652,164588.01,220911.16978,147351.72851991892,0.745041593704425,238.91,770.3323,135727.92,184040.089793,124292.74469368313,0.7374910550883814,445509.4600000001,395543.64917099895,595762.9204213719,0.7477965558596691,236.30666666666664,840.4491666666667,1.670146137787041,10.603381723463349,445.5094600000001,37.26077291666667,60442.514185448694
2017-09-13 10:56:30,231.17,861.2149,153277.78,199087.048433,127049.49827541738,0.7699033222223068,236.65,981.0218,174975.2,232158.80897,152582.41041263228,0.7536875330137079,237.88,809.3816,143195.81,192535.695008,128704.9099710555,0.7437364276481309,471448.79,408336.81865910516,623700.9853007313,0.7558891217282276,235.23333333333335,883.8727666666667,1.7273629020830499,10.991291619913762,471.44879,38.206593749999996,60480.720779198695
2017-09-13 11:01:30,230.88,857.7042,152143.44,198026.745696,126755.53508985182,0.7682974310629859,236,991.2926,177451.99,233945.05359999998,152450.2520461897,0.7585199484636592,237.48,814.5858,145197.87,193447.83578399997,127826.61583948987,0.7505789321009777,474793.3,407032.4029755314,625383.1264088642,0.75920388630631,234.78666666666666,887.8608666666665,1.6639218581407231,11.64954298770387,474.7933,39.426753749999996,60520.14753294869
2017-09-13 11:06:30,229.22,870.5188,155060.26,199540.31933600002,125589.23046760522,0.7770873601685414,234.46,997.4125,178466.83,233853.33475,151119.06816628625,0.763157088141545,235.98,817.733,146426.82,192968.63333999997,125682.45636442241,0.7588115097545626,479953.91,402390.75499831385,626317.8709189137,0.7663104188546094,233.22,895.2214333333335,1.7151187719749592,11.41517203024963,479.95390999999995,39.781133749999995,60559.928666698695
2017-09-13 11:11:30,229.13,859.1126,152729.49,196848.470038,124189.4642900165,0.7758733911953535,234.12,989.7299,175528.34,231715.56418800002,151267.65861811824,0.7575163999669305,235.91,801.0462,143278.96,188974.809042,123217.76687547444,0.7581907912824295,471536.7899999999,398674.88978360913,617485.7181081008,0.7636399938847651,233.0533333333333,883.2962333333335,1.6834487098804214,12.049600422840388,471.53678999999994,39.645445833333326,60599.57411253203
2017-09-13 11:16:30,229.31,838.3161,148653.97,192234.264891,121885.23208913479,0.7732959058276591,234.11,981.1826,174991.72,229704.658486,148802.31201702307,0.7618118028314405,235.9,788.2309,140813.2,185943.66931,121435.95374610698,0.757289562599952,464458.89,392123.49785226485,607851.0492447367,0.7640998408690691,233.10666666666668,869.2432,1.6287250471887036,12.877799906861506,464.45889,38.99981999999999,60638.573932532025
2017-09-13 11:21:30,229.52,816.4346,143794.76,187388.069392,120155.54730017006,0.7673634744546811,234.4,947.9325,168894.73,222195.378,144379.20966257565,0.7601181065071481,236.18,759.9231,135458.02,179478.637758,117744.24074725262,0.7547306002101755,448147.51,382278.9977099983,589044.4998549438,0.7608041669353662,233.36666666666667,841.4300666666667,1.648335952006855,12.657312538788132,448.14751,38.02526666666667,60676.59919919869
2017-09-13 11:26:30,229.38,831.8831,147277.44,190817.345478,121328.54158159492,0.771824173693791,234.46,957.1575,170293.71,224415.14745000002,146158.1702794652,0.7588334028920292,236.22,760.4821,134826.98,179641.08166199998,118712.27267967262,0.7505353383124299,452398.13,386198.98454073275,594822.4303838835,0.7605599703226281,233.35333333333335,849.8409,1.7027111961831944,12.627845988584449,452.39813,37.522735,60714.12193419869
2017-09-13 11:31:30,229.99,806.4469,142572.02,185474.722531,118634.27755531299,0.7686870644929563,234.8,944.23,168173.89,221705.20400000003,144467.09038029914,0.7585473275584456,236.65,752.1103,133813.68,177986.90249500002,117359.43295969968,0.7518175670468734,444559.59,380460.80089531175,585135.5826463386,0.7597548383392297,233.81333333333336,834.2624,1.6352075729927085,13.181416302592574,444.55959,37.37323833333333,60751.49517253202
2017-09-13 11:36:30,229.71,829.7994,147081.51,190613.22017400002,121245.3261829985,0.7716228174821118,234.63,975.9998,175239.04,228998.833074,147416.90679542872,0.7652398820013736,236.52,778.0622,139355.68,184027.271544,120191.64331877117,0.7572555895156048,461676.23000000004,388853.87629719835,603616.0024869866,0.7648508788664087,233.62,861.2871333333333,1.6736580772194147,13.318748443705239,461.67623000000003,37.75982583333334,60789.25499836535
2017-09-13 11:41:30,229.78,843.4562,151058.51,193809.365636,121422.38988262681,0.779418009569817,234.88,965.2874,171853.96,226726.704512,147889.19829111983,0.7579784673794535,236.56,769.3131,137384.82,181988.706936,119353.67897892755,0.7549084902741473,460297.29,388665.2671526742,602440.2751080008,0.7640546441180106,233.74,859.3522333333334,1.6941901257807854,12.327327789183222,460.29729,38.41556333333333,60827.67056169869
2017-09-13 11:46:30,229.39,839.7732,149364.3,192635.574348,121650.19683458732,0.77537236050788,234.45,984.8536,176893.45,230898.92652,148401.55529907986,0.7661077193647232,236.3,779.9053,139397.19,184291.62239,120548.02156502716,0.7563946108467486,465654.94,390599.7736986943,607785.0823768832,0.766150656707383,233.38,868.1773666666667,1.7096580683863267,13.439216203171389,465.65494,38.581342916666664,60866.251904615354
2017-09-13 11:51:30,229.25,828.0181,146758.68,189823.149425,120394.01107315715,0.7731337323427194,234.21,990.6641,179016.96,232023.438861,147606.9246791715,0.7715468785343063,236.17,781.0893,140368.1,184469.859981,119690.95932358358,0.7609270154726503,466143.74,387691.89507591224,606296.1255432363,0.7688383949053593,233.21,866.5904999999999,1.6980403927790437,14.317442898347036,466.14374,38.824945,60905.076849615354
2017-09-13 11:56:30,229.27,840.0157,149535.16,192590.399539,121368.43872426658,0.776441402883734,234.46,980.8997,176173.45,229981.74366200002,147832.73633708936,0.7660323258480852,236.05,790.6925,141519.33,186642.96462500002,121687.61432602792,0.7582355449847161,467227.93999999994,390888.78938738385,609176.4880438,0.7669828845502096,233.26,870.5359666666667,1.7105375975306443,12.677676461309527,467.22793999999993,38.89048666666666,60943.96733628202
2017-09-13 12:01:30,229.62,831.3771,147107.12,190900.80970200003,121665.9952089524,0.7705945314199408,234.89,959.6223,172408.81,225405.68204699998,145199.59963256493,0.7648822710868954,236.38,781.8963,138500.09,184824.647394,122384.13032051308,0.7493594169004548,458016.02,389249.72516203043,601077.3852968989,0.7619917687865856,233.63,857.6319,1.7163891623507215,11.892094965217598,458.01602,38.551831666666665,60982.51916794868
2017-09-13 12:06:30,229.78,809.8896,142419.02,186096.43228799998,119786.07954416807,0.7652968853244564,234.96,950.4541,171331.91,223318.695336,143236.2255238705,0.767208091298483,236.53,769.299,137096.23,181962.29247,119644.8895721205,0.7534320882586318,450847.16000000003,382667.1946401591,591352.1315881385,0.7624004986490915,233.75666666666666,843.2142333333333,1.7011992527842312,12.717985824638411,450.84716000000003,37.869299166666664,61020.38846711535
2017-09-13 12:11:30,229.76,834.6659,147936.79,191772.83718399997,122030.84546989281,0.7714168084088955,235.16,961.6612,172873.68,226144.247792,145794.07248810597,0.7644398727267363,236.57,784.9537,140029.47,185696.496809,121962.84868210503,0.7540770687991423,460839.93999999994,389787.76664010383,603579.2850334442,0.7635118557365085,233.83,860.4269333333333,1.740580763802772,11.765585518630912,460.83993999999996,37.9869625,61058.37542961535
2017-09-13 12:16:30,230.32,861.3442,154132.87,198384.796144,124898.3015363281,0.776938923727405,236.03,977.5737,177074.51,230736.72041100002,147932.59294112265,0.767430990977881,237.13,819.9315,147046.92,194430.356595,127202.07106872299,0.7562960978686056,478254.30000000005,400032.96554617374,623501.0416929199,0.7670465131885774,234.49333333333334,886.2831333333334,1.779723659521243,10.300384068386876,478.25430000000006,39.128926666666665,61097.504356282014
2017-09-13 12:21:30,231.03,868.6276,155468.13,200679.034428,126892.61370646249,0.7747103749185077,236.9,985.915,180860.9,233563.2635,147787.45856113918,0.7743550817442658,238.02,826.0146,147953.99,196607.995092,129477.10445162031,0.7525329269075094,484283.02,404157.176719222,630771.8025989849,0.7677626330229039,235.3166666666667,893.5190666666667,1.8216587577023966,10.340678423127835,484.28302,40.10572166666667,61137.61007794868
2017-09-13 12:26:30,231.96,839.1116,150412.69,194640.326736,123534.93222105532,0.7727724902764469,237.98,925.3302,168709.2,220210.08099599998,141526.27179299563,0.7661284135446303,238.68,787.1808,140741.04,187884.313344,124468.77062325623,0.7490835051370962,459862.93000000005,389529.97463730717,602667.0021903688,0.7630464723116528,236.20666666666668,850.5408666666667,1.797860630521296,8.793149896070046,459.86293000000006,39.33941458333334,61176.94949253201
2017-09-13 12:31:30,232.43,862.9041,154804.57,200564.799963,127521.70047216788,0.7718431650447047,238.56,957.2006,175327.32,228349.775136,146300.89085948645,0.7678015881363535,239.52,802.1071,145201.74,192120.692592,125804.67091090925,0.7557839712162596,475333.63,399627.2622425636,621002.4223273719,0.7654295907873607,236.83666666666667,874.0706,1.8606353182924937,9.510673394117134,475.33363,38.966523333333335,61215.91601586535
2017-09-13 12:36:30,230.93,873.7912,157284.27,201784.601816,126406.81920137368,0.7794661663203705,237.19,964.5005,176530.49,228769.87359499998,145508.21682995147,0.771650948728147,238.17,802.8405,145266.99,191212.521885,124337.16315712493,0.7597148375427379,479081.75,396252.1991884501,621719.4934572548,0.7705754042485051,235.42999999999998,880.3774,1.9113961687125567,9.555345241711114,479.08175,39.7673075,61255.683323365345
2017-09-13 12:41:30,230.54,863.4651,155057.79,199063.24415399999,124832.91606555905,0.7789373204429627,237.16,931.2149,170745.58,220846.925684,140068.9526431101,0.7731399451052908,237.85,781.9855,141114.42,185995.25117499998,121164.98639340873,0.7586990480054122,466917.79000000004,386066.8551020779,605854.635392759,0.7706762690646247,235.1833333333333,858.8885,1.9743462546949122,8.95378154440303,466.91779,39.416647499999996,61295.09997086535
2017-09-13 12:46:30,229.84,854.5311,153149.39,196405.42802400002,122964.85880087267,0.7797614940727897,236.82,905.7536,166418.53,214500.567552,135334.27634109996,0.7758419098805238,237.31,769.5081,139510.28,182611.967211,117830.43894933492,0.7639711796040293,459078.20000000007,376129.5740913075,593486.5206736784,0.7735275933122984,234.65666666666667,843.2642666666667,2.052644288819124,8.74650682854343,459.0782000000001,38.583166250000005,61333.683137115346
2017-09-13 12:51:30,229.93,849.7162,152409.37,195375.24586599998,122241.0349817239,0.7800853650852547,236.81,903.7059,166679.15,214006.594179,134226.98427429821,0.7788505332718194,237.23,785.1696,142953.45,186265.78420799997,119412.11621824103,0.7674702608846626,462041.97000000003,375880.13547426317,595624.595097979,0.775726814847186,234.65666666666667,846.1972333333333,2.0142903816923985,7.211986866576462,462.04197000000005,38.38000708333334,61372.06314419868
2017-09-13 12:56:30,229.69,840.605,151708.48,193078.56245,119431.4379627414,0.7857344599781073,236.5,899.6076,166535.26,212757.1974,132407.0701368887,0.7827479494707802,236.89,779.6606,141755.94,184693.799534,118393.6360663941,0.7675186733808266,459999.68,370232.1441660242,590484.1625089315,0.7790211985457649,234.35999999999999,839.9577333333333,1.9926608636286005,7.178591367216404,459.99968,38.41840208333333,61410.48154628201
2017-09-13 13:01:30,229.68,830.9078,150559.91,190842.903504,117272.02274468089,0.7889206632032002,236.36,892.2819,165980.72,210899.749884,130111.89449629634,0.787012407986702,236.8,770.5886,140972.04,182475.38048000002,115862.62736343921,0.7725537528907965,457512.67000000004,363246.5446044165,584179.6773062011,0.7831711505434521,234.28,831.2594333333333,1.96346252347618,7.340965313556542,457.51267,38.22968125,61448.71122753201
2017-09-13 13:06:30,229.61,836.1294,151313.82,191983.67153400002,118160.30641752081,0.7881598408393943,236.36,890.5902,165128.16,210499.899672,130548.45283241187,0.7844571909882235,236.72,770.5343,139555.23,182400.879496,117449.64291372459,0.7651017384653587,455997.20999999996,366158.40216365724,584812.3040795453,0.7797325856844077,234.23000000000002,832.4179666666665,1.9724202706741256,7.434206029270774,455.99720999999994,38.062911666666665,61486.77413919868
2017-09-13 13:11:30,229.6,831.5528,150356.11,190924.52288,117665.68583331144,0.7875159656389551,235.99,904.3442,166253.55,213416.18775800001,133814.1483908014,0.779010963257017,236.74,759.6018,136804.6,179828.13013200002,116716.14200962751,0.7607519463144099,453414.26,368195.97623374034,584082.8435128571,0.776284160775935,234.11,831.8329333333332,1.926444833625227,8.717046868545891,453.41426,37.892144583333334,61524.66628378201
2017-09-13 13:16:30,229.7,825.7508,149319.08,189674.95876,116963.25204337177,0.7872366546231164,235.77,908.7598,166292.85,214258.298046,135104.79754785198,0.7761326003079605,236.63,761.9659,137430.1,180303.99091700002,116715.45208149444,0.762213300443603,453042.03,368783.5016727182,584164.6617628566,0.7755382337453233,234.03333333333333,832.1588333333334,1.8515880928642685,9.205089653357437,453.04203,37.76901208333334,61562.43529586535
2017-09-13 13:21:30,229.32,844.0586,153489.96,193559.51815199998,117924.20975538826,0.7929858550250479,235.65,912.0882,167937.29,214933.58433,134139.89824208576,0.7813450397875287,236.48,759.9598,137761.01,179715.29350399997,115410.09853131896,0.766551400907535,459188.26,367474.206528793,588125.1147381768,0.7807662833858451,233.8166666666667,838.7022000000001,1.9231591702901265,9.388600626062514,459.18826,38.00959541666667,61600.444891282015
