DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-13 13:26:30,229.71,840.6605,151146.31,193108.123455,120189.60153730195,0.7827030126737348,235.5,938.1658,172413.6,220938.0459,138156.32689511726,0.7803708016773041,236.8,768.8283,140487.32,182058.54144,115795.61921971744,0.7716601423300956,464047.23000000004,374141.54765213665,596088.6925200049,0.7784868859669343,234.00333333333333,849.2181999999999,1.8347316989786422,10.474057197549474,464.04723,38.468145416666665,61638.91303669868
2017-09-13 13:31:30,229.74,836.8401,149574.23,192255.644574,120788.17239478091,0.777996559380228,235.51,941.8926,173536.08,221825.126226,138172.41245420315,0.782310295287279,236.94,760.7446,138620.18,180250.82552399999,115216.34345374395,0.7690404723363835,461730.49,374176.928302728,594309.1948386,0.7769196472307565,234.06333333333336,846.4924333333333,1.8470784260670268,11.270055455900316,461.73049,38.57407166666666,61677.48710836535
2017-09-13 13:36:30,228.96,839.6145,150010.47,192238.13592,120217.96784331156,0.7803366864856978,234.67,946.059,174081.63,222011.66552999997,137785.21592662865,0.7841102835043446,236.13,775.2142,141407.68,183051.329046,116239.65374399806,0.7725028861411045,465499.77999999997,374242.8375139383,597283.6399990647,0.7793613432986861,233.25333333333333,853.6292333333332,1.8406310735109133,10.8278586366751,465.49978,38.63459458333333,61716.12170294868
2017-09-13 13:41:30,228.6,842.5125,150372.94,192598.3575,120341.62300490307,0.7807592024765839,234.23,957.3859,176124.21,224248.499357,138807.96848791617,0.785397496549634,235.83,782.2944,142849.48,184488.48835200001,116747.71260344093,0.7743002356192887,469346.63,375897.30409626017,601319.41787971,0.7805279790480502,232.88666666666666,860.7309333333333,1.8406664185726944,11.22940548823466,469.34663,38.951933749999995,61755.07363669868
2017-09-13 13:46:30,228.77,828.6679,146831.13,189574.35548300002,119912.69957647505,0.7745305509592885,234.34,942.347,172735.9,220829.59598,137579.13836000007,0.7822135399624798,235.86,761.6184,138747.29,179635.315824,114096.60910318115,0.7723831439467028,458314.32000000007,371588.4470396563,590025.4146139858,0.7767704723360849,232.99,844.2111,1.811236533756813,11.624568783803008,458.31432000000007,38.652539583333336,61793.72617628201
2017-09-13 13:51:30,230.02,842.1861,149527.53,193719.646722,123161.76069785455,0.771875917235083,235.62,947.8613,173009.13,223335.079506,141231.71978912686,0.7746616894340238,237.08,769.1427,138372.37,182348.35131600001,118760.29828291299,0.7588353226194408,460909.03,383153.7787698944,599369.6289612864,0.7689896313210932,234.24,853.0633666666666,1.8015710382513657,11.112648489848416,460.90903000000003,38.300972916666666,61832.02714919868
2017-09-13 13:56:30,229.45,845.021,150020.58,193890.06845,122829.89953594071,0.7737404045462339,235.3,932.2574,169337.83,219360.16622,139440.24474647603,0.7719625350309418,236.52,773.0551,138949.32,182842.99225200003,118847.15514980801,0.7599379023971322,458307.73,381117.2994322247,596067.4217773229,0.7688857220772808,233.75666666666666,850.1111666666666,1.8423716970639006,9.662998976408387,458.30773,38.30069833333333,61870.32784753201
2017-09-13 14:01:30,228.92,824.8887,145881.19,188833.521204,119903.19901689618,0.7725386312232251,234.32,930.6182,168711.99,218062.45662399998,138157.51669429275,0.7736865511467026,235.98,748.2092,134225.89,176562.40701599998,114706.99204927108,0.7602178304458465,448819.07,372767.70776046,583433.2194387397,0.7692723949310978,233.07333333333335,834.5720333333333,1.781985641143001,11.508433404250598,448.81907,37.796949999999995,61908.124797532015
2017-09-13 14:06:30,227.88,860.8352,153082.65,196167.12537599998,122667.20567152736,0.7803685235565411,233.65,966.3908,176277.28,225797.21042000002,141105.2826412086,0.7806884756109733,235.18,786.716,142095.15,185019.86888,118496.07684159797,0.7679994092534999,471455.07999999996,382268.56515433395,606958.9346594707,0.7767495510458313,232.23666666666668,871.314,1.8759598685249315,10.911887103845462,471.45507999999995,38.344756249999996,61946.469553782015
2017-09-13 14:11:30,227.72,860.9289,152340.51,196050.729108,123402.82572420411,0.7770463833168353,233.43,978.4261,179332.99,228394.004523,141433.73006363105,0.7851913204750547,235.18,785.9681,142140.35,184843.97775800002,118166.90321438361,0.7689747414226926,473813.85,383003.4590022188,609254.6381107712,0.777694284723449,232.10999999999999,875.1077,1.8913446210848246,11.806363948117472,473.81385,39.38620541666666,61985.85575919868
2017-09-13 14:16:30,227.77,865.3678,153742.68,197104.823806,123343.0172892325,0.7800046545350959,233.49,970.5039,177251.21,226602.955611,141176.86795355938,0.7822104946604486,235.03,795.2592,144500.18,186909.769776,118553.6166368826,0.7731012679175341,475494.07,383073.5018796745,610606.1893295235,0.7787246154876297,232.09666666666666,877.0436333333333,1.864165792988548,10.656284717723477,475.49407,39.554496666666665,62025.41025586535
2017-09-13 14:21:30,229.17,869.1024,153892.12,199172.197008,126438.83684572222,0.7726586456934987,235.03,975.3994,177838.09,229248.120982,144666.21830589755,0.7757450278685748,236.74,780.2748,140709.56,184722.25615200002,119679.2866058764,0.7617358239941382,472439.76999999996,390784.3417574962,613116.4147537501,0.7705547570272588,233.64666666666668,874.9255333333334,1.9159985162781497,11.48370493702206,472.43976999999995,39.49724333333333,62064.90749919868
2017-09-13 14:26:30,230.41,876.7466,156133.27,202011.18410599997,128183.15218083584,0.7728941874726759,236.14,979.7288,177221.34,231353.158832,148717.452742269,0.7660208353960342,237.74,795.3883,142903.88,189095.614442,123837.12077621603,0.7557228676174927,476258.49,400737.7256993209,622424.9947549859,0.7651660746488442,234.76333333333332,883.9545666666667,1.854349770691047,10.834746144758494,476.25849,39.52909416666667,62104.436593365346
2017-09-13 14:31:30,230.85,872.6773,154703.4,201457.554705,129042.64557175688,0.7679205688093285,236.23,1004.3302,182974.17,237252.923146,151027.8207951531,0.7712198761294162,238.16,798.1954,144799.85,190098.216464,123167.915232707,0.7617107235060335,482477.42000000004,403238.38159961696,628796.9888643987,0.7673023703108847,235.08,891.7343,1.7993874425727487,12.626619835078682,482.47742000000005,39.94732958333333,62144.38392294868
2017-09-13 14:36:30,231.14,863.7211,152482.43,199640.49505399997,128862.08056174357,0.7637850725563249,236.79,977.5852,178382.22,231482.399508,147525.87864457179,0.7706081342648046,238.56,770.3498,139037.39,183774.648288,120173.73063763144,0.7565645821947617,469902.04000000004,396561.6898439468,614873.2398210611,0.7642258754613386,235.49666666666667,870.5520333333334,1.8499907995866962,12.2948614865487,469.90204000000006,39.682477500000005,62184.066400448675
2017-09-13 14:41:30,230.88,881.9409,156549.96,203622.514992,130208.44302757662,0.7688244102384777,236.75,989.2107,180910.39,234195.633225,148724.66309158885,0.7724755048109416,238.4,787.756,142436.27,187801.0304,122397.45098566727,0.758442430782318,479896.62,401330.5571048327,625593.3039551333,0.7671063883932132,235.34333333333333,886.3025333333334,1.8965199779046236,11.610952558110698,479.89662,39.57494416666667,62223.64134461534
2017-09-13 14:46:30,230.82,878.2747,156179.76,202723.366254,129246.45369098458,0.7704082804362883,236.74,987.3478,180466.62,233744.71817200002,148554.34136733707,0.7720671569023623,238.22,795.9513,144097.16,189611.518686,123241.78065228416,0.7599599486285822,480743.54000000004,401042.57571060583,626058.7023469354,0.767888918719306,235.26,887.1912666666667,1.8872736546799278,11.289170339744098,480.74354000000005,40.026673333333335,62263.66801794867
2017-09-13 14:51:30,230.76,872.3053,155482.29,201293.17102799998,127844.42967475567,0.772417112840715,236.72,972.3753,177676.22,230180.68101600002,146336.27971047082,0.7718989239920165,238.04,795.3739,143754.63,189330.803156,123210.22432111355,0.7592775586630386,476913.14,397390.93370634003,620778.2996341418,0.7682503403889451,235.17333333333332,880.0181666666667,1.8766300034017438,10.494912131548796,476.91314,39.902361666666664,62303.57037961534
2017-09-13 14:56:30,231.05,881.1111,157225.92,203580.719655,129325.63355886294,0.7723026044236626,236.97,989.6148,181654.14,234509.019156,148311.33970930733,0.7746147276287063,238.3,801.5493,144994.86,191009.19819000002,124342.28712214968,0.7590988359407236,483874.92000000004,401979.2603903199,629064.5944487379,0.7691975105100765,235.43999999999997,890.7584,1.8645939517498975,11.098003678663023,483.87492000000003,40.03283583333334,62343.603215448675
2017-09-13 15:01:30,231.32,878.8125,156961.65,203286.9075,129184.39220815749,0.7721188340670685,237.11,992.809,182836.69,235404.94199,148277.5488843782,0.7766901087733618,238.64,793.3755,143357.85,189331.12931999998,123672.16086478013,0.7571805572326262,483156.18999999994,401134.1019573158,627971.712490633,0.7693916467729537,235.68999999999997,888.3323333333333,1.854130425558987,11.760988849143173,483.1561899999999,40.29296291666667,62383.89617836534
2017-09-13 15:06:30,231.17,884.2915,157735.34,204421.666055,130029.91989456251,0.77161752491324,236.88,1002.0238,183324.62,237359.39774400002,150769.91543159398,0.7723503756009765,238.43,802.7,145137.36,191387.76100000003,124757.45185287946,0.7583419088120267,486197.31999999995,405557.28717903595,633138.64765879,0.7679160351336198,235.49333333333334,896.3384333333333,1.835862303249923,11.790788248768987,486.19731999999993,40.38972958333333,62424.28590794867
2017-09-13 15:11:30,231.57,886.7555,159528.1,205345.971135,129297.15067149102,0.7768747500535178,237.43,996.1744,182798.19,236521.687792,150091.07411401992,0.7728601622391386,238.74,808.2074,145906.54,192951.434676,126259.80250560783,0.7561827163659249,488232.8300000001,405648.02729111875,634761.0718490739,0.7691600062646665,235.91333333333333,897.0457666666667,1.8410715799587423,11.050565870422135,488.2328300000001,40.60125625,62464.88716419867
2017-09-13 15:16:30,231.23,897.4792,161260.8,207524.115416,130618.57778491269,0.7770701717086653,237.3,996.5329,181984.25,236477.25717000003,151007.37038497106,0.7695634336166806,238.45,813.1924,146567.75,193905.72778,126954.03075849524,0.7558711734719444,489812.8,408579.978928379,637851.219505736,0.7679107368949621,235.66,902.4014999999999,1.8798268692183686,10.43121049776625,489.8128,40.75190125,62505.63906544867
2017-09-13 15:21:30,231.27,903.1158,162199.49,208863.59106600002,131587.70883606563,0.7765809692927554,237.16,1014.8402,185322.62,240679.50183199998,153564.80429589094,0.7699975219716035,238.36,834.0017,150867.08,198792.64521200003,129451.30344132392,0.758916809216506,498389.18999999994,414603.8165732805,648296.3129819469,0.7687675836186324,235.59666666666666,917.3192333333333,1.8364719365016429,10.631082737935985,498.3891899999999,41.17508291666667,62546.81414836533
2017-09-13 15:26:30,231.57,876.0232,157460.03,202860.69242399998,127901.52259900514,0.7761978336882146,237.47,981.7212,179724.19,233129.333364,148487.37860029362,0.7709205332792032,238.62,802.6457,144843.2,191527.316934,125312.25217709912,0.7562534802798534,482027.42,401701.1533763979,627466.5331759015,0.7682121587588645,235.88666666666666,886.7967,1.8299748466777817,10.704200861369914,482.02742,40.85069208333333,62587.66484044866
2017-09-13 15:31:30,231.46,870.9691,156898.31,201594.507886,126583.03965754028,0.7782866291611708,237.34,974.1946,178025.07,231215.34636400003,147538.5063151976,0.7699535208175019,238.43,794.9847,143244.89,189548.202021,124134.69449868448,0.755717482269391,478168.27,398256.2404714224,622296.4948553257,0.7683929990818392,235.74333333333334,880.0494666666667,1.81694781047184,10.697709265130701,478.16827,40.00815374999999,62627.67299419866
2017-09-13 15:36:30,231.96,841.9209,149884.28,195291.971964,125194.47640558812,0.7674881793278711,237.18,975.0564,177018.66,231263.87695200002,148819.9408502577,0.7654401644262891,238.64,794.7273,143834.95,189653.72287199998,123612.46602874191,0.7584082601799295,470737.89,397626.88328458776,616199.0744818328,0.763938002334469,235.92666666666665,870.5682,1.6813134024696827,12.00229918804753,470.73789,39.53775666666667,62667.21075086533
2017-09-13 15:41:30,231.64,828.2935,147823.04,191865.90634,122314.65513513924,0.7704497522245932,236.76,972.8081,175625.31,230322.04575599998,149010.05083091828,0.7625206237793453,238.28,786.6275,142023.48,187437.6007,122320.01179227479,0.7577107232999275,465471.82999999996,393644.71775833226,609606.5848910967,0.7635610269583198,235.55999999999997,862.5763666666667,1.6641195449142419,12.77935932319963,465.47182999999995,39.008738333333326,62706.21948919866
2017-09-13 15:46:30,230.21,828.1582,149113.93,190650.299222,118796.34873763265,0.7821332072831757,235.41,975.9975,176507.66,229759.57147499998,147086.73171193936,0.7682276688925915,236.9,781.0645,140515.93,185034.18005,120386.54909503354,0.7594052621090316,466137.51999999996,386269.62954460556,605382.8658462983,0.7699879634821849,234.17333333333332,861.7400666666666,1.6924785059499987,13.258920845504765,466.13751999999994,38.81705624999999,62745.03654544866
2017-09-13 15:51:30,229.21,822.4532,147779.11,188514.497972,117042.94337226442,0.7839137657303661,234.4,960.7884,173106.76,225208.80096000002,144059.2019696878,0.7686500672358093,235.88,770.1644,138753.33,181666.378672,117261.18946057811,0.7637810089808647,459639.19999999995,378363.33480253036,595337.7254126699,0.7720646288312942,233.16333333333333,851.1353333333333,1.695521022459214,12.883152933767692,459.63919999999996,38.57402999999999,62783.61057544866
2017-09-13 15:56:30,229,787.0142,140565.76,180226.2518,112795.25235354279,0.7799405391617872,233.82,933.7183,168074.37,218322.012906,139339.5402189584,0.7698461907840944,235.3,758.6946,136935.94,178520.83938000002,114534.87865823304,0.767058571288239,445576.07,366669.6712307342,577048.2492453292,0.7721643217577211,232.70666666666668,826.4757,1.5928493668710297,12.975892697147664,445.57607,37.71730291666667,62821.32787836533
2017-09-13 16:01:30,228.79,775.7254,139491.85,177478.214266,109729.39589109976,0.7859660442094207,233.67,914.2052,164459.73,213622.329084,136335.96991109825,0.7698620771770146,235.15,738.5734,133232.72,173675.53501,111410.2050191603,0.7671357971767794,437184.30000000005,357475.5708213583,564729.0464466531,0.7741487758613077,232.53666666666666,809.5013333333333,1.6112154355585513,12.934366177696235,437.18430000000006,36.78168208333334,62858.10956044866
2017-09-13 16:06:30,230.25,771.206,138531.01,177570.1815,111087.03176484122,0.780147932664021,234.92,929.7816,167889.14,218424.293472,139722.61323351625,0.7686376699738386,236.65,731.0642,131778.15,173006.34293,112096.89503545701,0.7616954833460566,438198.30000000005,362906.5400338145,568963.010152861,0.7701701027669111,233.93999999999997,810.6839333333334,1.5773275198768786,14.691011104286511,438.1983000000001,36.474275000000006,62894.58383544866
2017-09-13 16:11:30,231.47,766.5713,136751.03,177438.25881099998,113064.103427297,0.7706964152847197,236.17,916.1979,164804.86,216378.458043,140210.5389243145,0.7616509586515724,237.86,726.8142,131719.87,172880.02561200003,111970.43852191027,0.7619149148879869,433275.76,365245.08087352174,566684.9683076859,0.7645795887155942,235.16666666666666,803.1944666666667,1.5719347980155882,14.069249481051369,433.27576,36.31141916666667,62930.89525461533
2017-09-13 16:16:30,231.77,762.5485,136522.75,176735.865845,112236.82554500253,0.7724677124660848,236.67,891.0994,160077.1,210896.49499799998,137304.96588991757,0.7590315808781842,238.26,700.8033,126357.64,166973.39425800001,109150.63537913059,0.7567531375972251,422957.49,358692.4268140507,554574.8780830711,0.7626697614972818,235.5666666666667,784.8170666666666,1.6117164284703611,13.542306589323235,422.95749,35.67638541666666,62966.571640031994
2017-09-13 16:21:30,232.2,743.5628,132502.46,172655.28216,110693.01943527251,0.7674393643932057,237.23,859.6028,154607.35,203923.57224399998,132971.39031660673,0.7581632093763452,238.54,688.9364,124054.43,164338.888856,107785.75410414784,0.754869592118888,411164.24,351450.16385602707,540900.406663931,0.7601477738497285,235.98999999999998,764.034,1.6060002542480583,12.508448576895795,411.16424,34.75507208333333,63001.326712115326
2017-09-13 16:26:30,233.07,726.0631,129325.52,169223.526717,109139.87296707291,0.7642289610018399,238.13,835.7466,150279.43,199016.33785799998,130474.50192771268,0.7551110206199542,239.22,673.274,120897.52,161060.60628,106415.73451858883,0.7506337073500304,400502.47000000003,346030.1094133744,529281.6500661371,0.7566906390009076,236.80666666666664,745.0278999999999,1.577939810253083,12.176550703671637,400.50247,33.81944625,63035.14615836533
2017-09-13 16:31:30,233.51,719.809,127895,168082.59959,109062.50162146597,0.7609056518162577,238.78,815.8298,147290.72,194803.839644,127491.09671630747,0.7560976224553415,239.64,659.6403,117714.79,158076.201492,105505.04108048716,0.7446711705427548,392900.50999999995,342058.6394182606,520936.58304915746,0.7542194631451414,237.30999999999997,731.7597,1.6012810248198488,11.48875785315863,392.90050999999994,33.058457499999996,63068.20461586533
2017-09-13 16:36:30,233.94,712.6684,126737.04,166721.645496,108322.8035500019,0.7601714799716314,239.03,812.2494,146765.5,194151.974082,127101.83731830001,0.7559310210155971,239.89,655.999,117445.27,157367.60011,104743.35357915542,0.7463116290640877,390947.81,340167.9944474573,518222.39877315366,0.7544016061936629,237.62,726.9722666666667,1.5486911876104732,11.73045207410022,390.94781,32.66034666666666,63100.864962531996
2017-09-13 16:41:30,234.46,705.8747,124419.05,165499.382162,109132.69671872506,0.751779543673533,239.58,798.9949,143154.99,191423.198142,127080.64221198796,0.7478455662087826,240.4,652.9505,116230.55,156969.3002,105497.96420772876,0.7404667654879435,383804.58999999997,341711.30313844176,513879.92566127755,0.7468760129248241,238.14666666666668,719.2733666666667,1.5480656178265497,11.083620919093304,383.80458999999996,32.28134999999999,63133.14631253199
2017-09-13 16:46:30,234.62,716.9363,128708.32,168207.594706,108295.72142774412,0.7651754382729364,239.76,820.3051,147710.62,196676.350776,129858.22921085828,0.7510339673132923,240.79,656.0246,118532.48,157964.163434,104416.12957035449,0.7503757651305817,394951.42,342570.0802089569,522820.12586967956,0.7554250505238723,238.39,731.0886666666665,1.5814421745878529,12.203230251141473,394.95142,32.44816708333333,63165.59447961533
2017-09-13 16:51:30,234.3,693.7168,123479.91,162537.84624,105694.1970343206,0.7596994352790435,239.11,811.604,146516.64,194062.63244000002,127252.42438811509,0.754996663488525,240.38,636.2775,115136.25,152948.38545,100681.93754442388,0.7527784596172734,385132.80000000005,333628.5589668596,509544.1972921911,0.7558378685237994,237.92999999999998,713.8661000000001,1.5256588072121915,13.691349119954003,385.13280000000003,32.50350916666666,63198.09798878199
2017-09-13 16:56:30,232.76,685.2133,121743.71,159490.24770799998,103032.07359553185,0.7633301204904541,237.52,805.3857,145640.66,191295.21146400002,124026.83614371887,0.7613398102618383,238.77,632.2146,114672.35,150953.880042,98169.88359579544,0.7596515569397397,382056.72,325228.79333504615,501738.0843740373,0.7614664541095173,236.35,707.6045333333335,1.518933784641423,13.818617894665813,382.05672,31.96623,63230.06421878199
2017-09-13 17:01:30,232.87,693.4537,123227.26,161484.563119,104366.21349185135,0.7630900292877671,237.95,784.3312,141801.51,186631.60903999998,121341.21004250494,0.7597936422956536,238.95,622.6454,112178.59,148781.11833,97733.23445551857,0.7539840489112688,377207.36,323440.65798987483,496889.5769475274,0.7591371956667827,236.59,700.1434333333333,1.5723403356016734,12.024359960908965,377.20736,31.636003333333328,63261.70022211532
2017-09-13 17:06:30,233.76,680.5976,120659.91,159096.49497600002,103696.09844367481,0.7584070913579948,238.96,758.6368,136832.31,181283.849728,118914.89861353785,0.7547959192465544,239.79,604.7962,108410.25,145024.08079799998,96328.61312321655,0.7475327504471594,365902.47,318939.6101804292,485393.7499537309,0.7538260845651161,237.50333333333333,681.3435333333333,1.5761182299195826,11.34424308520626,365.90247,30.96290958333333,63292.66313169865
2017-09-13 17:11:30,233.88,692.1647,122699.96,161883.480036,105598.20511999438,0.7579523245529052,239.05,777.4967,140120.68,185860.58613500002,122107.95434689488,0.7539020666717536,239.9,620.7137,111209.69,148909.21663,99027.06522695789,0.7468287894921014,374030.33,326733.2246938472,496642.01179395703,0.7531185866635358,237.61,696.7917000000001,1.5697992508732872,11.582371029964897,374.03033,30.830533333333335,63323.49366503199
2017-09-13 17:16:30,234.57,689.6817,121686.54,161778.63636899999,106605.40871945253,0.7521792909815722,239.71,781.4009,141047.28,187309.609739,123249.96837800034,0.7530167843312331,240.65,618.2664,110681.99,148785.80916,99431.95712162081,0.7439015227653584,373415.81,329287.3342190737,497864.9572274193,0.750034330754128,238.30999999999997,696.4496666666668,1.5693844152574299,12.197756334628615,373.41581,31.143589166666665,63354.63725419866
2017-09-13 17:21:30,233.31,691.1643,122565.11,161255.542833,104790.95335501725,0.7600675787432081,238.55,785.9734,142002.98,187493.95457,122430.12975332838,0.7573736461299282,239.49,622.5123,111612.65,149085.470727,98838.72693367046,0.7486487412605155,376180.74,326059.8100420161,497822.2060852481,0.7556527921046214,237.11666666666667,699.8833333333333,1.6053981865467093,12.300631057557208,376.18074,31.233189583333335,63385.87044378199
2017-09-13 17:26:30,233.25,684.2068,120836.93,159591.2361,104248.73614630083,0.7571651987474015,238.46,785.8233,142171.13,187387.42411800002,122071.35827909147,0.75870155464901,239.39,617.5407,110566.86,147833.068173,98130.451518289,0.7479169672012108,373574.92,324450.54594368127,494799.33065451815,0.7550028806745492,237.03333333333333,695.8569333333334,1.5961186893545205,12.928859706219303,373.57491999999996,31.239819166666663,63417.110262948656
2017-09-13 17:31:30,233.97,654.6686,114070.58,153172.812342,102224.3279225701,0.7447181928429073,238.94,754.9741,135437.12,180393.511454,119157.9015458481,0.7507870926640076,239.92,593.2281,106034.79,142327.285752,94940.40014233856,0.7450067598756972,355542.49,316322.62961075676,475889.1343572199,0.7471120148188058,237.60999999999999,667.6236,1.531922057152471,13.083794521344064,355.54249,30.37989208333333,63447.49015503199
2017-09-13 17:36:30,233.22,654.8796,115357.12,152731.020312,100097.44967205788,0.7552959429220577,238.32,746.6851,133366.06,177949.993032,117812.11338468235,0.7494580793606288,239.15,592.4092,105488.69,141674.66018,94571.9071352713,0.7445840340536188,354211.87,312481.4701920115,472345.9728443314,0.7498992060142656,236.89666666666665,664.6579666666667,1.5520128325992972,12.341254817828867,354.21187,29.573098333333334,63477.063253365326
2017-09-13 17:41:30,235.02,643.808,113291.83,151307.75616000002,100294.55782556262,0.7487509753313626,240.17,735.4964,130704.44,176644.170388,118825.5540544675,0.739930673697903,240.93,584.3124,103131.45,140778.386532,95825.14354516094,0.7325801391860493,347127.72000000003,314945.2554251911,468709.0439784977,0.7406038446655719,238.70666666666668,654.5389333333334,1.5444338937608224,12.368625080005419,347.12772,29.222482916666667,63506.28573628199
2017-09-13 17:46:30,235.25,623.0301,108611.57,146567.831025,98415.73021376233,0.7410327985373147,240.58,710.7554,126206.83,170993.534132,115371.68099799253,0.7380795457597449,241.29,562.4102,99821.55,135703.957158,91930.528900566,0.7355831921966568,334639.95,305717.9401123209,453263.0086853803,0.7382908898093665,239.04,632.0652333333334,1.5855087014725537,12.449690714940441,334.63995,28.406986250000003,63534.69272253199
2017-09-13 17:51:30,234.62,593.2051,104252.71,139177.780562,92205.35266360693,0.7490614491697416,239.76,673.9662,118842.46,161590.13611199998,109489.00305438477,0.735456153818875,240.4,530.6576,94353.6,127570.08704,85857.58716871313,0.7396216635833692,317448.77,287551.9428867048,428322.1234449975,0.7411449295375117,238.26,599.2763,1.5277428019810235,12.463349543440975,317.44877,27.17036333333333,63561.86308586532
2017-09-13 17:56:30,235.01,569.8423,100567.23,133918.638923,88433.21831255464,0.7509576770551241,239.99,652.8813,115389.27,156684.983187,105997.64301708588,0.7364411550677163,240.42,524.0699,92980.27,125996.88535799998,85028.7275610078,0.7379568926312063,308936.77,279459.58889064833,416580.83210940356,0.7416010199885198,238.47333333333333,582.2645,1.4522937575130714,12.127959028929295,308.93677,26.0993975,63587.96248336532
2017-09-13 18:01:30,235.26,561.8062,98034.26,132170.526612,88647.2332966224,0.7417255761399024,240.07,657.7448,115951.48,157904.794136,107187.58462127107,0.734312600414991,240.64,526.8003,93444.12,126769.224192,85665.81955288326,0.7371199168851343,307429.86,281500.63747077674,416840.17046833824,0.7375245520473448,238.65666666666667,582.1170999999999,1.4232439906700038,12.99183617866579,307.42985999999996,25.681942916666664,63613.644426281986
2017-09-13 18:06:30,235.28,560.2907,99254.36,131825.195896,86755.13987084093,0.7529240470714271,240.23,648.3227,114363.25,155746.562221,105726.24410758818,0.7342906859011229,240.62,524.2579,92920.74,126146.935898,85315.79873802108,0.7366071901669807,306538.35,277797.1827164502,413687.1218033253,0.7409907967735435,238.71,577.6237666666667,1.4368899501487187,12.239616410058844,306.53835,25.58200875,63639.22643503199
2017-09-13 18:11:30,235.5,533.7112,94105.64,125688.9876,83317.76595722759,0.7487182592279867,240.47,622.4768,110127.68,149686.99609600002,101380.91979293503,0.7357197543691162,240.81,491.7393,87500.14,118415.740833,79787.29959717038,0.7389232156508667,291733.46,264485.985347333,393778.17121917923,0.7408573692563052,238.92666666666665,549.3091000000001,1.434191802226617,13.319950461406876,291.73346000000004,24.927992083333336,63664.154427115325
2017-09-13 18:16:30,235.4,520.1358,91595.68,122439.96732000001,81251.32000564835,0.7480864459936707,240.5,602.4113,106560.9,144879.91765,98157.8582155335,0.7355118758241509,240.91,457.0373,82144.95,110104.855943,73316.34532439736,0.7460611005433355,280301.52999999997,252725.52354557923,377411.09942836605,0.7426955127301501,238.93666666666664,526.5281333333334,1.4801690824625635,14.411987102430226,280.30152999999996,23.83479125,63687.98921836533
2017-09-13 18:21:30,235.09,508.1596,88974.66,119463.240364,79718.10130799176,0.7447869296772595,240.39,573.4939,101410.41,137862.19862100002,93391.19097777882,0.7355925773299872,240.53,447.047,79975.16,107528.21491000001,71876.91412898545,0.7437597663733038,270360.23,244986.20641475602,364846.3995973461,0.7410247991987218,238.67,509.56683333333336,1.4999790505719128,12.545374322831716,270.36023,22.944239999999997,63710.933458365325
2017-09-13 18:26:30,235.44,453.4509,78166.09,106760.47989599999,72717.69001925267,0.7321631569673064,240.32,534.1035,92970.77,128355.75312000001,88496.52696354524,0.7243210198227849,240.57,404.874,72257.73,97400.53818,65312.213964929564,0.7418617119595878,243394.58999999997,226526.43094772747,332498.34640067554,0.7320174450031655,238.77666666666664,464.1428,1.3974006393701137,15.073098193056108,243.39458999999997,21.40645083333333,63732.33990919866
2017-09-13 18:31:30,236.39,347.614,58648.25,82172.47346,57556.0437006567,0.7137213659334334,240.44,462.3723,80367.5,111172.795812,76814.42229429734,0.7229061697423385,240.79,332.9219,59633.3,80164.264301,53574.04970720977,0.7438888202864242,198649.05,187944.51570216383,273467.70567733113,0.72640771058499,239.20666666666668,380.9694,1.1775034140631635,21.367306665574713,198.64905,18.418484999999997,63750.75839419866
2017-09-13 18:36:30,236.95,299.9076,51068.91,71063.10582,49415.90270546939,0.7186416834827837,240.64,423.1785,72620.25,101833.67424,71389.0502749262,0.7131260905783459,241.01,292.6375,52815.78,70528.56387499999,46741.541537069075,0.7488565922539849,176504.94,167546.49451746466,243363.55863089778,0.7252726784279965,239.5333333333333,338.57453333333336,1.0784859448928394,24.98828421432758,176.50494,15.631416249999997,63766.38981044866
2017-09-13 18:41:30,236.71,281.0212,48158.85,66520.528252,45887.97059799694,0.7239697468661045,240.58,391.6145,67421.59,94214.61641000002,65808.23008678584,0.7156170939188138,240.82,269.7117,49943.64,64951.971594,41525.7924367276,0.7689318549433162,165524.08000000002,153221.99312151037,225555.31524655892,0.7338513828373426,239.37,314.11580000000004,1.111250365542882,24.672015861666296,165.52408000000003,14.251209166666666,63780.64101961532
2017-09-13 18:46:30,236.57,252.7165,45058.75,59785.142405,39293.4129444571,0.7536780575809352,241.04,327.5159,57890,78944.432536,53674.680515407395,0.7333006032262146,240.41,239.8254,45632.62,57656.424414,35240.988467165545,0.7914576816685079,148581.37,128209.08192703004,196249.82089074326,0.7571032132697774,239.34,273.3526,1.1573493774546713,19.81444478669674,148.58137,13.087727083333334,63793.72874669865
2017-09-13 18:51:30,240.45,260.994,46674.18,62756.007300000005,41950.41565426085,0.7437404323203334,244.84,332.7483,58447.76,81470.093772,56755.92947173777,0.7174136826645902,244.11,250.6496,47054.01,61186.073856,39110.814065061175,0.7690313666920436,152175.95,137817.1591910598,205307.30412212914,0.7412105996456736,243.13333333333333,281.46396666666664,1.1036468330134375,18.220567961393286,152.17595,12.531554999999999,63806.260301698654
2017-09-13 18:56:30,239.75,266.1665,47969.94,63813.418374999994,42083.69305442652,0.7517218356506827,244.33,339.1839,60384.19,82872.802287,56759.589118880096,0.7286369995174193,243.45,249.085,47272.88,60639.74325,37979.64294107464,0.7795692637600341,155627.01,136822.92511438127,207220.36357075453,0.7510217978498133,242.51,284.8118,1.1380973980454376,19.09053627693796,155.62701,12.825123333333334,63819.08542503199
2017-09-13 19:01:30,237.41,256.3166,46277.62,60852.124006,39514.08461773094,0.7604930929845118,242.49,318.4096,56907.9,77211.14390400001,52182.86750030318,0.7370425708335067,240.8,236.0769,44686.86,56847.317520000004,35138.32740128789,0.7860856404399079,147872.38,126835.27951932201,194816.39791765207,0.7590345657787233,240.23333333333335,270.26770000000005,1.1752462883307973,17.812672398514493,147.87238,12.645807916666666,63831.73123294866
2017-09-13 19:06:30,239.23,223.8858,41253.98,53560.199934,34158.51506037189,0.7702357356924651,244.4,299.7156,53476.16,73250.49264,50059.3146542888,0.7300450559809369,242.26,225.7323,42649.96,54685.906998,34227.61072865451,0.7799077009285009,137380.1,118445.4404433152,181390.77770884862,0.7573709189367367,241.96333333333334,249.77790000000002,1.1296477427709495,19.992841640513422,137.3801,11.88552,63843.61675294866
2017-09-13 19:11:30,239.43,215.9237,39491.88,51698.611491,33363.720478432224,0.7638866666056394,244.87,287.9222,51268.12,70503.509114,48397.568834121004,0.7271711811833719,242.56,216.3327,40427.69,52473.659712,33452.755414684034,0.7704377819631046,131187.69,115214.04472723725,174598.0701781836,0.7513696449572338,242.28666666666666,240.05953333333332,1.1790441075310192,19.937832087762672,131.18769,11.190324583333336,63854.807077531994
2017-09-13 19:16:30,238.69,212.7093,38745.42,50771.582817,32810.76120371318,0.7631320090936136,244.55,282.7592,51558.63,69148.76236000001,46078.83471229339,0.7456189849295806,242,218.2712,40488.66,52821.6304,33923.34077767996,0.7665166654908857,130792.70999999999,112812.93669368653,172723.74380668637,0.7572364234206509,241.74666666666667,237.91323333333335,1.2644090232199017,18.84971509921614,130.79271,10.915849999999999,63865.72292753199
2017-09-13 19:21:30,239.27,203.4798,37605.89,48686.611746,30922.212091207923,0.7724072111690875,245.16,269.3408,48469.29,66031.590528,44843.04711494703,0.7340318416144634,242.34,217.5153,40379.54,52712.657802,33883.87583997958,0.7660311903010881,126454.72,109649.13504613453,167373.02359294298,0.7555262926213383,242.25666666666666,230.1119666666667,1.2328522090895264,17.047715467209503,126.45472,10.718642916666667,63876.44157044866
2017-09-13 19:26:30,237.81,195.6738,35833.79,46533.186378,29686.308775689584,0.7700695522742352,243.75,266.4325,47589.29,64942.921875,44190.97847930337,0.7327864011354202,241.04,208.6751,38967.26,50299.046103999994,31804.82175810323,0.774711709630238,122390.34,105682.1090130962,161703.7522470383,0.7568800247320275,240.86666666666667,223.59380000000002,1.269028508164962,19.159162731703645,122.39034,10.368544166666666,63886.81011461533
2017-09-13 19:31:30,237.68,195.2294,35661.79,46402.123792,29688.277592409977,0.7685378833058565,243.87,249.864,44554.36,60934.33368,41568.040921072796,0.7311864643335507,240.99,204.4148,38387.83,49261.92265200001,30872.5044540078,0.7792596783357881,118603.98,102128.82296749059,156515.81566271643,0.7577763275730901,240.84666666666666,216.50273333333334,1.3148061007003033,15.409166504749287,118.60397999999999,10.04143,63896.851544615325
2017-09-13 19:36:30,237.97,195.1456,35547.71,46438.798432,29881.80572796474,0.7654743705751185,244.39,243.5563,43180.82,59522.724157,40967.93227877032,0.72545100399142,241.37,202.2098,37757.09,48807.379426,30928.343653765685,0.7735938795330314,116485.62,101778.08166050074,154685.73810560544,0.7530469287380207,241.24333333333334,213.63723333333334,1.3568596023378914,14.004612491861195,116.48562,9.795399999999999,63906.64694461533
2017-09-13 19:41:30,237.93,186.5038,33865.27,44374.849134000004,28675.263268056686,0.763163608685994,244.42,240.9271,43700.66,58887.40178199999,39471.23514914495,0.7421054194542152,241.66,183.2597,35032.05,44286.539102,27093.412823608527,0.7910315574516849,112597.98,95239.91124081016,147475.23789856315,0.7635043116692408,241.33666666666667,203.56353333333334,1.4115827129459535,18.35474461208343,112.59797999999999,9.54515,63916.192094615326
2017-09-13 19:46:30,238.18,177.3123,32002.42,42232.243614,27557.349560794915,0.7577721963459974,244.94,220.973,40331.76,54125.12662,36095.40783719492,0.7451577948844343,242,169.7122,32761.15,41070.352399999996,24768.54652452754,0.7976836838633994,105095.32999999999,88421.30392251737,137343.93097318528,0.7651982090167389,241.70666666666668,189.33249999999998,1.4590688437775832,16.711605244741413,105.09532999999999,9.070554583333333,63925.26264919866
2017-09-13 19:51:30,238.27,175.3734,31899.14,41786.220018,26991.35140472044,0.7633889829292766,245.22,204.4543,37441.02,50136.283445999994,33343.91907285725,0.7467849115765908,242.03,168.5126,32434.2,40785.104578,24727.462987504325,0.7952462139203492,101774.36,85062.73346508201,132641.20392231512,0.7672906833656824,241.84,182.78009999999998,1.4761826000661566,11.858074265196276,101.77436,8.619570416666665,63933.88221961533
2017-09-13 19:56:30,238.6,171.0503,30866.67,40812.601579999995,26700.50806331067,0.7563024361359519,245.36,206.6449,37687.45,50702.392664000006,33917.38100667476,0.7433071304889137,242.25,164.8586,31550.97,39936.99585,24484.6876553902,0.7900186112771925,100105.09,85102.57672537563,131390.55372897454,0.7618895511049558,242.07000000000002,180.85126666666667,1.433469657537087,14.262345964584524,100.10508999999999,8.41164375,63942.293863365325
2017-09-13 20:01:30,238.93,149.8603,27472.47,35806.121479,22963.92230147118,0.7672562362307903,245.38,216.1535,40372.66,53039.74583,34398.58953845931,0.7611774786666621,242.46,167.7169,32234.05,40664.639574,24790.70253705665,0.792680086130892,100079.18000000001,82153.21437698715,129479.70073314043,0.7729333589229146,242.25666666666666,177.91023333333337,1.3731992239635595,21.495821769293,100.07918000000001,8.341011250000001,63950.63487461532
2017-09-13 20:06:30,239.04,151.8838,27530.95,36306.303552,23668.4276982538,0.7582966952438045,245.43,225.3953,41482.35,55318.768479,36597.551619072874,0.7498784072849967,242.64,166.1744,31809.35,40320.55641599999,24777.258166983254,0.7889114840532662,100822.65,85043.23748430992,131899.80665200096,0.76438815612525,242.37,181.15116666666665,1.3739324173783936,24.42387435171547,100.82265,8.370909583333333,63959.005784198656
2017-09-13 20:11:30,239.12,150.9758,27162.72,36101.333296,23780.09478430391,0.7524021281233292,245.55,219.5234,40126.4,53903.970870000005,35993.19517066815,0.74440527019378,242.75,166.5997,32114.52,40442.077175000006,24580.870842959503,0.7940868086729276,99403.64,84354.16079793156,130371.423591111,0.7624649425610595,242.47333333333336,179.03296666666665,1.3829699485854194,22.616188564154587,99.40364,8.342762083333332,63967.34854628199
2017-09-13 20:16:30,239.82,141.7493,26242.78,33994.317126,21608.56530949376,0.7719755011618878,246.3,203.7568,37713.6,50185.29984,33109.64655611268,0.7514869916138375,243.19,172.5875,33647,41971.554125,25089.654175930857,0.801661999453064,97603.38,79807.8660415373,126078.2109229361,0.7741494686949435,243.10333333333332,172.69786666666667,1.3505916551260773,17.984549509972712,97.60338,8.208625833333333,63975.557172115325
2017-09-13 20:21:30,239.86,140.5541,26104.83,33713.306426,21333.65605901794,0.7743182964655084,246.57,186.9448,33540.16,46094.979336,31619.689865029774,0.7276315226332094,243.31,167.1078,32451.7,40658.998818,24495.741507293165,0.7981431157530968,92096.69,77449.08743134087,120333.54250957454,0.7653451238890617,243.24666666666667,164.8689,1.3922767012908663,14.747960349101612,92.09669,7.904169583333333,63983.46134169866
2017-09-13 20:26:30,239.63,139.4173,25836.76,33408.567599,21180.043005606785,0.773357310918453,246.31,189.1992,34089.4,46601.654952,31774.629060073476,0.7315062101359341,243.08,168.2759,32707.4,40904.505772000004,24564.294772933776,0.7996038427235785,92633.56,77518.96683861404,120789.76222345892,0.7668991005101041,243.00666666666666,165.6308,1.3895366382266598,15.826464643049471,92.63356,7.6970937500000005,63991.15843544866
2017-09-13 20:31:30,239.8,141.7324,26226.1,33987.429520000005,21617.979650443,0.7716411735276176,246.45,199.5273,36436.69,49173.503085,33021.22086620063,0.7409821898801173,243.36,170.8493,33301.05,41577.885648,24894.992344960952,0.8009317809454763,95963.84,79534.19286160458,124638.46285032768,0.7699376083868937,243.20333333333335,170.703,1.3993777497567204,16.971347896639184,95.96383999999999,7.858224999999999,63999.016660448666
2017-09-13 20:36:30,240.88,142.3491,26469.67,34289.051208,21796.68788683148,0.7719569094937321,247.67,197.8955,35567.44,49012.778484999995,33722.53944568941,0.7256768765085447,244.42,172.4,33500.53,42138.008,25560.24663275306,0.7950193089336354,95537.64,81079.47396527395,125304.91512807921,0.7624412809533219,244.3233333333333,170.88153333333332,1.4093346248823144,16.697201140907364,95.53764,7.9792283333333325,64006.995888781996
2017-09-13 20:41:30,241.33,138.8713,25625.96,33513.810829,21598.27980095632,0.764638797144056,248.16,204.7406,35984.47,50808.427296,35869.404833534914,0.7082382178523552,245.03,169.3928,32688.65,41506.317784,25577.853255578244,0.787558418699356,94299.08,83045.53789006948,125653.80158314896,0.7504673858800796,244.84,171.00156666666666,1.4335892827969248,19.730248085446394,94.29908,7.909863333333334,64014.90575211533
2017-09-13 20:46:30,239.79,135.5132,24967.45,32494.710228000004,20797.41890954712,0.7683542898156414,246.86,192.5239,35033.6,47526.449954,32115.577470599324,0.7371390043630103,243.63,166.3992,32297.25,40539.837096,24502.367930624947,0.7966793236864466,92298.3,77415.3643107714,120466.23931317628,0.7661756565675796,243.42666666666665,164.81210000000002,1.4939475269759501,17.777153497831772,92.2983,7.774890833333334,64022.68064294866
2017-09-13 20:51:30,239.81,120.0984,22811.08,28800.797304,17582.393312052074,0.7920294622132521,246.82,177.1188,31493.64,43716.462216,30319.625793095725,0.7204068765764282,243.62,144.676,28488.94,35245.96712,20752.313025311687,0.8082893541551939,82793.66,68654.33213045949,107555.60169733161,0.76977543422598,243.41666666666666,147.29773333333333,1.4816843546730523,20.245434869783015,82.79366,7.2954983333333345,64029.97614128199
2017-09-13 20:56:30,239.65,99.5398,19122.98,23854.71307,14260.398717133716,0.8016436812249613,246.39,161.4264,28194.6,39773.850696,28053.943217089818,0.7088727771293084,243.32,130.2969,25843.98,31703.841707999996,18363.612847299963,0.8151687179752305,73161.56,60677.9547815235,95049.60840583305,0.7697197413757065,243.11999999999998,130.42103333333333,1.4272787101019953,23.773287079716955,73.16156,6.4981341666666665,64036.47427544866
2017-09-13 21:01:30,239.78,98.9769,19185.47,23732.681082,13969.892348154319,0.8083987617627905,246.37,168.4,29803.24,41488.708,28863.1214010485,0.7183458207471778,243.48,134.7152,26904.77,32800.456896,18761.751619543797,0.8202559520834303,75893.48000000001,61594.76536874661,97743.21166884864,0.7764578092351321,243.21,134.0307,1.410303852637641,26.153560341026346,75.89348000000001,6.210626666666667,64042.684902115325
2017-09-13 21:06:30,239.67,100.9644,19414.34,24198.137747999997,14444.143201851133,0.8023071941395414,246.31,171.8118,30630.69,42318.964458,29200.26682962619,0.7238052819179879,243.36,135.2899,27136.9,32924.150064,18643.72054678977,0.8242247695764239,77181.93,62288.1305782671,99180.95346113664,0.7781930633510514,243.11333333333334,136.02203333333333,1.4163490278882371,26.311742141775575,77.18193,6.3781420833333335,64049.06304419866
2017-09-13 21:11:30,239.91,99.0697,19028.7,23767.811727,14241.399179860055,0.8006079911169771,246.64,170.5622,31083.2,42067.461008,28346.180579040985,0.7388893756646946,243.78,120.1375,24550.99,29287.11975,15968.22699208463,0.8382862572206337,74662.89,58555.80675098567,94885.87696496713,0.7868704214808103,243.4433333333333,129.9231333333333,1.451398682787221,31.279315410599207,74.66289,6.3268675,64055.38991169866
2017-09-13 21:16:30,239.67,98.3305,18779.03,23566.870935,14238.87066891359,0.7968401936682478,246.4,169.9761,30902.06,41882.11104,28269.664181296706,0.7378343458018777,243.66,113.4896,23290.45,27652.875936,14907.598275017606,0.8422433187023141,72971.54,57416.133125227905,92851.80662230268,0.7858925168449278,243.24333333333334,127.2654,1.4690364929494546,33.56033925953166,72.97153999999999,6.151434583333332,64061.54134628199
2017-09-13 21:21:30,239.59,100.762,19336.09,24141.56758,14454.442525798324,0.8009459176967,246.32,169.8013,30458.08,41825.456216,28664.85915524674,0.7282187154804662,243.57,118.2404,23946.63,28799.814228,15999.631596084051,0.8314855717617236,73740.8,59118.933277129116,94513.24698932761,0.780216555339875,243.16,129.60123333333334,1.4681691067609774,31.018274774648486,73.74080000000001,6.113014166666666,64067.65436044866
2017-09-13 21:26:30,240.07,101.4847,19538.7,24363.431929,14553.90042803016,0.8019682964592079,246.92,159.5339,29025.77,39392.110587999996,26631.617534132645,0.7368422145129261,244.02,118.1613,23893.23,28833.720426,16139.919261626736,0.8286558115634273,72457.7,57325.437223789544,92392.22933877414,0.7842401955073484,243.67,126.3933,1.4774079697952125,26.220218951479225,72.4577,6.0916041666666665,64073.74596461532
2017-09-13 21:31:30,239.74,96.0285,18887.53,23021.87259,13163.123795258225,0.8204167548127326,246.6,163.0081,30984.51,40197.79746,25609.042557172703,0.7708011870757856,243.74,122.1991,24926.79,29784.808634,16303.066142903948,0.8368960937874058,74798.82999999999,55075.23249533487,92887.81515238738,0.8052598704931163,243.36,127.07856666666667,1.4875082182774508,28.273480159386967,74.79882999999998,6.135688749999998,64079.88165336532
2017-09-13 21:36:30,240.27,81.739,16610.43,19639.42953,10478.5880479641,0.8457694748529694,246.72,157.5162,29767.62,38862.396864,24983.488338313313,0.7659748858047172,244.06,116.4017,23937.11,28408.998902000003,15299.868740016604,0.8425890008505305,70315.16,50761.94512629401,86723.68072695304,0.8107953838050903,243.6833333333333,118.5523,1.4007249846111616,32.866422667464064,70.31516,6.04641625,64085.92806961532
2017-09-13 21:41:30,240.37,79.3248,16351.62,19067.302176,9807.473458872797,0.8575738638359532,246.89,154.0135,29033.8,38024.393014999994,24553.877936472283,0.763557224662249,244.17,113.5635,23121.21,27728.799795,15306.730095193161,0.8338337818779005,68506.63,49668.08149053824,84617.23626370485,0.8096060923864608,243.80999999999997,115.63393333333333,1.4109347442680653,33.19057439309914,68.50663,5.784241250000001,64091.712310865325
2017-09-13 21:46:30,240.64,81.3362,16691.12,19572.743168,10222.464882115797,0.8527736688073829,247.41,146.8571,27780.4,36333.915111,23418.000835540042,0.7645859224124613,244.49,110.7392,22365.03,27074.627008,15259.12385169683,0.826051269086425,66836.55,48899.58956935267,82814.81918083045,0.8070602660383636,244.17999999999998,112.9775,1.4497501842902745,29.98791794826403,66.83655,5.639299166666666,64097.35161003199
2017-09-13 21:51:30,240.95,82.7462,17090.84,19937.69689,10267.17806273543,0.8572123497660417,247.77,134.143,25771.04,33236.61111,20988.7068538244,0.7753810975104556,244.77,111.7001,23274.86,27340.833477000004,14345.80312138167,0.8512856793330594,66136.74,45601.6880379415,80334.19153596641,0.823270126150332,244.49666666666667,109.52976666666667,1.4505991901730142,24.45323082644505,66.13674,5.540553750000001,64102.89216378199
2017-09-13 21:56:30,241.33,68.3549,14319.53,16496.088017000002,8189.748496975411,0.8680561103482866,248.17,113.7942,22377.39,28240.306614,17226.936304538664,0.792391892406243,245.25,94.491,20692.13,23173.91775,10433.897639274841,0.8929059912625262,57389.05,35850.582440788916,67666.58940161165,0.8481150078273805,244.91666666666666,92.21336666666667,1.4644436883293548,25.87311094812358,57.389050000000005,5.146907916666667,64108.03907169865
2017-09-13 22:01:30,241.63,60.744,13062.77,14677.57272,6692.92020555962,0.889981623610038,248.47,99.6739,20251.61,24765.973933,14255.727173944355,0.8177191034274356,245.52,84.1208,18763.36,20653.338816000003,8631.148577037266,0.9084903979527102,52077.740000000005,29579.79595654124,59892.03062460158,0.869527038186751,245.20666666666668,81.5129,1.4586335336179068,25.479279966729194,52.077740000000006,4.5611162499999995,64112.60018794865
2017-09-13 22:06:30,240.04,50.161,11347.15,12040.64644,4027.3258585052067,0.9424037203105516,246.78,98.6452,20355.59,24343.662456000002,13351.548881068595,0.8361761520803104,243.84,83.9019,18618.13,20458.639296,8480.634242020782,0.9100375509157225,50320.869999999995,25859.508981594583,56576.53367188618,0.8894300646242185,243.5533333333333,77.56936666666667,1.4425314099581152,35.334008571252994,50.32086999999999,4.26660875,64116.86679669865
2017-09-13 22:11:30,240.5,48.2704,11043.58,11609.031200000001,3578.9588131429327,0.9512921284938918,247.11,99.2647,20500.67,24529.300017,13468.819134396912,0.8357625364683067,244.27,84.046,18599.41,20529.91642,8691.341430647266,0.9059661822042624,50143.66,25739.11937818711,56363.89717328077,0.889641464035786,243.96,77.19369999999999,1.4182652893917067,37.46847216806552,50.143660000000004,4.186022083333333,64121.05281878198
2017-09-13 22:16:30,241.86,42.714,9843.2,10330.80804,3136.400567422571,0.9528005904173205,248.35,87.2699,18139.92,21673.479665000003,11860.987445519393,0.8369638969091674,245.53,75.5487,17036.37,18549.472310999998,7337.916614384196,0.9184288218213779,45019.49,22335.304627326157,50255.55006818209,0.8958113071873994,245.24666666666667,68.51086666666667,1.380922608530183,37.653686081915964,45.01949,3.9651312499999993,64125.01795003198
2017-09-13 22:21:30,242.83,50.3159,11510.43,12218.209997,4098.128444289019,0.9420717112266213,249.37,95.2621,19564.28,23755.509877,13474.538864014776,0.8235680943620606,246.55,73.2913,16123.59,18069.970015000003,8158.04277108788,0.8922864834095298,47198.3,25730.710079391676,53756.38533309051,0.878003602875181,246.25,72.95643333333334,1.3888324873096396,31.03294980154823,47.1983,3.8424079166666667,64128.860357948644
2017-09-13 22:26:30,241.63,50.8418,11580.52,12284.904134,4100.05196444756,0.9426626267232702,248.08,89.9979,18454.52,22326.679032,12566.275827290614,0.8265680701348294,245.35,70.8339,15582.21,17379.097364999998,7695.957168413158,0.8966064043913595,45617.25,24362.284960151334,51715.12763246472,0.8820871587941956,245.02,70.55786666666667,1.3835605256713797,27.943116193989244,45.61725,3.867314583333333,64132.727672531975
