DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-13 22:31:30,241.58,46.805,10727.46,11307.1519,3573.9734243658895,0.9487322797883345,248.03,86.5616,18042.37,21469.873648,11637.36908601703,0.8403575305474941,245.33,73.6136,16672.27,18059.624488,6941.574007000811,0.9231792173241559,45442.1,22152.916517383732,50554.28926051847,0.8988772399870143,244.98000000000002,68.99340000000001,1.3878683974201997,32.16017764018008,45.442099999999996,3.7941395833333336,64136.52181211531
2017-09-13 22:36:30,241.83,50.6171,11537.19,12240.733293000001,4090.085384714925,0.9425244161309904,248.26,96.1945,19889.26,23881.24657,13218.595779792073,0.8328401091501313,245.6,78.5984,17564.41,19303.76704,8007.928776312282,0.9098954604872812,48990.86,25316.60994081928,55145.58098737549,0.8883914018643762,245.23000000000002,75.13666666666667,1.3864535334176102,32.633290448516036,48.99086,3.934706666666666,64140.456518781975
2017-09-13 22:41:30,242.13,41.6225,9562.07,10078.055925,3183.3988978020984,0.9488010456738956,248.36,90.4465,18859.26,22463.29274,12203.599181198013,0.8395590182741837,245.8,75.7428,17162.97,18617.580240000003,7214.343682687879,0.9218689957959864,45584.3,22601.34176168799,50879.75094198695,0.8959222314585459,245.42999999999998,69.2706,1.344578902334671,39.913181060940715,45.584300000000006,3.9406316666666665,64144.39715044864
2017-09-13 22:46:30,240.01,45.8682,10485.96,11008.826682,3352.4480298306135,0.952504776657542,246.33,92.6581,19025.76,22824.469773,12608.603286684485,0.8335685424117212,243.7,81.3939,18160.97,19835.69343,7977.086091302079,0.9155702100402952,47672.69,23938.13740781718,53345.28839917952,0.8936626163358269,243.34666666666666,73.30673333333333,1.3711577447811105,37.42975861244214,47.67269,3.8857079166666666,64148.28285836531
2017-09-13 22:51:30,239.96,46.5944,10634.62,11180.792224,3451.8070936625145,0.951150847537653,246.2,91.3225,18873.52,22483.5995,12218.939777492982,0.8394349845984403,243.61,74.195,16580.36,18074.643949999998,7196.138977929172,0.9173270602655497,46088.5,22866.88584908467,51449.43440588116,0.8958018787225316,243.25666666666666,70.70396666666666,1.3552215081463965,34.0993126741121,46.0885,3.9067162499999997,64152.18957461531
2017-09-13 22:56:30,241.63,46.9083,10702.61,11334.452528999998,3731.481384122726,0.9442546936092957,247.84,97.6443,20392.49,24200.163312,13030.512496727468,0.8426591894067132,245.41,69.4346,15496.65,17039.945186,7086.1534501720025,0.9094307423437036,46591.75,23848.147331022195,52340.47477034041,0.8901667438905614,244.96,71.32906666666666,1.3594056172436368,36.89272068609712,46.59175,3.8616770833333334,64156.05125169864
2017-09-13 23:01:30,242.33,52.3794,11871.15,12693.100002,4493.393521412563,0.9352443452056245,248.47,100.3752,20939.13,24940.225944,13548.715990117687,0.8395725863517061,245.91,77.8479,17364.85,19143.577089,8058.44452980758,0.9070849151790934,50175.13,26100.554041337833,56557.78100121765,0.887148136149821,245.57000000000002,76.8675,1.3193794030215453,31.85754707776369,50.175129999999996,4.031953333333333,64160.08320503197
2017-09-13 23:06:30,243.14,45.0939,10372.58,10964.130845999998,3552.7101418225266,0.9460467177646086,249.19,87.0923,18308.62,21702.530237,11653.079094535455,0.8436168409887146,246.56,77.5966,17638.09,19132.217696,7412.120824638218,0.9219051487004364,46319.28999999999,22617.9100609962,51546.54674788033,0.8985915240171682,246.29666666666665,69.9276,1.2816522080417923,35.513445334889234,46.319289999999995,4.020600833333332,64164.10380586531
2017-09-13 23:11:30,243.42,51.5216,11724.84,12541.387872,4451.35223615798,0.9348917456079139,249.41,94.1443,19419.12,23480.529863,13199.737159232938,0.827030740503013,246.85,82.3419,18435.07,20326.098015,8561.451664903969,0.9069655172574449,49579.03,26212.541060294887,56081.88232021591,0.8840471815285019,246.55999999999997,76.00259999999999,1.2735236859182295,32.21074015888929,49.579029999999996,3.995763333333333,64168.09956919864
2017-09-13 23:16:30,243.51,49.1235,11218.85,11962.063484999999,4150.706867109543,0.9378691238403841,249.37,94.6959,19723.8,23614.316583,12984.901279645865,0.8352475469986376,246.91,83.7675,18938.8,20683.033424999998,8313.225981510855,0.9156683940329706,49881.45,25448.834128266262,55998.23401314107,0.8907682693760369,246.59666666666666,75.8623,1.2517065653766635,35.24649265840873,49.881449999999994,4.144186666666666,64172.243755865304
2017-09-13 23:21:30,243.88,47.9281,11016.64,11688.705028,3906.33694680739,0.9425030380705061,249.8,91.5954,19056.08,22880.53092,12664.300620826876,0.8328513034347019,247.26,73.6434,16337.95,18209.067084,8039.994643475342,0.8972425618858796,46410.67,24610.63221110961,52532.21399940617,0.883470664315131,246.98000000000002,71.05563333333333,1.2551623613248126,32.548486655292166,46.410669999999996,4.012171666666666,64176.25592753197
2017-09-13 23:26:30,244.26,46.4302,10685.78,11341.040652,3799.1194850802694,0.942222175891377,250.15,80.6296,16445.41,20169.49444,11677.199831170607,0.8153605460425215,247.64,67.6471,15028.85,16752.127844,7400.503697669504,0.8971308086920305,42160.04,22876.82301392038,47966.842756344064,0.8789413181551112,247.35,64.9023,1.2492419648271695,28.46139505071469,42.16004,3.6904462499999995,64179.946373781975
2017-09-13 23:31:30,244.86,51.7206,11751.3,12664.306116,4721.397855482527,0.9279071346162018,250.68,87.0618,17553.83,21824.652024000003,12968.364904635717,0.804312022051784,248.18,78.9149,17633.87,19585.099882000002,8521.899213849958,0.9003717165724893,46939,26211.6619739682,53761.70518536006,0.8730935865624672,247.90666666666667,72.56576666666666,1.2289571344054158,28.72589600330367,46.939,3.71246,64183.65883378198
2017-09-13 23:36:30,243.78,47.5532,10833.59,11592.519096,4125.5092658997455,0.9345328578098381,249.35,98.5375,20656.59,24570.325624999998,13304.367361525745,0.8407129117972364,247.05,81.5302,18428,20142.03591,8130.831851645284,0.9149025491932012,49918.18,25560.708479070774,56081.85546559993,0.8900950153230812,246.7266666666667,75.87363333333333,1.1943040881947715,37.32579038216614,49.91818,4.035715833333333,64187.69454961531
2017-09-13 23:41:30,242.38,48.9099,11090.96,11854.781562,4186.460576804132,0.935568482809637,247.92,92.4925,19008.29,22930.7406,12825.902531221276,0.8289435710593664,245.67,79.782,17784.4,19600.04394,8238.740139725895,0.9073653127738857,47883.65,25251.103247751304,54133.74319729883,0.8845434875153674,245.3233333333333,73.72813333333333,1.1997771648300746,33.66182244317411,47.88365,4.0750762499999995,64191.769625865316
2017-09-13 23:46:30,242.77,44.0621,10120.37,10696.956017,3464.531583451432,0.9460981221121534,248.16,89.894,18597.47,22308.09504,12320.114200476088,0.8336646390762373,245.91,76.3846,17159.25,18783.736986,7641.263939736955,0.913516304704928,45877.090000000004,23425.909723664474,51511.94651000269,0.8906106856414658,245.61333333333334,70.11356666666667,1.1576461647033278,37.15609960411847,45.87709,3.9066975,64195.67632336532
2017-09-13 23:51:30,242.88,48.8735,11126.1,11870.39568,4137.172028060066,0.9372981575286462,248.27,101.5444,20923.47,25210.428188,14063.217717912392,0.8299529799323058,246.13,75.3884,16620.06,18555.346892,8250.727475735343,0.8957019287613327,48669.630000000005,26451.1172217078,55393.09060355296,0.8786227572735992,245.76,75.26876666666668,1.1718749999999982,35.068020688528186,48.669630000000005,3.939446666666667,64199.61577003198
2017-09-13 23:56:30,243.33,44.2163,10151.55,10759.152279,3564.462141783934,0.9435269375091999,248.8,81.7772,16523.62,20346.16736,11871.668304696243,0.8121244511379071,246.41,71.748,16044.53,17679.42468,7425.3022897989185,0.9075255722631355,42719.7,22861.432736279094,48452.22259964359,0.881687107586149,246.17999999999998,65.91383333333333,1.1576894954910903,32.91802681784046,42.719699999999996,3.80788875,64203.42365878198
2017-09-14 00:01:30,243.62,46.6575,10622.4,11366.70015,4045.55194503915,0.9345192412768977,248.96,87.3149,17480.96,21737.917504,12921.033042644449,0.8041690284629759,246.57,82.6364,18401.68,20375.657148,8749.032940299367,0.9031208105995365,46505.04,25715.617927982967,53141.431584213075,0.8751183137831655,246.38333333333335,72.20293333333332,1.1215585469796454,35.38004919467721,46.50504,3.7176975,64207.14135628198
2017-09-14 00:06:30,244.06,42.5781,9792.19,10391.611086,3478.3036047156825,0.9423168283494016,249.37,80.9293,16406.39,20181.339541,11752.311808194598,0.8129485144764107,246.94,77.9765,17609.34,19255.51691,7790.126843363713,0.9145088175147826,43807.92,23020.742256273992,49488.265566255184,0.885218334058398,246.79,67.1613,1.106203654929288,36.60322239146651,43.807919999999996,3.7630399999999993,64210.90439628198
2017-09-14 00:11:30,244.39,46.9924,10695.91,11484.472636,4182.178977391187,0.9313366263307451,249.64,93.1971,18949.97,23265.724044,13497.87213936551,0.8145016232532428,247.34,81.9599,18277.7,20271.961666000003,8768.016451728041,0.9016246331333211,47923.58,26448.067568484737,54737.27978374094,0.8755199416072396,247.12333333333333,74.0498,1.1060604016887714,36.539463982347016,47.92358,3.822145833333333,64214.72654211531
2017-09-14 00:16:30,239.65,41.4217,9373.84,9926.710405,3266.6042183183513,0.9443047714254338,245.11,77.2242,15790.3,18928.423662,10437.990622632384,0.8342110406002808,242.82,67.1319,14949.99,16300.967958,6497.642292989256,0.917122838258388,40114.13,20202.23713393999,44914.071412786034,0.8931305655042531,242.52666666666664,61.92593333333334,1.1861238626680104,33.11089914941398,40.114129999999996,3.668237916666666,64218.39478003198
2017-09-14 00:21:30,239.98,46.3582,10464.61,11125.040835999998,3776.039082235184,0.9406356483777677,245.34,85.0083,17060.82,20855.936322,11995.770120960095,0.8180318417065408,243.12,72.9237,15985.03,17729.209944,7668.357134192981,0.9016211128691456,43510.46,23440.16633738826,49422.682316280945,0.8803743131858845,242.81333333333336,68.09673333333333,1.1668771621547571,31.92301931272279,43.51046,3.4843579166666663,64221.87913794865
2017-09-14 00:26:30,242.86,41.4771,9489.96,10073.128506000001,3377.658522821666,0.9421065158006631,248.15,78.0867,16010.01,19377.214604999997,10915.861195898617,0.826228657026323,245.79,74.073,16699.19,18206.40267,7253.2855676640165,0.9172152403020536,42199.16,21546.8052863843,47381.78893578163,0.8906198129664153,245.6,64.5456,1.1156351791530867,35.73984903695991,42.199160000000006,3.5712341666666667,64225.450372115316
2017-09-14 00:31:30,242.7,46.7656,10607.99,11350.01112,4036.496077543448,0.9346237539192825,247.98,88.3295,18227.04,21903.949409999997,12147.345907408711,0.8321348656730669,245.7,78.8756,17546.61,19379.73492,8227.429919322763,0.9054102170351049,46381.64,24411.271904274923,52413.42123038757,0.8849191468751034,245.45999999999995,71.32356666666668,1.1244194573453774,34.43177033117152,46.38164,3.6908666666666665,64229.14123878198
2017-09-14 00:36:30,243.02,41.598,9494.26,10109.14596,3471.8668023102937,0.9391752812321645,248.15,80.8678,16399.93,20067.34457,11564.627710661873,0.8172446505212921,245.86,73.9643,16747.85,18184.862798,7085.107999147535,0.9209775287302115,42642.04,22121.6025121197,48038.61855909078,0.8876616622009516,245.67666666666665,65.4767,1.0813671085301704,36.46900347757293,42.64204,3.70932,64232.85055878198
2017-09-14 00:41:30,243.8,45.9844,10435.75,11210.996720000001,4096.531385617689,0.9308494383361124,249.03,83.4515,16743.22,20781.927045,12310.689490654144,0.8056625337845325,246.74,66.6968,14856.12,16456.768432,7079.613391285693,0.9027361636269028,42035.090000000004,23486.834267557526,48151.6373057014,0.8729732227614789,246.52333333333334,65.37756666666667,1.1046959719837184,29.66333507875025,42.035090000000004,3.52821375,64236.378772531985
2017-09-14 00:46:30,244.03,46.986,10643.54,11465.993579999998,4264.277787035123,0.92827018659468,249.31,84.3758,17181.76,21035.730698,12136.271639230048,0.816789311798595,247.12,65.3629,14582.45,16152.479847999999,6946.564419736281,0.9027994547726119,42407.75,23347.11384600145,48409.761257422586,0.876016507796714,246.82000000000002,65.5749,1.1303784134186938,28.670878644115355,42.40775,3.518451666666666,64239.89722419865
2017-09-14 00:51:30,244.35,46.0177,10473.03,11244.424995,4093.010638549663,0.9313975596490696,249.46,88.6788,18420.64,22121.813448,12249.679678200313,0.8326912277467642,247.26,74.8625,16839.64,18510.50175,7685.388715423123,0.9097343890205462,45733.31,24028.0790321731,51661.24490885268,0.8852537348004003,247.0233333333333,69.853,1.0822189536750852,34.1220849498232,45.733309999999996,3.6725441666666665,64243.56976836531
2017-09-14 00:56:30,244.81,44.4826,10139.55,10889.785306,3972.020872084325,0.931106510833906,249.81,85.9432,17375.67,21469.470792,12610.482470533836,0.8093199021223456,247.54,78.7302,17742.81,19488.873708,8062.809169903103,0.9104071515798651,45258.03,24645.312512521265,51533.297083737394,0.8782288842582574,247.38666666666666,69.71866666666666,1.0415543818044575,36.19700128134025,45.25803,3.791305833333333,64247.36107419865
2017-09-14 01:01:30,245.48,45.6367,10408.28,11202.897115999998,4143.984946073171,0.9290703906523319,250.43,83.9576,16966.37,21025.501768000002,12418.293506729144,0.8069424543209788,248.1,78.3479,17683.33,19438.113989999998,8070.942671047391,0.9097245755991167,45057.98,24633.221123849704,51351.89523880181,0.8774355803318806,248.00333333333333,69.31406666666668,1.0174594427494283,34.15954048769323,45.05798,3.7631670833333333,64251.124241281985
2017-09-14 01:06:30,243,44.2627,10100.12,10755.8361,3698.0516756345087,0.9390362502827652,248.12,81.327,16514.5,20178.85524,11595.580561010107,0.8184061882392492,245.85,69.215,15374.96,17016.50775,7291.922997687929,0.9035320422899346,41989.58,22585.555234332543,47678.424196060485,0.8806830491572636,245.65666666666667,64.9349,1.081455147427982,31.835268861582904,41.989580000000004,3.6269816666666665,64254.75122294865
2017-09-14 01:11:30,243.14,44.0733,10034.57,10715.982162,3760.276400931481,0.9364115998236392,248.21,83.5158,17422.1,20729.456718,11233.023075443021,0.8404513556243793,246,67.1297,15016.99,16513.9062,6870.160793045424,0.9093542023388748,42473.659999999996,21863.460269419927,47770.52112703087,0.8891186237440132,245.78333333333333,64.90626666666667,1.0754729775547616,32.097003473727234,42.473659999999995,3.519301666666666,64258.27052461532
2017-09-14 01:16:30,242.89,47.5515,10750.14,11549.783834999998,4222.794882021535,0.93076547176781,247.88,87.2169,17594.72,21619.325171999997,12562.68478527869,0.813842238831191,245.6,80.319,17859.21,19726.3464,8377.192875223356,0.9053480881791673,46204.07,25162.672542523585,52611.559319670145,0.878211377831667,245.45666666666668,71.6958,1.0456699756915782,33.676031231955015,46.20407,3.6949054166666664,64261.96543003199
2017-09-14 01:21:30,242.85,41.7741,9561.11,10144.840185,3391.6010890272464,0.9424603863288953,247.83,78.036,15837.42,19339.66188,11099.488698869201,0.8189088360628568,245.53,77.0619,17350.73,18921.008307,7546.967856077236,0.9170087406801115,42749.259999999995,22038.057643973683,48095.480195822005,0.8888415257721779,245.40333333333334,65.62400000000001,1.0404639980440398,36.34325856394003,42.74925999999999,3.7063887499999995,64265.671818781986
2017-09-14 01:26:30,243.18,46.9199,10699.8,11409.981282,3962.568966666748,0.9377578924585652,248.19,79.3691,16058.18,19698.616929,11409.222760691693,0.8151932725977018,245.88,80.4251,17775.9,19774.923588,8664.00496890663,0.8989111852137287,44533.880000000005,24035.79669626507,50606.185300599245,0.8800086340329759,245.75,68.9047,1.0457782299084406,31.9060963911025,44.53388,3.6367975,64269.30861628199
2017-09-14 01:31:30,243.52,39.5469,9090.04,9630.461088,3180.715888897047,0.9438841938032034,248.43,83.0547,17309.32,20633.279121,11230.300460036433,0.8389030119009555,246.24,66.1524,14751.03,16289.366976000001,6910.18020155042,0.9055618933340679,41150.39,21321.196550483903,46345.96012055923,0.8878959437447395,246.06333333333336,62.918,1.0336092333952032,37.14533201945389,41.15039,3.5701779166666663,64272.87879419866
2017-09-14 01:36:30,243.32,48.5398,11034.02,11810.704136,4212.26006173972,0.9342389643279098,248.24,88.5432,17889.63,21979.963968,12770.276210704225,0.8139062478011794,246.05,70.9743,15595.29,17463.226515000002,7858.193821107943,0.8930360026312697,44518.94,24840.73009355189,50980.36769487147,0.8732565497851151,245.87,69.35243333333334,1.0371334445031974,30.009953988636788,44.51894,3.5695554166666668,64276.448349615326
2017-09-14 01:41:30,243.13,41.0703,9404.64,9985.422039000001,3355.8009129486436,0.941837006314641,247.97,77.3064,15692.96,19169.668008,11009.413153085807,0.8186349389802118,245.69,71.5679,16209.22,17583.517351,6814.7831531544725,0.9218417269101258,41306.82,21179.997219188925,46420.31517253249,0.8898435921098998,245.59666666666666,63.31486666666666,1.00435673665495,35.133244114336485,41.30682,3.5760733333333334,64280.024422948656
2017-09-14 01:46:30,243.15,46.592,10620.23,11328.8448,3943.7848888583,0.9374503921176499,248.07,79.3299,16026.84,19679.368293,11420.067251375262,0.8143980925292601,245.74,76.6068,17125.82,18825.355032000003,7816.666898905688,0.9097209572350123,43772.89,23180.51903913925,49531.83180416405,0.8837325090876226,245.65333333333334,67.50956666666667,1.019051237516282,30.984596257221824,43.77289,3.544987916666666,64283.569410865326
2017-09-14 01:51:30,242.54,43.525,9929.47,10556.5535,3584.19409595271,0.9405977054916644,247.36,85.2255,17555.84,21081.379680000002,11671.206069070882,0.832765230098071,245.15,68.8035,15340.84,16867.178025,7011.442264002672,0.9095083941879483,42826.149999999994,22266.842429026263,48268.94856511362,0.88724016729365,245.01666666666665,65.85133333333333,1.0108155907761347,33.90414772669751,42.82614999999999,3.6082933333333327,64287.17770419866
2017-09-14 01:56:30,244.07,46.1553,10466.27,11265.124070999998,4166.558846593141,0.9290860832099931,248.79,84.3168,17277.58,20977.176671999998,11896.519258669774,0.8236370542210212,246.61,66.9971,14812.07,16522.154831000003,7320.121759549957,0.8964974697010207,42555.92,23383.199864812872,48556.98057915241,0.8764119904578884,246.49,65.82306666666666,0.9817842508823952,29.879748335436613,42.55592,3.55758625,64290.735290448654
2017-09-14 02:01:30,245.13,46.1617,10491.6,11315.617521,4239.048162213091,0.927178740402744,249.89,79.5466,16081.83,19877.899874,11683.563123117416,0.809030637136612,247.53,73.1737,16418.25,18112.685961,7649.213009147181,0.9064503208056256,42991.68,23571.824294477687,49029.74046221465,0.8768490225464695,247.51666666666665,66.294,0.964244831997841,30.36820828430928,42.99168,3.5644833333333334,64294.29977378199
2017-09-14 02:06:30,243.07,42.2807,9659.11,10277.169749,3510.24387438547,0.9398608990514982,247.76,75.5593,15383.76,18720.572168,10667.696591096701,0.8217569346676392,245.44,76.792,17344.87,18847.82848,7375.372742756747,0.9202582683944288,42387.740000000005,21553.313208238917,47552.76871602795,0.8913832179389579,245.42333333333332,64.87733333333334,0.9588873646895806,34.829781330921946,42.38774000000001,3.5574758333333336,64297.85724961532
2017-09-14 02:11:30,243.52,44.012,10060.94,10717.80224,3694.4243356914258,0.9387129725580755,248.03,87.9726,17886.43,21819.843978,12497.24822028285,0.8197322592239481,245.9,79.4105,17738.94,19527.04195,8163.04936855461,0.9084294510874444,45686.31,24354.721924528887,51772.49657334701,0.8824436336632018,245.8166666666667,70.46503333333334,0.9343006305512295,37.54065255060311,45.68631,3.669752083333333,64301.527001698654
2017-09-14 02:16:30,244.03,40.4149,9292.14,9862.448047,3305.1498755993084,0.942173784411115,248.66,84.0918,17246.8,20910.266988000003,11823.161813552362,0.8248005637564362,246.47,67.2106,15043.71,16565.396582,6935.35531568768,0.9081406488237371,41582.649999999994,22063.66700483935,47073.582641678506,0.8833542650986396,246.38666666666666,63.90576666666667,0.9564911521186165,36.758602379649616,41.582649999999994,3.6362066666666664,64305.163208365324
2017-09-14 02:21:30,243.78,48.872,11049.24,11914.01616,4456.2401734131345,0.9274152268734207,248.43,81.049,16326.07,20135.003070000002,11784.641996429486,0.8108302712069066,246.23,71.8037,15882.24,17680.225051,7768.192224475912,0.8983053074373447,43257.549999999996,24009.07439431853,49473.743392575634,0.8743536881118948,246.14666666666668,67.24156666666666,0.9614863766859898,27.318766616086172,43.257549999999995,3.5350083333333324,64308.698216698656
2017-09-14 02:26:30,243.89,44.6655,10111.3,10893.468794999999,4053.304170382325,0.9281983719126264,248.53,78.6754,16060.6,19553.197162,11152.786508135303,0.8213797399441372,246.28,75.3938,17055.77,18567.985064,7339.671589657612,0.9185579340575885,43227.67,22545.76226817524,48753.90086836103,0.8866504880648988,246.23333333333332,66.2449,0.9516718559631787,32.575186920049696,43.227669999999996,3.6035508333333333,64312.301767531986
2017-09-14 02:31:30,244.35,46.6711,10514.81,11404.083285,4414.961634614328,0.922021502055349,248.97,80.9749,16462.94,20160.320853,11636.586417515522,0.816601090827887,246.66,77.5372,17488.74,19125.325752,7740.933944461375,0.9144283463078345,44466.490000000005,23792.481996591225,50431.64614087288,0.8817179965886867,246.66,68.3944,0.9365117976161528,31.76181090849543,44.46649000000001,3.653923333333333,64315.95569086532
2017-09-14 02:36:30,244.6,46.0216,10397.04,11256.88336,4314.971867700283,0.923616214852563,249.24,86.021,17765,21439.874040000002,12003.04019201244,0.8285962859136274,247.09,69.8111,15477.32,17249.624699,7615.912149831485,0.8972554632389919,43639.36,23933.92420954421,49771.74368331701,0.8767898564628243,246.9766666666667,67.28456666666666,0.962304131294465,31.601551024330988,43.63936,3.6710770833333335,64319.62676794865
2017-09-14 02:41:30,243.9,41.4918,9471.64,10119.85002,3563.6217725361957,0.9359466772018425,248.57,75.316,15393.59,18721.29812,10654.782504106572,0.822250139991895,246.24,65.1878,14504.35,16051.843872,6876.446958172798,0.9035940117322367,39369.58,21094.851234815564,44664.93678485843,0.8814426445879674,246.23666666666668,60.6652,0.9489515506761813,31.605269577945844,39.36958,3.458705833333333,64323.08547378198
2017-09-14 02:46:30,242.63,46.9821,10604.61,11399.266923000001,4181.570653438957,0.9302887695877493,247.2,83.4965,16800.49,20640.334799999997,11990.285918859103,0.8139640254285024,245.02,75.5,16737.86,18499.010000000002,7877.652797661245,0.9047976080882165,44142.96000000001,24049.509369959305,50269.0741758525,0.8781335388349909,244.95000000000002,68.65953333333333,0.9471320677689412,31.57235751675173,44.14296000000001,3.4796891666666667,64326.56516294865
2017-09-14 02:51:30,242.94,42.9799,9749.56,10441.536906,3737.8834606980527,0.9337284432139132,247.5,80.2736,16191.74,19867.716,11513.196551308243,0.8149774236756756,245.26,75.5068,16852.35,18518.797768,7677.5106805254145,0.9100131774817705,42793.649999999994,22928.59069253171,48549.11689689269,0.8814506367002308,245.23333333333335,66.25343333333333,0.9351637895881544,35.12804116314978,42.79364999999999,3.62235875,64330.18752169865
2017-09-14 02:56:30,242.89,42.8227,9722.36,10401.205602999999,3696.0511395648405,0.934733950187063,247.44,85.975,17718.94,21273.654,11773.16948778518,0.8329053391580027,245.37,71.0273,15837.36,17427.968601,7274.071610029825,0.9087324152679084,43278.66,22743.292237379846,48890.691887009154,0.8852126719748808,245.23333333333335,66.60833333333333,0.9555525350006913,35.709695983985995,43.27866,3.58634625,64333.77386794865
2017-09-14 03:01:30,243.05,45.9978,10429.22,11179.76529,4027.222632421602,0.9328657381858148,247.61,83.1916,16885.6,20599.072076,11798.232199454416,0.8197262448376705,245.4,68.2342,15007.07,16744.67268,7427.779828147732,0.8962295224752044,42321.89,23253.23466002375,48289.28758354414,0.8764239879658592,245.35333333333335,65.80786666666665,0.9387821644974627,30.10288536932767,42.321889999999996,3.566689583333333,64337.340557531985
2017-09-14 03:06:30,243.34,42.8735,9741.48,10432.83749,3734.657347381349,0.9337325544788103,247.87,76.5138,15465.74,18965.475606,10977.256087665128,0.8154680811224787,245.63,70.932,15862.63,17423.02716,7206.860960307044,0.9104405253076583,41069.85,21918.77439535352,46552.82214879034,0.8822204133776063,245.61333333333334,63.439766666666664,0.9255740730687831,32.41857236759488,41.069849999999995,3.4746558333333324,64340.81521336532
2017-09-14 03:11:30,243.13,46.8203,10582.19,11383.419539,4195.175229330352,0.929614336337604,247.61,81.104,16350.92,20082.16144,11659.357754860379,0.8142012028362621,245.41,79.959,17772.48,19622.73819,8318.101269092876,0.9057084606600461,44705.59,24172.634253283606,50822.29849181479,0.8796451818722854,245.38333333333333,69.29443333333334,0.9182911091489495,32.43281206330668,44.705589999999994,3.573976666666667,64344.38919003199
2017-09-14 03:16:30,242.92,39.2685,8978.97,9539.10402,3220.6526114252333,0.9412802272807167,247.31,79.0645,16377.62,19553.441495,10682.258068123416,0.8375824789814066,245.17,71.4944,16106.03,17528.282047999997,6916.391341829853,0.9188595868034725,41462.62,20819.302021378502,46396.03640314305,0.8936672874321472,245.13333333333333,63.275800000000004,0.9029099809627433,37.940729315156815,41.46262,3.590342083333333,64347.97953211532
2017-09-14 03:21:30,243.3,42.406,9673.85,10317.3798,3586.774611673843,0.9376266249304887,247.69,85.8375,17439.88,21261.090375,12160.779149360356,0.820272135266722,245.64,69.4239,15353.63,17053.286796,7421.632998857325,0.9003325976785501,42467.36,23169.186759891527,48376.521996567026,0.8778506235527564,245.54333333333332,65.88913333333333,0.9136201349388341,35.64037367820895,42.46736,3.4970825000000003,64351.47661461532
2017-09-14 03:26:30,244.01,41.6186,9536.4,10155.354586,3491.1748462933256,0.9390514057625048,248.45,76.7963,15424.68,19080.040735,11230.636729360418,0.8084196577057257,246.28,71.7396,15987.54,17668.028688,7520.492169292575,0.9048853317098486,40948.62,22242.30374494632,46599.458749934565,0.8787359574226279,246.24666666666667,63.384833333333326,0.9083033272870071,34.33981315193697,40.948620000000005,3.4756658333333332,64354.952280448655
2017-09-14 03:31:30,244.02,42.8342,9819.74,10452.401484000002,3581.2571975670007,0.9394721409268054,248.41,75.1334,15184.51,18663.887894,10852.251719329943,0.8135770042254413,246.22,77.2222,17380.71,19013.650084,7709.073187659672,0.9141174852389798,42384.96,22142.582104556615,47820.27578819083,0.8863386775043844,246.21666666666667,65.06326666666666,0.8921681445880965,34.16530986762627,42.38496,3.4722324999999996,64358.42451294865
2017-09-14 03:36:30,244.06,47.6749,10837.01,11635.536094000001,4236.143818932118,0.9313717831693402,248.48,83.8382,17119.64,20832.115936,11869.919150581656,0.8217907414011427,246.26,79.1518,17617.95,19491.922268,8339.236865520379,0.9038590323604713,45574.600000000006,24445.29983503415,51716.697972557384,0.8812356895674859,246.26666666666665,70.22163333333333,0.8987547374120216,32.10795913320158,45.574600000000004,3.6649816666666664,64362.08949461532
2017-09-14 03:41:30,244.42,44.5045,10131.74,10877.78989,3959.0601742567924,0.9314153060921091,248.88,85.0476,17653.68,21166.646688,11677.94992591685,0.8340329132062471,246.72,66.8794,15019.63,16500.485568,6832.03766404111,0.9102538187802256,42805.049999999996,22469.047764214753,48343.876684985284,0.8854285782442113,246.67333333333332,65.47716666666666,0.9134888246263603,32.03050427248175,42.805049999999994,3.6824854166666663,64365.77198003199
2017-09-14 03:46:30,244.6,46.6408,10666.72,11408.33968,4046.146153546914,0.9349931978883714,248.99,79.6989,16098.08,19844.229111,11603.673957995366,0.8112222404787977,246.73,67.6632,15103.64,16694.541336,7112.50793811948,0.904705298337883,41868.44,22762.32804966176,47655.95289440784,0.8785563493561583,246.77333333333334,64.66763333333334,0.8982602118003034,27.87612968672119,41.86844,3.5280620833333325,64369.30004211533
2017-09-14 03:51:30,244.46,43.4676,9984.12,10626.089496,3637.4614503251482,0.93958553650036,248.89,77.2282,15643.09,19221.326698,11169.294305512216,0.8138402851051734,246.53,75.4965,16991.95,18612.152145,7595.119661080272,0.9129492316429805,42619.16,22401.875416917635,48148.0718336747,0.8851685722166804,246.62666666666667,65.39743333333332,0.9177163864410396,33.533171281441724,42.61916,3.5203166666666665,64372.820358781995
2017-09-14 03:56:30,244.79,40.0195,9263,9796.373405,3188.3793516755973,0.9455539940190755,249.21,75.6013,15466.01,18840.599973,10759.681316029188,0.8208873402207976,246.79,72.775,16513.64,17960.14225,7061.614800499604,0.9194604235386832,41242.65,21009.67546820439,46285.66346399033,0.8910458857759762,246.92999999999998,62.7986,0.9233385979832462,36.27326086887287,41.242650000000005,3.494242083333333,64376.31460086533
2017-09-14 04:01:30,244.52,46.3661,10580.56,11337.438772000001,4072.992511072039,0.9332407621138153,248.93,85.6188,17519.09,21313.087884,12137.924069749639,0.8219874142757042,246.68,68.3333,15044.44,16856.458444,7602.961025856892,0.8925030159793156,43144.090000000004,23813.877606678572,49279.947936193756,0.8754897642315231,246.71000000000004,66.77273333333333,0.8998419196627497,30.561326928856186,43.144090000000006,3.5161141666666667,64379.830715031996
2017-09-14 04:06:30,244.67,41.0868,9435.18,10052.707355999999,3469.0493730958183,0.9385710402052613,249.09,76.8382,15739.74,19139.627238,10889.716045057903,0.822363978372064,246.78,63.1252,14153.94,15578.036856,6507.012737293079,0.9085830346170032,39328.86,20865.778155446802,44521.23006984332,0.8833731668757194,246.84666666666666,60.35006666666666,0.9087962837929102,31.919213566182197,39.32886,3.436372916666667,64383.26708794866
2017-09-14 04:11:30,244.87,48.1556,10887.05,11791.861772,4529.916814628608,0.92326811579928,249.31,80.61,16176.2,20096.8791,11925.397398829808,0.8049110471088022,246.9,76.8278,17088.15,18968.78382,8234.676022005586,0.9008563839492374,44151.4,24689.990235464,50585.98362972996,0.8727990805352596,247.02666666666667,68.53113333333333,0.9243266583904564,29.731791001072988,44.1514,3.478344166666667,64386.74543211533
2017-09-14 04:16:30,242.88,42.8685,9713.89,10411.90128,3748.0700810371277,0.9329602479673145,247.35,69.4051,14246.17,17167.351485,9579.38397500756,0.829840876296359,244.97,73.7703,16774.24,18071.510391,6723.418790646682,0.928214611677059,40734.3,20050.87284669137,45401.76977171909,0.8971963032457279,245.0666666666667,62.014633333333336,0.9317192600652758,30.87357338778644,40.734300000000005,3.536904166666667,64390.28233628199
2017-09-14 04:21:30,242.6,46.1651,10447.34,11199.653260000001,4035.50741154426,0.9328270936130749,247.08,77.9831,16104.21,19268.064348,10578.8810369797,0.8357980183760179,244.74,70.5128,15686.03,17257.302672,7194.647896326709,0.9089502744510941,42237.58,21809.03634485067,47535.74687061746,0.888543523150315,244.8066666666667,64.887,0.9286239481495514,28.85308305207514,42.23758,3.4571616666666665,64393.739497948656
2017-09-14 04:26:30,243.09,44.7679,10163.36,10882.628810999999,3890.722728286767,0.9339067036566595,247.51,82.5781,17132.24,20438.905531,11146.085047564566,0.8382170940618748,245.22,69.8652,15515.05,17132.344344,7266.391554195855,0.905599939417141,42810.65,22303.199330047188,48271.98415000483,0.8868632759524909,245.27333333333334,65.73706666666668,0.9119078035389022,31.898543287602344,42.81065,3.54367625,64397.28317419866
2017-09-14 04:31:30,243.38,43.7222,9995.51,10641.109036,3650.065938574377,0.9393297226994038,247.76,77.9044,15841.67,19301.594144,11026.922875888587,0.8207441251646287,245.46,72.0909,16210.87,17695.432314,7094.788130906761,0.9161047728217713,42048.05,21771.776945369726,47350.27750881121,0.8880211946418997,245.53333333333333,64.5725,0.9068693999456935,32.28975182933912,42.04805,3.535779166666667,64400.81895336533
2017-09-14 04:36:30,243.58,44.4143,10096.58,10818.435194,3885.564611530455,0.9332754524055062,247.93,81.6881,16412.03,20252.930633000004,11867.032927577558,0.8103533408275411,245.59,77.1295,17390.49,18942.233904999997,7508.600593428271,0.9180802057042281,43899.100000000006,23261.198132536287,49681.12638991904,0.8836172444131162,245.70000000000002,67.74396666666667,0.9076109076109035,34.43799915269207,43.899100000000004,3.5811312500000003,64404.40008461533
2017-09-14 04:41:30,241.02,41.636,9431.72,10035.108720000002,3427.253253528267,0.9398722289079492,245.45,74.9516,15146.31,18396.87022,10441.9407810724,0.8233090639262007,243.22,69.1139,15508.23,16809.882758,6485.90476377858,0.9225662203158121,40086.259999999995,20355.098798379247,44958.18376980302,0.8916343285852365,243.23000000000002,61.9005,0.9127163590017556,32.73721536982738,40.086259999999996,3.49939,64407.899474615326
2017-09-14 04:46:30,241.36,44.6034,10045.98,10765.476624,3869.5959455078073,0.9331663010260045,245.78,83.3836,17058.3,20494.021208000002,11358.666575965415,0.8323549501032602,243.49,66.6721,14835.76,16233.989629000002,6591.103435455977,0.9138702400978354,41940.04,21819.3659569292,47276.33325421929,0.8871254835791852,243.54333333333332,64.88636666666666,0.9183855029221408,31.25921161661591,41.94004,3.4177624999999994,64411.31723711533
2017-09-14 04:51:30,241.42,44.8429,10071.17,10825.972918,3971.551894709349,0.9302785141144209,245.85,83.2892,16831,20476.64982,11662.359403264245,0.8219606306672681,243.69,67.5256,15030.34,16455.313464,6698.225189025793,0.913403444600586,41932.509999999995,22332.13648699939,47508.52255094941,0.8826313206231671,243.65333333333334,65.21923333333332,0.9166028236839288,31.242828674772305,41.93250999999999,3.494689583333333,64414.81192669866
2017-09-14 04:56:30,240.77,46.7672,10476.77,11260.138744000002,4126.501532924703,0.9304299208198104,245.3,78.0378,15382.69,19142.67234,11393.627722569361,0.803581115885098,242.95,72.304,16216.47,17566.2568,6752.738607605526,0.9231602489154093,42075.93,22272.86786309959,47607.39993122912,0.8838107113763919,243.00666666666666,65.703,0.9437326822309473,28.82029739890111,42.07593,3.500351666666667,64418.31227836533
2017-09-14 05:01:30,240.7,47.2358,10682.43,11369.65706,3892.9154829135227,0.9395560432145524,245.15,83.8134,16403.05,20546.85501,12373.891930167409,0.7983241226950187,242.86,71.6309,15887.62,17396.280374,7086.190908126706,0.9132768418555266,42973.1,23352.998321207637,48908.58671235887,0.8786412139188022,242.90333333333334,67.56003333333332,0.924922122655104,30.083219812897262,42.973099999999995,3.5437095833333334,64421.855987948664
2017-09-14 05:06:30,241.65,39.8184,9081.23,9622.11636,3180.6264999964496,0.9437871732409604,246.07,82.1632,16175.43,20217.898624,12129.25756530222,0.8000549562949475,243.89,61.9047,13810.59,15097.937283,6100.435562589068,0.914733565329515,39067.25,21410.319627887737,44549.43107527654,0.8769416142259342,243.87,61.295433333333335,0.9103210727026689,35.038553714985845,39.06725,3.418347916666667,64425.27433586533
2017-09-14 05:11:30,243.46,50.0868,11348.48,12194.132328,4461.935109610483,0.9306508814851693,247.94,88.2771,17130.85,21887.424174,13623.263751762997,0.7826800387205763,245.6,68.7307,15111.94,16880.25992,7521.465575481844,0.8952433239546942,43591.27,25606.664436855324,50555.91047340173,0.8622388478778176,245.66666666666666,69.03153333333334,0.9253731343283611,27.879384590423882,43.591269999999994,3.4441049999999995,64428.718440865334
2017-09-14 05:16:30,243.69,50.0699,11541.45,12201.533931,3958.8334350972987,0.9459015616616082,248.19,80.9266,16042.94,20085.172853999997,12084.628448217114,0.7987454286112863,245.79,73.8265,16657.05,18145.815434999997,7198.145809761297,0.9179554404522137,44241.44,23241.607693075708,49974.767047305344,0.8852755623277191,245.89,68.27433333333333,0.935377607873444,26.66365593707738,44.241440000000004,3.6596962499999997,64432.37813711533
2017-09-14 05:21:30,243.19,50.2406,11489.17,12218.011514,4156.774959910215,0.9403469612739473,247.77,84.8852,16677.32,21032.006004,12814.533708640827,0.7929495644318569,245.23,77.1346,17248.41,18915.717958,7765.097445525312,0.911855951664005,45414.899999999994,24736.406114076355,51714.629742951016,0.8781828319323951,245.39666666666668,70.75346666666667,0.9671416346323646,28.992030543615293,45.414899999999996,3.7356808333333333,64436.113817948666
2017-09-14 05:26:30,243.48,47.7679,10948.78,11630.528291999999,3923.442985773133,0.9413828611320316,248.14,82.891,16275.25,20568.57274,12577.059354164276,0.7912678339780614,245.63,68.015,15120.33,16706.52445,7105.179792907976,0.9050553899018775,42344.36,23605.682132845384,48479.61481660653,0.8734467086874436,245.75,66.22463333333333,0.9725330620549283,27.86989131435986,42.34436,3.656635833333333,64439.770453782
2017-09-14 05:31:30,243.22,47.9674,10970.17,11666.631028,3970.5981557685136,0.9403031580986415,247.93,83.1085,16302.98,20605.090405000003,12600.896544207606,0.7912112822394577,245.41,69.0055,15305.71,16934.639755,7246.879675248274,0.9038107820085718,42578.86,23818.374375224394,48788.054652526844,0.8727312515994066,245.51999999999998,66.6938,0.9815900944933306,28.07817218392114,42.57886,3.5384675,64443.308921282005
2017-09-14 05:36:30,243.08,52.2254,11782.24,12694.950232000001,4726.582483714516,0.9281044655299755,247.81,86.514,16812.5,21439.03434,13303.083747075305,0.7842004324155581,245.31,77.2002,17169.39,18937.981062,7991.193511145294,0.9066114251455892,45764.13,26020.859741935117,52644.47488926411,0.8693054702561535,245.4,71.97986666666667,0.9820700896495502,27.44443353604434,45.764129999999994,3.680957916666666,64446.98987919867
2017-09-14 05:41:30,243.24,52.9577,12268.4,12881.430948000001,3926.528327682383,0.9524097167096811,247.91,86.0937,16873.66,21343.489167,13069.970467688378,0.7905764548604838,245.36,73.4721,16577.67,18027.114456,7082.211023460416,0.9195964246226007,45719.729999999996,24078.709818831176,51672.797271024305,0.8847930132405951,245.50333333333333,70.84116666666667,0.9802989776106229,25.24445531905883,45.71973,3.8118274999999997,64450.80170669867
2017-09-14 05:46:30,243.2,61.6342,14375.83,14989.43744,4244.84941767947,0.959064011410958,248.03,90.1902,17384.33,22369.875306,14078.224023543899,0.777131287599856,245.45,67.8415,14933.82,16651.696174999997,7366.139132008679,0.8968347634411485,46693.98,25689.21257323205,53294.12172907162,0.8761562905075273,245.56000000000003,73.22196666666666,1.005864147255241,23.173692411976567,46.69398,3.85057125,64454.65227794867
2017-09-14 05:51:30,242.72,61.8152,14362.53,15003.785344,4339.505345996149,0.9572604293318261,247.56,89.0349,17353.06,22041.479843999998,13590.369470689828,0.7872910586229875,245.04,69.2997,15229.05,16981.198487999998,7512.465519811285,0.8968183259127335,46944.64,25442.340336497262,53395.80420339931,0.8791821885700035,245.10666666666665,73.38326666666667,1.0009247674481916,21.328613516796274,46.94464,3.901609166666666,64458.55388711533
2017-09-14 05:56:30,242.25,73.5153,16800.18,17809.081425,5909.089030458082,0.9433490475492057,247.09,104.8886,20981.87,25916.924174,15213.418088778262,0.8095817952444035,244.57,85.9834,18737.29,21028.960138,9546.262511658311,0.8910231355729817,56519.340000000004,30668.769630894654,64304.03739041964,0.8789392127409493,244.63666666666668,88.1291,1.0028477606245938,19.016987578450255,56.51934000000001,4.310999166666667,64462.864886282
2017-09-14 06:01:30,242.22,75.5698,17276.56,18304.516956,6047.794272203,0.9438413502814098,247.13,109.3015,21819.88,27011.679695,15922.426848030269,0.8077942670125388,244.57,90.616,19680.96,22161.95512,10188.820747235382,0.8880516133813017,58777.4,32159.04186746865,66999.90092972976,0.8772759240591473,244.64000000000001,91.8291,1.0178221059515944,19.027084007139358,58.7774,4.804030833333333,64467.668917115334
2017-09-14 06:06:30,241.95,71.0628,16402.14,17193.64446,5156.666872824801,0.9539652886366594,246.83,103.5344,20930.61,25555.395952000003,14662.46320682163,0.8190289846932284,244.22,81.2388,17576.31,19840.139736,9203.50322039962,0.8858964822766711,54909.06,29022.63330004605,62107.311274539505,0.8840997762289159,244.33333333333334,85.27866666666667,1.0218281036834937,21.407151456401763,54.90906,4.736935833333333,64472.405852948665
2017-09-14 06:11:30,241.4,74.9994,17186.12,18104.85516,5694.125017083715,0.9492547633283579,246.36,106.7671,21393.87,26303.142756,15302.21046991628,0.8133579397131109,243.75,81.3714,17366.87,19834.278749999998,9580.732745244568,0.8755987661008344,55946.86,30577.06823224456,63757.41718058331,0.877495709111599,243.83666666666667,87.71263333333333,1.0348457300652105,21.723742569960468,55.94686,4.618996666666666,64477.02484961533
2017-09-14 06:16:30,242.37,70.2948,15808.47,17037.350676,6353.234948913633,0.9278713751116783,247.37,109.2298,21651.45,27020.175626,16164.918922078901,0.801306782742227,244.68,83.6062,17934.77,20456.765016,9839.881095162764,0.8767158436816646,55394.69,32358.034966155297,64153.052203827596,0.8634770770375748,244.8066666666667,87.71026666666667,1.0470847743797707,24.534794102400774,55.394690000000004,4.63923125,64481.66408086533
2017-09-14 06:21:30,243.56,63.1635,14234.66,15384.10206,5834.81369684553,0.925283773110902,248.41,109.1195,21957.47,27106.374995000002,15894.183733953161,0.8100481899202767,245.84,85.7904,18842.06,21090.711936000003,9476.017355605307,0.8933818856934009,55034.19,31205.014786403997,63265.43303238975,0.8698935162875494,245.9366666666667,86.02446666666667,1.005678968840203,26.847052040233514,55.03419,4.601203333333333,64486.265284198664
2017-09-14 06:26:30,243.53,64.5403,14440.7,15717.499259,6205.317595954742,0.9187657503295957,248.48,105.7258,21502.73,26270.746784,15092.539187828741,0.8185047108404271,245.89,85.6838,18609.86,21068.789582,9877.601188091761,0.8832904200580762,54553.29,31175.457971875243,62832.878571495196,0.8682284058962194,245.96666666666667,85.31663333333334,1.021818674617152,24.352031393643838,54.553290000000004,4.566145000000001,64490.83142919866
2017-09-14 06:31:30,243.38,60.4131,13473.54,14703.340278,5886.589436936899,0.9163591228423043,248.47,102.4486,20909.67,25455.403642,14517.688351395582,0.8214236275358134,245.81,72.986,16304.28,17940.68866,7485.904305870639,0.9087878569762774,50687.49,27890.18209420312,57853.987760118216,0.8761278515522061,245.88666666666668,78.6159,1.050619526611168,30.315368774001193,50.68749,4.3850324999999994,64495.21646169866
2017-09-14 06:36:30,243.49,71.0801,15811.32,17307.293549,7038.790368298879,0.9135639812912032,248.77,102.8604,21102.41,25588.581708,14472.864471793146,0.8246807205185019,245.92,77.5448,17053.22,19069.817216,8534.964339893279,0.8942518854188057,53966.95,30046.619179985304,61767.55634189813,0.8737102970575698,246.05999999999997,83.82843333333334,1.101357392505908,22.70347411956086,53.96695,4.360601666666667,64499.57706336533
2017-09-14 06:41:30,243.52,69.7992,15704.33,16997.501184,6503.004363460125,0.923919923875794,248.82,98.4203,20141.94,24488.939046,13928.761202458152,0.8224913281120672,245.83,86.5373,19156.01,21273.464459000003,9252.435947805114,0.9004649918173441,55002.28,29684.20151372339,62501.220985719454,0.8800192881442613,246.0566666666667,84.91893333333333,1.123047536475321,17.804902558047512,55.00228,4.540384583333333,64504.117447948665
2017-09-14 06:46:30,244.31,57.6693,13168.02,14089.186683,5010.831335020621,0.9346188886749951,249.46,71.5428,15298.02,17847.066888,9191.756120804446,0.8571727834048783,246.6,70.1519,15995.24,17299.45854,6589.655766394702,0.9246092854880763,44461.28,20792.243222219768,49082.81570417842,0.9058420826540929,246.79,66.45466666666665,1.0818914866890943,13.220089885836945,44.46128,4.144315,64508.26176294866
2017-09-14 06:51:30,244.54,60.4195,13546.24,14774.98453,5899.114316924135,0.9168361545485828,249.51,79.2251,16960.84,19767.454701,10152.93907449892,0.8580184073542854,246.99,63.2629,14303.66,15625.303671000001,6289.310408571527,0.9154164489325782,44810.740000000005,22341.363799994582,50071.33866586062,0.8949379264459856,247.01333333333332,67.63583333333334,1.010741660369212,17.134802804233445,44.81074,3.7196675,64511.981430448664
2017-09-14 06:56:30,243.49,60.9814,13852.49,14848.361086,5346.2461353868775,0.9329305719175315,248.12,70.0395,15033.44,17378.20074,8717.656951620458,0.8650745968998399,246.09,58.7009,13505.23,14445.704480999999,5127.098653184222,0.9348959074832953,42391.16,19191.001740191557,46532.837802326605,0.9109945148860119,245.9,63.2406,0.9800732004880017,10.75084676615972,42.391160000000006,3.6334125000000004,64515.614842948664
2017-09-14 07:01:30,242.37,68.3338,15532.07,16562.063105999998,5749.498747041021,0.9378100965195055,246.92,72.8517,15488.88,17988.541763999998,9147.799251228253,0.861041445338137,244.73,74.3509,16516.04,18195.895757,7636.166912660466,0.907679414114375,47536.99,22533.46491092974,52607.24721131302,0.9036205564806159,244.67333333333332,71.84546666666667,0.9413912427454211,4.8878054936428414,47.536989999999996,3.747006249999999,64519.36184919866
2017-09-14 07:06:30,241.47,68.4741,15404.34,16534.440927000003,6007.832049321343,0.9316517001095211,245.85,87.2248,18063.84,21444.21708,11556.47570103289,0.8423641643157626,243.97,74.7861,16654.93,18245.564817000002,7450.7678924019865,0.9128207412073123,50123.11,25015.07564275622,56018.5698272003,0.8947588300560699,243.76333333333332,76.82833333333333,0.9408032381134662,13.532073670737796,50.123110000000004,4.069170833333333,64523.431020031996
2017-09-14 07:11:30,241.77,80.6747,17703.01,19504.722219000003,8187.650809618865,0.9076268711356005,246.28,95.9331,19344.9,23626.403867999998,13563.989226029531,0.8187830914970967,244.55,65.8654,14529.38,16107.38357,6953.051293260101,0.9020322845642645,51577.29,28704.6913289085,59026.91037172804,0.8737928120443152,244.20000000000002,80.8244,0.9950859950859978,18.693241149949767,51.57729,4.237516666666666,64527.668536698664
2017-09-14 07:16:30,242.03,80.9759,17545.98,19598.597077,8731.75773977914,0.895267142391082,246.42,104.9669,21275.23,25865.943497999997,14710.935438945693,0.8225190007720012,244.76,72.8651,15749.59,17834.461875999998,8367.702506566386,0.8830986945108992,54570.8,31810.395685291216,63165.44535024505,0.8639343821200225,244.40333333333334,86.26929999999999,0.9710724076321934,21.673526967298926,54.570800000000006,4.422837083333333,64532.091373781994
2017-09-14 07:21:30,242.4,77.6419,16785.67,18820.39656,8511.674883755837,0.8918871579823926,246.48,102.3272,20453.93,25221.608256,14756.905860451483,0.8109685073367274,244.91,80.9706,17467.3,19830.509646000002,9388.42604114764,0.8808296060874722,54706.899999999994,32657.006785354963,63712.832300791015,0.8586480623201048,244.59666666666666,86.9799,0.8980771065291125,17.644651235515337,54.7069,4.5532375,64536.64461128199
2017-09-14 07:26:30,242.67,76.1992,16263.38,18491.259864,8799.384201952846,0.879517140509318,246.4,111.7303,21499.52,27530.34592,17195.65602832473,0.7809389704900591,245.08,88.7386,18846.9,21748.056088,10852.294872366576,0.8666015906773028,56609.8,36847.33510264415,67545.50732807144,0.8380986721299429,244.71666666666667,92.22270000000002,0.8363413471361497,21.152709690781098,56.6098,4.638195833333333,64541.28280711533
2017-09-14 07:31:30,242.17,110.2521,21534.54,26699.751056999998,15784.17858154717,0.8065445986379034,246,144.0685,26663.86,35440.851,23347.215883368215,0.7523481871245135,244.83,103.9696,21151.51,25454.877168000003,14162.075990400133,0.8309413500761308,69349.91,53293.47045531552,87462.01467025379,0.7929146185513859,244.33333333333334,119.43006666666668,0.8854024556616734,20.630008858740755,69.34991000000001,5.24832125,64546.53112836533
2017-09-14 07:36:30,241.87,137.8273,26149.37,33336.289051,20676.523312562065,0.7844115450281527,246.02,164.038,31845.65,40356.62876000001,24789.35378241957,0.7891058043868181,244.63,140.2819,27729.33,34317.161197,20217.61139135834,0.8080309976929004,85724.35,65683.48848633998,107995.30009522478,0.7937785248470315,244.17333333333332,147.38240000000002,0.9433189537486949,11.3009423106151,85.72435,6.4614275,64552.99255586533
2017-09-14 07:41:30,241.43,160.8841,30616.96,38842.248263,23902.34320067651,0.7882386156613088,245.55,191.5606,36198.13,47037.70533,30037.328563222967,0.7695556096124726,244.25,162.0885,31179.78,39590.116125,24396.69268451331,0.7875647523122793,97994.87,78336.36444841279,125457.4849951626,0.7811002269316852,243.74333333333334,171.5110666666667,0.9490857869616943,11.689935654297894,97.99486999999999,7.6549675,64560.647523365325
