DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-14 07:46:30,241.02,230.8018,43482.34,55627.849836,34695.01095980466,0.7816649417188162,245.43,260.7155,47642.6,63987.405165000004,42714.99367891642,0.744562150584904,244.25,217.5527,40575.49,53137.246974999995,34310.299143872915,0.7635978962005682,131700.43,111720.30378259401,172703.2991562697,0.7625820157658455,243.5666666666667,236.35666666666665,1.045572738469966,10.305964150224957,131.70042999999998,9.570637499999998,64570.218160865326
2017-09-14 07:51:30,239.99,245.1005,45784.28,58821.66899500001,36929.506471640605,0.7783573771749281,244.36,267.8149,48010.71,65443.248964000006,44472.35725998778,0.7336235709570356,243.38,220.308,41421.41,53618.56104,34047.27421706627,0.7725199855531223,135216.4,115449.13794869465,177797.57670468045,0.7605075530618325,242.57666666666668,244.40780000000004,1.0663295452983963,9.860487267591314,135.2164,11.12153458333333,64581.33969544866
2017-09-14 07:56:30,239.99,256.3306,47714.91,61516.780694,38827.84658779818,0.7756405563117162,244.43,273.7828,49070.67,66920.729804,45502.23536543094,0.7332656135657823,243.54,218.8077,40630.96,53288.427258,34478.71182497336,0.7624724933855168,137416.54,118808.79377820248,181655.814508105,0.7564665098780466,242.65333333333334,249.64036666666667,1.0975877795483242,12.350833752714399,137.41654,11.359705833333333,64592.69940128199
2017-09-14 08:01:30,239.41,265.3952,48023.63,63538.26483199999,41603.38999990827,0.7558221825380049,244,279.4864,49641.36,68194.6816,46757.35210505165,0.7279359450810897,243.17,208.4108,38308.6,50679.25423599999,33178.878461411616,0.7559029937892712,135973.59,121539.62056637154,182375.15331016356,0.7455708057377263,242.1933333333333,251.09746666666663,1.1492196316991812,17.000038763168185,135.97359,11.391255416666667,64604.09065669866
2017-09-14 08:06:30,239.06,287.3365,51130.5,68690.66369,45870.24359999285,0.7443588000656279,243.6,300.5408,53474.32,73211.73887999999,50004.55789596487,0.7304063640347181,242.93,231.1347,41743.3,56149.552671000005,37553.55070114414,0.7434306777934402,146348.12,133428.35219710186,198042.66559902756,0.7389726832717334,241.86333333333332,273.00399999999996,1.159056767596017,15.33651521589426,146.34812,11.76340458333333,64615.85406128199
2017-09-14 08:11:30,238.71,297.5308,52797.24,71023.57726800001,47505.78887173612,0.7433762425226085,242.75,333.6056,58992.17,80982.7594,55480.908416584054,0.7284534441289982,242.23,262.3485,47640.87,63548.677155,42056.88854151622,0.7496752431809137,159430.28,145043.58582983637,215535.74174891622,0.7396930026840973,241.23000000000002,297.82829999999996,1.0446461882850433,12.012726795942505,159.43028,12.740766666666667,64628.59482794866
2017-09-14 08:16:30,237.91,303.7379,54099.82,72262.28378900001,47906.65021027429,0.7486591505738606,241.52,368.0374,66098.55,88888.392848,59431.709305705466,0.7436128372016935,241.43,280.7683,50554.68,67785.890669,45156.96296128894,0.7457994503142198,170753.05,152495.3224772687,228935.42203370074,0.7458568380687898,240.28666666666666,317.5145333333333,0.9890963571289842,15.911985551107591,170.75305,13.757638749999998,64642.35246669866
2017-09-14 08:21:30,237.19,321.7612,58048.46,76318.539028,49546.903949659245,0.7606075894443287,240.75,387.3073,68810.26,93244.232475,62925.63077621269,0.7379572781453151,240.85,289.2966,51887.18,69677.08611,46503.94478351224,0.744680681940188,178745.9,158976.47950938417,239214.5852660486,0.7472199063497871,239.59666666666666,332.78836666666666,1.004465838422905,16.3824636898866,178.7459,14.562456249999999,64656.914922948665
2017-09-14 08:26:30,237.83,352.6641,61872.94,83874.102903,56626.88790265128,0.7376882477247567,241.77,420.7802,73988.47,101732.028954,69822.00242156188,0.7272878636231196,241.93,306.1038,54463.64,74055.69233399999,50179.25353189768,0.7354416424109911,190325.05,176628.14385611084,259655.78341249685,0.732989835614961,240.51,359.84936666666664,1.1142987817554275,16.932316401649917,190.32504999999998,15.377956249999997,64672.29287919866
2017-09-14 08:31:30,237.74,470.2043,83097.07,111786.370282,74773.45476998847,0.7433560083431783,242.41,539.6176,96847.11,130808.70241600001,87929.25515666301,0.7403720716684827,242.63,419.6538,74633.03,101820.601494,69262.87404965993,0.7329855540521228,254577.21,231965.58397631143,344409.0416944005,0.73917109942163,240.92666666666665,476.4919,1.322670798859946,13.248011141427599,254.57720999999998,18.537594166666665,64690.83047336533
2017-09-14 08:36:30,236.04,517.6827,92598.73,122193.82450799999,79729.58014613522,0.7578020441936293,240.75,594.0723,105736.11,143022.906225,96309.01695642546,0.7392949338734498,241.35,445.9971,79917.64,107641.400085,72109.92878300075,0.7424433344130819,278252.48,248148.52588556142,372829.8989154807,0.7463255517044219,239.38,519.2507,1.3952711170523868,14.40953281334045,278.25248,22.20123708333333,64713.03171044866
2017-09-14 08:41:30,236.01,519.3423,92191.72,122569.976223,80771.81336795892,0.7521558120584869,240.63,609.0603,107821.35,146558.179989,99266.59360462418,0.7356897445648725,241.65,426.5243,75957.3,103069.597095,69669.43678569271,0.7369515564321999,275970.37,249707.8437582758,372174.22311646515,0.7415085539485095,239.42999999999998,518.3089666666666,1.4283924320260568,17.708485202744896,275.97037,23.09261875,64736.12432919866
2017-09-14 08:46:30,233.75,564.0277,100103.4,131841.47487499999,85799.08977171758,0.7592709357575745,238.9,640.2809,113542.18,152963.10701,102498.22177482063,0.7422847392383128,239.82,459.757,81269,110258.92374,74514.29328191427,0.7370741273662282,294914.57999999996,262811.60482845246,395024.7449579368,0.7465724204983746,237.49,554.6885333333333,1.574803149606303,17.114385394421948,294.91457999999994,23.786872916666667,64759.91120211533
2017-09-14 08:51:30,234.02,602.3312,106380.58,140957.547424,92478.11835592681,0.7546994250687936,238.71,713.5084,126300.74,170321.59016400002,114269.71231015674,0.7415427479181411,239.89,529.7852,94068.28,127090.171628,85458.00385145967,0.7401695882144458,326749.6,292205.8345175432,438348.663538802,0.7454102799404944,237.54,615.2082666666666,1.4818556874631565,15.978350529316696,326.7496,25.902674166666664,64785.813876281994
2017-09-14 08:56:30,233.54,672.4346,121188.83,157040.376484,99874.65809437128,0.7717049125410577,238.47,786.2969,141975.56,187508.221743,122483.76865490571,0.7571697853046285,239.71,604.5924,109739.06,144926.844204,94663.23933421508,0.7572031296391893,372903.45,317021.66608349205,489448.38317053986,0.7618851401334964,237.24,687.7746333333334,1.559602090709837,14.32478923934336,372.90345,29.152210416666666,64814.96608669866
2017-09-14 09:01:30,235.83,715.6398,129048.11,168769.33403400003,108764.3021202627,0.7646419341442809,240.89,826.5244,149461.33,199101.46271599998,131539.74034595717,0.7506792163209414,242.15,643.6195,117290.96,155852.461925,102629.5307909082,0.7525768829782314,395800.4,342933.57325712807,523699.7157790541,0.7557773817219063,239.62333333333333,728.5945666666667,1.5830400489657332,13.44092281409181,395.8004,32.029327083333335,64846.995413781995
2017-09-14 09:06:30,234.77,733.5506,131848.89,172215.67436200002,110788.57658498157,0.7656033081103384,240.01,839.7872,153262.9,201557.325872,130903.93078995601,0.7603935968932748,241.18,666.9277,122186.82,160849.622686,104608.70965897705,0.7596338614889079,407298.61000000004,346301.21703391464,534618.2662677198,0.7618494086321358,238.65333333333334,746.7551666666667,1.6271858763059355,12.458170694500266,407.29861000000005,33.462458749999996,64880.457872531995
2017-09-14 09:11:30,233.18,753.9809,135437.66,175813.26626200002,112102.38555640692,0.7703494899990563,238.11,874.6662,159003.43,208266.768882,134510.0601025199,0.7634603967476363,239.51,709.9116,131015.03,170030.927316,108377.01858806584,0.770536466912931,425456.12,354989.46424699266,554103.2663428553,0.7678282115318664,236.9333333333333,779.5195666666667,1.5841305571187263,12.205804370016446,425.45612,34.69811375,64915.15598628199
2017-09-14 09:16:30,232.41,761.1641,137063.63,176902.14848099998,111838.8638551772,0.7747991258270173,236.91,905.5676,163161.34,214538.020116,139301.6123549818,0.7605241248697047,238.66,724.5923,132757.45,172931.198318,110818.13399077312,0.7676894122706232,432982.42,361958.61020093213,564347.2437494904,0.767226959634444,235.99333333333334,797.1079999999998,1.5184044747026793,13.606637996356849,432.98242,35.768272499999995,64950.92425878199
2017-09-14 09:21:30,230.34,787.3407,142624.55,181356.056838,112019.00325000836,0.7864338941125208,234.98,928.8855,166918.39,218269.51479,140640.79126082134,0.7647352410188588,236.88,734.5203,134021.84,173993.168664,110958.41178006088,0.770270701022814,443564.78,363618.2062908906,573557.2456195223,0.7733574693505751,234.0666666666667,816.9155000000001,1.5921389917402538,13.706435977772474,443.56478000000004,36.5228,64987.44705878199
2017-09-14 09:26:30,228.69,846.457,153686.52,193576.25133,117695.44871941707,0.79393272131302,233.74,980.3383,176409.27,229144.274242,146242.4968193583,0.7698611304321468,235.34,796.7818,144030.68,187514.628812,120070.3928420314,0.7681036989620873,474126.47,384008.33838080673,610129.7513649445,0.7770912153346293,232.59,874.5257,1.676770282471304,12.099427152340974,474.12647,38.23713541666666,65025.68419419866
2017-09-14 09:31:30,230.22,877.5436,158869.85,202028.087592,124802.72007075135,0.7863750624657747,235.87,986.5258,178053.6,232691.84044600002,149807.90412120023,0.7651905612965414,237.12,818.4537,147157.8,194071.741344,126524.39562176318,0.7582649538819608,484081.25,401135.0198137148,628684.3092701709,0.769990984126774,234.40333333333334,894.1743666666666,1.7846731417357562,10.328123549057235,484.08125,39.92532166666666,65065.609515865326
2017-09-14 09:36:30,230.17,885.0131,159958.35,203703.46522699998,126128.61693828678,0.7852510011145272,235.39,1010.9574,180430.38,237969.262386,155158.78258607376,0.7582087627238657,236.93,831.786,148891.05,197075.05698,129112.4831825635,0.7555042849238404,489279.77999999997,410399.88270692405,638610.0272018169,0.7661636353313557,234.16333333333333,909.2521666666667,1.7053623539125138,11.185591529155921,489.27977999999996,40.55670958333333,65106.16622544866
2017-09-14 09:41:30,229.67,881.8386,157774.09,202531.871262,126990.13899338502,0.7790087012818823,234.76,1024.0398,182689.16,240403.583448,156264.3713491143,0.7599269419356064,236.63,821.597,146714.63,194414.49811,127561.02233568956,0.7546486060776634,487177.88,410815.53267818893,637268.9296136745,0.7644776912242328,233.68666666666664,909.1584666666668,1.7188257781074312,12.636007642818695,487.17788,40.685735833333325,65146.851961281995
2017-09-14 09:46:30,230.94,888.0526,158513.66,205086.867444,130130.86794222664,0.7729098502286255,236.01,1034.9283,183859.9,244253.428083,160795.75337143472,0.752742352248675,237.94,828.4953,147713.48,197132.17168200001,130544.32556932962,0.7493118892753903,490087.04000000004,421470.94688299095,646392.3466768513,0.7581881848069089,234.96333333333334,917.1587333333333,1.7123239086949769,12.840696205186152,490.08704000000006,40.71937166666667,65187.57133294866
2017-09-14 09:51:30,231.11,886.2141,158247.28,204812.940651,130023.60951270217,0.7726429760590782,236.28,1021.0846,180834.29,241261.86928800002,159706.7598210417,0.7495353100499019,237.95,832.8617,149121.18,198179.441515,130529.55494678173,0.7524553448129137,488202.75,420259.9242805256,644174.1449824229,0.757873866566503,235.11333333333332,913.3868000000001,1.7027249269855538,11.79103967782323,488.20275,40.76207458333333,65228.333407531994
2017-09-14 09:56:30,230.94,891.7926,158930.2,205950.583044,130984.09897435467,0.7716909447449615,236.21,1022.2961,182234.61,241476.56178100003,158434.45587283414,0.7546679009173248,237.9,830.7101,149009.8,197625.93279000002,129815.59542319101,0.7539992241723651,490174.61,419234.15027037985,645002.6519647648,0.7599575110379193,235.01666666666665,914.9329333333334,1.734628749734056,11.734539522532577,490.17461,40.76572333333333,65269.099130865325
2017-09-14 10:01:30,230.55,910.6988,161613.8,209961.60834,134033.04303894457,0.7697302439134096,236.08,1025.7333,182243.81,242155.11746400004,159456.24675969128,0.7525911981897028,237.67,840.2721,150592.97,199707.470007,131167.18706740608,0.7540677872225887,494450.57999999996,424656.47686604195,651777.9525318539,0.7586181430029807,234.76666666666665,925.5680666666667,1.7961096123810762,10.82202778387414,494.45057999999995,41.02604958333333,65310.12518044866
2017-09-14 10:06:30,229.92,917.2513,163809.87,210894.418896,132826.13602775853,0.776738762730278,235.63,1026.8555,183012.5,241957.96146499997,158272.17051664012,0.7563813932465842,237.14,835.3424,148785.65,198093.09673599998,130781.13521657375,0.7510895253371077,495608.02,421879.4417609724,650852.9579473924,0.761474637163836,234.23,926.4830666666667,1.84007172437348,10.833704030280519,495.60802,41.25244166666666,65351.377622115324
2017-09-14 10:11:30,230.07,912.2152,162790.27,209873.351064,132461.88689642047,0.7756595545584908,235.96,1010.7233,179991.35,238490.269868,156463.1673809813,0.7547115029037533,237.29,830.8317,147820.69,197148.05409299998,130446.91962856137,0.7497953285923332,490602.31,419371.9739059631,645417.2906539767,0.7601319597479197,234.43999999999997,917.9234,1.8640163794574207,10.10976515033825,490.60231,41.092097083333336,65392.469719198656
2017-09-14 10:16:30,230,895.7646,159392.79,206025.858,130539.62103764537,0.7736542953749038,235.56,1011.8507,180069.56,238351.550892,156161.50413603242,0.7554788686128235,237.12,828.9387,147752.18,196557.94454400003,129631.47329491319,0.7516978280515406,487214.52999999997,416332.598468591,640867.2489609137,0.7602425163557001,234.2266666666667,912.1846666666667,1.8045198383332475,10.92608075703969,487.21452999999997,40.74236833333333,65433.21208753199
2017-09-14 10:21:30,229.84,908.9271,161801.91,208907.804664,132146.1795508439,0.7745134762209412,235.61,1027.8094,183521.03,242162.17273400005,157995.40958835094,0.7578435059780635,237.19,837.4367,149094.95,198631.610873,131244.8578897489,0.7506103854503176,494417.89,421386.4470289437,649627.2682790717,0.7610793360164253,234.21333333333337,924.7244000000001,1.867243538654231,11.147645720173495,494.41789,40.901350833333325,65474.11343836532
2017-09-14 10:26:30,230.09,931.2364,166091.78,214268.183276,135367.5551261421,0.7751583901099133,236.18,1040.9017,185740.51,245840.16350599998,161052.31739281712,0.7555336253893552,237.61,850.2269,150248.22,202022.41370900001,135050.0945117846,0.7437205468519086,502080.51,431469.96703074384,662005.4161193633,0.7584235684100085,234.62666666666667,940.7883333333333,1.9335682218559962,10.64143369124829,502.08051,41.52076666666667,65515.63420503199
2017-09-14 10:31:30,230.47,921.0554,164032.46,212275.638038,134737.88840110417,0.7727333268956474,236.39,1026.0417,183317.15,242545.99746299998,158818.71237734897,0.7558036492767305,237.82,851.8416,150678.68,202584.969312,135412.7216497829,0.7437801556143121,498028.29,428969.3224282361,657302.7135383392,0.7576848227494057,234.89333333333335,932.9795666666665,1.8831242549809897,9.974723633640153,498.02828999999997,41.6712,65557.30540503199
2017-09-14 10:36:30,230.35,916.0222,163169.89,211005.71377,133787.13780096747,0.7732960737634722,235.77,1046.2798,186309.64,246681.38844600003,161680.009428243,0.7552642749973181,237.31,873.1827,154497.07,207214.986537,138089.48550466896,0.74558830218785,503976.60000000003,433556.63273387944,664803.5552966757,0.758083490957107,234.4766666666667,945.1615666666667,1.7599476849153546,10.698513026714625,503.9766,41.75020375,65599.05560878199
2017-09-14 10:41:30,230.47,924.3825,165513,213042.434775,134136.22122998742,0.7769015603619197,235.98,1059.2508,189230.12,249962.003784,163318.59973835814,0.7570355379432775,237.47,886.1114,156868.59,210424.874158,140252.8899375055,0.745485012775692,511611.70999999996,437707.7109058511,673301.25649338,0.7598555699487697,234.64,956.5815666666667,1.7771905898397493,10.732930354397025,511.61170999999996,42.31617958333334,65641.37178836532
2017-09-14 10:46:30,231.23,905.13,161746.25,209293.2099,132822.43154370782,0.7728212973430058,236.75,1033.9985,184251.43,244799.14487499997,161177.02030527283,0.7526636994344199,238.19,860.0137,151782.56,204846.663203,137565.2932437892,0.7409569559333545,497780.24,431564.74509276985,658812.0343022317,0.7555724760359219,235.39000000000001,933.0473999999999,1.7672798334678723,10.819503918021743,497.78024,42.057997916666665,65683.42978628198
2017-09-14 10:51:30,230.85,899.6775,159963.82,207690.550875,132464.8678471713,0.7702026853223349,236.64,1013.8578,181303.9,239919.309792,157131.0633065902,0.7556869855835402,237.96,848.0221,149509.72,201795.338916,135529.34159710546,0.7408977868524278,490777.43999999994,425125.27275086695,649302.6976260399,0.7558530740660173,235.15,920.5191333333333,1.8286200297682378,10.139785615174972,490.77743999999996,41.189903333333326,65724.61968961531
2017-09-14 10:56:30,230.63,895.5751,159704.34,206546.485313,130980.81684093183,0.773212576132605,236.17,1017.7719,181739.12,240367.18962299998,157312.6762498332,0.7560895490147627,237.68,840.1461,147929.57,199685.925048,134131.6926825669,0.7408112012123091,489373.02999999997,422425.1857733319,646474.2841498143,0.7569876203870661,234.82666666666668,917.8310333333334,1.7871337724278984,10.888808837036844,489.37302999999997,40.839602916666664,65765.45929253197
2017-09-14 11:01:30,228.69,898.8735,160380.06,205563.380715,128586.70166613822,0.780197618088196,234.18,1025.3332,183891.41,240112.52877600002,154395.5174330438,0.7658551219189047,235.73,852.0125,151021.68,200844.906625,132405.1686573548,0.7519318390382408,495293.14999999997,415387.38775653683,646422.4519183426,0.7662066014726951,232.86666666666667,925.4064000000002,1.7935871743487013,10.798153114134484,495.29314999999997,41.02775749999999,65806.48705003197
2017-09-14 11:06:30,228.14,902.638,161191.61,205927.83332,128154.34991243025,0.7827577622764451,233.74,1021.9092,183415.54,238861.05640800003,153014.19527238043,0.7678754450734188,235.24,854.572,151398.36,201029.51728,132255.06949504893,0.7531150750818735,496005.51,413423.6146798596,645709.3395060359,0.7681560102250364,232.37333333333333,926.3730666666667,1.8217810420013838,10.312922166130917,496.00551,41.304110833333326,65847.7911608653
2017-09-14 11:11:30,227.73,899.6531,160439.14,204878.000463,127413.80392162157,0.7830959870626742,233.48,1017.0772,182352.27,237467.18465599997,152112.8311954448,0.7679051329309327,234.87,850.6093,150865.28,199782.606291,130968.53464457145,0.7551472212763716,493656.69000000006,410495.1697616378,642030.5381984505,0.7688990797621712,232.02666666666664,922.4465333333333,1.8517986438340361,10.25866142341186,493.6566900000001,41.235925,65889.0270858653
2017-09-14 11:16:30,227.84,895.8693,159995.73,204114.861312,126744.7947261902,0.7838514499708004,233.41,1027.5002,184117.63,239828.82168199998,153683.31735279414,0.7677043514149855,235.05,833.3542,146777.66,195879.90471,129712.20294992713,0.7493247467998526,490891.02,410140.31502891146,639678.8815715704,0.767402260950015,232.1,918.9078999999998,1.8354157690650543,11.8175390591375,490.89102,41.02282125,65930.04990711529
2017-09-14 11:21:30,229.05,897.7347,159172.55,205626.133035,130177.59374571734,0.7740871631958712,234.69,1032.5759,184335.27,242335.237971,157311.3975415904,0.7606622608555971,236.27,844.1191,147843.31,199440.019757,133860.6632619025,0.7412920946364424,491351.12999999995,421349.6545492102,647272.326259215,0.7591103621557075,233.33666666666667,924.8099000000001,1.8371166126198175,11.652773180736922,491.35112999999996,40.92675625,65970.97666336529
2017-09-14 11:26:30,230.42,904.8845,160754.78,208503.48648999998,132784.0524522324,0.7709932467134546,236.09,1033.039,185566.18,243890.17751,158264.37225752015,0.7608595880922322,237.55,850.5833,149703.01,202056.06291500002,135704.31591386598,0.7408983815693586,496023.97,426752.74062361853,654337.5890504307,0.7580551359120693,234.68666666666664,929.5022666666667,1.818026872709706,11.138943609533234,496.02396999999996,41.140629166666656,66012.11729253196
2017-09-14 11:31:30,230.35,906.9957,162205.58,208926.45949500002,131679.97301784158,0.7763764359577532,236.07,1024.058,184175.23,241749.37206,156595.79670556742,0.761843674838127,237.28,859.1574,151625.55,203860.867872,136267.92005722603,0.7437697660308329,498006.36,424543.689780635,654406.3562749109,0.7610047720728305,234.56666666666663,930.0703666666667,1.7976410402159901,10.105432524442321,498.00636,41.417930416666664,66053.53522294862
2017-09-14 11:36:30,230.6,894.9018,159583.57,206364.35507999998,130840.8622473859,0.7733097604871503,235.99,1024.3655,183089.51,241740.01434500003,157849.50384299824,0.7573818943300931,237.47,846.3704,149586.46,200987.578888,134238.21308378782,0.7442572363307924,492259.54000000004,422928.57917417196,648990.0136391126,0.7585009470942853,234.6866666666667,921.8792333333334,1.741328864017286,11.117103299539197,492.25954,41.26107916666666,66094.79630211528
2017-09-14 11:41:30,230.66,892.6479,158330.94,205898.164614,131625.8623148591,0.7689769372001207,235.84,1043.3036,186944.02,246052.721024,159980.85794729934,0.7597722115081403,237.55,853.0276,150393.64,202636.70638000002,135806.4351203018,0.7421835988489185,495668.6,427413.1553824602,654499.3249957948,0.7573248452214747,234.6833333333333,929.6597,1.7143668773524519,12.224247216481462,495.66859999999997,41.1636725,66135.95997461528
2017-09-14 11:46:30,230.48,902.7749,160637,208071.558952,132247.97872071847,0.7720276659101561,235.93,1046.6338,188790.36,246932.31243400002,159165.84713773557,0.7645429556751906,237.61,849.8115,149380.5,201923.710515,135862.61843456252,0.7397868215625089,498807.86,427276.44429301657,656791.0177868322,0.7594620609776561,234.67333333333332,933.0733999999999,1.7868810545154945,12.170575219484363,498.80786,41.43651916666666,66177.39649378195
2017-09-14 11:51:30,230.28,919.3354,162957.56,211704.555912,135143.0820750494,0.7697404493634854,236.13,1039.3154,186825.22,245413.545402,159135.6196416475,0.7612669451230604,237.52,859.7229,150988.27,204201.383208,137479.9884582028,0.7394086544761697,500771.05000000005,431758.6901748997,661201.3392754492,0.7573654502102942,234.64333333333332,939.4579,1.85955989942181,10.629268219469969,500.77105000000006,41.64912125,66219.04561503195
2017-09-14 11:56:30,230.32,920.4937,162531.08,212008.108984,136128.93266681122,0.7666267143218848,235.93,1056.5711,189457.29,249276.819623,162002.67919764033,0.7600277084990512,237.6,861.5607,152149.05,204706.82232,136950.90247402372,0.7432534405822532,504137.42,435082.5143384753,665921.4161801271,0.7570524205271006,234.61666666666667,946.2085000000001,1.831356112808133,11.663666094734912,504.13741999999996,41.871186249999994,66260.91680128196
2017-09-14 12:01:30,230.57,927.8053,164262.83,213924.06802099998,137044.6261589433,0.7678557701318349,236.3,1065.444,191987.92,251764.4172,162867.92299937163,0.7625697155110132,237.91,869.5969,153499.58,206885.798479,138706.93044010815,0.741953198955708,509750.32999999996,438619.4795984231,672482.3022342672,0.7580130039205438,234.92666666666665,954.2820666666667,1.854479412015092,11.648750114483967,509.75032999999996,42.245322916666666,66303.16212419863
2017-09-14 12:06:30,231.42,913.8262,161999.49,211477.659204,135937.35903769452,0.766035952023323,237.16,1040.6072,187516.81,246790.40355199997,160446.09453889148,0.7598221296335345,238.68,853.3829,150226.25,203685.43057199998,137549.3672767655,0.7375404788556887,499742.55,433932.8208533515,661846.1371755896,0.7550736068848838,235.75333333333333,935.9387666666667,1.8380793484715705,11.183256539966656,499.74255,42.06220333333333,66345.22432753196
2017-09-14 12:11:30,231.59,923.586,163742.99,213893.28174,137617.47417885173,0.7655359189777607,237.42,1053.5901,190776.98,250143.36154199997,161789.50900973557,0.7626705694844829,238.83,876.7296,155059.03,209389.33036800002,140714.5652994691,0.7405297573065687,509579,440121.5484880564,673333.301333392,0.7568005310161969,235.9466666666667,951.3018999999999,1.8464624773960288,10.752443572329664,509.579,42.05506458333333,66387.27939211529
2017-09-14 12:16:30,230.65,941.6396,168735.37,217189.17374,136746.15936408236,0.7769050689515276,236.71,1056.9464,190575.03,250189.782344,162098.99792977498,0.7617218745486882,237.96,886.2661,157029.55,210895.88115600002,140779.23538421135,0.7445832945587257,516339.95,439624.39267806866,678141.9841033021,0.7614038978618162,235.10666666666668,961.6173666666667,1.8955934894799569,9.913405959355764,516.33995,42.74662291666667,66430.02601503195
2017-09-14 12:21:30,229.96,955.1261,171259.82,219640.797956,137521.46807068345,0.7797268157544573,236.21,1082.4342,196961.04,255681.78238199998,163032.27460890924,0.770336619860274,237.3,925.3264,164523.31,219579.95472,145421.58361632965,0.7492637941828244,532744.1699999999,445975.32629592234,694773.590699692,0.7667881697453186,234.49,987.6289,1.9318521045673596,9.599283698563283,532.7441699999999,43.71183833333333,66473.73785336528
2017-09-14 12:26:30,230.49,962.4026,172702.83,221824.175274,139210.98105387154,0.7785572955998835,236.93,1072.9382,196203.79,254211.24772600003,161639.8195372837,0.7718139608499031,237.82,932.5389,166138.98,221776.401198,146910.21561789315,0.7491283071712964,535045.6,447761.0162090484,697684.5431252721,0.7668875644044909,235.08,989.2932333333333,1.952526799387444,8.455022621031445,535.0455999999999,44.49124041666667,66518.22909378195
2017-09-14 12:31:30,230.2,976.2107,176066.75,224723.70313999997,139646.84850504983,0.7834809926139064,236.88,1077.5923,197968.82,255260.064024,161139.8355259933,0.7755573546412127,237.69,933.4153,166483.98,221863.482657,146650.90978255993,0.7503892844654546,540519.55,447437.59381360305,701684.9608548764,0.770316566770185,234.92333333333332,995.7394333333333,2.0105850135505183,8.220309844781019,540.5195500000001,44.81521458333333,66563.04430836528
2017-09-14 12:36:30,229.64,998.5456,181367.43,229306.011584,140310.73474170335,0.7909405808733496,236.51,1100.3248,203767.66,260237.818448,161871.74827220038,0.7830055647377643,237.13,960.3224,171906.11,227721.250712,149349.44717174373,0.7548970922235552,557041.2,451531.93018564745,717060.6546691962,0.7768397225154983,234.42666666666665,1019.7309333333334,2.0418609941986103,7.9034443334202455,557.0412,45.73169791666667,66608.77600628194
2017-09-14 12:41:30,230.41,989.2283,178393.26,227928.092603,141869.8706005406,0.7826734210895248,237.28,1092.2646,202138.98,259172.544288,162204.31707348273,0.7799397909038441,237.96,952.1201,169204.23,226566.498996,150672.84764486126,0.7468192815345894,549736.47,454747.0353188846,713445.9002470865,0.7705370089163182,235.21666666666667,1011.2043333333335,2.043505987387517,8.016210373571035,549.7364699999999,46.11573625,66654.89174253194
2017-09-14 12:46:30,230.31,979.8122,177491.97,225660.54778199998,139353.08898905467,0.7865440890955677,237.24,1093.5134,203313.96,259425.119016,161136.0482498692,0.7837096144396898,237.77,958.5949,170355.24,227925.109373,151423.07514786648,0.747417607777532,551161.1699999999,451912.2123867903,712743.4903386297,0.7732952702775849,235.10666666666668,1010.6401666666667,2.040208699597352,8.200073187934844,551.16117,45.870734999999996,66700.76247753194
2017-09-14 12:51:30,229.38,963.7557,175021.89,221066.282466,135046.8039761223,0.7917168011676243,236.11,1088.8644,202131.84,257091.773484,158867.55254413272,0.7862244569742314,236.59,959.7827,169972.68,227074.988993,150573.3664357302,0.7485310502656887,547126.4099999999,444487.72295598517,704923.1478523632,0.7761504380539768,234.02666666666667,1004.1342666666666,1.9855287146763938,8.438127862581993,547.12641,45.761982499999995,66746.52446003194
2017-09-14 12:56:30,229.69,952.4093,173625.21,218758.892117,133077.94457652685,0.7936829827568292,236.26,1077.6472,199254.41,254604.927472,158497.15829810413,0.7826023320853163,236.86,950.8718,169277.93,225223.49454800002,148561.78819376166,0.7515997846482361,542157.55,440136.8910683926,698323.2001740689,0.7763705256604078,234.26999999999998,993.6427666666667,1.955009177444822,8.45418858279819,542.15755,45.386831666666666,66791.9112916986
2017-09-14 13:01:30,229.67,955.6319,173396.56,219479.978473,134555.17058320332,0.7900336112951228,236.08,1096.4698,202422.72,258854.59038400004,161340.45181128645,0.7819939360538838,236.83,955.275,170070.03,226237.77825,149196.90748569582,0.7517313479452011,545889.31,445092.5298801856,704345.4400558153,0.7750306581905911,234.19333333333336,1002.4589000000001,1.9314526459620407,9.37803036114498,545.88931,45.33528583333334,66837.24657753194
2017-09-14 13:06:30,229.2,972.5328,177138.75,222904.51776,135308.1198090331,0.7946844316126614,235.8,1106.8096,204278.39,260985.70368000004,162431.14511802435,0.7827186973063857,236.47,959.8569,170718.57,226977.361143,149579.05043352474,0.7521391963511467,552135.71,447318.3153605822,710596.5926700137,0.7770030361747039,233.82333333333335,1013.0664333333334,1.9772762912170283,9.253407632727471,552.13571,45.7510425,66882.99762003194
2017-09-14 13:11:30,228.84,964.8425,174785.89,220794.5577,134907.85509690133,0.7916222746644267,235.29,1108.6506,204344.93,260854.399674,162136.2618681522,0.7833677724254523,236.2,948.8567,168977.23,224119.95254,147229.2391750326,0.7539588871269356,548108.05,444273.35614008614,705550.3167391949,0.7768518233159648,233.4433333333333,1007.4499333333333,1.9719275198834678,10.045230370091506,548.10805,45.84349,66928.84111003194
2017-09-14 13:16:30,228.37,972.3485,175485.4,222055.226945,136063.94893738552,0.79027817725482,235.12,1103.1735,204475.08,259378.15332000004,159583.73375343447,0.7883280738286966,235.78,961.3551,171455.3,226668.305478,148261.93311223865,0.7564149722584004,551415.78,443909.6158030586,707894.8434869599,0.7789515421299401,233.09,1012.2923666666666,2.02496889613454,8.977755471237234,551.41578,45.81349291666667,66974.6546029486
2017-09-14 13:21:30,228.09,983.822,178216.47,224399.95998,136360.66830198767,0.7941911844185882,234.74,1121.4743,206581,263254.877182,163179.10650297705,0.7847186050694939,235.48,971.87,173020.05,228855.94759999998,149796.88598195705,0.756021645119788,557817.52,449336.66078692174,716284.7341288879,0.7787650544840826,232.77,1025.7221,2.0105683722129166,9.335101583557586,557.8175200000001,46.21805416666667,67020.87265711527
2017-09-14 13:26:30,227.84,983.4128,178323.33,224060.772352,135661.41560770283,0.7958703709181794,234.23,1131.6143,208110.03,265058.017489,164152.27092123375,0.785148972181672,235.18,968.9632,172595.48,227880.76537600002,148796.65154808143,0.7573938051121599,559028.84,448610.33807701804,716773.6597987694,0.7799238048967152,232.41666666666666,1027.9967666666666,1.9691645751165239,10.07955829173652,559.02884,46.53526499999999,67067.40792211526
2017-09-14 13:31:30,227.83,977.4232,176057.07,222686.327656,136356.54963341693,0.7906056552873257,234.11,1126.6412,206211.77,263757.97133200004,164453.55987219998,0.7818219444084026,235.26,965.1514,171829.35,227061.518364,148430.48069834782,0.7567524045379725,554098.19,449240.59020396473,713331.558286946,0.7767750964651804,232.4,1023.0719333333333,1.966437177280548,10.123361153034605,554.0981899999999,46.38029291666666,67113.78821503193
2017-09-14 13:36:30,226.97,988.145,177747.97,224279.27065,136772.98857660106,0.7925296416599525,233.43,1132.5182,207556.67,264363.723426,163732.73039368063,0.7851178191553152,234.59,969.7364,172879.88,227490.462076,147866.34987967205,0.7599434210223913,558184.52,448372.0688499537,715966.1098770095,0.7796242200568493,231.66333333333333,1030.1332,2.025928430624899,9.939005946027173,558.18452,46.345112916666665,67160.1333279486
2017-09-14 13:41:30,225.84,995.183,180185.27,224752.12872,134338.3334688895,0.801706622429716,232.53,1126.0508,206334.59,261840.592524,161203.38973747203,0.7880160520989029,233.49,964.3595,171985.06,225168.299655,145333.76175658664,0.7638067181904082,558504.9199999999,440875.48496294813,711546.8634640455,0.784916565131091,230.62,1028.5311,2.072673662301622,9.481453696441465,558.50492,46.52872666666666,67206.66205461527
2017-09-14 13:46:30,226.02,982.631,176076.5,222094.25862,135362.20247808265,0.7928007733926354,232.24,1134.9705,206992.39,263585.54892,163191.58091502637,0.7852949103170433,233.61,962.0923,171263.27,224754.38220300002,145545.26673292855,0.7620019165869415,554332.16,444099.05012603756,710287.3432161906,0.7804336727865325,230.62333333333333,1026.5646,1.9960397184442127,10.56006606890594,554.33216,46.36821166666667,67253.03026628193
2017-09-14 13:51:30,227.56,999.7532,180149.32,227503.838192,138939.6232024159,0.791851783388219,233.69,1151.4935,209764.32,269092.516015,168551.80874206196,0.7795249124962923,234.89,988.3824,175722.59,232161.14193599997,151724.64265477585,0.7568992318638817,565636.23,459216.0745992537,728576.5216221013,0.7763580258401254,232.04666666666665,1046.5430333333334,1.9335191197172914,10.028299202603264,565.63623,46.66534958333334,67299.69561586526
2017-09-14 13:56:30,228.93,1001.3369,180740.26,229236.05651700002,141004.00002339517,0.7884460356985613,235.12,1142.5508,208172.68,268636.544096,169793.19222353928,0.7749231613313464,236.15,982.4642,174821.81,232008.92083000002,152530.23992974352,0.7535133104993719,563734.75,463327.432176678,729704.8566132726,0.7725517308688641,233.4,1042.1173000000001,1.915167095115681,9.637446763430551,563.73475,47.05712416666666,67346.75274003192
2017-09-14 14:01:30,228.23,1001.5379,180885.68,228580.994917,139748.4955489081,0.7913417301630057,234.38,1146.8697,208948.63,268803.320286,169102.6168274784,0.7773290515075629,235.37,993.3523,176705.32,233805.330851,153101.80475109746,0.7557796879858619,566539.63,461952.917127484,731004.5485516003,0.775015191249537,232.66,1047.2533,1.9040660190836445,9.51215909274288,566.53963,47.09476583333333,67393.84750586525
2017-09-14 14:06:30,227.73,1007.0276,181218.68,229330.395348,140542.59229688195,0.7902078558971988,234.21,1131.7856,206128.48,265075.505376,166661.553104582,0.7776217561393092,234.92,995.2497,177502.82,233804.05952399998,152174.52855832913,0.7591947734413882,564849.98,459378.67395979306,728068.860750862,0.7758194457286177,232.28666666666666,1044.6876333333332,1.9616565737737877,8.337225778078677,564.84998,47.14123375,67440.98873961525
2017-09-14 14:11:30,226.95,1011.3131,182557.7,229517.50804499997,139107.7735782462,0.79539770867592,233.32,1139.7004,206935.66,265914.897328,166998.09951411173,0.7782025831548263,234.27,984.6816,175356.7,230681.358432,149879.6747165634,0.7601684903884051,564850.06,455985.5478089213,725932.786208617,0.7781024231597037,231.51333333333332,1045.2317,1.9710887781841218,9.0380630438208,564.8500600000001,47.070834999999995,67488.05957461525
2017-09-14 14:16:30,226.34,1010.8728,181746.95,228800.949552,138988.92287371086,0.7943452610483771,232.9,1140.329,207872.4,265582.6241,165297.29441851706,0.7827033139100608,233.87,986.2201,175480.03,230647.294787,149682.77677729115,0.7608154700537619,565099.38,453968.99406951905,724862.1640373261,0.7795956362965866,231.03666666666666,1045.8073,2.032866355989666,9.038156455783012,565.09938,47.08122666666666,67535.14080128192
2017-09-14 14:21:30,226.03,998.1257,178541.49,225606.35197100003,137917.2302442398,0.7913850316721142,232.47,1136.4848,208542.06,264198.62145599996,162207.03064357958,0.7893381837146751,233.56,976.6953,174654.76,228116.954268,146741.47209923717,0.765636910068549,561738.31,446865.7329870565,717801.443464497,0.7825817503079235,230.68666666666664,1037.1019333333331,2.0186111030835354,9.582748182451256,561.7383100000001,46.951570416666655,67582.09237169859
2017-09-14 14:26:30,226.26,1019.0681,183509.5,230574.34830599997,139602.26898760133,0.7958799465257981,232.69,1152.012,211546.44,268061.67228,164636.45971921447,0.7891707837255906,233.76,1000.2691,179773.15,233822.904816,149515.10076132676,0.768843198408929,574829.09,453753.8294681426,732339.4161638662,0.78492168701101,230.90333333333334,1057.1164,2.0109425300630908,8.976835474314827,574.82909,47.35697499999999,67629.44934669859
2017-09-14 14:31:30,226.45,1011.1538,182836.31,228975.77801,137843.35551947617,0.7984962933154224,232.9,1138.7396,209547.61,265212.45284000004,162565.2001035189,0.790112258139017,233.89,988.1848,177518.2,231126.542872,148009.34932875843,0.7680563114653224,569902.12,448417.9049517535,725166.9075887386,0.7858909639092447,231.08,1046.0260666666666,2.0036351047256464,8.863405634697079,569.90212,47.69713374999999,67677.14648044859
2017-09-14 14:36:30,226.6,1003.7521,181026.88,227450.22586,137705.7513731021,0.7958966816389338,232.76,1152.7898,211816.23,268323.353848,164715.83690958837,0.7894066131865279,234.02,989.4708,178128.2,231555.956616,147947.64414856653,0.7692663259593804,570971.31,450369.232431257,727214.3304169932,0.7851485952877172,231.12666666666667,1048.6709,1.9585220225561761,9.92865349844264,570.97131,47.53639291666667,67724.68287336525
2017-09-14 14:41:30,226.55,1019.7846,185124.66,231032.20113,138219.89082204187,0.8012937551325662,232.78,1173.6174,216579.3,273194.65837200003,166519.45284111347,0.7927655002137384,233.97,1012.4324,182513.55,236878.808628,150997.92728186087,0.7704933634929899,584217.51,455737.2709450162,740949.7682832563,0.7884711420500243,231.10000000000002,1068.6114666666667,1.9688446559930812,9.826390283914854,584.2175100000001,48.1328675,67772.81574086525
2017-09-14 14:46:30,226.78,995.9504,180573.63,225861.631712,135671.0758718682,0.799487848517151,232.86,1143.8455,210751.05,266355.86313,162878.60739711893,0.7912386366247885,233.95,989.1136,178341.27,231403.12672,147451.003626898,0.7706951609854202,569665.95,446000.6868958851,723488.7057176523,0.7873874816538144,231.19666666666663,1042.9698333333333,1.9103504952493386,9.671963986174728,569.66595,48.0784775,67820.89421836525
2017-09-14 14:51:30,227.07,984.5976,178262.55,223572.577032,134933.9114834632,0.7973363834084412,233.07,1123.823,205753.99,261929.42661000002,162087.38422012766,0.7855321666715879,234.05,983.0901,176892.76,230092.23790500002,147144.11100588948,0.7687906450500738,560909.3,444165.40670948033,715473.3757058247,0.7839694935491555,231.39666666666668,1030.5035666666668,1.8698050965873962,9.055711823995951,560.9093,47.10730208333334,67868.00152044858
2017-09-14 14:56:30,227.52,967.0565,174952.55,220024.69488000002,133425.90305309766,0.7951496085265244,233.63,1089.4483,199756.58,254527.806329,157739.38297507234,0.7848124056897606,234.39,959.6228,173280.68,224925.98809199999,143406.78525753279,0.7703897689631317,547989.81,434572.0712857028,699389.5316669976,0.7835258967829619,231.84666666666666,1005.3758666666668,1.8661759208672344,8.362288783803436,547.98981,46.204129583333334,67914.20565003192
2017-09-14 15:01:30,227.66,959.4193,172636.73,218421.397838,133807.57261236364,0.7903837797432383,233.8,1091.1471,200790.22,255110.19198,157367.39689155456,0.7870725134170313,234.88,943.3818,170777.43,221581.517184,141185.8284678685,0.7707205554432025,544204.38,432360.7979717867,695049.8304682798,0.7829717469801413,232.11333333333334,997.9827333333333,1.9186029813022434,9.335268392419078,544.20438,45.50809124999999,67959.71374128191
2017-09-14 15:06:30,227.71,958.4296,172834.21,218244.00421600003,133262.07723846022,0.7919310801727357,233.83,1090.9706,200607.21,255101.65539800003,157586.8074516895,0.7863814512964259,234.78,939.4138,169534.34,220555.571964,141077.52437979478,0.7686694944513671,542975.76,431926.40906994446,693817.7705994814,0.7825913128902003,232.10666666666668,996.2713333333335,1.8942440257352977,9.50536901928323,542.97576,45.299172500000005,68005.01291378192
2017-09-14 15:11:30,227.91,936.007,168421.25,213325.35536999998,130927.42184956625,0.7895041342267237,233.96,1066.2081,195251.33,249450.04707600002,155248.9746164197,0.7827271723885973,234.78,917.006,164648.35,215294.66868,138718.1141895624,0.76475813827384,528320.9299999999,424894.5106555483,677981.0839996074,0.7792561510466949,232.21666666666667,973.0736999999999,1.854589822723034,9.571155812761166,528.32093,44.63736208333333,68049.65027586525
2017-09-14 15:16:30,227.8,940.8151,169337.43,214317.67978,131365.53074257236,0.7901234754586143,234.06,1053.8539,192547.81,246665.043834,154171.93231529873,0.7806043653659345,234.66,909.1834,162784.22,213348.976644,137909.69347378617,0.7629950823322965,524669.46,423447.15653165727,674229.5874785068,0.7781762618311755,232.17333333333332,967.9508000000001,1.8836501464423017,8.87473826149015,524.66946,43.87459958333333,68093.52487544858
2017-09-14 15:21:30,227.87,930.8679,167275.16,212116.868373,130432.30694633521,0.7885990458139923,234.42,1016.068,186111.89,238186.66056,148644.70952359034,0.7813699119943698,234.72,891.2003,159551.38,209182.53441599998,135280.04230039485,0.7627375796236467,512938.43000000005,414357.0587703204,659391.8449022976,0.7778962296326282,232.33666666666667,946.0454,1.922497525143112,7.401610958628415,512.93843,43.23366208333333,68136.75853753192
2017-09-14 15:26:30,227.44,935.6258,168189.07,212798.731952,130367.69942326298,0.7903668807478497,233.85,1033.9159,189745.94,241781.233215,149848.7336899535,0.78478357264094,234.4,895.7731,161227.68,209969.21464,134509.13091071547,0.7678634235805989,519162.69,414725.564023932,664475.1253004168,0.7813124528405493,231.89666666666665,955.1049333333334,1.9218330003305997,8.251550580061906,519.16269,43.00421333333333,68179.76275086525
2017-09-14 15:31:30,227.49,944.2961,169723.77,214817.919789,131683.6381615436,0.7900819920736002,233.78,1055.9936,194311.34,246870.183808,152276.03488664955,0.7870992640857879,234.57,910.583,163864.14,213595.45431,137009.3490385079,0.7671705398850724,527899.25,420969.02208670106,675198.1455152228,0.7818434536682213,231.94666666666663,970.2909,1.9214187169464052,8.832681003191935,527.89925,43.62758083333333,68223.39033169858
2017-09-14 15:36:30,228.33,940.3834,168282.48,214717.74172200004,133359.34738609477,0.7837381235961357,234.48,1057.0884,193905.75,247866.088032,154396.10653518653,0.7823004410952997,235.45,903.8013,162265.38,212800.01608499998,137672.77617318483,0.7625252243175836,524453.61,425428.2300944661,675307.9060719948,0.7766140530629118,232.75333333333333,967.0910333333335,1.9004382321771194,9.305987085462577,524.45361,43.84803583333333,68267.23836753191
2017-09-14 15:41:30,228.66,930.0198,165451.3,212658.327468,133601.76484536845,0.7780146772051353,234.91,1044.9639,191743.12,245472.46974899998,153268.74873025916,0.7811186329614103,235.64,900.5211,161202.44,212198.792004,137993.1181834922,0.7596765206701144,518396.86,424863.6317591198,670256.9731449338,0.7734300138163632,233.07000000000002,958.5016,1.8921354099626826,9.020569188408231,518.39686,43.45210291666666,68310.69047044858
2017-09-14 15:46:30,229,932.0775,166981.96,213445.7475,132951.54064692956,0.782315702963349,235.68,1015.6776,185550.59,239374.896768,151232.6676129948,0.775146402171962,235.88,894.65,159012.33,211030.042,138739.8916479787,0.7535056548962825,511544.88,422924.099907903,663734.1022857906,0.7707075442384592,233.51999999999998,947.4683666666666,1.9355943816375394,7.199104026375415,511.54488,42.91423916666666,68353.60470961525
2017-09-14 15:51:30,227.29,933.194,167605.38,212105.66426,129989.42036270273,0.7901975677299624,233.93,1028.0545,188255.68,240492.789185,149654.8716137181,0.7827913703274637,234.19,898.2516,159697.67,210361.542204,136925.64637428726,0.7591581062147366,515558.73,416569.9383507081,662820.7281133607,0.7778252974487925,231.80333333333337,953.1667000000001,1.9470528177622026,7.856736917057619,515.55873,42.79598374999999,68396.40069336524
2017-09-14 15:56:30,226.86,925.0943,164672.59,209866.89289800002,130104.00008205941,0.7846525372633908,233.56,1009.7835,184875.54,235845.03426000001,146437.4094786198,0.7838856585642152,233.67,897.0655,159440.89,209617.295385,136080.90652450197,0.760628504948306,508989.02,412622.3160851812,655230.4924315256,0.7768091166074533,231.36333333333334,943.9811,1.946433459637798,6.970732782679658,508.98902000000004,42.68948958333333,68439.09018294858
2017-09-14 16:01:30,229.28,904.0328,160601.22,207276.640384,131037.6044629543,0.7748158195852206,235.93,970.1233,175811.88,228881.190169,146549.58909544421,0.76813599173521,235.77,879.0476,155025.32,207253.052652,137553.54591020287,0.7480001766743772,491438.42,415140.7394686014,643314.5064574819,0.7639162727826351,233.66,917.7345666666666,1.8745185311991763,5.708484265076355,491.43842,41.68447666666666,68480.77465961524
2017-09-14 16:06:30,229.18,922.8046,164491.53,211488.35822800003,132928.03400424597,0.7777805425236032,236.22,971.4768,175626.1,229482.249696,147707.7382005672,0.7653145296974193,235.59,903.4957,158902,212854.551963,141623.4962404525,0.7465285498222352,499019.63,422259.2684452657,653699.8400743784,0.7633773169398683,233.66333333333333,932.5923666666667,1.918714960270469,4.169499421522888,499.01963,41.26908541666667,68522.04374503192
2017-09-14 16:11:30,229.75,907.6781,161164.65,208539.04347499998,132342.31463838555,0.7728272236911871,236.47,973.8246,176303.52,230280.303162,148142.1171037873,0.7656039946932506,236.11,902.5237,158745.71,213094.870807,142159.14856542973,0.7449532191874105,496213.88,422643.5803076026,651809.6429785949,0.7612864972853669,234.11,928.0088,1.862372389047889,4.9370005974081375,496.21388,41.46806291666667,68563.51180794858
2017-09-14 16:16:30,229.99,899.1044,160781.43,206785.02095600002,130036.05907181466,0.7775293841724216,236.49,970.8863,175940.83,229604.901087,147523.6758696114,0.7662764565000898,236.09,898.9846,158440.78,212241.274214,141219.25404481482,0.7465125743649951,495163.04000000004,418778.98898624093,648507.7314869729,0.7635422308144784,234.19000000000003,922.9917666666666,1.7934156027157508,5.18905314901148,495.16304,41.30737166666667,68604.81917961525
2017-09-14 16:21:30,230.28,901.9454,161223.12,207699.98671199998,130944.2249877045,0.7762307670416679,236.56,986.0334,178241.67,233256.06110400002,150460.28418610702,0.7641459311127131,236.43,902.2018,159354.24,213307.57157400003,141796.848642061,0.7470632140440326,498819.03,423201.3578158725,654155.802502232,0.7625385696984596,234.42333333333332,930.0601999999999,1.7674577331607988,6.018234088503103,498.81903000000005,41.415919583333334,68646.23509919859
2017-09-14 16:26:30,231.25,851.055,151347.25,196806.46875,125804.59474630578,0.7690156271857806,237.19,930.1372,166432.97,220619.242468,144820.29085778442,0.754390089178828,237.14,842.0005,148140.91,199671.99857,133877.47307635433,0.7419213062469824,465921.13,404502.35868044454,617012.6883286274,0.7551240660254389,235.1933333333333,874.3975666666666,1.6766348252501346,6.374632713791864,465.92113,40.19750666666667,68686.43260586525
2017-09-14 16:31:30,231.47,830.9521,146588.12,192340.482587,124526.23947050537,0.7621282739253544,237.43,908.9952,162175.36,215822.730336,142402.9618321058,0.7514285439143504,237.24,831.6233,145469.19,197294.311692,133280.75700101626,0.7373207506716909,454232.67,400209.95830362744,605388.5770484277,0.7503158916783855,235.38,857.1902,1.6611436825558656,6.043582859440058,454.23267,38.33974166666667,68724.77234753192
2017-09-14 16:36:30,232.16,839.6677,149032.65,194937.253232,125657.47861394637,0.7645160046583415,238.2,919.3079,164188.61,218979.14178,144892.94282667205,0.7497910927286126,238.2,824.5023,145110.59,196396.44786,132342.28878887353,0.7388656545531882,458331.85,402892.71022949193,610238.1671777731,0.7510704420860649,236.18666666666664,861.1592999999999,1.7048662075194663,6.7523627742277315,458.33185,38.02352166666667,68762.79586919858
2017-09-14 16:41:30,232.31,837.4359,148709.21,194544.73392899998,125432.15042675979,0.7643959669156202,238.66,902.8683,162221.01,215478.54847799998,141828.58939144,0.7528406476924199,238.4,816.2312,143197.41,194589.51807999998,131755.76767602446,0.7358947769279558,454127.63,399016.50749422424,604521.3623870584,0.7512184982294051,236.45666666666668,852.1784666666666,1.753668748325983,5.94826498393099,454.12763,38.019144999999995,68800.81501419858
