DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-14 16:46:30,233.03,835.7413,147862.93,194752.795139,126748.59031274628,0.7592339298363676,239.25,911.5461,163463.65,218087.40442500002,144366.72434294206,0.7495327409255078,239.2,817.5783,142406.93,195564.72936,134036.67280869497,0.7281830955205326,453733.50999999995,405151.98746438336,608294.5265603332,0.7459108872238007,237.16,854.9552333333335,1.7414403778040124,6.619161385331,453.73350999999997,37.827547499999994,68838.64256169858
2017-09-14 16:51:30,231.17,825.8909,146952.37,190921.19935299997,121884.80345708015,0.7697016910536756,237.5,893.579,160661.13,212225.01249999998,138663.10698144714,0.7570320204363282,237.42,792.5706,138391.26,188172.111852,127501.3836570176,0.7354504269413029,446004.76,388049.2940955449,591187.3650465716,0.7544220096193452,235.36333333333332,837.3468333333334,1.781642566811594,6.715516728332989,446.00476000000003,37.48909458333333,68876.13165628191
2017-09-14 16:56:30,230.92,824.4566,146548.85,190383.51807199998,121529.08506669932,0.7697559719669514,237.31,888.8962,159611.09,210943.957222,137919.00897805518,0.7566516344055466,237.08,799.7854,140866.2,189613.122632,126924.58379611836,0.7429137711812925,447026.14,386372.6778408729,590860.5724070837,0.7565678958385694,235.10333333333335,837.7127333333334,1.779359430604996,6.109906729363305,447.02614,37.20962083333333,68913.34127711525
2017-09-14 17:01:30,231.16,801.8611,141825.65,185358.211876,119344.67609384847,0.7651436025660293,237.27,883.0668,157616.94,209525.259636,138049.7542575488,0.7522574618154475,237.12,793.8677,139111.28,188241.909024,126819.03677982061,0.7390027051960248,438553.87,384213.4671312179,583051.8718064186,0.7521695602164296,235.1833333333333,826.2651999999999,1.7107221316703194,6.874499857914869,438.55387,36.89916708333333,68950.24044419859
2017-09-14 17:06:30,231.35,815.2895,145464.8,188617.225825,120068.52143205165,0.7712169414206259,237.97,875.3456,157442.86,208305.992432,136393.30012174664,0.7558249196858611,237.47,795.0461,140012.33,188799.597367,126656.36744322181,0.7415923124445843,442919.99,383118.1889970201,585625.8739860769,0.7563190249523202,235.59666666666666,828.5604,1.8025155986926822,5.646564812897169,442.91999,36.7280775,68986.96852169858
2017-09-14 17:11:30,231.81,811.9602,144654.86,188220.493962,120423.94207830801,0.7685393707935145,238.06,898.3206,161847,213854.202036,139782.57516391057,0.7568100063460752,237.98,795.2695,140105.1,189258.23561,127236.94707198956,0.7402853542855133,446606.95999999996,387443.46431420813,591244.6319081777,0.7553674670307358,235.95000000000002,835.1834333333333,1.7546090273363062,7.559676610762925,446.60695999999996,37.06362291666666,69024.03214461525
2017-09-14 17:16:30,232.07,824.585,146065.44,191361.44095,123628.83288321836,0.7632960918086148,238.29,917.38,165308.07,218602.4802,143039.45729226773,0.7562040002874588,238.41,809.1176,141986.26,192901.72701600002,130579.3944578079,0.7360548928015721,453359.77,397247.684633294,602777.5742352778,0.7521178447541967,236.25666666666666,850.3608666666668,1.7720840329020702,7.881257941236386,453.35977,37.49861375,69061.53075836525
2017-09-14 17:21:30,230.64,803.0266,141970.43,185210.055024,118941.84077778604,0.7665373782303725,236.72,901.3073,161638.44,213357.46405600003,139263.85813546076,0.7575944938939407,236.73,795.4553,139580.16,188308.13316899998,126401.471320425,0.7412327744480993,443189.03,384607.1702336718,586804.2192311619,0.7552587651477213,234.6966666666667,833.2630666666668,1.7284722123592295,8.165996556829667,443.18903,37.3562,69098.88695836524
2017-09-14 17:26:30,230.98,810.2881,143397.54,187160.34533799998,120275.26923265569,0.7661747991596881,237.2,898.6006,160719.08,213148.06232,140005.2634536438,0.7540255269067931,237.17,791.5423,138058.36,187730.08729099997,127210.35692268485,0.7354088094893177,442174.98,387490.88960898435,587935.2876532949,0.7520810355930708,235.11666666666665,833.477,1.7594102218756604,7.813484955193727,442.17498,36.89016708333333,69135.77712544857
2017-09-14 17:31:30,231.48,803.084,141696.03,185897.88431999998,120333.94565496135,0.7622250813575048,237.81,882.5384,158279.51,209876.45690400002,137824.97551872255,0.7541556224784133,237.59,789.4687,137826.82,187569.868433,127225.08884909662,0.7348025626473784,437802.36000000004,385384.0100227805,583259.5833784544,0.7506132303289171,235.62666666666667,825.0303666666667,1.7598460842009995,6.970414139503789,437.80236,36.6657225,69172.44284794857
2017-09-14 17:36:30,232.1,770.2688,135384.1,178779.38848,116761.36010030353,0.7572690630113963,238.04,857.597,152885.31,204142.38988,135278.22194323014,0.7489150591891758,238.05,762.1614,133434.03,181432.52127,122935.42781618364,0.7354471462226404,421703.44000000006,374975.00985971733,564304.9258398591,0.7472971095766634,236.06333333333336,796.6757333333334,1.6789279713071492,7.6469338926351895,421.70344000000006,35.81274166666667,69208.25558961523
2017-09-14 17:41:30,233.21,747.0982,131743.46,174230.771222,114017.6406870503,0.7561434703869624,239.15,837.5111,149545.14,200290.779565,133239.0613939314,0.7466401614931475,239.18,733.9499,128132.3,175546.137082,119993.99960465662,0.7299066907985998,409420.89999999997,367250.7016856383,549998.68294879,0.7444034189407701,237.17999999999998,772.8530666666667,1.673834218736812,8.366148252759736,409.42089999999996,34.630180833333334,69242.88577044857
2017-09-14 17:46:30,234.57,694.5044,121558.32,162909.897108,108458.33031407383,0.7461690305986367,240.72,763.5864,136094.43,183810.518208,123550.04138756328,0.7404061058464322,240.29,690.4576,119624.29,165910.056704,114961.62906605139,0.7210189205915444,377277.04,346970.0007676885,512568.1870189481,0.7360523917690062,238.52666666666664,716.1827999999999,1.6587942647921894,6.618924665602148,377.27704,32.779080833333325,69275.66485128191
2017-09-14 17:51:30,234.49,687.1518,119880.4,161130.225582,107664.47553369781,0.7439969724301803,240.62,754.4816,133789.35,181543.362592,122712.6820169288,0.7369553372252875,240.14,680.9092,118352.86,163513.535288,112824.09650513681,0.7238107829516528,372022.61,343201.2540557634,506150.0994138604,0.7350045182858114,238.41666666666666,707.5142,1.6469765816148123,6.638368530271195,372.02261,31.220818749999996,69306.8856700319
2017-09-14 17:56:30,234.87,667.5869,116934.19,156796.135203,104457.7580825922,0.7457721445022114,240.76,746.3328,131028.12,179687.084928,122959.6692382827,0.7292016566048836,240.21,673.1123,116079.72,161688.305583,112554.90556623106,0.717922793373652,364042.03,339972.332887106,498104.1926497127,0.7308551812492157,238.61333333333334,695.6773333333334,1.5687863209655812,7.281459987197119,364.04203,30.66936,69337.5550300319
2017-09-14 18:01:30,234.87,650.711,114270.06,152832.49257,101489.5274043362,0.7476817140024218,240.54,754.1503,132723.83,181403.313162,123658.99472453166,0.7316505287942155,240.19,667.677,114312.34,160369.33863,112476.72513168232,0.7128067059236209,361306.23,337625.24726055015,494502.7799967969,0.7306454980947534,238.5333333333333,690.8461000000001,1.5357741755170342,9.163285426377875,361.30622999999997,30.222844166666665,69367.77787419857
2017-09-14 18:06:30,235.02,639.2801,111333.79,150243.609102,100885.72386730678,0.7410218022945374,240.36,770.5913,134768.04,185219.32486800003,127058.1508566693,0.7276132773728926,240.26,673.1124,114485.19,161721.98522399997,114224.08579391462,0.7079135829394338,360587.02,342167.9605178907,497093.4642473719,0.725390788522938,238.54666666666665,694.3279333333334,1.478396959365034,10.983767612594972,360.58702,30.078885416666665,69397.85675961523
2017-09-14 18:11:30,234.71,620.543,109454.31,145647.64753000002,96088.45535987672,0.7515007063705231,240.2,736.3103,130254.56,176861.73406,119640.388556359,0.7364767777059756,239.82,646.6031,111571.1,155068.355442,107694.40330990487,0.719496248489788,351279.97,323423.2472261406,477493.67971681274,0.7356745961712701,238.24333333333334,667.8188,1.4830775257789646,10.25600057979799,351.27997,29.661124583333333,69427.51788419856
2017-09-14 18:16:30,234.11,601.0781,105807.3,140718.393991,92771.12521747434,0.751908098146481,239.61,704.3214,124012.79,168762.45065400001,114462.18880992837,0.7348363899636263,239.22,616.9994,107603.98,147598.596468,101028.35823412702,0.729031187117887,337424.07,308261.6722615297,457034.2017845488,0.7382906326976938,237.64666666666668,640.7996333333334,1.4882037759138196,9.912890607667318,337.42407000000003,28.696001666666668,69456.21388586523
2017-09-14 18:21:30,233.64,587.942,102954.3,137366.76888,90939.76745099656,0.7494847614122611,239.09,696.4912,122569.83,166524.081008,112724.9144126091,0.7360486799150184,238.72,607.3494,105768,144986.44876799997,99167.5375430684,0.7295026597226658,331292.13,302832.21940667403,448844.9938572434,0.738099198017052,237.15,630.5942,1.4800759013282814,10.449985109282649,331.29213,27.863175,69484.07706086524
2017-09-14 18:26:30,235.93,550.8423,94778.05,129960.22383900001,88920.08220014468,0.7292850627697817,241.11,666.4608,116781.17,160690.363488,110379.12507053434,0.7267465669073613,241.07,555.1124,96465.03,133820.946268,92749.89836739468,0.7208515011305614,308024.25,292049.1056380737,424466.27509386564,0.7256742598263763,239.37,590.8051666666667,1.4371057358900436,12.805513154223707,308.02425,26.6381825,69510.71524336524
2017-09-14 18:31:30,235.97,507.2911,87170.4,119705.48086699999,82040.98678977297,0.7282072580857978,240.98,621.4324,107716.45,149752.779752,104033.9437051606,0.7192951621892107,241,501.2128,86830.8,120792.28480000001,83971.35367828907,0.7188439240450561,281717.64999999997,270046.2841732226,390243.2958005651,0.7219026003305705,239.3166666666667,543.3121,1.3984260742391639,14.378531234625559,281.71765,24.57257916666666,69535.2878225319
2017-09-14 18:36:30,236.57,451.1587,76991.83,106730.613659,73916.72344793034,0.7213659451634542,241.18,575.3467,98293.01,138762.11710600002,97945.95105913853,0.7083562289909012,240.94,465.6794,79971.18,112200.79463599999,78699.61045874018,0.7127505670475972,255256.02,250562.28496580906,357682.952338419,0.7136376456613774,239.56333333333336,497.3949333333333,1.249495610068333,15.672006577201444,255.25601999999998,22.373902916666665,69557.66172544856
2017-09-14 18:41:30,237.22,393.2914,66965.65,93296.58590800001,64960.408420562795,0.7177717099534059,242.16,481.9795,82590.17,116716.15572,82471.35760630104,0.7076155780707203,241.24,417.9889,72162.19,100835.642236,70430.42722822634,0.7156416957320365,221718.01,217862.19325509015,310842.1001220368,0.7132817913434293,240.20666666666668,431.08660000000003,1.2433737614831721,11.805725346136933,221.71801000000002,19.873917916666667,69577.53564336523
2017-09-14 18:46:30,236.99,342.8546,60375.89,81253.11165400001,54376.649953498345,0.7430594197684214,242.37,411.1612,73002.2,99653.140044,67833.81985255642,0.7325629675870446,240.81,370.0416,65716.21,89109.717696,60182.40217120546,0.7374752350152479,199094.3,182392.87197726022,270010.555424419,0.7373574699220609,240.0566666666667,374.68580000000003,1.2774761514642476,9.734929906604407,199.09429999999998,17.53384625,69595.06948961523
2017-09-14 18:51:30,237.99,325.5236,57720.27,77471.361564,51673.80665005354,0.7450529955164994,243.38,400.5655,70763.01,97489.63139,67058.367444324,0.725851652027669,241.74,345.0013,61849.84,83400.614262,55948.72430407434,0.7415993340972402,190333.12,174680.89839845189,258341.07848777104,0.7367512790228198,241.03666666666666,357.03013333333337,1.2639847326132896,12.193751339756181,190.33312,16.226142499999998,69611.29563211523
2017-09-14 18:56:30,238.72,285.0973,51249.52,68058.427456,44782.09740011309,0.7530223943703809,243.86,388.1163,67633.25,94646.04091800001,66208.88577743348,0.7145914329221281,242.38,307.0176,54814.71,74414.925888,50328.21040462727,0.7366090787014989,173697.47999999998,161319.19358217384,237054.20640932163,0.7327331694763367,241.65333333333334,326.74373333333335,1.2138600750386244,18.783089132441408,173.69747999999998,15.167941666666666,69626.4635737819
2017-09-14 19:01:30,238.04,260.8192,47667.73,62085.402368,39779.199386658845,0.7677767749246135,243.44,349.8698,60327.73,85172.304112,60123.92519450233,0.7083021955196863,241.38,284.0993,49899.36,68575.889034,47039.41356345636,0.7276516674141816,157894.82,146942.53814461752,215691.6403090643,0.7320395902861729,240.95333333333335,298.2627666666667,1.2090861300943565,17.30253960629568,157.89482,13.816345833333331,69640.27991961523
2017-09-14 19:06:30,237.22,259.7713,46893.77,61622.947786,39979.5201199712,0.7609790132541129,243.11,329.8687,58122.9,80194.379657,55252.75580603247,0.7247752304911879,240.78,266.6889,47879.5,64213.353341999995,42789.11341888895,0.7456315160025053,152896.16999999998,138021.3893448926,205978.50061927174,0.7422918874558248,240.37,285.4429666666667,1.3104796771643739,15.563786297531232,152.89616999999998,12.949624583333332,69653.22954419856
2017-09-14 19:11:30,237.95,244.0913,43495.8,58081.524835,38491.283552496934,0.7488749671012318,243.83,329.4986,58212.37,80341.64363800001,55372.37290778215,0.7245603570458534,241.57,258.0005,46294.61,62325.180785,41728.13493113289,0.7427914274280272,148002.78000000003,135591.79139141197,200723.58302018372,0.7373462438896262,241.11666666666665,277.1968,1.3133337941522045,18.868111031584785,148.00278000000003,12.53745625,69665.76700044856
2017-09-14 19:16:30,238.84,237.5342,43092.85,56732.668328,36899.89071111667,0.7595773523441314,244.9,321.3245,57268.57,78692.37005,53970.362183713725,0.7277525122653236,242.46,253.3084,45564.67,61417.154664,41181.64317766834,0.7418883250009622,145926.09,132051.89607249873,196804.794146459,0.7414762970225417,242.0666666666667,270.7223666666667,1.3329661250344345,18.691522963685667,145.92609,12.24703625,69678.01403669856
2017-09-14 19:21:30,238.97,216.1996,39234.94,51665.218412,33614.19754740642,0.7594072222268418,244.81,310.9678,54434.56,76128.027118,53219.8758969367,0.7150396780363862,242.44,246.2365,44451.25,59697.57706,39848.300845483216,0.7446072720057559,138120.75,126682.37428982633,187418.69046674654,0.7369635848805943,242.07333333333335,257.8013,1.2819806670155132,20.623053491196508,138.12075,11.835284999999999,69689.84932169855
2017-09-14 19:26:30,238.46,209.8734,37884.22,50046.410964,32702.12723003168,0.756981754940456,244.36,304.237,51762.25,74343.35332000001,53362.942739319165,0.6962592846356691,241.89,240.8164,42853.31,58251.078996,39456.07717756712,0.7356655145039058,132499.78,125521.14714691797,182515.06809336765,0.7259662524532946,241.57000000000002,251.64226666666664,1.2874115163306756,20.90059592532682,132.49978,11.275855416666667,69701.12517711522
2017-09-14 19:31:30,238.59,201.3535,36933.54,48040.931565,30722.056062402677,0.7687931685926708,244.59,297.1164,51330.6,72671.700276,51442.64305656135,0.7063354759149904,241.9,239.3057,42803.76,57888.04883,38972.60996144426,0.739423091037356,131067.9,121137.30908040827,178474.2055918792,0.7343800722649847,241.69333333333336,245.9252,1.2839962486898078,20.815760239292278,131.06789999999998,10.981986666666666,69712.10716378188
2017-09-14 19:36:30,238.59,194.6497,35292.23,46441.471923,30187.229352855433,0.759929186967083,244.7,288.7118,49965.55,70647.77746,49945.493022245595,0.7072487174602196,242.04,227.494,40646.83,55062.64776,37144.722226622354,0.7381924345005381,125904.61,117277.44460172339,172063.85393673592,0.7317318955687947,241.77666666666664,236.95183333333333,1.3180207629630538,21.844087863145177,125.90461,10.707187916666665,69722.81435169854
2017-09-14 19:41:30,238.53,187.7085,33793.4,44774.108505,29372.213210064932,0.7547531626727139,244.77,279.933,48782.07,68519.20041,48116.426211231075,0.7119474498841426,242.27,205.2354,37486.04,49722.380358,32666.678949413028,0.7539067866441906,120061.51000000001,110155.31837070905,162938.51708185015,0.7368516183296832,241.85666666666668,224.29229999999998,1.3754703198864404,24.807226997984333,120.06151000000001,10.248588333333332,69733.06294003187
2017-09-14 19:46:30,238.63,183.0239,33076.51,43674.993257,28521.036485704644,0.7573329160090636,245.1,255.6908,44572.99,62669.81508,44053.992834036006,0.7112353841015993,242.31,192.9187,35655.26,46746.130197,30230.83066551885,0.7627424954694588,113304.76000000001,102805.8599852595,152993.50798634035,0.7405854110497038,242.01333333333332,210.54446666666664,1.397994600848435,21.44265961869656,113.30476000000002,9.723594583333334,69742.78653461521
2017-09-14 19:51:30,238.67,183.3964,33162.94,43771.218788,28568.146680233982,0.7576425998238759,245.3,250.6609,43812.06,61487.11877,43141.269953404095,0.7125404617491398,242.44,191.2941,35574.82,46377.341603999994,29753.82322024699,0.767073289878515,112549.82,101463.23985388507,151533.00308407872,0.7427413019561901,242.13666666666668,208.45046666666667,1.4316983521702744,20.24962285204766,112.54982000000001,9.410607500000001,69752.19714211521
2017-09-14 19:56:30,238.39,183.6342,33243.01,43776.556937999994,28483.139284247714,0.7593792734106869,245,255.4913,44676.78,62595.3685,43842.50775768184,0.713739387922926,242.2,193.7396,35842.39,46923.73112,30284.64332479344,0.7638435636829214,113762.18000000001,102610.290366723,153201.51855479635,0.7425656160145052,241.86333333333332,210.95503333333332,1.436072713240258,21.11173455448879,113.76218,9.429666666666666,69761.62680878188
2017-09-14 20:01:30,238.45,178.4355,32295.29,42547.944975,27700.936182943846,0.7590328985095713,244.9,261.6793,46298.38,64085.260570000006,44310.05113628733,0.7224497425492795,242.25,194.2412,35879.69,47054.9307,30443.625748023216,0.7625064890383528,114473.36,102454.6130672544,153626.48823835823,0.7451407717033117,241.86666666666667,211.452,1.4126240352811543,23.753523258233553,114.47336,9.509814166666667,69771.13662294854
2017-09-14 20:06:30,238.42,176.8057,31985.77,42154.014994,27456.720445484316,0.7587834754187164,245.07,258.6652,45591.92,63391.080564,44043.22792195344,0.7192166404857246,242.28,191.7412,35460.02,46455.057936,30010.98781174516,0.7633188198549317,113037.70999999999,101510.93617918291,151927.59474834794,0.7440235606127712,241.92333333333332,209.0707,1.4481171721068646,23.721401420667764,113.03770999999999,9.479627916666667,69780.6162508652
2017-09-14 20:11:30,238.3,169.835,31181.81,40471.6805,25800.225728043166,0.7704599763283859,244.85,250.2099,43465.5,61263.894015,43174.24023223979,0.7094798771582786,242.06,188.7088,35121.65,45678.852128,29206.629949536968,0.7688820616941752,109768.95999999999,98181.09590981991,147271.01606743553,0.7453534506052208,241.73666666666668,202.9179,1.4216571751630565,23.30597744210836,109.76895999999999,9.28361125,69789.8998621152
2017-09-14 20:16:30,238.55,157.9665,29392.77,37682.908575,23581.065930082736,0.7800026885265451,245.04,241.1204,41737.2,59084.14281599999,41820.354714677924,0.7064027336400243,242.42,170.3129,32460.45,41287.253218,25513.848476557807,0.7862099672411296,103590.42,90915.26912131846,137828.01339052292,0.7515919111921474,242.00333333333333,189.79993333333334,1.4269775898403545,27.0392437791513,103.59042,8.889974166666667,69798.78983628187
2017-09-14 20:21:30,238.68,160.7371,29795.57,38364.731028,24167.67666172911,0.7766396166899773,245.39,233.6131,41507.11,57326.318608999994,39540.69580455659,0.7240498083106205,242.43,181.506,34034.92,44002.49958,27889.85819041575,0.773476968919046,105337.59999999999,91598.23065670145,139593.1439333547,0.7546043955446037,242.16666666666666,191.95206666666664,1.4397797660013698,21.703873293367355,105.3376,8.705334166666667,69807.49517044853
2017-09-14 20:26:30,238.65,162.1068,30125.69,38686.78782,24271.595618203602,0.7787074527915665,245.4,239.5108,43049.75,58775.950319999996,40016.63855144017,0.7324381786363263,242.64,176.614,33395.19,42853.62096,26855.057517109348,0.779285139782503,106570.63,91143.29168675312,140229.80709568656,0.7599713085769345,242.23000000000002,192.74386666666666,1.4779341947735674,24.263772509146854,106.57063000000001,8.829509583333332,69816.32468003186
2017-09-14 20:31:30,239.25,162.9957,30238.01,38996.721225,24625.332841207768,0.7753987784135818,246.08,236.8939,42260.23,58294.850912,40154.2351838434,0.7249393272108142,243.32,174.3693,33362.04,42427.538076000004,26212.02537441222,0.786329858221774,105860.28,90991.59339946338,139591.79399610733,0.7583560392020754,242.88333333333335,191.41963333333334,1.4959171069786676,23.75632314971522,105.86028,8.851287916666667,69825.17596794853
2017-09-14 20:36:30,237.9,155.821,28748.72,37069.8159,23402.6141535832,0.775529074046467,244.87,225.3431,39575.15,55179.764897,38452.74966196427,0.7172040343751376,242.09,162.9324,31156.27,39444.304716,24189.66750940905,0.7898800656856786,99480.14,86045.03132495652,131529.63799133772,0.7563325005619765,241.62,181.3655,1.5396076483734784,24.24805158643733,99.48014,8.555850833333333,69833.73181878186
2017-09-14 20:41:30,238.45,167.0702,29975.82,39837.88919,26239.428927518962,0.7524449866566838,245.92,224.5498,39486.97,55221.286816,38602.716456669674,0.7150679072650461,242.92,159.8896,30527.88,38840.381632,24012.992067316445,0.78598300833503,99990.67000000001,88855.13745150508,133766.1001097616,0.7475038138807425,242.42999999999998,183.83653333333334,1.6417110093635237,22.146450397236965,99.99067000000001,8.31128375,69842.04310253185
2017-09-14 20:46:30,238.26,173.4731,31159.96,41331.70080599999,27154.491052404213,0.7538997764998,245.79,233.9396,41884.22,57500.014284000004,39394.97122288331,0.7284210364388507,242.82,170.9599,32845.86,41512.482918,25385.738493840236,0.7912285098648697,105890.04,91935.20076912775,140231.1723963735,0.7551105662918811,242.28999999999996,192.79086666666663,1.6632960501877805,21.343715106836004,105.89004,8.578362916666666,69850.62146544852
2017-09-14 20:51:30,238.02,166.7281,29717.64,39684.622362,26300.781829537893,0.7488452259648088,245.47,229.3582,41017.73,56300.557354000004,38565.51029116747,0.728549270695378,242.68,152.5894,29544.44,37030.395592,22324.342381947405,0.7978429484124318,100279.81,87190.63450265277,132884.33707029314,0.7546398033874676,242.0566666666667,182.8919,1.6676535797402907,25.406428606187596,100.27981,8.590410416666664,69859.21187586519
2017-09-14 20:56:30,237.8,166.749,30243.42,39652.9122,25645.44779574942,0.7627036281083032,245.23,235.0354,41935.44,57637.731142,39541.45828372894,0.7275692357959958,242.56,156.7853,30529.78,38029.842368000005,22676.010312365983,0.8027848157921661,102708.64,87862.91639184434,135162.70494307898,0.7598889060651284,241.86333333333332,186.1899,1.6800121280612899,26.2342371954655,102.70864,8.457852083333332,69867.66972794852
2017-09-14 21:01:30,237.88,160.3641,29293.58,38147.412108000004,24435.85933257075,0.7679047773166443,245.34,229.5036,41097.2,56306.413224,38489.37934433138,0.7298848860520698,242.66,154.3451,30448.6,37453.381966,21809.13979805472,0.812973312467245,100839.38,84734.37847495684,131713.6874220809,0.7655952997265717,241.96,181.40426666666667,1.686229128781622,26.51499560466053,100.83938,8.4811675,69876.15089544852
2017-09-14 21:06:30,237.99,154.6817,28037.71,36812.697783,23855.010710925984,0.7616314937110568,245.5,215.8085,38592.77,52980.986750000004,36298.52697742397,0.7284267879363344,242.84,144.7131,28807.25,35142.129204,20127.3841427079,0.8197354756956804,95437.73,80280.92183105786,124713.2178944851,0.765257537342562,242.11,171.73443333333333,1.7017058361901631,25.66408250878829,95.43773,8.178212916666666,69884.32910836519
2017-09-14 21:11:30,238.18,149.6437,27033.79,35642.136466,23227.91618068369,0.7584783820629906,245.7,209.2354,38011.82,51409.13778,34612.15086599824,0.7393981233971981,243.02,140.0649,27754.94,34038.571998,19705.016855091235,0.815396721155952,92800.55,77545.08390177316,120934.61918588713,0.767361328168218,242.29999999999998,166.31466666666665,1.7003714403631762,25.806944266290415,92.80055,7.843261666666667,69892.17237003185
2017-09-14 21:16:30,238.33,143.3693,26193.95,34169.205269000006,21941.093229658312,0.7665952366695649,245.88,203.2998,37504.4,49987.354824,33047.777882037335,0.7502777478834174,243.19,137.6967,27672.94,33486.460473,18856.071350262533,0.826391909121377,91371.29000000001,73844.94246195818,117481.01192734942,0.7777536854764604,242.4666666666667,161.4552666666667,1.706076436623598,25.917106451363807,91.37129,7.673826666666668,69899.84619669852
2017-09-14 21:21:30,238.41,143.6901,26595.98,34257.156741,21591.818724161276,0.7763627378967247,245.89,204.9306,37771.36,50390.385233999994,33354.38933305967,0.74957474178059,243.25,137.1861,27613,33370.518825,18738.02971631968,0.8274669070866626,91980.34,73684.23777354063,117854.78285917493,0.78045487648904,242.51666666666665,161.9356,1.6933544086317045,26.550678170828405,91.98034,7.63965125,69907.48584794853
2017-09-14 21:26:30,238.51,145.9624,26825.25,34813.492024,22189.754152369773,0.7705417767774344,245.99,205.8874,37751.39,50646.241526000005,33762.02502483859,0.7453937125940483,243.44,137.9863,27725.64,33591.384872,18964.968341898984,0.8253794866049308,92302.28,74916.74751910735,118879.05598565323,0.7764385343970042,242.64666666666668,163.2787,1.7048108360579244,26.09568792500187,92.30228,7.6784425,69915.16429044852
2017-09-14 21:31:30,238.68,134.1285,24897.93,32013.790380000002,20124.011931264613,0.7777251523316808,246.01,193.7587,34891.09,47666.577787,32476.367970202922,0.7319822739511995,243.49,130.0458,26459.36,31664.851842000004,17394.398827387253,0.8356066256689229,86248.38,69994.77872885478,111076.78471186382,0.7764753024111261,242.7266666666667,152.64433333333332,1.6671702051690576,26.934748096337252,86.24838000000001,7.439610833333333,69922.60390128185
2017-09-14 21:36:30,239.05,108.1405,20578.07,25850.986525,15646.614310796815,0.7960264874262859,246.18,173.7619,31102.22,42776.704542,29368.322433281126,0.7270831246353376,243.58,118.7708,24518.07,28930.191464,15356.43909305795,0.8474907617016523,76198.36,60371.375837135885,97215.70391227085,0.7838071107190946,242.9366666666667,133.55773333333335,1.599868278426483,30.10246255551905,76.19836,6.768614166666666,69929.37251544851
2017-09-14 21:41:30,239.51,93.9489,17645.86,22501.701039,13962.455891029114,0.7842011574776572,246.82,142.2985,25806.51,35122.11577,23824.085665166305,0.7347652450380839,243.94,103.8905,21866.83,25343.04857,12810.614995872715,0.8628334487700507,65319.2,50597.15655206813,82623.6657368486,0.790562841983285,243.42333333333332,113.37929999999999,1.607624577211166,25.506596001210102,65.3192,5.896565,69935.26908044852
2017-09-14 21:46:30,239.91,87.4086,17216.54,20970.197226,11972.465164941515,0.8210003851873168,247.44,117.5967,22841.28,29098.127448,18027.117044653896,0.7849742235413141,244.25,103.97,21597.32,25394.6725,13358.336730291549,0.8504665693168517,61655.14,43357.918939886964,75374.16946950334,0.8179876532496441,243.86666666666667,102.99176666666666,1.6224712957900536,15.130497486368641,61.65514,5.2905975,69940.55967794852
2017-09-14 21:51:30,240.36,75.2199,15554.94,18079.855164,9215.476349468729,0.8603464938686275,247.78,110.9854,21875.85,27499.962412,16664.186731998445,0.7954865418453867,244.46,106.8981,21993.7,26132.309526,14112.928876483093,0.8416286351620647,59424.490000000005,39992.591957950266,71628.74718487829,0.8296178885639542,244.20000000000002,97.70113333333332,1.572481572481574,23.010207319328256,59.424490000000006,5.044984583333333,69945.60466253186
2017-09-14 21:56:30,240.59,68.4298,14446.15,16463.525582000002,7896.608434427308,0.8774639385742716,248,101.4569,20124.62,25161.3112,15102.690196082467,0.7998239773768229,244.77,93.9862,19925.5,23005.002174,11498.024820626575,0.8661377142802263,54496.27,34497.32345113635,64497.354745797296,0.8449380631932198,244.45333333333335,87.95763333333333,1.5803970764699509,22.201408329540474,54.496269999999996,4.746698333333334,69950.35136086518
2017-09-14 22:01:30,240.98,61.8154,13127.51,14896.275091999998,7040.418511455093,0.8812612494683381,248.22,94.5013,18938.41,23457.112686,13840.981259853008,0.8073632187180089,244.97,89.2501,19171.07,21863.596997,10511.277215558892,0.8768488553201262,51236.99,31392.676986866994,60089.34441863939,0.8526801298252566,244.72333333333333,81.8556,1.5296184807333477,24.482381168789917,51.23699,4.4055525,69954.75691336519
2017-09-14 22:06:30,240.78,67.1979,14260.46,16179.910362,7643.872049606472,0.8813682944432124,248.06,101.7799,20342.57,25247.521994,14953.83605074677,0.805725409599974,244.86,94.7071,20116.55,23189.980506,11536.880512779873,0.8674673096337961,54719.58,34134.58861313311,64493.43048066398,0.8484519987877787,244.5666666666667,87.89496666666666,1.5483167507155609,23.54749930693793,54.71958,4.414857083333334,69959.17177044852
2017-09-14 22:11:30,240.84,60.2222,12957.59,14503.914648,6516.471553560943,0.8933857040993255,248.11,83.0857,17196.31,20614.393027000002,11368.382569896487,0.8341894897160874,244.94,80.1577,17786.02,19633.827038,8315.326615214812,0.905886558212839,47939.92,26200.180738672243,54632.27434717954,0.8775018168811594,244.63000000000002,74.48853333333334,1.5492785022278626,19.15238855555397,47.93992,4.277479166666666,69963.44924961518
2017-09-14 22:16:30,240.93,48.4443,10679.55,11671.685199,4709.081352244372,0.9149964052247568,248.12,67.7563,14212.23,16811.693155999998,8980.286476421403,0.8453776706558397,244.92,68.9593,15761.27,16889.511756,6069.429573128116,0.9331986754679755,40653.05,19758.79740179389,45200.44854940753,0.8993948357738779,244.65666666666667,61.719966666666664,1.523223020014439,21.509516909438815,40.65305,3.6913737500000003,69967.14062336518
2017-09-14 22:21:30,240.67,54.6653,11854.74,13156.297751,5705.550809989134,0.9010696036503834,247.8,75.4309,15544.84,18691.777019999998,10379.81105511078,0.8316405649054764,244.65,73.6174,16514.77,18010.49691,7186.123488517267,0.9169524906795034,43914.350000000006,23271.48535361718,49699.41817049893,0.8835988753298347,244.37333333333333,67.90453333333333,1.5154408555216121,19.496832808413377,43.914350000000006,3.523641666666667,69970.66426503185
2017-09-14 22:26:30,240.74,56.5399,12255.02,13611.415526,5923.269149805186,0.9003486798702849,247.93,79.1772,16330.51,19630.403196,10893.446322327338,0.8318988579576193,244.81,73.7641,16418.02,18058.189321,7519.762019683763,0.9091731019182174,45003.55,24336.477491816288,51162.3264650092,0.8796228222885585,244.49333333333334,69.82706666666667,1.535147515951354,19.028676559042047,45.003550000000004,3.7049125,69974.36917753186
2017-09-14 22:31:30,241.24,48.1396,10572.61,11613.197104,4804.816829417537,0.9103961557974776,248.35,74.0975,15368.62,18402.114125,10121.428929016123,0.8351551292207846,245.33,59.9904,13481.49,14717.444832000001,5903.609892503361,0.9160210997147632,39422.72,20829.85565093702,44587.37196378895,0.8841678319147548,244.97333333333336,60.7425,1.5239753986828557,21.986253446927602,39.42272,3.51776125,69977.88693878186
2017-09-14 22:36:30,241.4,52.7493,11514.58,12733.68102,5437.010184164478,0.90426169635589,248.45,78.0338,16060.9,19387.49761,10859.215200361195,0.8284153181128362,245.44,67.836,15165.73,16649.66784,6871.104187059763,0.9108728261572335,42741.21,23167.329571585436,48616.21326000779,0.8791554737390329,245.09666666666666,66.20636666666667,1.5082484461912953,20.32594045587761,42.74121,3.423497083333333,69981.31043586519
2017-09-14 22:41:30,242.36,55.4925,12038.14,13449.1623,5996.928539856157,0.8950847444230783,249.42,72.8808,15352.53,18177.929136,9733.289797007877,0.8445698013859835,246.4,73.609,16598,18137.2576,7312.079680142838,0.9151328368407802,43988.67,23042.298017006873,49658.33853718284,0.8858264552500574,246.05999999999997,67.32743333333333,1.5036982849711291,17.578173929101705,43.98867,3.613745,69984.92418086519
2017-09-14 22:46:30,241.09,54.4969,11863.51,13138.657620999998,5646.366491980603,0.9029468871338969,248.07,74.3229,15549.42,18437.281803,9907.012564180739,0.8433683536512359,245.68,70.6371,16030.91,17354.122728000002,6646.465243299348,0.9237522547962009,43443.84,22199.84429946069,48787.29671611143,0.8904744251930069,244.94666666666663,66.48563333333333,1.5744924065102444,18.032066075427817,43.443839999999994,3.6430212499999994,69988.56720211518
2017-09-14 22:51:30,240.88,51.3518,11213.67,12369.621583999999,5221.220476331048,0.9065491554329187,247.93,70.5105,14677.21,17481.668265,9496.748493216408,0.8395771946654085,245.44,65.8384,14998.96,16159.376895999998,6013.040876742695,0.9281892548538031,40889.84,20731.00984629015,45844.88831344863,0.8919171036131619,244.75,62.5669,1.581205311542392,17.924973108784357,40.88984,3.5139033333333325,69992.08110544852
2017-09-14 22:56:30,241.12,48.8506,10722,11778.856672,4876.492643234366,0.9102751055191718,248,68.6492,14229.35,17025.0016,9347.527911565843,0.8357914045658592,245.53,55.738,12595.82,13685.35114,5351.089080990835,0.920387052633565,37547.17,19575.109635791043,42343.534243874106,0.886727352132445,244.88333333333333,57.74593333333333,1.536786224732861,18.88144504259462,37.54717,3.26820875,69995.34931419852
2017-09-14 23:01:30,241.34,56.9367,12295.89,13741.103178000001,6134.248581231589,0.8948255348003034,248.5,74.6397,15472.92,18547.96545,10228.185030003791,0.834211172201639,245.79,62.9265,13926.08,15466.704435,6729.282421867034,0.9003909047674253,41694.89,23091.716033102413,47662.26181650991,0.87479881169964,245.21,64.8343,1.5782390603972123,15.123784786756403,41.69489,3.3017524999999996,69998.65106669853
2017-09-14 23:06:30,241.68,50.7336,11049.87,12261.296448000001,5314.109856677544,0.9011991551515255,248.62,71.0642,14645.17,17667.981404000002,9883.145378025656,0.8289102000460764,246.16,64.209,14708.64,15805.68744,5785.815828504549,0.930591602284652,40403.68,20983.07106320775,45527.42721465849,0.8874580109589677,245.48666666666668,62.002266666666664,1.5506612714879309,18.174604369302617,40.40368,3.4207737500000004,70002.07184044852
2017-09-14 23:11:30,241.12,52.266,11492.4,12602.377919999999,5171.525063122437,0.9119231364869275,248.21,71.9646,14822.99,17862.333366000003,9967.041724504668,0.8298462298444597,245.26,67.3947,15288.05,16529.224122,6284.168781374882,0.9249103216921097,41603.44,21422.735569001987,46795.083279047416,0.8890557957106578,244.86333333333334,63.8751,1.5287439251827575,18.174687789138495,41.60344,3.4169633333333334,70005.48880378186
2017-09-14 23:16:30,240.55,52.2405,11349.43,12566.452275,5395.0126464126715,0.903153073885366,247.67,70.4615,14604.92,17451.199705,9551.998897476487,0.8369006284316085,244.72,67.3732,15192.05,16487.569504,6406.369092296415,0.9214244704966552,41146.399999999994,21353.380636185575,46357.23349763038,0.8875939501890951,244.31333333333336,63.358399999999996,1.5403716538870915,17.54763377863077,41.14639999999999,3.4479099999999994,70008.93671378186
2017-09-14 23:21:30,240.49,54.1491,11791.75,13022.317058999999,5525.882148817723,0.9055032177895309,247.57,73.4769,15285.33,18190.676133,9862.017286883847,0.84028377440411,244.69,64.6418,14309.25,15817.202042,6740.122022259612,0.9046637933816689,41386.33,22128.021457961182,46930.56194541986,0.8818630820600915,244.25,64.08926666666667,1.5394063459570075,15.50987736896143,41.38633,3.43886375,70012.37557753186
2017-09-14 23:26:30,240.87,49.4455,10774.01,11909.937585000001,5076.152263131559,0.9046235484532977,247.86,68.9248,14350.79,17083.700928000002,9268.638722770895,0.8400281683975871,245.04,59.4438,13446.6,14566.108752,5600.042197616996,0.9231429085790476,38571.4,19944.83318351945,43422.91179410265,0.8882729970503374,244.59,59.27136666666667,1.5209125475285166,16.577762955806097,38.571400000000004,3.3315720833333335,70015.70714961519
2017-09-14 23:31:30,241.05,50.3346,11010.05,12133.155330000001,5098.2602188793235,0.9074350159168364,247.84,72.8128,14935.62,18045.924351999998,10128.30888814646,0.827645052072088,245.05,69.4922,15665.87,17029.06361,6676.041085593035,0.919948997712388,41611.54,21902.610192618817,47023.872601279974,0.8849024484399303,244.64666666666668,64.2132,1.4701474234951075,21.61331315056717,41.61154,3.340955833333333,70019.04810544853
2017-09-14 23:36:30,241.75,51.0211,11188.39,12334.350924999999,5191.930464571762,0.9070919149318756,248.49,74.0429,15395.79,18398.920221,10074.220345745007,0.8367768225022079,245.69,73.1969,16419.61,17983.746361,7335.634984422331,0.9130249988182648,43003.79,22601.785794739102,48581.54665585865,0.8851877504977294,245.31000000000003,66.08696666666667,1.4512249806367576,22.79703158817498,43.00379,3.5256387499999997,70022.57374419853
2017-09-14 23:41:30,242.1,54.2603,11769.27,13136.41863,5835.2187696530345,0.8959268375569422,248.76,78.2195,15919.56,19457.88282,11188.244421858648,0.8181547883327216,246.13,67.5958,15144.17,16637.354253999998,6888.807704109021,0.9102510993512684,42833,23912.270895620706,49055.70902948554,0.8731501561674442,245.66333333333333,66.69186666666667,1.4504945793022967,18.640303965101193,42.833,3.576532916666667,70026.15027711519
2017-09-14 23:46:30,242.05,47.3082,10343.02,11450.94981,4913.877168869714,0.9032455972313794,248.57,73.627,15018.6,18301.463389999997,10458.738750705565,0.8206229021120919,245.95,57.3149,12983.68,14096.599655,5489.824723153382,0.9210504886116098,38345.3,20862.44064272866,43653.21822799983,0.8784071726332596,245.5233333333333,59.4167,1.414665272818592,23.916340018883574,38.3453,3.382429166666667,70029.53270628185
2017-09-14 23:51:30,240.71,53.2256,11575.6,12811.934176,5491.005551823527,0.9035013637272686,247.21,75.0086,15147.11,18542.876006000002,10695.94826192566,0.8168695080039785,244.63,66.5576,14884.95,16281.985687999999,6598.584805982019,0.9141974624735343,41607.66,22785.538619731207,47438.1506897862,0.8770927912448842,244.1833333333333,64.93059999999998,1.4224285031738317,18.026939532362224,41.60766,3.3313733333333335,70032.86407961519
2017-09-14 23:56:30,241.58,50.4281,10985.01,12182.420398,5266.9651653971,0.9017099756139938,248.15,65.8567,13680.54,16342.340105000001,8939.513712495294,0.8371224630072647,245.5,70.7835,16047.92,17377.34925,6666.073104165266,0.9234964302740247,40713.47,20872.55198205766,45752.04985227,0.8898720413940097,245.07666666666668,62.356100000000005,1.4267644138568896,19.12884224638809,40.71347,3.4300470833333336,70036.29412669853
2017-09-15 00:01:30,241.49,51.2789,11119.17,12383.341561000001,5450.798723810112,0.8979135353109072,247.86,67.8712,13849.7,16822.555632,9549.041203269304,0.8232815692792236,245.27,67.5154,15262.92,16559.502158,6423.42469360439,0.9217016220881005,40231.79,21423.264620683807,45580.18422090835,0.8826596620367552,244.87333333333333,62.221833333333336,1.3816667120415966,17.58696706140128,40.231790000000004,3.3727191666666667,70039.6668458652
2017-09-15 00:06:30,241.1,47.5051,10469.96,11453.47961,4643.5043636337605,0.9141291866323931,247.36,67.238,13800.54,16631.99168,9282.685115417264,0.8297587123372107,244.83,58.179,13096.19,14243.964570000002,5601.815255371718,0.9194202874937366,37366.69,19528.004734422742,42161.74202358979,0.8862700687057257,244.43000000000004,57.6407,1.3623532299636052,17.584102899513717,37.366690000000006,3.23327,70042.9001158652
2017-09-15 00:11:30,241.16,52.3173,11368.7,12616.840068000001,5471.500124416545,0.9010734810560332,247.41,72.1297,14661.41,17845.609077,10173.928451734111,0.8215696049789694,244.86,62.1574,13701.71,15219.860964000001,6626.259188968621,0.9002519820916282,39731.82,22271.687765119277,45548.277644927075,0.8723012604281233,244.4766666666667,62.20146666666667,1.3566393520854167,15.96141355723659,39.73182,3.2124379166666666,70046.11255378186
2017-09-15 00:16:30,242.06,51.2832,11118.99,12413.611392,5519.584148420258,0.8957095279433087,248.21,73.9295,14940.77,18350.041195,10653.516023609158,0.8142090713164745,245.69,65.0196,14640.08,15974.665524,6392.025985340971,0.9164561209751185,40699.840000000004,22565.126157370385,46536.67257683602,0.8745756356516701,245.32000000000002,63.41076666666667,1.3288765693787783,19.12540614816727,40.69984,3.351319166666667,70049.46387294853
2017-09-15 00:21:30,242.31,51.8084,11184.7,12553.693404,5700.675748683929,0.890948953432,248.41,72.6446,14657.09,18045.645086,10526.871296913247,0.8122231114570198,245.94,66.1821,15015.06,16276.825674000002,6283.552117885682,0.9224808510411523,40856.85,22511.099163482857,46647.95576947245,0.8758551007445798,245.55333333333337,63.54503333333334,1.3208264328184105,18.469788617101482,40.85685,3.398195416666667,70052.8620683652
2017-09-15 00:26:30,242.68,50.9258,11084.74,12358.673144,5464.919122240223,0.896919909673436,248.76,67.7255,13727.55,16847.395379999998,9766.734463859724,0.8148173465612583,246.15,65.3005,14761.08,16073.718075,6361.991039618157,0.9183363756365995,39573.37,21593.6446257181,45081.449637059195,0.8778193762311655,245.86333333333334,61.31726666666666,1.294757249962718,16.947048085422367,39.573370000000004,3.351259166666667,70056.21332753186
2017-09-15 00:31:30,242.93,52.3681,11499.95,12721.782533,5440.119558837276,0.9039574422978388,248.95,73.841,15104.64,18382.716949999998,10477.315158675778,0.8216761451032406,246.39,67.071,14761.97,16525.62369,7428.356484619546,0.8932776321738934,41366.56,23345.791202132597,47499.66582079469,0.8708810743230597,246.09,64.4267,1.284083059043438,18.716774256635833,41.36656,3.3724970833333328,70059.58582461519
2017-09-15 00:36:30,243.7,45.5606,10158.93,11103.11822,4480.55526273206,0.9149618871661442,249.62,69.7616,14166.52,17413.890592,10126.860157015406,0.8135183763304535,247.15,61.2059,13859.5,15127.038185,6061.480347278879,0.9162071140762444,38184.95,20668.895767026348,43419.968433091926,0.8794329286268635,246.82333333333335,58.8427,1.2654125082717853,22.572213715550102,38.18495,3.3146462499999996,70062.90047086519
2017-09-15 00:41:30,242.52,44.5976,9981.44,10815.809952,4165.645261442964,0.922856452202573,248.33,69.7849,14161.61,17329.684216999998,9988.331055228336,0.8171880008123752,245.88,67.585,15395.83,16617.799799999997,6254.573431016691,0.9264662100454479,39538.880000000005,20408.54974768799,44495.302386412164,0.8886079626256066,245.57666666666668,60.65583333333333,1.2446893705971,26.474342945855707,39.538880000000006,3.238492916666667,70066.13896378186
2017-09-15 00:46:30,242.29,47.0049,10460.16,11388.817221,4504.46561400419,0.9184588528396403,248.3,71.0002,14396.24,17629.349660000003,10175.570907666175,0.8166064136026671,245.66,70.7192,16037.98,17372.878672,6678.331443679059,0.9231619182288158,40894.380000000005,21358.367965349426,46135.99676746634,0.8863876986578393,245.41666666666666,62.9081,1.2740237691001692,25.280051376531798,40.894380000000005,3.3513858333333335,70069.4903496152
2017-09-15 00:51:30,243.17,44.7659,10001.73,10885.723903,4297.020118575844,0.9187932827548216,249.11,68.3551,13930.05,17027.938961,9793.079814697814,0.8180702333914127,246.56,61.3935,13881.68,15137.18136,6035.993696412502,0.9170584450208371,37813.46,20126.09362968616,42835.93587121091,0.8827508779938573,246.27999999999997,58.1715,1.2627903199610142,23.044961879958397,37.81346,3.279493333333333,70072.76984294853
2017-09-15 00:56:30,242.52,47.175,10722.47,11440.881,3990.287603075873,0.9372066714093085,248.43,69.8476,14185.45,17352.239268,9993.65878502069,0.8174996771834508,245.88,62.5291,13952.18,15374.655107999999,6458.846099540571,0.9074792183624443,38860.1,20442.792487637133,43909.16916433962,0.8850110521234783,245.61,59.85056666666666,1.2580920972273129,21.178691151350833,38.860099999999996,3.1947316666666663,70075.9645746152
2017-09-15 01:01:30,242.92,40.5683,9239.69,9854.851435999999,3427.2766928760275,0.9375778072358555,248.69,61.0212,12518.58,15175.362228,8577.69045458095,0.8249279201324116,246.09,63.919,14634.98,15729.82671,5765.831139239979,0.9303967723112953,36393.25,17770.798286696954,40500.245891956896,0.8985933097069784,245.9,55.1695,1.2118747458316461,26.46607273946655,36.39325,3.1355562500000005,70079.10013086519
2017-09-15 01:06:30,241.86,47.1447,10628.15,11402.417142,4130.0779965607735,0.9320962272860513,247.6,67.5393,13827.06,16722.73068,9405.431045529667,0.8268422343569071,244.97,74.0699,16601.49,18144.903403,7323.1174566642685,0.9149395635391028,41056.7,20858.62649875471,46051.437700733644,0.8915400267589457,244.81000000000003,62.917966666666665,1.2050161349618138,25.069574721369992,41.0567,3.22708125,70082.3272121152
2017-09-15 01:11:30,241.74,41.5428,9467.98,10042.556472,3348.177894453803,0.9427858360964165,247.32,67.3157,13671.14,16648.518924,9501.216420184635,0.821162534782124,244.87,62.6161,14067.67,15332.804407000001,6098.81560259192,0.9174883880718898,37206.79,18948.209917230357,41753.80079910722,0.8910994756864279,244.64333333333335,57.1582,1.1867616802692365,27.319614683457495,37.20679,3.2609787499999996,70085.5881908652
2017-09-15 01:16:30,241.84,37.1445,8499.35,8983.025880000001,2907.886438334515,0.9461566863480971,247.39,62.6929,12871.54,15509.596531,8652.805474688957,0.8299081136168082,244.96,54.3144,12273.04,13304.855424,5137.282064666313,0.9224482047254151,33643.93,16697.973977689784,37559.770510541,0.8957437583533149,244.73000000000002,51.38393333333334,1.1808932292730823,27.71183988769512,33.64393,2.952113333333333,70088.54030419853
2017-09-15 01:21:30,241.52,44.279,10051.36,10694.26408,3652.0468730806638,0.9398832799348639,247.12,71.549,14650.3,17681.18888,9899.148959392203,0.8285811604315602,244.76,63.7366,14117.11,15600.170216,6638.713430784121,0.9049330747379327,38818.770000000004,20189.90926325699,43755.33499324912,0.8871779865469945,244.46666666666667,59.85486666666667,1.2053449686392113,26.02272385537016,38.81877,3.019279166666667,70091.55958336519
2017-09-15 01:26:30,242.16,39.8473,9075.57,9649.422168,3278.0142390462242,0.9405298930848893,247.67,63.7161,13203.94,15780.566486999998,8641.88909481182,0.8367215467757373,245.12,64.1776,14571.22,15731.213312,5928.795828770461,0.9262616754986635,36850.73,17848.699162628505,40945.72460380835,0.8999896901707909,244.98333333333335,55.913666666666664,1.1524593509762644,28.734239094794955,36.850730000000006,3.152895833333333,70094.71247919853
2017-09-15 01:31:30,241.52,40.7852,9240.56,9850.441504,3412.2204955315833,0.9380858712015756,246.97,62.8689,12907.52,15526.732232999999,8629.909691583169,0.8313094994043104,244.6,61.0912,13840.46,14942.90752,5633.129870655618,0.9262226900270609,35988.54,17675.26005777037,40094.760623321,0.8975871021678421,244.36333333333334,54.915099999999995,1.1635679111705248,25.730445724400013,35.98854,3.034969583333333,70097.74744878185
2017-09-15 01:36:30,241.83,43.4111,9782.41,10498.106313,3809.815054691037,0.9318261511493992,247.3,68.1542,13770.52,16854.53366,9718.440400891135,0.8170217152124991,244.93,57.0063,12772.15,13962.553059000002,5641.37149130336,0.9147431666708912,36325.08,19169.62694688553,41072.93554506617,0.8844042802867911,244.68666666666664,56.19053333333334,1.1674794975887366,22.74303619352253,36.32508,3.0130675,70100.76051628185
2017-09-15 01:41:30,242.23,43.1966,9727.1,10463.512417999998,3855.984661748561,0.9296209161339385,247.67,64.9302,13380.98,16081.262633999999,8919.438443270103,0.8320851605090451,245.19,58.7066,13293.56,14394.271254000001,5520.535070093365,0.9235312969599536,36401.64,18295.958175112028,40740.90671837151,0.8934911599202385,245.02999999999997,55.611133333333335,1.1427172182997931,22.323827243225885,36.40164,3.03028,70103.79079628186
2017-09-15 01:46:30,242.01,45.1674,10149.5,10930.962474,4058.767098269645,0.9285092711772858,247.33,70.0483,14137.77,17325.046039,10014.024150189052,0.8160307319342645,244.9,64.9014,14757.02,15894.352859999999,5904.304663361311,0.9284442172627091,39044.29,19977.095911820008,43858.19128366052,0.8902394024293941,244.74666666666667,60.03903333333333,1.118162998474618,24.769941332610834,39.044290000000004,3.143580416666666,70106.93437669853
2017-09-15 01:51:30,242.1,37.9572,8660.75,9189.43812,3071.999739389499,0.9424678513423626,247.23,68.0679,13835.16,16828.426916999997,9580.412322818367,0.8221303196214844,244.91,61.4132,14151.88,15040.706812,5093.834888386474,0.9409052497924589,36647.79,17746.24695059434,40718.42080331185,0.9000297476423554,244.74666666666667,55.81276666666667,1.0813902811069986,31.991903883400635,36.64779,3.153836666666667,70110.08821336519
