DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-15 01:56:30,242.03,41.7511,9551.81,10105.018733,3297.6247994853734,0.9452540616086752,247.27,70.7699,14352.4,17499.273173,10011.652002705525,0.8201712070044498,244.82,61.7374,13811.87,15114.550267999999,6138.556581721701,0.9138128330051614,37716.08,19447.8333839126,42434.90207240763,0.8887985634005754,244.70666666666668,58.08613333333334,1.0938266223505733,28.122087658328105,37.716080000000005,3.098494583333333,70113.18670794852
2017-09-15 02:01:30,242.28,39.6306,9044.51,9601.701768,3223.2771679634275,0.9419694777589347,247.38,63.7848,13084.25,15779.083824,8819.404076371511,0.82921481031103,244.97,58.3773,13151.48,14300.687181,5616.780898202967,0.9196397231507277,35280.240000000005,17659.46214253791,39453.161313402125,0.8942310026754537,244.87666666666667,53.9309,1.060397751248927,26.515967654906557,35.280240000000006,3.0415133333333335,70116.22822128185
2017-09-15 02:06:30,242.39,38.2615,8719.28,9274.204984999998,3159.9105027514315,0.9401646840998741,247.48,64.5627,13248.84,15977.976996000001,8931.06866724835,0.8291938336947646,244.99,63.6385,14574.08,15590.796115000001,5537.9703550216955,0.9347874151197569,36542.200000000004,17628.949525021475,40572.30881026806,0.9006684872405359,244.95333333333335,55.48756666666667,1.046457828702077,31.04491276424089,36.5422,2.9926016666666664,70119.22082294853
2017-09-15 02:11:30,242.4,41.3824,9422.46,10031.09376,3440.943122213872,0.9393252845041695,247.36,71.9873,14538.47,17806.778528000003,10281.743607207,0.8164570574705132,244.98,71.5725,16156.98,17533.83105,6810.817026579421,0.9214746026653428,40117.91,20533.503756000293,45067.41039005657,0.8901756203159036,244.91333333333333,61.647400000000005,1.0262133543838587,32.87243257623194,40.11791,3.1941712500000006,70122.41499419852
2017-09-15 02:16:30,242.56,41.6654,9466.49,10106.359424,3538.935982322036,0.9366864567986296,247.7,67.2712,13761.87,16663.07624,9395.160662977109,0.8258901178741772,245.16,63.3504,14200.11,15530.984064,6290.337191607613,0.9143084521550122,37428.47,19224.43383690676,42076.94407737455,0.889524437211349,245.14,57.429,1.0524598188790015,27.44884988420485,37.428470000000004,3.2310991666666666,70125.64609336518
2017-09-15 02:21:30,242.79,39.2325,8946.28,9525.258675000001,3270.264054669404,0.9392164879973719,247.81,64.6278,13209.55,16015.415117999999,9055.457481505997,0.8248022235248563,245.33,58.5753,13134.6,14370.278349,5829.852714069041,0.9140115230206387,35290.43,18155.57425024444,39686.76512316214,0.8892241504310379,245.31000000000003,54.145199999999996,1.0272716155069253,27.54205358923782,35.29043,3.0299541666666663,70128.67604753184
2017-09-15 02:26:30,243.36,41.8076,9516.64,10174.297536,3598.5960403267927,0.9353608901574785,248.36,67.6399,13575.49,16799.045564,9895.150485022858,0.8081107910732731,245.86,64.2657,14372.39,15800.365002,6563.98810817985,0.9096239231296714,37464.52,20057.7346335295,42495.91718576608,0.8816028098941389,245.86,57.90439999999999,1.0168388513788333,27.79892374327338,37.46452,3.0314562499999997,70131.70750378184
2017-09-15 02:31:30,243.73,39.9889,9187.53,9746.494596999999,3253.221392473951,0.9426496786678515,248.71,67.1845,13664.42,16709.456995,9617.150260412616,0.8177656523541625,246.13,68.0262,15369.26,16743.288606000002,6642.5567665026,0.9179355598333523,38221.21,19512.928419389165,42914.045129354854,0.8906457054978307,246.18999999999997,58.39986666666667,1.0235996588001295,31.52569983036491,38.22121,3.1535720833333327,70134.86107586518
2017-09-15 02:36:30,243.78,39.6606,9081.68,9668.461068,3316.9606269944943,0.9393097759950559,248.81,62.9477,12757.11,15662.017237,9085.974266966923,0.8145253454237403,246.24,58.4084,13180.92,14382.484416000001,5754.928837968623,0.9164564075825937,35019.71,18157.86373193004,39447.282590711366,0.8877597568215275,246.27666666666667,53.67223333333334,1.0286534114748986,26.105925658642864,35.019709999999996,3.051705,70137.91278086518
2017-09-15 02:41:30,244.33,39.5495,9070.22,9663.129335000001,3332.7432689209027,0.9386420988020439,249.22,66.8823,13550.82,16668.406806,9706.23834334945,0.8129643197286387,246.72,57.2613,12844.86,14127.507936,5881.840873582264,0.9092091866583539,35465.9,18920.822485852616,40197.35795237227,0.882294305064071,246.75666666666666,54.56436666666667,0.9982844097423933,27.517714552415466,35.465900000000005,2.936900416666666,70140.84968128185
2017-09-15 02:46:30,244.44,42.5338,9670.33,10396.962072,3818.578009901925,0.9301111164041957,249.37,69.105,13998.47,17232.71385,10050.336526459292,0.8123195291146785,246.88,62.6691,14172.3,15471.747408,6206.5191989515915,0.9160115936660075,37841.1,20075.433735312807,42836.571861797434,0.8833830149173888,246.89666666666668,58.10263333333334,1.001768621150547,26.795400552700144,37.8411,3.0544583333333333,70143.90413961519
2017-09-15 02:51:30,244.74,46.0647,10459.59,11273.874678,4206.807255764115,0.9277724206399947,249.79,69.022,13938.74,17241.005380000002,10147.107653197982,0.8084644539447384,247.22,67.8103,15450.89,16764.062366,6504.136008651533,0.9216674134627829,39849.22,20858.05091761363,44977.979308659065,0.8859717713536391,247.25,60.965666666666664,1.0273003033367005,24.44157093883442,39.84922,3.237096666666667,70147.14123628185
2017-09-15 02:56:30,244.26,40.4406,9227.71,9878.020956,3524.8639921385875,0.9341658659263122,249.26,69.0495,13974.09,17211.278369999996,10047.532622566087,0.8119147049737714,246.69,62.3299,14196.21,15376.163031,5907.11530205659,0.923260892290158,37398.009999999995,19479.511916761265,42167.07882312153,0.8869006590870008,246.73666666666668,57.27333333333333,1.0226827521919368,29.39017576533581,37.39800999999999,3.2186345833333334,70150.35987086518
2017-09-15 03:01:30,244.55,38.9456,8934.19,9524.14648,3299.9416989389943,0.938056761176567,249.34,68.4219,13867.93,17060.316546,9936.544578716554,0.8128764763893849,246.88,57.5948,13146.63,14219.004224,5417.213376379952,0.9245816227981731,35948.75,18653.6996540355,40500.28564523297,0.8876171964538057,246.92333333333332,54.987433333333335,0.9787113409020421,29.173635430640825,35.94875,3.0561149999999992,70153.41598586518
2017-09-15 03:06:30,244.65,44.51,10144.87,10889.3715,3957.2748638567205,0.9316304435017211,249.5,76.0114,15354.1,18964.844299999997,11131.798260534655,0.8096085450066154,247.1,66.3385,14874.79,16392.243349999997,6888.1248900930295,0.9074285735271251,40373.76,21977.198014484406,45967.79012640761,0.8783054371109751,247.08333333333334,62.28663333333333,0.9848229342327165,28.540045242451693,40.373760000000004,3.1801045833333337,70156.59609044851
2017-09-15 03:11:30,243.02,38.4042,8814.57,9332.988684000002,3067.2517814441126,0.9444530898351187,247.82,60.7092,12611.26,15044.953944,8204.069745527591,0.8382385248197739,245.33,64.4583,14828.59,15813.554739,5493.763017754709,0.9377138944875664,36254.42,16765.084544726415,39943.097392768934,0.9076516936957244,245.39000000000001,54.523900000000005,0.9902604018093558,29.564466224903207,36.254419999999996,3.1928408333333325,70159.78893128184
2017-09-15 03:16:30,242.11,38.2615,8728.03,9263.491765,3103.831825231969,0.9421965519499763,246.97,65.4829,13398.55,16172.311813,9056.628913365026,0.8284869940010474,244.43,63.3451,14412.4,15483.442793,5658.597614612977,0.9308265734359664,36538.98,17819.058353209974,40652.37877462403,0.8988152994089565,244.50333333333333,55.69649999999999,1.0088478684680517,31.303582810409985,36.53898,3.033058333333333,70162.82198961517
2017-09-15 03:21:30,242.26,39.4232,9002.57,9550.664432,3188.8751132287834,0.9426119056006637,247.02,69.8135,14132.6,17245.33077,9882.866517701674,0.8195029824875896,244.65,61.1764,13656.36,14966.806260000001,6124.4690524791795,0.912443160068005,36791.53,19196.210683409638,41498.32748849946,0.8865786219985885,244.64333333333332,56.804366666666674,0.9742073494747425,30.59829320633215,36.79153,3.0554379166666665,70165.87742753184
2017-09-15 03:26:30,242.15,38.6715,8809.68,9364.303725,3174.85787896858,0.94077256128298,246.99,62.9166,12987.39,15539.771034000001,8533.005612153638,0.8357516961855127,244.57,57.9825,13110.16,14180.780025,5405.388690171965,0.9245020356346724,34907.229999999996,17113.252181294185,38876.44668039338,0.8979017626527275,244.57000000000002,53.190200000000004,0.9894917610500126,27.295817650619853,34.90723,2.987448333333333,70168.86487586518
2017-09-15 03:31:30,242.21,41.8805,9460.4,10143.875904999999,3660.471310642873,0.9326218191743544,247.05,62.8771,12861.22,15533.787555,8711.3475372914,0.8279513257447789,244.53,62.7121,14285.58,15334.989813,5575.313141735968,0.931567622424478,36607.2,17947.13198967024,40769.92320932975,0.8978972026030906,244.59666666666666,55.82323333333333,1.003011760858017,24.976577852590644,36.6072,2.979767916666666,70171.84464378185
2017-09-15 03:36:30,242.26,41.085,9329.3,9953.2521,3468.629250316964,0.9373117355281295,246.87,63.0604,12773.92,15567.720948,8898.365206508328,0.8205388600340423,244.78,62.5894,14251.65,15320.633332,5622.479699482197,0.9302259045801176,36354.87,17989.47415630749,40562.27006883805,0.8962730620919962,244.63666666666666,55.57826666666667,0.9715087681050805,26.07721963261419,36.354870000000005,3.0400862500000003,70174.88473003184
2017-09-15 03:41:30,242.48,36.7009,8422.09,8899.234231999999,2874.8512914411085,0.9463836753184587,246.95,60.824,12487.43,15020.486799999999,8347.401733717756,0.8313598731034471,244.78,57.0878,12890.55,13973.951684,5394.909300837824,0.9224699134146512,33800.07,16617.162325996687,37663.97238440767,0.897411182629072,244.73666666666665,51.53756666666667,0.9220795140354916,28.78806204147526,33.80007,2.9231225,70177.80785253184
2017-09-15 03:46:30,243.3,41.9206,9655.15,10199.28198,3286.857372179804,0.9466499719228274,247.7,65.6427,13357.87,16259.69679,9270.65525008002,0.8215325397836032,245.69,58.7384,13165.02,14431.437495999999,5911.737189739975,0.912245921700384,36178.04,18469.249811999798,40619.7460216045,0.8906515560377438,245.56333333333336,55.433899999999994,0.9216902632043394,24.37732145852988,36.17804,2.9157545833333334,70180.72360711517
2017-09-15 03:51:30,243.76,38.9337,8979.26,9490.478712,3072.7961265474755,0.9461335168105269,248.13,65.1093,13351.72,16155.570609,9095.825127166016,0.8264468227796286,245.96,62.6698,14334.38,15414.264008000002,5667.899516039809,0.9299425514290177,36665.36,17836.5207697533,40773.64463841123,0.8992416627249217,245.95000000000002,55.570933333333336,0.8904248831063329,29.93873295871703,36.66536,3.035141666666666,70183.75874878184
2017-09-15 03:56:30,243.7,36.1125,8347.01,8800.61625,2788.9550802521094,0.948457444670423,248.05,62.9291,12929.29,15609.563255000001,8745.966219220503,0.8282928733357441,245.96,62.8131,14555.92,15449.510076,5178.084060926931,0.9421606205242621,35832.22,16713.005360399544,39538.241467029664,0.9062674178334397,245.90333333333334,53.95156666666666,0.8960160496672191,33.064965058166365,35.83222,3.0207325,70186.77948128183
2017-09-15 04:01:30,243.62,44.7465,10162.12,10901.142329999999,3945.4050748329737,0.932206891018549,248.09,66.8072,13713.47,16574.198248,9308.318222058499,0.8273986949356538,246.01,61.9083,13916.57,15230.060882999998,6187.393145338892,0.9137566886245257,37792.16,19441.116442230363,42499.463125855604,0.8892385272746706,245.90666666666667,57.82066666666666,0.9298920999837316,22.611580634375247,37.79216,3.0676825,70189.84716378183
2017-09-15 04:06:30,243.46,44.7128,10149.18,10885.778288000001,3936.281781464868,0.9323338884448902,247.72,63.1516,13065.31,15643.914352,8604.053164445904,0.835168852629883,245.69,60.7024,13693.14,14913.972656,5909.6951972428915,0.9181416860444055,36907.63,18450.030143153665,41262.29228363566,0.8944638786982106,245.62333333333333,56.18893333333333,0.8807523715173614,20.424187918380127,36.90763,3.11249125,70192.95965503182
2017-09-15 04:11:30,243.47,40.5293,9230.91,9867.668671,3487.289143809974,0.9354702015004452,247.69,64.5621,13215.44,15991.386549,9004.253959431515,0.8264098900683762,245.4,62.2044,14118.4,15264.95976,5804.289613244608,0.9248894344939956,36564.75,18295.832716486097,40886.65353574615,0.8942954934678716,245.51999999999998,55.76526666666666,0.8838383838383904,27.321606400160668,36.56475,3.0613491666666666,70196.0210041985
2017-09-15 04:16:30,243.01,42.2037,9650.72,10255.921137,3470.9540259074856,0.9409900750097783,247.4,66.0977,13473.22,16352.57098,9267.088026318634,0.8239205942893267,244.9,68.1081,15465.74,16679.67369,6246.791228885291,0.9272207770630554,38589.68,18984.83328111141,43006.828495181966,0.8972919266605112,245.10333333333332,58.80316666666666,0.9370197603731818,28.22886522551223,38.58968,3.131434583333333,70199.15243878184
2017-09-15 04:21:30,243.07,38.3613,8847.59,9324.481190999999,2943.82415799802,0.9488560080468289,247.45,59.0834,12286.29,14620.187329999999,7924.453015836011,0.8403647451759431,245.01,58.3175,13362.96,14288.370675,5058.540954128965,0.9352332959405114,34496.84,15926.818127962995,37995.99328438211,0.9079073085892874,245.17666666666665,51.92073333333334,0.9272225470069232,26.11564294803233,34.49684,3.0452716666666664,70202.1977104485
2017-09-15 04:26:30,240.76,45.7505,10375.15,11014.89038,3699.1989079956993,0.9419204042954805,245.23,66.3351,13662.85,16267.356573,8829.123385173993,0.8398936814772432,242.78,62.558,13955.69,15187.83124,5992.40639464814,0.9188731280635432,37993.69,18520.72868781783,42267.456404944205,0.8988875421317218,242.92333333333332,58.21453333333333,0.9495451239760166,21.41051833562752,37.99369,3.0204387499999994,70205.2181491985
2017-09-15 04:31:30,241,40.3316,9246.25,9719.9156,2997.268791520601,0.9512685480520016,245.41,64.6764,13286.48,15872.235324,8683.162061716535,0.8370894035265376,242.89,59.3722,13429.79,14420.913658,5253.902481716892,0.9312717847492158,35962.520000000004,16934.333334954026,39750.150820465264,0.9047140515875676,243.1,54.7934,0.9502262443438924,26.393324743490997,35.962520000000005,3.0815087500000002,70208.29965794849
2017-09-15 04:36:30,243.57,39.4844,9146.31,9617.215308,2972.5147038037608,0.9510351704813884,247.92,61.2744,12658.88,15191.149248,8397.843331511429,0.8333062754726481,245.44,65.8081,15112.42,16151.940063999999,5700.870948780396,0.9356411638551757,36917.61,17071.228984095585,40673.539151880126,0.9076566920361906,245.64333333333335,55.5223,0.9268180152795961,28.88551086680487,36.91761,3.0366720833333334,70211.33633003182
2017-09-15 04:41:30,243.53,43.3377,9967.64,10554.030080999999,3468.9629258688888,0.9444392259165857,247.94,66.3746,13483.11,16456.918324,9435.883925245527,0.8192973760061059,245.41,62.6754,14094.26,15381.169914,6158.914106864842,0.9163321177000555,37545.01,19063.76095797926,42107.65675934811,0.8916432993309423,245.62666666666667,57.46256666666667,0.9418087069807836,24.58098808673705,37.545010000000005,3.1026091666666664,70214.43893919849
2017-09-15 04:46:30,243.68,40.7417,9315.2,9927.937456000001,3433.801259573387,0.938281495152884,248.16,64.5938,13232.57,16029.597408,9046.937838719814,0.8255085678818067,245.64,56.5455,12805.4,13889.836619999998,5380.454643456534,0.9219258908748778,35353.17,17861.193741749736,39608.949379265534,0.892555105703123,245.82666666666668,53.96033333333333,0.9491782828008817,24.49694528697005,35.35317,3.0374241666666664,70217.47636336516
2017-09-15 04:51:30,243.65,41.8105,9559.41,10187.128325,3520.6908358896426,0.9383812292361596,248.12,60.8504,12435.72,15098.201248000001,8562.041170580109,0.8236557319466986,245.76,54.4534,12374.88,13382.467584,5094.387462925335,0.9247083859777351,34370.009999999995,17177.11946939509,38423.31350451145,0.8945092670356102,245.84333333333333,52.371433333333336,0.9260640245142587,20.165446429764835,34.37000999999999,2.9051324999999997,70220.38149586516
2017-09-15 04:56:30,244.19,35.865,8297.6,8757.87435,2801.820367259099,0.9474445131768761,248.64,61.0284,12593.51,15174.101375999999,8465.037415689612,0.8299344842863927,246.13,60.6788,14009.93,14934.873044,5174.195032611144,0.9380682352454552,34901.04,16441.052815559855,38579.66835997465,0.9046485230082714,246.32000000000002,52.52406666666667,0.9418642416368808,31.717016072632102,34.90104,2.886293749999999,70223.26778961516
2017-09-15 05:01:30,244.26,38.2456,8823.99,9341.870256,3067.203997101842,0.9445635358008337,248.62,66.2699,13467.93,16476.022538,9490.741814409663,0.8174260486071689,246.13,61.6477,14125.91,15173.348401,5539.780534464271,0.9309685394865798,36417.83,18097.726345975774,40666.768261108795,0.8955181726310861,246.33666666666667,55.38773333333334,0.9269157386232926,30.949331741324194,36.41783,2.9716195833333328,70226.23940919849
2017-09-15 05:06:30,243.86,43.4063,9901.94,10585.060318000002,3741.000691272095,0.9354637293055054,248.22,77.1153,15166.23,19141.559766000002,11678.389352237322,0.792319444465485,245.91,59.4946,13361.47,14630.317086,5959.639039069692,0.9132727555704051,38429.64,21379.02908257911,43976.13119685909,0.873874962487486,245.99666666666667,60.0054,0.9038062846380016,28.513933745962866,38.42964,3.1186445833333334,70229.35805378182
2017-09-15 05:11:30,243.78,39.6914,9090.51,9675.969492,3314.666431183496,0.9394934541201218,248.16,69.5546,13872.36,17260.669535999998,10270.751718418585,0.8036976764468426,245.82,56.3461,12865.75,13850.998302,5130.558536797616,0.9288680656427677,35828.62,18715.9766863997,40422.49119525239,0.8863535853576502,245.92,55.19736666666666,0.9108653220559568,28.09185945464789,35.82862,3.094094166666667,70232.45214794848
2017-09-15 05:16:30,243.53,43.2188,9833.73,10525.074364,3751.658920375093,0.9343145387775428,247.89,76.1456,14867.17,18875.732784,11630.156676677763,0.7876340574497932,245.59,63.803,14509.96,15669.37877,5915.27614200104,0.926007355682806,39210.86,21297.091739053896,44621.26912674356,0.8787482016395438,245.67,61.0558,0.903651239467578,29.21425974272714,39.210860000000004,3.1266450000000003,70235.57879294848
2017-09-15 05:21:30,243.77,50.8503,11484.44,12395.777630999999,4665.0767371609145,0.9264799951944218,248.18,85.643,16868.22,21254.87974,12931.862464218462,0.7936163462856648,245.83,75.5536,17073.48,18573.341488000002,7311.996630159378,0.9192465454334621,45426.14,24908.935831538754,51807.23192334556,0.8768300932814346,245.9266666666667,70.6823,0.9162623004147448,28.05794378507774,45.42614,3.5265416666666667,70239.10533461515
2017-09-15 05:26:30,243.77,60.9396,13612.33,14855.246292,5948.345515105838,0.9163314920824067,248.29,96.5091,19054.7,23962.244439000002,14529.541164964105,0.795196795880578,245.98,75.9149,16640.96,18673.547102,8472.296716299106,0.8911515262259786,49307.99,28950.18339636905,57178.58861954798,0.8623505964458658,246.01333333333332,77.78786666666667,0.9254240962549473,24.067035304563344,49.30799,3.9472554166666667,70243.05259003182
2017-09-15 05:31:30,243.35,60.6377,13534.1,14756.184295000001,5879.890486905743,0.9171815510996232,247.94,94.8269,18632.25,23511.381586,14339.6068293381,0.7924778870117395,245.54,74.8463,16368.81,18377.760502,8354.88720766303,0.8906857828634032,48535.159999999996,28574.384523906876,56321.90699138026,0.8617456793042896,245.60999999999999,76.7703,0.948658442245842,23.520293655228635,48.53516,4.076797916666666,70247.12938794849
2017-09-15 05:36:30,243.77,59.2173,13507.16,14435.401221000002,5092.881026064556,0.9356968880331752,248.37,95.5847,18831.89,23740.371939,14455.627929286184,0.793243258715063,245.93,75.5591,16764.06,18582.249463,8016.625688003884,0.9021545014439569,49103.11,27565.13464335462,56311.20722891997,0.8719953347898022,246.0233333333333,76.78703333333333,0.9538390667551964,24.48026164139693,49.10311,4.068261249999999,70251.19764919848
2017-09-15 05:41:30,243.54,63.2125,14178.56,15394.77225,5997.286799526105,0.9209983603362498,248.16,102.09,19908.03,25334.6544,15668.920035743988,0.7858023119510168,245.58,88.0728,19352.37,21628.918224,9658.979186414028,0.8947451647640017,53438.95999999999,31325.18602168412,61943.439726695135,0.8627057237341301,245.76,84.45843333333333,0.9765625000000024,25.155490689108213,53.438959999999994,4.27258625,70255.47023544848
2017-09-15 05:46:30,243.84,55.958,12653.6,13644.79872,5105.579217808069,0.9273570288327418,248.56,83.7965,16769.35,20828.458039999998,12353.686287968485,0.8051172087629008,245.82,73.5031,16427.58,18068.532042,7523.726835576938,0.9091817731409706,45850.53,24982.992341353493,52215.141555003254,0.8781079325754811,246.07333333333335,71.08586666666667,1.010538863753346,21.28111729664032,45.85053,4.1370620833333325,70259.60729753181
2017-09-15 05:51:30,243.49,63.7635,14301.27,15525.774615,6043.455450557934,0.9211308520595833,248.29,92.3202,18214.02,22922.182458,13916.749767005329,0.7946023478948089,245.77,73.5483,16034.18,18075.965691,8345.394381921631,0.8870441709226853,48549.47,28305.599599484893,56198.38081268231,0.8638944627572583,245.85,76.544,0.9924750864348171,20.61062918060201,48.54947,3.9333333333333336,70263.54063086514
2017-09-15 05:56:30,243.1,60.1437,13724.36,14620.93347,5041.1941169296615,0.9386787805416367,247.88,91.2878,17820.45,22628.419864,13945.49917855111,0.7875251611514822,245.3,71.6991,15751.14,17587.789230000002,7825.082664055638,0.8955724789522053,47295.95,26811.775959536408,54367.069228595305,0.8699374579331539,245.42666666666665,74.37686666666667,0.9996197098929812,22.736818706174766,47.29595,3.9935591666666665,70267.53419003182
2017-09-15 06:01:30,242.81,66.54,15137.32,16156.577400000002,5647.7018777367175,0.9369137797712032,247.64,95.7018,18994.59,23699.593752,14173.08345921019,0.8014732319366046,244.91,85.1014,18669.46,20842.183874,9265.413749316627,0.8957535406493363,52801.37,29086.199086263536,60282.59824495505,0.8758973822834331,245.12,82.44773333333335,1.028067885117486,19.294324646887407,52.801370000000006,4.170721666666667,70271.70491169849
2017-09-15 06:06:30,242.53,71.6473,16449.27,17376.619669,5600.752412683283,0.9466323320263264,247.43,94.9491,19176.03,23493.255813,13572.50684782138,0.8162355253199489,244.8,76.4761,16836.44,18721.349280000002,8186.770241686074,0.8993176585827791,52461.740000000005,27360.029502190737,59167.60412749825,0.8866632471200286,244.92,81.02416666666667,1.0248244324677525,17.18614816567073,52.461740000000006,4.385962916666667,70276.09087461515
2017-09-15 06:11:30,242.53,68.1463,15789.54,16527.522139,4883.586248192521,0.955348289187368,247.44,90.7908,18603.2,22465.275552,12594.028560682593,0.8280868826620659,244.82,69.9409,15505.77,17122.931138,7264.011802288728,0.9055558230675167,49898.51000000001,24741.626611163843,55695.68553834625,0.8959133821172752,244.92999999999998,76.29266666666666,1.0247825909443593,19.00331180803748,49.89851000000001,4.265010416666667,70280.35588503182
2017-09-15 06:16:30,242.09,68.8217,15962.61,16661.045353,4773.417459496178,0.9580797400041745,247,92.9539,18857.56,22959.6133,13097.185718005867,0.8213361328694504,244.36,74.1634,16251,18122.568424,8020.753411155457,0.8967271978114618,51071.17,25891.3565886575,57259.294015643594,0.8919280420405994,244.48333333333335,78.64633333333333,1.0293816892766996,18.19228698943372,51.071169999999995,4.20707,70284.56295503183
2017-09-15 06:21:30,241.82,67.2626,15574.64,16265.441932000002,4689.902996189147,0.9575294704633297,246.6,93.9537,19077.96,23168.98242,13146.60369132154,0.8234267545359033,243.98,84.5334,18704.61,20624.458931999998,8689.411429185202,0.9069139734365955,53357.21,26525.918116695888,59587.04717401052,0.8954498088180526,244.13333333333333,81.91656666666667,1.0103768432550528,17.88889264157799,53.35721,4.3511825,70288.91413753183
2017-09-15 06:26:30,241.77,65.5281,15104.83,15842.728737,4778.7199651439705,0.9534235074494036,246.62,95.8178,19420.22,23630.585836000002,13463.270111832557,0.8218255837912524,244.08,79.0059,17552.18,19283.760072,7986.5123653608325,0.9102052677727384,52077.23,26228.502442337358,58309.2807779396,0.8931207743468276,244.15666666666667,80.11726666666667,1.0089150408890488,19.596940817584898,52.07723,4.3931016666666665,70293.30723919849
2017-09-15 06:31:30,242.34,71.6262,16393.71,17357.893308,5704.6237849494655,0.9444527460279053,247.28,98.1886,19925.22,24280.077008,13874.716121997242,0.8206407250452655,244.74,72.7158,16250.96,17796.464892,7253.996259344818,0.9131566352430618,52569.89,26833.336166291527,59022.20992495375,0.8906797977717571,244.78666666666666,80.84353333333333,1.0185739964050355,21.455107108133987,52.56989,4.360296666666667,70297.66753586516
2017-09-15 06:36:30,241.86,69.0402,15814.1,16698.062772,5360.927301097487,0.9470619565832351,247.01,91.7211,18701.34,22656.028911,12788.882993462248,0.8254465102187475,244.29,65.2449,14800.26,15938.676621,5915.548694855955,0.9285752105980944,49315.700000000004,24065.35898941569,54874.21771451007,0.8987043834787961,244.38666666666666,75.3354,1.073435539309292,21.750332513001855,49.31570000000001,4.245232916666666,70301.91276878183
2017-09-15 06:41:30,241.83,65.8907,14857.78,15934.347980999999,5757.587954273797,0.9324372743532594,246.87,94.5084,19436.2,23331.288708,12906.709973345192,0.8330529977684249,244.18,75.1519,16876.34,18350.590942,7206.478760463559,0.9196619364106798,51170.32000000001,25870.776688082547,57338.457734290656,0.8924258171910707,244.29333333333338,78.517,1.0547429319943067,20.366799546595004,51.170320000000004,4.186917500000001,70306.09968628183
2017-09-15 06:46:30,242.1,61.1457,13953.57,14803.373969999999,4943.456801750524,0.9425938997608125,247.12,85.9234,18015.18,21233.390608,11238.779572511541,0.8484363299572376,244.47,71.0563,16279.93,17371.133661,6059.716483749652,0.937182933348221,48248.68,22241.95285801172,53128.51954158346,0.9081502819259997,244.56333333333336,72.70846666666667,1.0454006460494119,18.17523314570426,48.24868,4.142458333333333,70310.24214461516
2017-09-15 06:51:30,241.66,58.5061,13356.21,14138.584126000002,4638.018491110105,0.9446638985185749,246.87,69.6403,14786.86,17192.100861,8770.239640693799,0.8600961639041887,244.2,53.3768,12309.73,13034.61456,4286.224918837554,0.9443877257234371,40452.8,17694.48305064146,44153.41162661656,0.9161874136043939,244.24333333333334,60.507733333333334,1.0754302403340923,15.093222243768281,40.4528,3.695895,70313.93803961515
2017-09-15 06:56:30,242.45,57.2086,13105.99,13870.225069999999,4540.50323338245,0.9449010332461751,247.37,68.1172,14647.92,16850.151764,8328.628587194427,0.869304930018196,244.88,57.6547,12987.24,14118.482935999999,5537.432401079327,0.919875036069527,40741.15,18406.564221656205,44706.18424523004,0.911309043431657,244.9,60.99349999999999,1.0085749285422616,11.679441251936694,40.741150000000005,3.3830812500000005,70317.32112086515
2017-09-15 07:01:30,243.37,67.5396,15345.83,16437.112451999998,5889.326563436041,0.933608627720545,248.13,69.594,14986.07,17268.35922,8579.85641523557,0.8678340431234092,246,62.3932,13928.13,15348.7272,6449.079109696193,0.9074452766350555,44260.03,20918.262088367803,48954.30465647067,0.9041090525253699,245.83333333333334,66.50893333333333,1.0020338983050867,6.188241379102955,44.26003,3.541715833333333,70320.86283669848
2017-09-15 07:06:30,243.86,79.8177,17972.58,19464.344322,7473.089590589262,0.9233591279869674,248.53,88.4892,17758.45,21992.220876,12972.865244666275,0.8074877976230089,246.46,74.9956,16500.63,18483.415576,8328.616989525894,0.892726235156744,52231.66,28774.57182478143,59633.231423889025,0.8758817651306423,246.28333333333333,81.10083333333333,0.9839615618867096,9.110099567410943,52.231660000000005,4.020487083333333,70324.88332378182
2017-09-15 07:11:30,244.52,73.426,16611.55,17954.12552,6812.270530844717,0.9252218929568895,248.98,95.3635,18269.27,23743.60423,15165.50412937117,0.7694396277426496,247.15,62.7661,13724.45,15512.641615,7230.596246018014,0.8847268144665379,48605.270000000004,29208.370906233904,56706.271282540096,0.8571409987058275,246.88333333333333,77.1852,0.9572672652399847,23.55153578665341,48.605270000000004,4.20153875,70329.08486253182
2017-09-15 07:16:30,244.67,79.8354,17956.2,19533.327318,7689.32751754827,0.9192596687535833,248.94,108.2337,20563.65,26943.697278,17409.742148751215,0.7632081739869673,247.2,66.9267,14423.63,16544.28024,8103.832814338808,0.8718197341173665,52943.48,33202.902480638295,62493.55812921182,0.8471829990946258,246.93666666666664,84.9986,0.9179141750246292,27.335862002432986,52.94348,4.231197916666666,70333.31606044849
2017-09-15 07:21:30,243.91,78.7434,17366.42,19206.302693999998,8203.01892946442,0.9042042227849103,248.04,110.8066,20682.06,27484.469064,18101.06167843127,0.7524998919149578,246.52,69.6626,15005.54,17173.224152,8351.849919822316,0.87377535325843,53054.02,34655.930527718,63370.04464967984,0.8372097620143942,246.15666666666667,86.4042,0.9126978753368464,28.24214563643897,53.054019999999994,4.4165624999999995,70337.73262294849
2017-09-15 07:26:30,242.5,83.716,17775.68,20301.129999999997,9806.175595740668,0.8756005207591894,246.65,117.676,21673.15,29024.7854,19305.769515705742,0.746711808591012,245.12,84.606,18073.08,20738.62272,10171.2463167549,0.8714696363404407,57521.91,39283.19142820131,69655.86306143086,0.8258014109920698,244.75666666666666,95.33266666666667,0.9220041674043583,23.43722683375408,57.521910000000005,4.607330416666667,70342.33995336515
2017-09-15 07:31:30,242.64,88.3942,18215.85,21447.968687999997,11322.463054429825,0.8493042052132261,246.76,111.0194,20710.59,27395.147144,17932.248852090786,0.7559948443108097,245.17,78.9512,16686.23,19356.465704,9810.325832368067,0.862049418275352,55612.67,39065.037738888685,67962.09412657689,0.8182895291075559,244.85666666666665,92.78826666666667,0.905291531099828,19.648102058881005,55.61267,4.713940833333333,70347.05389419849
2017-09-15 07:36:30,242.18,115.2115,21449.33,27901.92107,17844.98366341673,0.7687402579266203,246.31,147.8718,26632.82,36422.303058000005,24845.06105640307,0.7312228432559322,245.21,87.315,17976.87,21410.51115,11629.365103365457,0.8396282496039335,66059.02,54319.409823185255,85524.2211709616,0.7724013045140633,244.5666666666667,116.79943333333334,0.9758756985143865,26.60318272092073,66.05902,5.06965375,70352.12354794849
2017-09-15 07:41:30,241.77,152.5606,28171.13,36884.576262,23808.80930559935,0.7637645014516014,245.35,221.1743,38711.16,54265.114505,38028.26243328981,0.7133710184364054,244.95,130.1014,25461.51,31868.33793,19165.13686203615,0.7989594580027097,92343.8,81002.20860092531,122836.21288800717,0.7517636520119042,244.0233333333333,167.94543333333334,0.9234089636236844,31.694143514470856,92.3438,6.6001175000000005,70358.72366544849
2017-09-15 07:46:30,241.92,154.7016,28843.7,37425.411072,23847.48129715548,0.7706982815635538,245.23,233.545,40821.37,57272.24034999999,40171.199459703304,0.7127601391273322,244.82,149.9897,29376.69,36720.478354,22031.877250712943,0.8000083690848752,99041.76000000001,86050.55800757173,131202.01506574533,0.7548798694164124,243.99,179.4121,0.8483954260420596,30.1723796778478,99.04176000000001,7.974398333333333,70366.69806378182
2017-09-15 07:51:30,241.76,193.2845,35903.8,46728.46072,29907.627569243654,0.7683497262008677,245.3,264.7491,46497.91,64942.95423,45337.971610469904,0.7159808258078992,244.7,191.8121,36006.53,46936.420869999994,30109.091674191553,0.7671341217032172,118408.24,105354.69085390511,158493.2875071355,0.7470867811652223,243.92,216.61523333333332,0.8855362413906186,22.220905670376837,118.40824,9.060416666666665,70375.75848044848
2017-09-15 07:56:30,241.5,219.0645,40549.92,52904.07675,33978.60098302299,0.7664800614822184,244.91,297.9765,51129.31,72977.424615,52072.04780265423,0.7006181743153859,244.56,206.882,38175.21,50595.06192,33204.120710305426,0.7545244249401641,129854.44,119254.76949598265,176306.19851625623,0.7365279331799944,243.65666666666667,241.30766666666668,0.8851252445380794,23.484058387425172,129.85444,10.344278333333332,70386.10275878181
2017-09-15 08:01:30,241.33,226.3729,40636.25,54630.571957,36512.937135848915,0.7438371692682442,244.79,300.9567,51870.83,73671.190593,52315.020008609696,0.704085675587393,244.69,200.2984,37234.73,49011.01549599999,31869.33513232197,0.7597216589613185,129741.81,120697.29227678057,177202.6343625362,0.7321663725075508,243.60333333333332,242.5426666666667,0.9332110945389275,24.084023704420385,129.74181,10.816510416666667,70396.91926919848
2017-09-15 08:06:30,241.37,254.1937,45492.17,61354.733369,41168.747557731,0.741461457038705,244.6,346.8051,59811.05,84828.52746,60154.11348303184,0.705081790182003,244.85,219.3156,40474.61,53699.42466,35290.70917625368,0.7537252076026246,145777.83000000002,136613.57021701653,199785.9937206525,0.7296699197233589,243.60666666666668,273.4381333333333,0.9181467392791708,26.83128566315549,145.77783000000002,11.479985000000001,70408.39925419848
2017-09-15 08:11:30,240.65,281.7411,49126.07,67800.99571500001,46729.05163065638,0.7245626628626569,244.21,357.0067,61768.01,87184.606207,61529.41166718209,0.7084738084765322,244.63,213.4962,39843.61,52227.575405999996,33766.94204332568,0.7628845430841634,150737.69,142025.40534116415,207106.41455265955,0.7278272395646778,243.16333333333333,284.08133333333336,1.0335988156109013,25.67059433683311,150.73769000000001,12.354813333333334,70420.75406753182
2017-09-15 08:16:30,240.08,278.8083,48781.16,66936.296664,45835.2074299377,0.7287699264999183,243.63,359.9431,62525.21,87692.937453,61486.985562732465,0.7130016602934651,244.06,211.2737,39114.87,51563.459222,33597.87600164564,0.7585773062973886,150421.24,140920.0689943158,206118.9348131324,0.729778853827146,242.59,283.3417,1.034667546065374,27.03498990794507,150.42123999999998,12.54828875,70433.30235628181
2017-09-15 08:21:30,239.47,282.6982,49536.08,67697.737954,46142.82720339155,0.7317243012411925,242.77,375.3563,63924.76,91125.248951,64941.78974531058,0.7015043660881927,243.36,226.868,41603.73,55210.59648,36295.173422433014,0.753546106227469,155064.57,147379.79037113517,213929.48249160202,0.7248396443257287,241.86666666666667,294.97416666666663,0.9909040793825836,27.250567140060294,155.06457,12.728575416666667,70446.03093169848
2017-09-15 08:26:30,238.83,292.5978,50721.85,69881.132574,48069.39382187449,0.7258303941523636,242.32,372.0531,62713.2,90155.90719199998,64769.91699371333,0.6956083295401067,242.77,230.3751,42182.39,55928.163027,36723.36304673892,0.7542244857860956,155617.44,149562.67386232674,215837.39491803155,0.7209938762423386,241.30666666666664,298.342,1.0263565034810331,24.706913542176427,155.61744000000002,12.945083749999998,70458.97601544848
2017-09-15 08:31:30,237.59,371.9974,64683.1,88382.86226600001,60229.78429913832,0.7318511569055953,241.89,418.0477,69555.25,101121.558153,73400.5226189028,0.6878379968667095,241.87,304.0349,54726.11,73536.921263,49119.5650745053,0.7441990915594038,188964.46000000002,182749.87199254642,262878.4564325949,0.7188282469562229,240.45000000000002,364.6933333333333,1.1894364732792735,16.632723384030417,188.96446000000003,14.357579166666667,70473.33359461515
2017-09-15 08:36:30,237.18,406.6571,70468.23,96450.930978,65855.98414107879,0.7306122324114576,241.72,457.0325,76841.16,110473.8959,79372.02155154194,0.6955594294380271,241.89,328.048,58045.26,79351.53072,54105.57475103192,0.731495151679161,205354.65000000002,199333.58044365264,286189.46271501447,0.7175479070817181,240.26333333333332,397.24586666666664,1.2833141414281475,17.41940507709079,205.35465000000002,16.429962916666668,70489.76355753181
2017-09-15 08:41:30,234.62,486.0728,86241.36,114042.40033599999,74619.68171834352,0.756221894189437,239.27,551.1695,95662.3,131878.326265,90777.84585000786,0.7253830307777298,239.71,417.4918,74669.6,100076.959378,66632.18917449629,0.7461217893118232,256573.26,232029.71674284764,345930.0900453641,0.7416910739576134,237.86666666666667,484.91136666666665,1.3649103139013465,13.90348243022556,256.57326,19.246996250000002,70509.01055378182
2017-09-15 08:46:30,234.4,549.1364,98860.83,128717.57216,82430.27159045338,0.7680445516569632,238.71,652.3426,115362.81,155720.702046,104596.17160586234,0.7408315560118767,239.61,501.1598,90247.53,120082.89967800002,79216.70356670818,0.7515435606734765,304471.17000000004,266243.1467630239,404460.26573626,0.7527838845819759,237.57333333333335,567.5462666666666,1.3357279155909807,14.940867082319517,304.47117000000003,23.37685125,70532.38740503181
2017-09-15 08:51:30,233.78,580.0343,104591.41,135600.418654,86302.43619592654,0.7713207012057754,238.35,684.693,121404.76,163196.57655,109059.6481150678,0.743917320856324,239.34,516.307,93307.98,123572.91738,81017.81765836393,0.7550843823899369,319304.14999999997,276379.90196935827,422304.3812462932,0.7560995437880096,237.15666666666667,593.6781,1.423812669543339,15.330681728027361,319.30415,25.990638333333337,70558.37804336514
2017-09-15 08:56:30,234.65,625.9013,112968.64,146867.740045,93852.11474695762,0.7691862077089673,239.27,763.0458,137211.16,182573.968566,120442.3163568069,0.7515373690877434,240.23,590.7131,107189.74,141907.008013,92994.40070205327,0.7553519836749741,357369.54,307288.8318058178,471316.6815129672,0.7582365615679312,238.04999999999998,659.8867333333333,1.428271371560587,15.632844464923837,357.36954,28.19473708333333,70586.57278044848
2017-09-15 09:01:30,232.98,644.8728,115728.49,150242.46494399998,95810.8285882601,0.7702781636545672,237.76,763.6961,136384.17,181576.384736,119872.18888135391,0.7511118265643053,238.64,609.0941,110417.8,145354.216024,94529.13603282142,0.7596463523408808,362530.46,310212.1535024354,477137.207319268,0.7598033740374791,236.46,672.5543333333334,1.471707688403966,13.551584184276555,362.53046,29.99583333333333,70616.56861378181
2017-09-15 09:06:30,231.84,668.8033,119218.17,155055.357072,99142.28007553854,0.7688748860488644,236.89,770.36,139000.49,182490.5804,118244.1360680891,0.7616858343884142,237.76,630.4936,114776.2,149906.158336,96427.59055694538,0.7656536680950783,372994.86,313814.006700573,487446.8139067963,0.7652011447372381,235.49666666666667,689.8856333333333,1.5527466772353464,11.664885131443773,372.99485999999996,30.646888333333337,70647.21550211514
2017-09-15 09:11:30,231.73,747.0519,132721.54,173114.336787,111146.5987839091,0.7666698348808665,237.39,818.8283,149159.19,194381.650137,124642.53667399011,0.7673522160907306,237.87,715.6806,129488.81,170238.944322,110516.72384147531,0.7606297754941267,411369.54,346305.8592993745,537729.1573133167,0.7650125242517002,235.66333333333333,760.5202666666668,1.669047652724934,7.666861211851102,411.36954,32.68185,70679.89735211513
2017-09-15 09:16:30,230.74,786.4429,140626.89,181463.834746,114687.40615103078,0.7749582179657969,236.72,852.3157,155555.1,201760.172504,128490.38124635568,0.7709901219325933,237.28,738.6668,133029.94,175270.858304,114117.96017374848,0.7589963402202614,429211.93,357295.74757113494,558464.9783887448,0.7685565731236018,234.91333333333333,792.4751333333334,1.7765417033232047,7.551097081742286,429.21193,35.02422791666666,70714.9215800318
2017-09-15 09:21:30,231.53,810.3052,144440.5,187609.962956,119726.52237537717,0.7698978120574306,237.75,868.9865,158526.85,206601.54037499998,132489.3743452668,0.7673072026097183,238.33,748.5959,134485.63,178412.860847,117238.06651047299,0.753788876886682,437452.98,369453.96323111694,572591.7748781062,0.7639875373570033,235.87,809.2958666666667,1.8399966083011845,7.500343096607934,437.45297999999997,36.11103791666666,70751.03261794847
2017-09-15 09:26:30,230.43,843.5168,149271.33,194371.576224,124492.48846349464,0.7679689227193124,236.57,919.479,166999.59,217521.14703,139379.28951274924,0.7677395613262733,237.53,776.1274,139708.96,184353.541322,120281.48109198177,0.7578317129041648,455979.88,384153.2590682256,596230.9765665934,0.7647705300817615,234.84333333333333,846.3744,1.8792670290832159,8.63738317226986,455.97988,37.226369166666665,70788.25898711513
2017-09-15 09:31:30,229.85,862.8419,153481.04,198324.210715,125602.79820229369,0.7738895793240218,235.92,951.121,171678.36,224388.46631999998,144487.8006101282,0.7650944044297259,236.96,802.098,144953.99,190065.14208,122935.3448645689,0.7626542585014755,470113.39,393025.9436769908,612760.9581725008,0.7672051943421246,234.24333333333334,872.0203,1.8755425270018407,9.070970022142829,470.11339000000004,38.58721958333334,70826.84620669846
2017-09-15 09:36:30,229.28,853.5948,150628.91,195712.215744,124956.80399097079,0.7696449065654088,235.11,951.7599,171358.3,223768.27008900003,143904.73140148545,0.7657846214382635,236.47,786.237,142108.1,185921.46339,119883.60381415428,0.7643447798273056,464095.30999999994,388745.1392066105,605398.4142866274,0.7665948556321669,233.62,863.8639,1.8577176611591486,10.174750906942641,464.0953099999999,38.92536249999999,70865.77156919846
2017-09-15 09:41:30,228.98,851.3734,150742.7,194947.481132,123616.98425548768,0.7732477440830914,234.69,957.6154,172848.98,224742.758226,143640.3059311344,0.7690969950016546,236.23,776.5874,140649.35,183453.241502,117783.07247719697,0.7666768319188662,464241.03,385040.36266381905,603138.3048818457,0.7697090803923397,233.29999999999998,861.8587333333334,1.851693099014142,11.110482839376383,464.24103,38.68068083333333,70904.4522500318
2017-09-15 09:46:30,230.95,863.855,151802.74,199507.31225,129456.92631030368,0.7608881012329912,236.9,966.5016,174321.77,228964.22904,148447.09052032206,0.7613493633083883,238.44,774.6704,138420.81,184712.410176,122304.34919482942,0.7493855440904492,464545.32,400208.3660254551,613163.1842916427,0.7576210247141083,235.42999999999998,868.3423333333334,1.9029010746293973,11.304212969769603,464.54532,38.69943125,70943.1516812818
2017-09-15 09:51:30,230.58,873.2748,153381.02,201359.70338400002,130460.69465801596,0.7617264895722309,236.72,956.5091,172500.08,226424.834152,146669.45121856258,0.7618425807665599,237.99,780.6155,139106.21,185778.682845,123138.87013879493,0.7487737983160314,464987.30999999994,400269.01601537346,613537.6790735442,0.7578789793352892,235.09666666666666,870.1331333333333,1.9211955365877804,10.287808831093043,464.9873099999999,38.73052625,70981.8822075318
2017-09-15 09:56:30,230.33,863.5641,150979.87,198904.719153,129491.95402076883,0.7590562488558372,236.22,956.9465,173098.71,226049.90223,145380.17366384066,0.765754412155757,237.68,780.0619,140242.02,185405.112392,121273.37517942576,0.7564085919243037,464320.6,396145.50286403525,610348.1621367916,0.7607471092801229,234.74333333333334,866.8575000000001,1.880067591553893,10.392596245634367,464.32059999999996,38.72116291666666,71020.60337044847
2017-09-15 10:01:30,230.64,877.7245,154060,202438.37868,131327.12424547746,0.7610217045036057,236.53,983.9086,178510.16,232723.901158,149313.55245580673,0.7670469561216516,238.2,790.9149,142253.68,188395.92917999998,123518.89190748583,0.755078310976061,474823.84,404159.56860877003,623540.4044088664,0.7614965071111088,235.1233333333333,884.1826666666666,1.9068006861647022,11.278883548949922,474.82384,39.13101833333333,71059.7343887818
2017-09-15 10:06:30,230.73,861.8812,151175.74,198861.849276,129197.25512921296,0.7602048384362727,236.52,959.6469,172466.1,226975.684788,147558.1439154462,0.759843946108531,238.15,767.1686,137140.4,182701.20209,120715.53310560751,0.7506266977512474,460782.24,397470.93215026666,608525.6071882427,0.7572109284424255,235.13333333333333,862.8989,1.8726963425007102,11.21197396357788,460.78224,38.98358666666667,71098.71797544847
2017-09-15 10:11:30,229.89,859.5612,151230.86,197604.52426799998,127187.95145312703,0.7653208374667273,235.69,960.7477,172447.69,226438.625413,146752.3263617747,0.7615648155674578,237.22,770.1791,136749.93,182701.886102,121158.72164323655,0.7484866900807711,460428.48,395098.99945813825,606710.4783732784,0.7588932388880245,234.26666666666665,863.496,1.8682413204325548,11.262553619240858,460.42848,38.383779999999994,71137.10175544847
2017-09-15 10:16:30,229.84,843.156,148425.77,193790.97504,124598.28573002519,0.765906513290228,235.71,934.1578,167398.49,220190.335038,143043.80164783998,0.7602444947055043,236.94,764.3597,135882.67,181107.387318,119732.14161127814,0.7502878375767659,451706.93000000005,387374.2289891433,595061.2942335925,0.759093112553682,234.16333333333333,847.2244999999999,1.8462896268985993,10.260952085309153,451.70693000000006,38.00564208333333,71175.1073975318
2017-09-15 10:21:30,229.46,849.3468,150258.5,194891.11672800002,124116.60065131067,0.770986910653852,235.09,954.2749,170745.63,224340.486241,145514.8913436402,0.7611003829980774,236.53,770.0213,137580.55,182133.13808900001,119348.53267570678,0.7553845030264111,458584.68,388980.02467065764,601336.3188129317,0.7626093180356532,233.69333333333336,857.881,1.8114908426998408,11.23627869133365,458.58468,37.928817083333335,71213.03621461513
2017-09-15 10:26:30,229.29,851.3472,150299.3,195205.399488,124560.30029178507,0.7699546241764662,234.99,956.964,171098.73,224876.97036000004,145927.6409412536,0.760854834205976,236.42,769.02,136931.54,181811.70839999997,119604.55954751483,0.7531502850121177,458329.57000000007,390092.5007805535,601862.2383084114,0.7615190667023354,233.56666666666663,859.1104,1.8310261167403923,11.390107720730656,458.32957000000005,38.204760416666666,71251.2409750318
2017-09-15 10:31:30,228.95,849.0065,149492.36,194380.038175,124240.22513882071,0.7690725930684934,234.45,963.8445,171436.69,225973.343025,147218.92908093787,0.7586589095202858,236.07,762.7828,135873.4,180070.13559599998,118167.98596067303,0.7545582144994967,456802.44999999995,389627.1401804316,600398.0235570269,0.7608327011033408,233.15666666666667,858.5446000000001,1.8042231975638745,12.264930674539212,456.80244999999996,38.13050083333333,71289.37147586513
2017-09-15 10:36:30,228.86,851.8918,150060.33,194963.957348,124470.24554118894,0.7696824174129299,234.59,951.1509,169587.94,223130.489631,145007.39984402934,0.7600392948559137,235.97,768.0031,136941.32,181225.691507,118700.57345627245,0.7556396604766743,456589.59,388178.2188414907,599296.5737256642,0.7618758558246153,233.14000000000001,857.0152666666667,1.8358068113579828,10.984125603674581,456.58959000000004,38.05800166666667,71327.4294775318
2017-09-15 10:41:30,228.98,863.3136,152111.26,197681.54812799997,126254.34270350928,0.7694762684755335,234.59,990.6527,178189.73,232397.216893,149187.42085758832,0.7667464024839931,236.18,789.6633,141736.92,186502.678194,121218.37518482223,0.7599725718285146,472037.91000000003,396660.13874591986,616570.3967489037,0.7655863993616872,233.25,881.2098666666667,1.8306538049303367,12.419610523350164,472.03791,38.6928125,71366.1222900318
2017-09-15 10:46:30,230.03,858.0896,151310.39,197386.350688,126753.84536957454,0.7665696714722172,235.91,971.6047,175096.81,229211.264777,147915.2156760619,0.7639101427687333,237.25,785.8426,141614.55,186441.15685,121266.74810459709,0.7595669990072795,468021.75,395935.8091502335,613033.0524861711,0.7634527177644433,234.39666666666668,871.8456333333334,1.8629388927601391,11.442285520804537,468.02175,39.169152499999996,71405.2914425318
2017-09-15 10:51:30,229.84,871.9869,153242.84,200417.46909600002,129165.76135950473,0.764618177702846,235.93,968.6851,173635.62,228541.875643,148600.3377843943,0.7597540691896315,237.09,791.8502,141428.84,187739.76391799998,123467.00843642713,0.7533238406636783,468307.29999999993,401233.10758032615,616684.4686319379,0.7593953209797871,234.28666666666666,877.5074,1.897959764391198,10.39053345874919,468.30729999999994,39.01371041666666,71444.30515294847
2017-09-15 10:56:30,229.16,868.8379,152148.15,199102.893164,128424.69590329075,0.7641684537184317,235.53,951.9071,172065.23,224202.679263,143737.25339575243,0.7674539419672127,236.26,796.2539,140639.13,188122.946414,124943.49955210881,0.7475915760456839,464852.51,397105.448851152,611375.9837944037,0.7603381917539023,233.65,872.3329666666667,1.9216777230900959,9.121990842258278,464.85251,38.88165875,71483.18681169847
2017-09-15 11:01:30,228.33,879.1209,154869.4,200729.675097,127702.27644089663,0.7715321609779988,234.77,956.6275,171762.73,224587.43817500002,144696.51678239027,0.7647922403663617,235.42,802.5762,141688.03,188942.48900399997,124995.06512557105,0.7499003043037102,468320.16000000003,397393.85834885796,614203.2651458455,0.7624839960575513,232.84,879.4415333333333,1.9369524136746223,8.776702457309476,468.32016000000004,38.88219458333333,71522.0690062818
