DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-15 11:06:30,229.57,884.8588,155725.91,203137.034716,130438.09193591145,0.7666052141487439,235.87,963.4997,172016.58,227260.67423899999,148518.38357815667,0.7569130936358033,236.56,817.119,144523.13,193297.67064,128362.97896922233,0.7476713481413942,472265.62,407319.4544832905,623653.7130768563,0.7572561665191273,234,888.4925,1.893162393162396,8.442074637658733,472.26562,39.19107416666667,71561.26008044847
2017-09-15 11:11:30,230.61,901.9491,158922.46,207998.48195100002,134190.23884571067,0.764055864780007,236.87,985.6021,176505.33,233459.56942699998,152804.57793741432,0.7560423864106847,237.85,821.9833,144991.39,195508.72790499998,131153.19101302573,0.7416108301336453,480419.18,418148.00779615075,636906.8573471024,0.7543005299096356,235.11,903.1781666666666,1.913997703202756,9.125988246320544,480.41918,39.6952,71600.95528044847
2017-09-15 11:16:30,229.93,905.0227,158945.6,208091.869411,134307.56626342642,0.7638241727074319,236.36,987.6329,177345.35,233436.912244,151794.00130239158,0.7597142555356872,237.33,823.4829,145484.13,195437.196657,130499.29407966154,0.7444034835156299,481775.08,416600.8616454795,636917.1889914436,0.7564171423335102,234.54,905.3795,1.965549586424484,9.084963819039412,481.77508,40.091427499999995,71641.04670794847
2017-09-15 11:21:30,229.75,905.0932,159154.71,207945.16270000002,133831.86830925354,0.7653686574551897,236.1,988.8277,177207.5,233462.21997,151993.7830869101,0.759041441577876,236.98,826.3444,145962.84,195827.095912,130549.2276210857,0.7453659020996369,482325.04999999993,416374.87901724933,637185.603834653,0.7569616248347651,234.27666666666667,906.7551,1.9321884381713945,9.05124217112207,482.3250499999999,40.170838749999994,71681.21754669846
2017-09-15 11:26:30,229.25,913.7718,160550.64,209482.18515,134559.57004542366,0.7664166758860068,235.38,1012.304,182261.67,238276.11552,153480.26217110615,0.7649179171913337,236.5,840.0161,149528.21,198663.80765,130799.93457258343,0.7526696068537776,492340.52,418839.76678911323,646394.5682613903,0.7616718087904885,233.71,922.0306333333334,1.908347952590821,9.79071230424411,492.34052,40.61106541666666,71721.82861211513
2017-09-15 11:31:30,229.28,928.7618,164385.76,212946.505504,135364.45661837343,0.7719580070634791,235.44,1035.0854,187172.22,243700.50657599999,156065.68157564497,0.7680419816510674,236.56,859.7834,153550.46,203390.361104,133378.7660154491,0.7549544588373326,505108.43999999994,424808.90420946747,659997.8342804483,0.7653183294922264,233.76,941.2102,1.9164955509924666,9.973882560983716,505.1084399999999,41.56037333333333,71763.38898544846
2017-09-15 11:36:30,229.05,930.8985,164867.83,213222.301425,135212.23486084634,0.7732203850073887,235.53,1017.1513,182999.59,239569.645689,154611.65931256572,0.763868016224238,236.49,855.3226,152517.36,202275.241674,132867.33343040157,0.7540090360925483,500384.77999999997,422691.22760381363,655021.2225179176,0.7639214773477241,233.69000000000003,934.4574666666667,1.985536394368614,8.849395107121685,500.38478,41.89555083333333,71805.28453628179
2017-09-15 11:41:30,229.23,908.5012,159908.12,208255.730076,133416.04951261816,0.7678449949091137,235.73,992.6931,179211.4,234007.54446299997,150475.26366696588,0.7658359922166353,236.72,830.3876,148340.43,196569.352672,128975.2970041326,0.7546467848806733,487459.95,412866.61018371664,638808.2972681206,0.7630770484425993,233.89333333333332,910.5273000000001,1.9937863413521808,9.023979841131602,487.45995,41.16019708333333,71846.44473336512
2017-09-15 11:46:30,229.37,908.0378,160545.3,208276.630186,132681.42797522873,0.770827239986676,235.99,983.0018,177454.62,231978.594782,149411.93485691483,0.7649611817278293,236.64,835.9197,148716.44,197812.037808,130433.97860787662,0.7518068245388935,486716.36,412527.3414400202,638021.6473813569,0.7628524235778491,234,908.9864333333334,1.9786324786324767,8.1426261110681,486.71636,40.59067958333333,71887.03541294845
2017-09-15 11:51:30,229.91,907.348,159927.92,208608.37868,133942.21164357362,0.7666418818456253,236.03,1003.8873,180557.69,236947.519419,153437.43852359266,0.7620155317208259,237.14,839.3001,149992.76,199031.625714,130827.21422525276,0.7536126957809873,490478.37,418206.864392419,644566.530982486,0.7609429693043234,234.35999999999999,916.8451333333333,1.8987881891107652,9.493660761464849,490.47837,40.71644708333333,71927.75186003179
2017-09-15 11:56:30,229.35,917.162,162243.46,210351.1047,133882.95984082052,0.7712983501151064,235.55,1020.7038,184647.07,240426.78009000001,153982.12923862407,0.767997100534642,236.69,850.2769,151889.86,201252.03946099998,132029.74595291886,0.7547245752480152,498780.39,419894.8350323634,651991.9860975347,0.7650100010974445,233.86333333333332,929.3809,1.9299020795621322,9.82620796274165,498.78039,41.219115,71968.97097503179
2017-09-15 12:01:30,229.78,885.9857,155793.03,203581.794146,131049.90923737195,0.7652601287533207,235.86,995.659,180707.92,234836.13174,149975.5194019352,0.769506458231358,237.16,812.7678,144942.37,192756.01144799998,127069.23045381442,0.751947339598803,481443.32,408094.6590931216,631133.045524439,0.7628238188668215,234.26666666666665,898.1374999999999,1.9151963574274264,10.85819264867574,481.44332,40.84265458333333,72009.81362961512
2017-09-15 12:06:30,230.21,883.4962,155649.24,203389.66020200003,130922.37381176466,0.7652760707963925,236.39,980.5423,176933.25,231790.39429699996,149737.81063177134,0.7633329695849697,237.46,812.7736,144806.03,193001.219056,127595.78454142282,0.7502855718128081,477388.52,408255.96898495883,628150.2489370183,0.7599909747832728,234.6866666666667,892.2707,1.907507882850902,9.892917026189464,477.38852,39.95132666666667,72049.76495628178
2017-09-15 12:11:30,231.44,889.6708,156048.14,205905.409952,134335.46013633767,0.7578632345618187,237.63,975.5133,174664.58,231811.225479,152409.73968713213,0.7534776611403705,238.47,827.2174,146717.3,197266.533378,131864.01735000944,0.7437516008803272,477430.01999999996,418609.21717347926,634959.1330942437,0.7519066899209992,235.84666666666666,897.4671666666667,1.868445600248749,8.69626614009834,477.43001999999996,39.78410583333333,72089.54906211511
2017-09-15 12:16:30,229.8,879.2746,155913.3,202057.30308,128523.13648161947,0.7716291251213506,235.47,1009.1403,181612.13,237622.266441,153236.33950672633,0.7642891919183552,236.66,837.1852,148035.27,198128.249432,131682.80851734563,0.7471689192449432,485560.69999999995,413442.28450569144,637733.2639919099,0.761385248999901,233.97666666666666,908.5333666666667,1.785078284159381,11.07355404044783,485.56069999999994,40.12461333333333,72129.67367544844
2017-09-15 12:21:30,230.81,873.0952,155884.52,201519.10311199998,127710.4746817366,0.773547110882896,236.76,983.3506,177569.44,232818.08805599998,150576.74489820053,0.7626960666273019,237.59,829.705,146865.11,197129.61095,131494.19370446083,0.745018007656145,480319.06999999995,409781.4132843979,631369.317974055,0.7607576996950901,235.0533333333333,895.3836,1.8052640535481217,9.824504268338172,480.31906999999995,40.24499041666666,72169.91866586512
2017-09-15 12:26:30,231.19,856.2406,151397.03,197954.264314,127533.64288404875,0.7648081263854475,237.25,961.8451,173949.48,228197.749975,147701.69769295887,0.7622751758904586,237.95,813.0501,143777.04,193465.271295,129448.73103312505,0.7431671795025458,469123.55000000005,404684.0716101327,619553.1478247509,0.7571966208986127,235.46333333333334,877.0452666666666,1.814861478786509,9.66880918879216,469.12355,39.56010916666666,72209.47877503178
2017-09-15 12:31:30,231.93,856.7525,152639.29,198706.60732500002,127222.493855873,0.7681641393551984,237.75,982.3912,177805.84,233563.5078,151449.64654212655,0.7612740606390225,238.65,824.0434,145177.35,196657.95741,132657.03622368048,0.7382226069669214,475622.48,411329.17662168003,628815.1040024561,0.756378905297641,236.11,887.7290333333334,1.770361272288343,10.663407764328682,475.62248,39.36441791666667,72248.84319294845
2017-09-15 12:36:30,232.23,851.4893,151686.35,197741.36013899997,126857.78152442674,0.7670947033709785,238.38,957.0071,172586,228131.352498,149191.10763234762,0.7565203033700203,238.82,821.3826,143478.55,196162.592532,133767.21720501242,0.7314266606493505,467750.89999999997,409816.10636178683,621884.3505703816,0.7521509418447127,236.4766666666667,876.6263333333333,1.7958079021186155,9.169330604183704,467.75089999999994,39.30722416666666,72288.15041711512
2017-09-15 12:41:30,231.04,850.7943,152277.74,196567.515072,124299.14674716536,0.7746841584898844,237.7,920.83,167105.04,218881.291,141368.04856977082,0.7634505408687489,237.54,822.8739,145249.56,195465.466206,130802.57565864416,0.7430957642764491,464632.34,396469.7709755803,610795.7847524037,0.7606999779612862,235.42666666666665,864.8327333333333,1.8632836835249431,6.474924515268511,464.63234,38.84930166666666,72326.99971878178
2017-09-15 12:46:30,232.81,818.2462,146533.32,190495.897822,121723.75781575043,0.7692203437205836,238.73,928.4674,168513.22,221653.022402,143990.82271163363,0.7602568111811115,239.09,807.3768,143229.56,193035.719112,129414.38094467462,0.7419847511065956,458276.10000000003,395128.96147205867,605098.2399785985,0.7573581771056029,236.87666666666667,851.3634666666667,1.716786513375454,9.056523606212213,458.27610000000004,38.45451833333333,72365.45423711512
2017-09-15 12:51:30,232.6,785.5474,141523.07,182718.32524,115573.38377102886,0.7745422896915778,238.16,904.6718,164251.13,215456.635888,139438.61818699044,0.762339620327972,238.5,784.1893,138160.38,187029.14805,126061.93564500117,0.7387104172824681,443934.58,381073.93760302046,585060.0458414906,0.7587846463887136,236.42,824.8028333333333,1.6157685475002088,9.68340110373853,443.93458000000004,37.59211166666667,72403.04634878179
2017-09-15 12:56:30,232.78,784.4223,142281.71,182597.822994,114445.96961721305,0.779208139872923,238.4,896.7256,162208.51,213779.38304000002,139248.0660423797,0.7587659188334797,238.73,780.7757,138560.95,186394.582861,124674.79157802385,0.7433743399255817,443051.17,378368.82723761664,582629.6496605183,0.7604336138027876,236.63666666666666,820.6412,1.6297840571339979,9.271335633648416,443.05116999999996,36.957739583333336,72440.00408836512
2017-09-15 13:01:30,232.42,811.5592,147015.24,188622.589264,118173.60275627572,0.7794148122642642,238.55,917.4764,167473.6,218863.99522,140904.37078636058,0.7651948408949454,238.68,794.5036,140353.38,189632.119248,127519.682296747,0.7401350602238775,454842.22,386597.6558393833,596941.5319736387,0.7619543885582518,236.55000000000004,841.1797333333334,1.7459310927922431,9.07019791885935,454.84222,37.41222458333333,72477.41631294845
2017-09-15 13:06:30,232.43,810.5861,146718.33,188404.527223,118194.74404614301,0.7787410003494276,238.6,912.0979,166691.6,217626.55894,139911.5064800079,0.7659524683563883,238.89,779.9144,137148.96,186313.751016,126107.0045182679,0.7361182910660314,450558.89,384213.25504441885,592134.3924396384,0.7609064694649189,236.64,834.1994666666666,1.7790736984448867,9.33810634578845,450.55889,37.72504625,72515.14135919845
2017-09-15 13:11:30,232.33,806.5519,144946.81,187386.20292700003,118760.31036597512,0.7735191157935297,238.44,905.5533,165439.98,215920.128852,138748.3875980686,0.7662091574306116,238.75,780.5039,138125.85,186345.306125,125083.26297549749,0.7412360035908042,448512.64,382591.9609395412,589525.3996354466,0.7608029107437158,236.50666666666666,830.8697000000001,1.7659826361483741,8.988605553915367,448.51264000000003,37.46131375,72552.60267294844
2017-09-15 13:16:30,231.97,803.102,144315.97,186295.57094,117808.91543011366,0.7746613044626792,238.04,903.5984,164889.84,215092.56313599998,138116.44138620334,0.7665994472144649,238.57,769.9322,136671.41,183682.72495399998,122720.28819693468,0.744062404530567,445877.22,378645.6450132517,584960.6993657179,0.7622344893998377,236.1933333333333,825.5441999999999,1.7880832086708494,9.454878369928593,445.87721999999997,37.26624416666667,72589.8689171151
2017-09-15 13:21:30,231.51,813.7308,147893.88,188386.817508,116691.87319320095,0.785054293906311,237.5,927.1742,170770.29,220203.8725,139022.49284670505,0.775509931143468,238.22,771.7973,137682.71,183857.552806,121848.55801718368,0.7488553388137279,456346.88,377562.92405708967,592288.9805730595,0.7704801118509229,235.74333333333334,837.5674333333333,1.7957383029566116,10.69845401104621,456.34688,37.59267083333333,72627.46158794843
2017-09-15 13:26:30,231.04,802.6065,144261.11,185434.20575999998,116509.98586992412,0.777963857362494,236.85,916.9555,168094.8,217180.910175,137519.76569715867,0.7739851530438498,237.56,766.2566,136911.64,182031.917896,119961.75209376728,0.7521298549313836,449267.55,373991.50366085005,584560.4984032928,0.7685561224666378,235.15,828.6062000000001,1.7478205400808053,10.662399098630926,449.26754999999997,37.73393458333333,72665.19552253177
2017-09-15 13:31:30,231.17,795.7879,142787.24,183962.288843,115991.06780066197,0.7761766876137302,236.99,906.9167,166132.48,214930.18873300002,136363.43028045533,0.7729601922342346,237.85,753.5661,134925.73,179235.69688499998,117985.09406623656,0.7527838055974428,443845.44999999995,370339.59214735386,578057.2610023776,0.7678226361699042,235.33666666666667,818.7569,1.7705131655359068,10.767518417249372,443.84544999999997,37.21304166666667,72702.40856419843
2017-09-15 13:36:30,229.96,828.1821,147589.87,190448.755716,120365.93715481035,0.7749584366940584,236.37,917.5626,168599.17,216884.271762,136429.8618816429,0.7773692791564614,237.16,762.5516,136540.3,180846.737456,118584.52228005727,0.7550056026485976,452729.34,375380.3213165105,588110.738661115,0.7698028793534318,234.49666666666667,836.0987666666666,1.934640151245929,9.743326575891375,452.72934000000004,37.35728291666666,72739.7658471151
2017-09-15 13:41:30,228.69,813.1975,143807.82,185970.136275,117916.08241876791,0.7732844793281582,234.97,909.3224,165950.05,213663.484328,134583.3029769258,0.7766888690500153,235.92,742.2252,132150.47,175105.76918399998,114883.78336518769,0.7546894120954813,441908.33999999997,367383.1687608814,574676.7557943698,0.7689685297766299,233.1933333333333,821.5817000000001,1.9311586952171171,10.679485679878207,441.90833999999995,37.27656999999999,72777.0424171151
2017-09-15 13:46:30,229.09,816.2035,144026.57,186984.059815,119245.06597312355,0.7702612198200122,235.08,928.9371,169366.27,218374.533468,137849.56820263804,0.7755770204075488,236.27,754.9357,134979.93,178368.65783900002,116601.01456025743,0.756746906296936,448372.76999999996,373695.64873601904,583683.6289992268,0.7681777382873863,233.48000000000002,833.3587666666666,1.880246702072989,11.469049964595087,448.37276999999995,37.095046249999996,72814.1374633651
2017-09-15 13:51:30,230.41,836.1765,149231.54,192663.427365,121857.0626318271,0.7745711889433043,236.41,929.1755,169019.09,219666.379955,140306.3280757726,0.7694354048836448,237.52,760.2191,135933.51,180567.240632,118855.41320669619,0.7528137968117676,454184.14,381018.80391429586,592839.4065544397,0.7661166497681069,234.78,841.8570333333333,1.8613169775960492,10.372125338304677,454.18414,37.60653791666666,72851.74400128177
2017-09-15 13:56:30,229.19,827.2468,146119.69,189596.694092,120813.66894900313,0.7706869083334165,235.17,918.1705,167189.45,215926.15648499998,136644.768882977,0.7742899365302895,236.16,765.0461,136115.76,180673.286976,118807.98166089032,0.7533806589685897,449424.9,376266.41949287045,586139.1977832525,0.7667545554020296,233.50666666666666,836.8211333333334,1.8486267344258536,9.721237122994891,449.42490000000004,37.650376666666666,72889.39437794844
2017-09-15 14:01:30,230.01,837.8029,148065.86,192703.045029,123332.73963513988,0.7683628454221751,235.9,938.8563,170926.02,221476.20117000001,140840.34710143934,0.7717579545659676,237.03,774.7181,137816.96,183631.431243,121354.8024460138,0.750508554375021,456808.83999999997,385527.889182593,597750.8424416742,0.76421279162743,234.3133333333333,850.4591,1.8365721114177513,10.394056574854686,456.80884,37.75973916666666,72927.1541171151
2017-09-15 14:06:30,229.41,838.779,148400.44,192424.29039,122492.5178935491,0.7712146927980156,235.45,927.8837,168621.7,218470.21716499998,138909.89193442004,0.771829232323453,236.44,767.5702,136118.72,181484.298088,120034.34724301059,0.7500302860030201,453140.86,381436.75707097974,592309.5800730942,0.765040572100961,233.76666666666665,844.7443,1.86368173392271,9.841960460697992,453.14086,37.91457083333333,72965.06868794844
2017-09-15 14:11:30,228.71,847.7839,150054.76,193896.655769,122798.54282419023,0.7738903974639392,234.65,952.8922,173131.78,223596.15473,141494.26548123322,0.7743057129451199,235.9,779.8262,138351.92,183961.00058,121245.1894580084,0.7520720128929407,461538.4600000001,385537.99776343186,601379.4956419845,0.7674662394455246,233.08666666666667,860.1674333333334,1.8776992820982175,10.779850884070118,461.5384600000001,38.11163833333333,73003.18032628177
2017-09-15 14:16:30,228.71,845.9861,148736.74,193485.480931,123749.8020413478,0.7687230033195198,234.7,940.1983,170243.96,220664.54101,140391.71536338024,0.7715057399833213,235.81,787.2945,139496.5,185651.916045,122504.53223832058,0.75138734343139,458477.19999999995,386646.0496430486,599747.0388625648,0.7644509606408618,233.07333333333335,857.8263000000001,1.8720860387288738,9.602410184905727,458.4771999999999,38.33398583333333,73041.5143121151
2017-09-15 14:21:30,228.67,852.7744,150395.69,195003.92204799998,124127.61998655398,0.7712444366271787,234.92,932.4631,169308.97,219054.231452,138993.62933086354,0.7729089224971197,235.75,788.5678,139805.15,185904.85885000002,122536.26637659535,0.7520252610116219,459509.81000000006,385657.51569401287,599900.8125494696,0.7659763087287158,233.11333333333332,857.9351,1.9060828781422463,8.68690417258835,459.5098100000001,38.24945875,73079.7637708651
2017-09-15 14:26:30,228.71,844.7681,148854.13,193206.912151,123172.07023050044,0.7704389472549705,234.8,938.5179,170904.98,220364.00292000003,139110.6810928815,0.7755576125654452,235.89,774.166,137386.33,182618.01774,120309.33767758038,0.7523153065630247,457145.43999999994,382592.0890009623,596119.6690924682,0.7668685730433246,233.13333333333333,852.484,1.8973405776379688,10.092142491823894,457.14543999999995,38.193968749999996,73117.9577396151
2017-09-15 14:31:30,228.63,847.4159,148059.31,193744.69721699998,124961.7878474492,0.764197999360824,234.69,941.2013,170836.42,220890.53309699998,140026.94459803242,0.7733985590273367,235.73,776.9203,137569.79,183143.422319,120896.92311250723,0.7511587817791259,456465.52,385885.65555798885,597719.4242404117,0.7636785780888438,233.01666666666665,855.1791666666667,1.8825548959301865,10.058960354311711,456.46552,38.06712333333333,73156.02486294843
2017-09-15 14:36:30,228.63,868.4283,152956.07,198548.762229,126594.04264349521,0.7703703024025161,235.05,946.1202,172306.67,222385.55301,140590.70261249362,0.7748105381299293,235.97,790.6217,139807.57,186563.002549,123529.742535121,0.7493852912411191,465070.31,390714.48779110983,607411.0669170965,0.7656599218062582,233.21666666666667,868.3900666666667,1.9666976345315543,8.955464790745726,465.07031,38.39732625,73194.42218919842
2017-09-15 14:41:30,228.51,848.3307,149308.76,193852.048257,123634.58577880482,0.7702201825696132,235.23,908.611,164708.96,213732.56553,136207.81205112336,0.7706310902672483,235.82,768.9157,135307.83,181325.700374,120709.5719353388,0.7462142968201189,449325.54999999993,380551.969765267,588823.6166926621,0.7630902315430165,233.18666666666664,841.9524666666666,2.005546343415854,8.674690028027705,449.3255499999999,38.09982749999999,73232.52201669842
2017-09-15 14:46:30,228.5,852.5312,149510.95,194803.3792,124879.2712095826,0.767496696484411,234.95,935.2445,169959.46,219735.695275,139275.1152736772,0.7734722380325832,235.84,779.8444,137516.59,183918.50329599998,122127.8155434406,0.7477039424286726,456987,386282.20202670037,598373.6773719216,0.7637150785226768,233.09666666666666,855.8733666666667,1.9720001716026243,9.273700575875688,456.987,37.76302291666666,73270.28503961509
2017-09-15 14:51:30,229.02,848.3671,147759.1,194293.03324200003,126162.71689198409,0.7604961306870942,235.11,942.7902,170727.89,221659.40392200003,141367.88504891857,0.7702262434129691,236.27,776.6353,137724.3,183495.62233100002,121254.52817998591,0.750559050131261,456211.29,388785.1301208886,599401.8839865123,0.7611108709999743,233.46666666666667,855.9308666666667,1.904625928041116,10.147937960410042,456.21128999999996,38.04992875,73308.33496836509
2017-09-15 14:56:30,228.84,865.73,151965.5,198113.6532,127104.31304247654,0.767062226885431,234.95,956.1086,171815.79,224637.71557,144711.5667912697,0.764857270579125,236.26,769.212,136391.51,181734.02711999998,120102.50877135244,0.7505006748677833,460172.80000000005,391918.3886050987,604449.360316195,0.761309102485075,233.35,863.6835333333333,1.9327190914934609,10.9382117045495,460.17280000000005,38.18267041666667,73346.51763878175
2017-09-15 15:01:30,228.83,871.6998,152678.2,199471.065234,128366.94711002005,0.7654152737435519,235.21,945.4797,170281.63,222386.280237,143037.84157415337,0.7657020469901679,236.21,776.0481,137179.34,183310.321701,121591.54049229131,0.7483448762026347,460139.17000000004,392996.32917646476,605123.2688588873,0.7604056787763404,233.41666666666666,864.4092,1.9650124955372987,10.222137848602268,460.13917000000004,38.34633208333334,73384.86397086509
2017-09-15 15:06:30,228.87,856.644,148705.18,196060.11228,127774.55563770828,0.7584672796046814,235.31,930.8294,167680.16,219033.46611399998,140922.04660835429,0.7655458454587383,236.28,760.0293,132977.27,179579.723004,120689.36397852327,0.7404915642788803,449362.61,389385.9662245859,594599.1809266696,0.755740378417068,233.48666666666668,849.1675666666666,1.977272078348517,10.497135096265051,449.36260999999996,37.8959075,73422.75987836509
2017-09-15 15:11:30,228.99,873.9141,152961.82,200117.589759,129033.83801638627,0.7643596956380031,235.64,943.3259,170784.46,222285.315076,142279.40652443346,0.768311932534132,236.27,787.5573,136391.36,186076.16327100003,126576.99417748181,0.732986738346279,460137.64,397890.2387183015,608311.8359953853,0.7564173714408717,233.63333333333333,868.2657666666668,1.987444713939214,9.295364364820253,460.13764000000003,37.89584375,73460.65572211509
2017-09-15 15:16:30,229.03,858.4893,149952.24,196619.80437899998,127175.75709630597,0.762650743517959,235.55,926.7893,167152.27,218305.219615,140418.2593005642,0.7656815091035724,236.09,781.0099,135709.84,184388.627291,124827.9023353101,0.7359989712696559,452814.35,392421.91873218026,599195.9594885203,0.7557032767486064,233.5566666666667,855.4295000000001,1.9381449184352257,8.699676595207443,452.81435,38.039666249999996,73498.69538836509
2017-09-15 15:21:30,229.23,847.4569,146880.82,194262.54518699998,127137.56792804718,0.7560943868958907,235.67,911.1066,164245.06,214720.49242199998,138305.64027378836,0.7649249410121587,236.13,780.6694,135604.96,184339.465422,124869.26497528181,0.7356263060086764,446730.83999999997,390312.4731771173,593221.9400230773,0.7530585264304644,233.67666666666665,846.4109666666667,1.902914283268901,7.767097693165526,446.73083999999994,37.48104958333333,73536.17643794842
2017-09-15 15:26:30,229.38,867.5118,151347.53,198989.856684,129193.22051105452,0.760579119569612,236.09,919.4374,166084.48,217069.97576600002,139768.8086884246,0.7651195399728518,236.42,792.0834,137557.9,187264.357428,127065.98172017458,0.734565305909261,454989.91000000003,396028.0109196537,603203.1197157268,0.7542897162309511,233.96333333333334,859.6775333333334,1.9589964239410773,7.862731165166356,454.98991,37.571697916666665,73573.74813586508
2017-09-15 15:31:30,229.35,890.5703,156051.49,204252.29830499997,131783.66299224878,0.7640133858713106,236.13,950.796,171634,224511.45948000002,144731.35624956913,0.764477681440085,236.77,799.9168,139439.11,189396.300736,128170.56344921504,0.7362293215766897,467124.6,404685.5826910329,618041.9182896422,0.7558137824902104,234.08333333333334,880.4277000000001,2.02207191171236,9.144521463829467,467.1246,38.42143791666666,73612.16957378175
2017-09-15 15:36:30,229.07,881.5599,153882.54,201938.926293,130765.03292363016,0.7620251470324579,235.68,954.4097,172134.97,224935.27809600002,144794.44545708227,0.7652644416521209,236.68,789.4202,138936.7,186839.972936,124923.0518352606,0.7436133596935987,464954.21,400482.53021597303,613651.9163213881,0.7576839534490909,233.81000000000003,875.1299333333333,2.0272871134682164,9.79394374123034,464.95421000000005,38.83661708333334,73651.00619086508
2017-09-15 15:41:30,229.8,879.7112,153251.66,202157.63376,131839.43869224677,0.7580800049427726,236.5,942.528,169756.17,222907.872,144467.16632681448,0.7615530509393585,237.12,804.4192,140538.51,190743.880704,128965.7134008946,0.7367917098115999,463546.34,405272.31841995585,615727.9118286597,0.7528428240703051,234.47333333333336,875.5528,1.9931193312672426,8.12442150833165,463.54634000000004,38.687522916666666,73689.69371378174
2017-09-15 15:46:30,231.61,877.2547,153479.36,203180.961067,133141.2370158103,0.7553825870003112,238.22,934.2882,166608.83,222566.13500399998,147570.93960753197,0.7485812250682508,238.81,799.3656,138962.93,190896.498936,130884.59570108833,0.7279490759366348,459051.11999999994,411596.7723244306,616554.8100219019,0.7445422735144879,236.21333333333337,870.3028333333333,1.9488033416121102,8.150867791805036,459.0511199999999,38.44156083333333,73728.13527461508
2017-09-15 15:51:30,232.15,837.0708,145109.37,194325.98622,129251.14954451557,0.7467316791883872,238.22,927.2169,165265.74,220881.609918,146546.6505322449,0.748209595454113,239.04,781.6456,135263.32,186844.56422399997,128898.12039992689,0.7239350021327813,445638.43,404695.9204766874,601973.752204644,0.7402954503712363,236.47,848.6444333333333,1.8268702160950618,9.258585054054647,445.63842999999997,37.695397916666664,73765.83067253175
2017-09-15 15:56:30,231.58,813.4436,141469.17,188377.268888,124388.38118254031,0.7509885393025352,237.62,892.6373,157834.18,212108.475226,141698.18942536376,0.7441201009616841,238.27,749.1782,128461,178506.689714,123945.18849737685,0.7196424974650404,427764.35,390031.7591052809,578884.3686278654,0.7389461059622899,235.82333333333335,818.4196999999999,1.7993695845760267,9.068403412087962,427.76435,36.3917825,73802.22245503175
2017-09-15 16:01:30,231.46,807.9424,140336.14,187006.34790400002,123600.73610740466,0.7504351674310102,237.44,882.1953,156031.53,209468.452032,139754.0483941034,0.74489274392577,237.99,750.9875,128034.03,178727.515125,124702.89421146651,0.7163644048341099,424401.70000000007,388057.67871297454,575070.0522292847,0.7380000025297578,235.63,813.7084,1.7697237193905646,8.416639179342377,424.40170000000006,35.50691875,73837.72937378175
2017-09-15 16:06:30,231.99,786.9987,136073.91,182575.828413,121728.4853187828,0.7453007946495018,238.02,851.3198,150532.92,202631.138796,135643.71863834103,0.7428913487553848,238.28,738.7437,125882.96,176027.848836,123041.79756273094,0.7151309342948426,412489.79000000004,380414.00151985476,561126.2241301793,0.735110519276504,236.09666666666666,792.3540666666667,1.7394005280322982,7.441841446134645,412.48979,34.870478750000004,73872.59985253176
2017-09-15 16:11:30,232.73,780.3529,134996.34,181611.53041699997,121485.53892134367,0.7433247200220912,238.63,854.5079,152103.5,203911.22017699998,135809.8339658177,0.7459300173279843,238.91,747.0311,127655.29,178473.200101,124726.94211479525,0.7152630755080226,414755.12999999995,382022.31500195665,563881.961957262,0.7355353743899955,236.75666666666666,793.9639666666667,1.7007616821772022,7.625526582461604,414.75512999999995,34.46853833333333,73907.06839086508
2017-09-15 16:16:30,233.19,746.8589,129658.17,174160.026891,116277.57272546129,0.744477204755762,239.25,809.9783,144252.72,193787.308275,129401.21182226803,0.7443868294785003,239.38,702.3605,119407.1,168131.05649,118363.83157888039,0.7102025199437323,393317.99,364042.6161266097,535934.7605949312,0.7338915459847856,237.2733333333333,753.0658999999999,1.7209406872523876,7.557426249150313,393.31799,33.66971333333333,73940.73810419842
2017-09-15 16:21:30,233.64,739.0624,127628.36,172674.539136,116307.7735559425,0.7391266867634653,239.6,805.275,142809.32,192943.88999999998,129741.44599729759,0.7401598464714276,239.74,697.1906,118110.56,167144.47444400002,118267.37062117927,0.706637538530008,388548.24,364316.5901744194,532631.4980203606,0.7294879132085185,237.66,747.1759999999999,1.6914920474627664,7.775811856911899,388.54823999999996,32.57775958333333,73973.31586378175
2017-09-15 16:26:30,234.15,743.6362,128639.68,174122.41623,117347.5545687722,0.7387887371725796,239.95,812.5257,143825.51,194965.541715,131627.4482373008,0.737697075774773,239.99,717.0612,121755.79,172087.517388,121612.66892162636,0.7075224969715919,394220.98,370587.67172769934,541059.5193772285,0.7286092673385677,238.03,757.7410333333333,1.630046632777379,7.229998674569163,394.22098,32.615384166666665,74005.93124794842
2017-09-15 16:31:30,234.13,749.9656,130652.19,175589.445928,117310.0966221831,0.7440776939040721,240.01,811.027,144552.95,194654.59027000002,130364.31321293065,0.7426125928985009,240,715.7341,121872.72,171776.184,121054.10984102712,0.709485547775354,397077.86,368728.51967614086,541877.7981470894,0.7327811941322896,238.04666666666665,758.9089,1.6453356484722843,6.867504123353939,397.07786,32.97078499999999,74038.90203294842
2017-09-15 16:36:30,234.45,768.883,134406.63,180264.61935,120125.72914011173,0.7456073770030126,240.42,831.8621,149306.73,199996.286082,133063.95012662254,0.7465475130812335,240.5,723.125,123651.74,173911.5625,122292.5948950459,0.7110035596396875,407365.1,375482.2741617802,554015.5800225408,0.7352953864283489,238.45666666666668,774.6233666666667,1.680249381438985,7.389234019577947,407.3651,33.518456666666665,74072.42048961509
2017-09-15 16:41:30,234.61,764.6423,132746.63,179392.730003,120665.17228087131,0.7399777571687552,240.52,827.0582,147318.42,198924.03826400003,133671.44843967594,0.7405762585841328,240.46,720.9781,122889.56,173366.39392600002,122286.80462712,0.7088430301691248,402954.61000000004,376623.42534766725,551559.2644864757,0.7305735501971258,238.53,770.8928666666667,1.6433991531463497,7.285750817255804,402.95461000000006,33.76332125,74106.18381086508
2017-09-15 16:46:30,232.61,747.4091,130696.51,173854.830751,114646.9556912819,0.7517565628486181,238.44,811.1591,144226.15,193412.775804,128869.38930710376,0.74569091623066,238.6,690.5801,118339.98,164772.41186,114654.24913085894,0.7182026327353171,393262.63999999996,358170.59412924456,531922.6245598749,0.7393230177516789,236.54999999999998,749.7161,1.6656098076516463,8.195502270792902,393.26264,33.17571875,74139.35952961509
2017-09-15 16:51:30,232.74,739.1029,129257.97,172018.808946,113502.6335495329,0.7514176548017871,238.49,813.9705,144847.12,194123.824545,129241.52228940802,0.7461583880263128,238.88,672.1917,114523.75,160573.153296,112552.42443127654,0.7132185402679818,388628.83999999997,355296.5802702175,526562.4703978215,0.7380488770997832,236.70333333333335,741.7550333333334,1.674388475024998,9.735756876787399,388.62883999999997,32.57881166666667,74171.93834128176
2017-09-15 16:56:30,233.28,732.6666,127394.92,170916.464448,113942.84610100825,0.7453636512517429,239.12,802.5352,143204.42,191902.217024,127745.66525401165,0.7462364021677266,239.42,667.1949,113797.23,159739.802958,112102.6096635924,0.7123912005195125,384396.57,353791.1210186123,522425.9568009339,0.7357914839336192,237.2733333333333,734.1322333333334,1.6830097496558025,9.317526674463322,384.39657,32.20939208333333,74204.14773336508
2017-09-15 17:01:30,233.81,725.6319,126785.06,169659.994539,112738.9121278448,0.7472890727392764,239.78,776.7116,138092.8,186239.90744799998,124962.72129879217,0.7414780317078759,239.78,664.5847,114705.57,159354.119366,110618.11592089459,0.7198155306958054,379583.43,348319.7493475316,515179.80173536704,0.7367979659167248,237.79,722.3094,1.6737457420412927,7.9916861112426325,379.58343,31.8325,74235.98023336509
2017-09-15 17:06:30,233.73,717.0391,125045.77,167593.548843,111584.73470371352,0.7461251991097919,239.64,767.0161,135470.39,183807.738204,124229.85976373835,0.7370222348835362,239.57,656.3036,112620.61,157230.653452,109718.16890638862,0.7162764227420912,373136.77,345532.7633738405,508550.8231148538,0.7337256239495434,237.64666666666668,713.4529333333334,1.648105029876295,8.010245758795218,373.13677,31.363341666666663,74267.34357503176
2017-09-15 17:11:30,234.19,706.0879,122706.71,165358.725301,110844.80752000734,0.742063714972638,240.16,756.6422,133704.68,181715.190752,123058.80340769346,0.7357925303145214,240.08,645.7626,110840.66,155034.685008,108397.88580177282,0.7149410468649675,367252.05000000005,342301.4967294736,502040.22039318754,0.7315191793047494,238.14333333333335,702.8308999999999,1.6600646669372845,8.11977674857493,367.25205000000005,30.849534166666665,74298.19310919843
2017-09-15 17:16:30,235.02,694.7431,121913.69,163278.523362,108613.66572332912,0.746660904874236,241.05,745.4002,131317.44,179678.71821000002,122638.37788161989,0.7308458191833401,240.91,634.5568,108602.33,152871.07868799998,107587.64156632387,0.710417764642391,361833.46,338839.6851712729,495717.44474300975,0.7299187548010985,238.99333333333334,691.5667,1.662528940835168,8.24358662729134,361.83346,30.378562916666667,74328.5716721151
2017-09-15 17:21:30,234.93,687.926,120551.22,161614.45518000002,107641.2350339768,0.7459185495860172,240.87,742.9129,130472.15,178945.430223,122468.30231562805,0.729116970673165,240.69,636.2583,109063.49,153141.010227,107504.99598793544,0.7121769004810393,360086.86,337614.5333375403,493605.2267403423,0.7295037420448979,238.83,689.0324,1.6329606833312422,7.819733876084779,360.08686,30.080013333333333,74358.65168544844
2017-09-15 17:26:30,235.3,686.7669,120141,161596.25157,108071.68287981235,0.7434640273692087,241.25,740.6054,129654.11,178671.05275,122935.58008526737,0.7256581746423946,241.05,633.562,107608.73,152720.1201,108368.7976824765,0.7046139691976315,357403.83999999997,339376.0606475562,492862.6739644618,0.7251590734699679,239.20000000000002,686.9780999999999,1.630434782608698,7.806260490691058,357.40383999999995,29.89544583333333,74388.54713128177
2017-09-15 17:31:30,236.11,668.4759,116375.54,157833.844749,106622.02510719743,0.7373294377075441,241.84,733.5245,128094.47,177395.56508,122723.23848999267,0.7220838353102756,241.71,626.2382,106425.08,151368.035322,107638.21098585689,0.7030882033555208,350895.09,336983.474583047,486503.0589093672,0.7212597815656691,239.88666666666668,676.0795333333333,1.574354556318263,8.496776464070848,350.89509000000004,29.51245541666666,74418.05958669844
2017-09-15 17:36:30,234.8,676.2688,119289.99,158787.91424,104802.19460721944,0.7512535860865276,240.83,724.2991,127767.49,174432.952253,118753.20345488485,0.7324733563798441,240.45,626.8351,107443,150722.49979499998,105703.70710364783,0.7128530919148428,354500.48,329259.1051657521,483820.368168582,0.7327109467133432,238.6933333333333,675.801,1.6311026700927083,7.245609284389936,354.50048,29.391482083333333,74447.45106878177
2017-09-15 17:41:30,235.22,659.2529,115696.79,155069.46713799998,103251.11341849617,0.7460965213547726,241.3,698.5052,121561.6,168549.30476,116754.63819702991,0.7212227909993072,240.72,616.2628,104966,148346.781216,104827.98453250816,0.7075718066788688,342224.39,324833.7361480342,471841.5933878263,0.7252950880036375,239.08,658.0069666666667,1.6145223356198817,6.344031109295761,342.22439,29.030202916666667,74476.48127169843
2017-09-15 17:46:30,235.3,606.5871,105494.15,142729.94463,96139.59335185672,0.7391171507385736,241.13,641.9099,110822.32,154783.734187,108057.47433051297,0.7159816926635937,240.64,561.8868,96128.69,135212.439552,95087.74247234578,0.7109456076563935,312445.16000000003,299284.81015471544,432658.49765926204,0.722151908931336,239.0233333333333,603.4612666666666,1.5577279763481813,6.889334736645332,312.44516000000004,27.277897916666667,74503.75916961509
2017-09-15 17:51:30,234.97,588.5911,103074.27,138301.250767,92211.3378478141,0.7452880536391686,240.69,631.7903,109623.38,152065.607307,105388.15627489804,0.7208952894830791,240.27,546.3797,93190.55,131278.650519,92464.07666108626,0.7098682811834093,305888.2,290063.57078379835,421550.07531144813,0.7256271980831809,238.64333333333332,588.9203666666666,1.539256631234891,7.279410894885572,305.8882,25.763890000000004,74529.5230596151
2017-09-15 17:56:30,234.9,576.6767,101370.75,135461.35683,89854.04965087601,0.7483370340606974,240.64,621.037,108259.74,149446.34368,103024.45503108994,0.7244054108932216,240.01,535.6758,91565.6,128567.54875799999,90251.62320025443,0.712198380419868,301196.08999999997,283130.1278822204,413378.4633309899,0.7286206629464242,238.51666666666665,577.7965,1.5163161204667652,7.483690191962047,301.19608999999997,25.295178749999998,74554.8182383651
2017-09-15 18:01:30,235.5,544.4358,96080.05,128214.63089999999,84897.67705197082,0.7493688460167771,240.84,604.7342,104569.74,145644.184728,101377.50254083094,0.7179808805637575,240.22,524.7781,88891.32,126062.195182,89386.85743867642,0.705138601399609,289541.11,275662.0370314782,399779.45550062496,0.7242520995417869,238.85333333333335,557.9827,1.403929887239039,8.37866478656058,289.54111,24.614049999999995,74579.4322883651
2017-09-15 18:06:30,235.78,541.5132,95643.52,127677.982296,84581.22868099807,0.749099557183372,241.1,603.8201,103114.45,145581.02611,102767.91991880543,0.70829594182203,240.41,516.6854,86731.2,124216.33701399999,88923.54765603779,0.6982269972284308,285489.17,276272.6962558413,397279.0818602978,0.7186111301485325,239.09666666666666,554.0062333333334,1.3871655815639405,8.991571514809062,285.48917,23.959595,74603.3918833651
2017-09-15 18:11:30,235.75,519.7216,91502.63,122524.3672,81483.06118969472,0.7468116921643649,241.04,584.584,100049.54,140908.12735999998,99222.93032303761,0.7100338488239775,240.28,498.7792,84382.49,119846.666176,85104.75177627559,0.704087086378195,275934.66,265810.7432890079,383138.7318415752,0.7201951592670008,239.0233333333333,534.3616,1.3694618377564165,9.398579538649484,275.93465999999995,23.39265958333333,74626.78454294843
2017-09-15 18:16:30,235.37,507.1127,88581.78,119359.11619900001,79999.16794466044,0.7421450729604359,240.86,565.0749,97741.16,136103.940414,94715.08981187774,0.7181361516991472,240.04,484.9013,83214.65,116395.70805199999,81383.55410218895,0.7149288525554885,269537.58999999997,256097.81185872713,371801.83117063326,0.7249496032640557,238.75666666666666,519.0296333333333,1.4184595194549499,8.871413828715875,269.53758999999997,22.728010416666667,74649.5125533651
2017-09-15 18:21:30,234.89,488.4769,84813.93,114738.339041,77275.37592171626,0.7391943330266706,240.42,539.6414,92529.07,129740.58538799999,90944.98722720245,0.7131852359327973,239.55,463.6192,79430,111059.97936,77622.12387872176,0.7151991244526376,256773,245842.48702764048,355486.85201697063,0.7223136342261736,238.28666666666663,497.2458333333334,1.4254539350362228,8.52607781194746,256.773,21.92960791666666,74671.44216128177
2017-09-15 18:26:30,235.25,429.6959,73740.75,101085.960475,69142.41241517947,0.7294855749848381,240.71,464.9965,77709.81,111929.30751500001,80556.53487179881,0.6942758043025135,239.87,385.7465,66223.28,92529.01295500001,64622.716009683165,0.7157028685932986,217673.84,214321.66329666146,305476.14633321716,0.7125722993852315,238.61,426.8129666666667,1.4081555676627189,9.621653950063527,217.67383999999998,19.76861833333333,74691.2107796151
2017-09-15 18:31:30,235.6,341.4316,57589.28,80441.28496,56162.93399652054,0.7159169576746154,240.6,389.7492,64890.37,93773.65752,67695.92842956916,0.691989325319429,239.94,294.0637,50429.98,70557.644178,49347.72810524166,0.7147344641039498,172909.63,173206.59053133137,244741.21669679013,0.7064998382116312,238.71333333333334,341.7481666666667,1.3042142597816113,14.045732505758366,172.90963,16.274311249999997,74707.4850908651
2017-09-15 18:36:30,235.93,299.9192,51396.6,70759.936856,48634.9480549235,0.7263516939620034,240.3,381.4869,63445.05,91671.30207,66169.12613679198,0.6920928204069088,239.81,274.2263,47662.97,65762.209003,45309.04350936305,0.7247775085813445,162504.62,160113.11770107853,228131.45767584053,0.7123288548434566,238.67999999999998,318.5441333333333,1.1521702698173168,19.759512130396587,162.50462,13.975593749999998,74721.4606846151
2017-09-15 18:41:30,237.93,280.3924,49896.61,66713.763732,44283.79592804821,0.7479207768945965,242.6,339.7743,58814.29,82429.24518,57753.439315251635,0.7135124174868733,241.73,251.0676,46723.78,60690.570948,38732.85148947624,0.769868848985342,155434.68,140770.08673277608,209704.9285673937,0.741206613797097,240.75333333333333,290.4114333333333,1.1727078891257954,16.997563112471582,155.43468,13.247470833333333,74734.70815544843
2017-09-15 18:46:30,238.15,261.3338,46692.56,62236.64447,41148.569301150455,0.750242247113873,243.02,313.3391,54215.52,76147.668082,53470.971053984445,0.7119787298229243,241.7,237.7506,44605.02,57464.32001999999,36228.99758702375,0.7762211400826735,145513.09999999998,130848.53794215864,195692.11060543684,0.7435818416481285,240.95666666666668,270.80783333333335,1.1648014165755967,15.705331025013416,145.51309999999998,12.539490833333332,74747.24764628177
2017-09-15 18:51:30,237.32,247.8522,44567.19,58820.284104,38387.38591750127,0.7576840316038064,242.45,299.8775,52190.29,72705.299875,50618.516963948816,0.7178333641389166,240.51,232.2159,43030.5,55850.246109,35603.736604264865,0.7704621375529774,139787.98,124609.63948571494,187265.16388597278,0.7464708176322533,240.09333333333333,259.9818666666667,1.1551063475315184,15.345544612342183,139.78798,11.887544999999998,74759.13519128178
2017-09-15 18:56:30,236.85,242.8462,43318.25,57518.12247,37839.97396155842,0.7531235050760515,242.32,297.6358,51702.17,72123.10705600001,50285.46697309609,0.7168599927323684,240.27,213.897,39580.34,51393.03219,32781.70897263863,0.7701499272055308,134600.76,120907.14990729313,180930.6593457346,0.743935607634059,239.8133333333333,251.45966666666664,1.2356833092405106,18.363236516392973,134.60076,11.432864166666665,74770.56805544844
2017-09-15 19:01:30,238.07,209.5341,37084.67,49883.783187,33363.43921178877,0.7434213612263569,243.65,262.0469,45805.24,63847.727185,44479.34638944898,0.7174137908978098,241.53,176.9584,32383.83,42740.762352000005,27893.732646622266,0.7576802148098474,115273.74,105736.51824786002,156423.29246236838,0.7369346226217048,241.08333333333334,216.1798,1.2499135845143516,21.21710724128711,115.27374,10.4114375,74780.97949294845
2017-09-15 19:06:30,239.35,199.9285,35231.87,47852.886475,32382.311225302274,0.7362538102775963,244.93,251.839,43041.65,61682.92627,44183.70467160666,0.6977887172796738,242.63,174.5469,31979.17,42350.314347,27764.758443048162,0.755110569852602,110252.69,104330.7743399571,151791.19251989276,0.726344448381292,242.3033333333333,208.77146666666667,1.2188579053803026,20.62903231987002,110.25269,9.396934583333334,74790.37642753178
2017-09-15 19:11:30,238.87,192.9974,34086.91,46101.288938,31038.869315696098,0.739391691322173,244.48,249.2073,42636.46,60926.200703999995,43521.6522077516,0.6998050019094787,242.2,178.1841,33114.85,43156.18902,27674.236397911118,0.7673256316644059,109838.22,102234.7579213588,150054.5910660758,0.731988399819325,241.85,206.79626666666664,1.2321686996071903,20.508606860729934,109.83822,9.170454583333333,74799.54688211512
2017-09-15 19:16:30,238.54,193.2053,34117.02,46087.192262,30984.806549568006,0.7402711756890927,244.36,237.4028,41581.4,58011.748208000005,40451.824485286095,0.7167755029707206,241.97,176.892,32527.43,42802.55724,27821.308450153392,0.759941276817039,108225.85,99257.93948500749,146850.1724855368,0.7369814292227618,241.62333333333333,202.50003333333333,1.2760908852621888,17.235931319188268,108.22585000000001,9.086002916666667,74808.63288503178
2017-09-15 19:21:30,238.28,185.7073,32976.63,44250.335444000004,29506.508786191956,0.7452289269475214,244.25,228.7086,40251.05,55862.075549999994,38735.31281210217,0.7205434027236034,241.73,167.6646,30286.08,40529.563758,26933.230341854407,0.7472589683135173,103513.76,95175.05194014854,140617.88300620788,0.736135104490445,241.42,194.02683333333334,1.3006378924695496,17.874726949279342,103.51375999999999,8.82248375,74817.45536878178
2017-09-15 19:26:30,238.19,180.9324,31985.35,43096.288356,28882.995956808238,0.7421834041897694,244.29,225.6827,38980.73,55132.026783,38987.72968343411,0.707043297236802,241.67,163.0154,29262.65,39395.931718,26376.82222912416,0.7427835495671219,100228.73000000001,94247.5478693665,137580.5167776362,0.7285096200212287,241.38333333333333,189.87683333333334,1.3229303321135102,18.857417220461336,100.22873000000001,8.489270416666667,74825.94463919845
2017-09-15 19:31:30,238.2,171.1851,30519.19,40776.29082,27042.280502596604,0.7484542950392857,244.23,220.7445,37869.19,53912.429234999996,38372.83511499746,0.7024203979926634,241.59,164.1803,30488.11,39664.318676999996,25371.900298135155,0.7686533140345867,98876.49,90787.01591572922,134234.28225905247,0.7365964069386007,241.34,185.36996666666664,1.3010690312422368,19.083206394994956,98.87649,8.296050833333334,74834.24069003179
2017-09-15 19:36:30,238.54,162.0457,29438.16,38654.381278,25051.066400442855,0.7615736955736663,244.33,226.1008,39502.69,55243.208464,38617.995341043556,0.7150687133920267,241.82,164.8715,30773.74,39869.226129999995,25348.217267048076,0.7718670008707291,99714.59000000001,89017.27900853449,133667.78004048462,0.7459882252087897,241.56333333333336,184.33933333333334,1.2515696366722469,22.65466946826323,99.71459000000002,8.274628333333332,74842.51531836513
2017-09-15 19:41:30,238.45,162.6201,29415.41,38776.762845,25266.004655846806,0.758583436105289,244.51,217.4078,37984.26,53158.381178,37188.83544449793,0.714548847392668,241.8,160.5698,29438.49,38825.77764,25314.34999897536,0.7582202286573442,96838.16,87769.1900993201,130694.52920025455,0.7409503717758631,241.58666666666667,180.19923333333335,1.298360836690774,20.648571016857815,96.83816,8.189697916666667,74850.70501628179
2017-09-15 19:46:30,238.52,158.924,28716.96,37906.552480000006,24743.543183574067,0.7575724543969395,244.84,195.1457,34011.74,47779.473188,33557.10953427324,0.7118483677325721,242.06,138.0579,25977.29,33418.295274,21022.912816166805,0.7773373772363181,88705.98999999999,79323.56553401411,118999.91895337211,0.7454289950798855,241.8066666666667,164.04253333333335,1.359212594083437,18.96042814912229,88.70598999999999,7.73100625,74858.4360225318
2017-09-15 19:51:30,238.33,157.6495,28521.75,37572.605335,24458.341084324802,0.7591102545511035,244.91,188.6926,33346.43,46212.704666,31994.213208048077,0.7215857682645854,242.17,122.8336,24381.21,29746.612912,17041.642487514673,0.8196297868307703,86249.39,73494.19677988756,113315.28685792105,0.7611452293117584,241.8033333333333,156.3919,1.4364290539143247,21.457824861773524,86.24939,7.289807499999999,74865.72583003179
2017-09-15 19:56:30,238.44,141.0101,25937.56,33622.448244,21394.204990297218,0.7714357922947689,244.75,186.6521,33716.23,45683.101474999996,30824.691319820977,0.7380459931874624,242,125.9379,25096.79,30476.9718,17291.52803525169,0.8234673104891609,84750.58000000002,69510.42434536989,109610.03559441897,0.7732009166897422,241.73000000000002,151.20003333333332,1.3610226285525255,23.447128869680586,84.75058000000001,7.1249987500000005,74872.8508287818
2017-09-15 20:01:30,238.58,137.6959,25570.33,32851.487822,20624.70547208164,0.7783613983801382,244.96,175.7368,32108.64,43048.486528,28674.15961631304,0.7458715181337582,242.19,118.4969,24181.77,28698.764210999998,15455.130763137346,0.8426066649494033,81860.74,64753.99585153203,104375.57536170917,0.7842901916115437,241.91,143.97653333333332,1.376544996072913,22.05933559543037,81.86074,6.942138333333333,74879.79296711514
2017-09-15 20:06:30,238.53,127.7848,23502.11,30480.508344,19409.075569345227,0.7710537414519966,245.11,153.4755,27315.08,37618.379805000004,25865.59304842694,0.7261099532088154,242.33,87.2172,18394.05,21135.344076,10409.692301331888,0.8702981098323899,69211.24,55684.36091910406,88830.98442157806,0.7791339975647934,241.99,122.82583333333334,1.4298111492210452,28.99115956876607,69.21124,6.294665833333333,74886.08763294847
