DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-15 20:11:30,238.93,130.8907,24109.16,31273.714951,19919.67999067257,0.7709080944740494,245.55,159.7157,28357.62,39218.190135000004,27090.80702748834,0.7230731429060118,242.79,85.6616,17764.46,20797.779864,10815.341334410297,0.8541517467808889,70231.23999999999,57825.8283525712,90973.91657282117,0.7719931453515311,242.42333333333332,125.42266666666667,1.4410054037702549,31.701659455494486,70.23123999999999,5.810103333333332,74891.89773628181
2017-09-15 20:16:30,239.04,127.5936,23547.91,30499.974143999996,19384.12642902868,0.7720632774579707,245.5,161.9088,29568.6,39748.610400000005,26564.072029171064,0.7438901562204044,242.89,90.1014,19011.89,21884.729045999997,10839.252928349624,0.8687285988343053,72128.4,56787.45138654937,91800.4396587495,0.7857086552975505,242.47666666666666,126.53460000000001,1.4173185048733214,28.793073198951124,72.1284,5.931651666666665,74897.82938794848
2017-09-15 20:21:30,239.06,125.8825,23166.82,30093.470449999997,19207.17092162776,0.7698287918800008,245.64,156.0801,28893.44,38339.515763999996,25200.9443073946,0.7536203685475427,242.94,91.9416,19631.41,22336.292304,10654.468325619517,0.8789019114190404,71691.67,55062.58355464187,90396.81219545752,0.7930774134489064,242.54666666666665,124.63473333333332,1.4375240503545643,26.231157606681066,71.69167,5.992502916666667,74903.82189086515
2017-09-15 20:26:30,238.76,131.0316,24342.49,31285.104816,19651.99643669839,0.7780856143256593,245.43,152.4519,27396.96,37416.269817,25483.010610541,0.7322205055179565,242.75,92.4724,19602.01,22447.675099999997,10938.890316437948,0.8732311882044302,71341.45999999999,56073.897363677344,90740.76195670731,0.7862118243401705,242.31333333333336,125.31863333333332,1.466420887556072,26.21017518278075,71.34146,5.95971375,74909.78160461514
2017-09-15 20:31:30,239.17,124.8322,22979.15,29856.117274,19061.647461757893,0.7696630405458396,245.91,149.6442,26708.32,36799.005222,25314.6682401011,0.7257891847585227,243.21,78.9742,16622.05,19207.315182,9624.36544911859,0.8654020534622786,66309.52,54000.68115097758,85516.23242051736,0.7754027290857447,242.76333333333332,117.81686666666667,1.480179598786198,32.968680771796684,66.30952,5.735457499999999,74915.51706211515
2017-09-15 20:36:30,240.28,134.8099,24716.66,32392.122772,20936.483375216594,0.7630453914358855,247.17,165.0429,30073.13,40793.653592999995,27563.18242635965,0.7372011906567842,244.51,87.8928,18180.07,21490.668528,11460.099850152688,0.8459518128211484,72969.86,59959.76565172893,94444.55498031559,0.7726211427986356,243.98666666666668,129.2485333333333,1.5192086999289625,31.997061991161207,72.96986,5.8033075,74921.32036961515
2017-09-15 20:41:30,238.24,133.0889,23976.47,31707.099536,20747.748006106867,0.7561861649558106,245.29,162.3937,29747.89,39833.550673,26491.03244055163,0.7468048792387402,242.64,91.2082,19490.5,22130.757648,10482.88337360053,0.8806973674379104,73214.86,57721.663820259026,93232.00201110453,0.7852975203866119,242.05666666666664,128.89693333333332,1.576765771100418,29.239433676725685,73.21486,6.09103,74927.41139961514
2017-09-15 20:46:30,237.45,137.4313,24762.32,32633.062184999995,21254.276176517436,0.7588107992936736,244.57,158.4814,28917.43,38759.795998,25808.991224022626,0.7460676522005465,241.86,96.2738,20628.22,23284.781268,10800.813780924269,0.8859099753859024,74307.97,57864.08118146433,94180.2861351355,0.7889970719920992,241.29333333333332,130.7288333333333,1.5928054373653096,26.356108637089743,74.30797,6.146784583333334,74933.55818419848
2017-09-15 20:51:30,237.69,138.9596,25019.28,33029.307324,21563.180901361473,0.7574872750001724,244.75,153.2461,28033.73,37506.982975000006,24917.5390874388,0.7474269529672826,241.96,99.1491,20421.44,23990.116236,12589.299636722882,0.851243895573762,73474.45,59070.01962552316,94274.92785127014,0.7793636301256538,241.46666666666667,130.45159999999998,1.5640530093870806,23.9954895148852,73.47444999999999,6.157600833333332,74939.71578503182
2017-09-15 20:56:30,237.78,132.2072,23792.86,31436.228016,20545.95446540129,0.7568611599295635,244.86,143.4712,27097.87,35130.358032000004,22357.26944238959,0.771351945098787,242.08,90.9648,18699.87,22020.758784,11628.786669563307,0.8491928086323294,69590.59999999999,54532.01057735418,88411.49125520204,0.7871216627160482,241.57333333333335,122.2144,1.5702616182801703,25.56949099287809,69.5906,5.961043749999999,74945.67682878181
2017-09-15 21:01:30,237.58,134.5798,24233.62,31973.468884,20857.47765602822,0.7579290219625454,244.46,150.7517,28560.98,36852.760582,23289.404972085762,0.7750024570465975,241.78,98.1339,20077.88,23726.814341999998,12642.802439543884,0.8462105241182404,72872.48,56789.68506765786,92387.58937992787,0.7887691462575629,241.27333333333334,127.8218,1.53076731784145,23.226006831385572,72.87248,5.935961666666666,74951.61279044847
2017-09-15 21:06:30,237.82,121.2581,22307.29,28837.601341999998,18275.449762345663,0.7735487336636059,244.51,138.6919,26010.57,33911.556469,21758.7662891368,0.7670119778718316,241.75,100.2376,21014.63,24232.4398,12066.33600658145,0.8672106553628992,69332.49,52100.55205806391,86726.36101183496,0.7994396304779658,241.35999999999999,120.06253333333332,1.4666887636725192,16.512173100906296,69.33249,5.9252070833333335,74957.5379975318
2017-09-15 21:11:30,238.56,125.5623,23306.11,29954.142288,18816.904019462123,0.7780596678722701,245.23,140.1916,26106.18,34379.186067999995,22369.52839256485,0.7593600368654313,242.46,102.6151,21347.03,24880.057146,12779.732147714429,0.8579976273660606,70759.32,53966.1645597414,88990.04598353397,0.7951374697917648,242.08333333333334,122.78966666666666,1.455421686746991,16.430182778681157,70.75932,5.83715875,74963.3751562818
2017-09-15 21:16:30,240.57,124.4205,22995.26,29931.839685,19160.71617818449,0.76825414815795,247.22,147.9118,27432.48,36566.755196,24178.226291723568,0.7502027416148975,244.59,94.2402,19213.42,23050.210518,12734.076206294585,0.8335464001509297,69641.16,56073.01867620264,89409.5889130879,0.7789003489066019,244.12666666666667,122.19083333333334,1.4568939621507981,22.874574606660353,69.64116,5.850020000000001,74969.2251762818
2017-09-15 21:21:30,240.84,119.8787,22062.07,28871.586108,18623.467768027484,0.7641447171441281,247.36,149.5223,28362.9,36985.836128,23738.112344440327,0.7668584239069821,244.92,91.119,18626.34,22316.86548,12292.353031735447,0.8346306526197692,69051.31,54653.933144203256,88063.24897962339,0.7841104070095973,244.37333333333333,120.17333333333333,1.44587516368398,24.42219571729724,69.05131,5.778852916666667,74975.00402919848
2017-09-15 21:26:30,240.79,124.1643,22666.05,29897.521796999998,19496.460883955067,0.7581247085928833,247.69,126.2134,24196.83,31261.797046,19794.276255938083,0.7740063683605811,244.74,99.4542,20626.47,24340.420908,12923.03467911866,0.8474163235698472,67489.35,52213.77181901181,85329.30522974116,0.7909281555532564,244.40666666666667,116.61063333333334,1.479774146913617,14.71258052796215,67.48935,5.689194166666667,74980.69322336515
2017-09-15 21:31:30,240.84,103.1775,19153.35,24849.269099999998,15831.467354029908,0.7707812218911502,247.66,102.9225,20525.93,25489.78635,15113.418071493497,0.8052609668107321,244.61,90.3209,19095.73,22093.395349,11111.760158242923,0.8643184851559866,58775.009999999995,42056.64558376632,72272.14704337093,0.8132456610805927,244.37,98.80696666666665,1.444530834390474,8.588530700770418,58.775009999999995,5.2610149999999996,74985.95423836514
2017-09-15 21:36:30,241.43,87.6782,16947.77,21168.147826,12683.200479787762,0.8006260226123196,248,104.9845,21363.65,26036.156,14882.065647410507,0.8205377936743043,245.01,85.9009,17783.35,21046.579509,11256.596812809752,0.8449520261663152,56094.77,38821.862940008024,68218.4745027743,0.822281213540164,244.81333333333336,92.85453333333334,1.3820053373999321,13.063408140905697,56.09477,4.786240833333333,74990.74047919847
2017-09-15 21:41:30,241.76,78.7792,15708.05,19045.659392,10770.065314267034,0.8247574776328331,248.3,100.3149,21190.94,24908.18967,13090.529956922857,0.8507619494130823,245.32,78.4161,16609.48,19237.037652,9705.091022451343,0.8634115241892858,53508.47,33565.686293641236,63164.955933682366,0.8471227314110561,245.12666666666667,85.83673333333333,1.3734395822567955,16.867098856666647,53.50847,4.566801666666666,74995.30728086513
2017-09-15 21:46:30,242.58,55.6372,11895.22,13496.471976,6376.401567542101,0.8813577371295687,248.8,78.1812,16671.56,19451.48256,10020.941120891996,0.8570842838624225,245.85,69.2464,15421.25,17024.22744,7211.752101004923,0.9058413989328141,43988.03,23609.09478943902,49923.302575627116,0.8811121806968605,245.74333333333334,67.68826666666666,1.2872509257626494,17.803774952625957,43.98803,4.062354166666666,74999.3696350318
2017-09-15 21:51:30,242.49,57.3485,12345.25,13906.437765,6401.860178832259,0.8877363282112959,248.64,82.0765,17209.35,20407.500959999998,10968.33478746436,0.8432855171111554,245.84,72.5679,16464.36,17840.092536,6869.77084650157,0.9228853475269889,46018.96,24239.965812798193,52012.696739231134,0.8847639688962657,245.65666666666667,70.66430000000001,1.2890619699580677,18.843744295209895,46.01896,3.750291249999999,75003.11992628181
2017-09-15 21:56:30,240.78,51.3226,11086.56,12357.455628,5458.470203673269,0.8971555580486685,246.88,81.5709,17330.3,20138.223791999997,10257.132123877256,0.8605674551538424,244.24,63.8627,14507.72,15597.825848,5728.719890703068,0.9301116797544077,42924.58,21444.322218253594,47983.10664782643,0.8945769250633634,243.96666666666667,65.58539999999999,1.306189370132532,24.373564848274164,42.92458,3.7059808333333337,75006.82590711514
2017-09-15 22:01:30,241.05,52.8277,11393.96,12734.117085,5686.423608287454,0.894758539123327,247.06,86.5925,18404.28,21393.54305,10907.16103822637,0.8602726512848464,244.46,64.3871,14400.52,15740.070466000001,6354.120081037614,0.9148955229334231,44198.759999999995,22947.704727551438,49800.87888582375,0.8875096381598508,244.19000000000003,67.93576666666667,1.2858839428314077,27.462313665899114,44.19875999999999,3.6301391666666665,75010.4560462818
2017-09-15 22:06:30,240.8,56.5199,12256.59,13609.99192,5916.745865284846,0.9005582128222159,246.88,81.5664,17162.05,20137.112832,10534.10428115267,0.8522597128585231,244.21,67.7721,15108.05,16550.624541,6757.95811578109,0.9128386643400442,44526.69,23208.808262218605,50212.29832728758,0.8867686101474912,243.96333333333334,68.61946666666667,1.2966429381464402,18.867726553786486,44.52669,3.6968937499999996,75014.15294003181
2017-09-15 22:11:30,240.65,53.223,11544.76,12808.11495,5546.740043918902,0.9013629285080706,246.63,80.4938,16796.63,19852.185894,10582.178670436087,0.8460846623986384,244,68.4911,15576.01,16711.828400000002,6055.833629728168,0.9320350608674272,43917.4,22184.752344083157,49202.655002838044,0.8925819144813794,243.76,67.40263333333333,1.2758450935346182,21.037209723260062,43.9174,3.685170416666667,75017.83811044847
2017-09-15 22:16:30,240.98,52.3239,11341.22,12609.013422,5510.349207425619,0.8994534005501196,246.94,80.3488,16696.15,19841.332672,10719.937377544453,0.8414832953011031,244.25,66.1867,14866.31,16166.101475000001,6351.036441707543,0.9195977164308873,42903.68,22581.323026677615,48483.41888911673,0.8849144920683546,244.05666666666664,66.28646666666667,1.2606361910485218,21.214486214883472,42.90368,3.617545,75021.45565544847
2017-09-15 22:21:30,240.55,51.6792,11257.58,12431.43156,5273.2706335408275,0.9055739031877033,246.48,82.2813,17617.08,20280.694824,10047.142619562053,0.8686625459770787,243.88,63.2526,14073.35,15426.044088,6316.934065068256,0.9123110189311421,42948.01,21637.347318171138,48090.605755461926,0.8930644421155405,243.63666666666666,65.7377,1.2669138471220718,25.166076695716455,42.948010000000004,3.57715375,75025.03280919847
2017-09-15 22:26:30,240.63,49.2988,10774.64,11862.770244,4963.108978486349,0.9082735127108814,246.6,76.4287,16355.96,18847.31742,9365.03851613198,0.8678136859224181,244.01,60.3589,13619.35,14728.175189,5606.465015977104,0.9247140141415384,40749.95,19934.61251059543,45364.60295153136,0.8982763509147922,243.74666666666667,62.0288,1.2786499644439613,23.214861483697913,40.74995,3.4874149999999995,75028.52022419847
2017-09-15 22:31:30,240.76,55.0415,11955.45,13251.79154,5716.396969867958,0.9021761294624169,246.65,79.1073,16635.74,19511.815544999998,10196.229720563555,0.8525982608657345,244.08,69.3325,15537.15,16922.6766,6706.262236573182,0.9181260368705504,44128.340000000004,22618.888927004693,49587.544075581885,0.8899077545106711,243.83,67.82709999999999,1.2590739449616624,18.850282556677183,44.12834,3.5365954166666667,75032.05681961513
2017-09-15 22:36:30,241.4,53.6284,11683.85,12945.89576,5575.290683568522,0.902513832692872,247.17,79.6008,16651.87,19674.929736000002,10479.412465383597,0.8463496552941386,244.7,65.6672,14770.43,16068.763839999998,6327.682748114942,0.9192013864334696,43106.15,22382.38589706706,48570.6842268845,0.8874931594259937,244.42333333333332,66.29879999999999,1.2369250071597007,20.063711560390267,43.10615,3.634770416666667,75035.6915900318
2017-09-15 22:41:30,241.58,53.7296,11692.37,12979.996768,5636.381807542001,0.9007991457151648,247.35,78.3601,16795.23,19382.370735,9674.530715031322,0.8665209343907434,244.88,60.1216,13491.03,14722.577408,5894.607287483363,0.9163497413618082,41978.63,21205.519810056685,47030.62243997634,0.8925807872004239,244.60333333333332,64.07043333333333,1.2360147722162327,22.3030591853861,41.978629999999995,3.5451991666666665,75039.23678919846
2017-09-15 22:46:30,238.93,56.6446,12247.73,13534.094278,5758.890324784141,0.9049537965690828,244.74,81.8076,17652.62,20021.592023999998,9447.177055136648,0.8816791381444443,242.29,60.8155,13468.71,14734.987495,5976.094662378298,0.9140632121045448,43369.06,21182.16204229909,48265.50894862517,0.898551801166397,241.98666666666668,66.42256666666667,1.263154994765554,23.162358977395723,43.36906,3.55615375,75042.79294294846
2017-09-15 22:51:30,238.98,51.3555,11198.37,12272.93739,5022.101305425844,0.912444156125529,244.73,69.9978,15070.76,17130.561594,8144.220868089701,0.8797586650795239,242.13,64.4617,14630.06,15608.111420999998,5438.242963195978,0.9373369785351433,40899.19,18604.565136711524,44931.877176256974,0.9102488605041426,241.94666666666663,61.93833333333333,1.2261655461258572,17.086080241100017,40.899190000000004,3.511177083333333,75046.3041200318
2017-09-15 22:56:30,239.28,54.5892,11856.86,13062.103776,5480.27608751543,0.90772973506653,244.95,72.6687,15517.34,17800.198065,8721.193179699081,0.871750973968727,242.49,66.8758,15021.15,16216.712742,6111.204859440172,0.926275888275212,42395.35,20312.67412665468,47010.32260895649,0.9018306543576614,242.24,64.71123333333334,1.2219286657860005,15.641848890738713,42.39535,3.470605833333334,75049.77472586514
2017-09-15 23:01:30,239.43,56.2789,12255.58,13474.857027,5601.1187062667495,0.909514659446338,245.17,72.9094,15574.69,17875.197598,8772.212980282962,0.8713016969246038,242.67,62.5594,13941.08,15181.289597999998,6009.812167775539,0.9183067031299248,41771.35,20383.14385432525,46479.22368336865,0.898710148098854,242.42333333333332,63.9159,1.2347546303298544,14.070833704915373,41.77135,3.506945833333333,75053.28167169847
2017-09-15 23:06:30,239.56,54.4841,11758.23,13052.210996,5666.060284819012,0.9008611647178738,245.19,79.9568,17423.26,19604.607792,8987.249726726588,0.8887329032468511,242.84,60.3121,13564.31,14646.190364,5524.525898430243,0.9261323021815121,42745.799999999996,20177.83590997584,47268.89547736344,0.9043113778799949,242.53,64.91766666666666,1.2245907722755942,23.16647240350599,42.745799999999996,3.5215479166666666,75056.80321961513
2017-09-15 23:11:30,239.81,56.9454,12337.38,13656.076374,5854.6969749186,0.9034351933978133,245.26,78.5397,16738.72,19262.646822,9532.303779816642,0.8689730001633315,242.88,70.4681,15785.2,17115.292128,6615.185982780738,0.9222863321261098,44861.3,22002.18673751598,49966.31324124809,0.8978309002587406,242.65,68.65106666666667,1.1704100556356907,17.050961092131608,44.8613,3.6502958333333333,75060.45351544846
2017-09-15 23:16:30,239.99,53.9985,11824.38,12959.100015,5303.047313985895,0.9124383627191258,245.5,68.3171,14890.97,16771.84805,7717.11730320259,0.8878550506543612,242.96,67.4485,15290.42,16387.28756,5894.594964688479,0.9330659478584263,42005.77,18914.759581876966,46067.91555229199,0.9118226752048065,242.8166666666667,63.25469999999999,1.164115587892106,14.633220930618585,42.00577,3.6194612500000005,75064.07297669846
2017-09-15 23:21:30,240.15,54.9239,11987.91,13189.974585000002,5501.403764935452,0.9088652842161635,245.59,71.9292,15442.54,17665.092227999998,8578.079142334016,0.8741839442832261,243.24,60.6891,13653.56,14762.016684000002,5612.2576477826115,0.9249115681327323,41084.01,19691.740555052078,45559.41750909007,0.9017676749664956,242.99333333333334,62.51406666666667,1.170128124228374,15.060823643958516,41.08401,3.4620741666666666,75067.53505086513
2017-09-15 23:26:30,240.55,59.7562,12946.06,14374.35391,6246.725606774504,0.900635957696411,245.99,77.1123,16552.17,18968.854677000003,9265.156018559264,0.8725972274999677,243.73,61.2701,13787.5,14933.361472999999,5736.735015083117,0.9232683495225269,43285.729999999996,21248.616640416883,48219.89351672504,0.8976736952972816,243.42333333333332,66.0462,1.1803853369301656,16.75508961908483,43.285729999999994,3.515405833333333,75071.05045669846
2017-09-15 23:31:30,240.87,53.5719,11799.7,12903.863553,5222.717157231642,0.9144315538935397,246.22,78.1911,17112.49,19252.212642000002,8821.019080167813,0.8888583519313489,243.85,64.4554,14743.33,15717.449289999999,5447.240833194494,0.9380230677365845,43655.520000000004,19490.977070593948,47809.02230371187,0.9131230444888351,243.64666666666668,65.40613333333333,1.1396284236736274,19.547045537013872,43.65552,3.622552083333333,75074.6730087818
2017-09-15 23:36:30,241.17,56.5933,12461.24,13648.606161,5567.939277729882,0.9130045847177553,246.48,75.9783,16212.42,18727.131384,9373.520556183666,0.8657182815437229,244.04,68.9773,15635.05,16833.220291999998,6237.188220384291,0.9288210888222362,44308.71,21178.64805429784,49110.04902534626,0.9022330638915014,243.89666666666665,67.18296666666667,1.1179597917150679,15.762427877304225,44.30871,3.6651762500000005,75078.3381850318
2017-09-15 23:41:30,241.28,53.0412,11689.9,12797.780736,5208.591916893925,0.9134318083069242,246.61,68.1828,14700.74,16814.560308,8161.965560070018,0.8742863167825868,244.2,56.7054,12833.97,13847.458679999998,5200.127492033951,0.926810492566135,39224.61,18570.68496899789,43398.621750809834,0.9038215597081273,244.02999999999997,59.309799999999996,1.126910625742725,14.960428124863018,39.22461,3.480555,75081.8187400318
2017-09-15 23:46:30,241.64,55.945,12217.4,13518.549799999999,5786.737071535221,0.9037507854577715,246.96,68.3552,14595.07,16881.000192,8482.45832158367,0.8645856189798923,244.59,58.8869,13285.37,14403.146870999999,5563.235007681866,0.9223935657248219,40097.840000000004,19832.430400800757,44734.349981509804,0.896354591417418,244.39666666666668,61.06236666666666,1.1279477352391696,11.943253646135565,40.097840000000005,3.3051020833333338,75085.12384211514
2017-09-15 23:51:30,242.15,57.1821,12452.8,13846.645515,6054.532531754177,0.899336953958267,247.36,75.2323,16171.16,18609.461728,9208.998320137576,0.8689751609348645,244.94,64.8226,14555.39,15877.647643999999,6343.525569816735,0.9167220690591614,43179.35,21607.05642170849,48283.75662304451,0.8942831506898882,244.8166666666667,65.74566666666666,1.0892504595275454,14.429290650334364,43.17935,3.4698829166666667,75088.59372503181
2017-09-15 23:56:30,242.53,52.9864,11762.01,12850.791592000001,5176.675120279225,0.9152751342821713,247.69,75.118,16399.57,18605.97742,8788.429869359477,0.8814140547312349,245.33,66.6732,15221.74,16356.936156,5987.319248533525,0.9305984846322463,43383.32,19952.424238172225,47751.56214410585,0.9085214818538657,245.18333333333337,64.92586666666666,1.082183400176751,18.3893835841493,43.38332,3.6067779166666663,75092.20050294847
2017-09-16 00:01:30,242.77,55.954,12200.05,13583.952580000001,5973.4870631138665,0.8981222459479462,247.93,72.7198,15435.32,18029.420014000003,9317.235777784304,0.8561184989874515,245.47,62.4377,13916.96,15326.582219,6420.463135488511,0.9080276216277021,41552.33,21711.18597638668,46882.53112759752,0.8863073089400696,245.39000000000001,63.703833333333336,1.0676881698520742,14.15294213064102,41.552330000000005,3.5389854166666663,75095.73948836514
2017-09-16 00:06:30,242.4,51.93,11209.67,12587.832,5726.850177132627,0.8905163335513216,247.47,70.4814,15208.32,17442.032057999997,8539.993272239717,0.871935101909443,245.12,61.8985,13956.77,15172.56032,5951.063588228451,0.9198691391328738,40374.759999999995,20217.907037600795,45154.014329167534,0.8941566015741739,244.99666666666667,61.436633333333326,1.059878365692049,15.473883931356905,40.374759999999995,3.4136287499999995,75099.15311711514
2017-09-16 00:11:30,243.54,51.4813,11146.64,12537.755802,5740.011956519312,0.8890458688166433,248.55,70.2143,15246.96,17451.764264999998,8490.8354547436,0.8736629585685044,246.2,63.4846,14404.45,15629.908519999999,6066.783376804265,0.921595285191087,40798.05,20297.630788067177,45568.35194969413,0.8953154602790908,246.09666666666666,61.72673333333333,1.0388871581627837,16.59804881947422,40.79805,3.3822004166666666,75102.53531753182
2017-09-16 00:16:30,242.27,50.9329,11064.57,12339.513683,5462.4983888367615,0.8966779635119272,247.14,82.7901,17886.61,20460.745313999996,9935.3551276375,0.8741915177332921,244.9,71.6786,16189.11,17554.08914,6786.66066213465,0.9222415285057622,45140.29,22184.51417860891,50297.10181138671,0.8974729830214737,244.76999999999998,68.46719999999999,1.0213669975895623,25.609781033838097,45.14029,3.5807641666666665,75106.11608169848
2017-09-16 00:21:30,241.46,48.3258,10509.43,11668.747668,5070.656093106239,0.9006476358059164,246.39,72.459,15656.11,17853.17301,8580.326694997832,0.8769371131524144,244.19,62.9428,14259.87,15370.002332,5735.248841051748,0.927772793522046,40425.41,19386.231629155816,44833.46685733083,0.9016793220261516,244.01333333333332,61.242533333333334,1.0463909076006694,21.091115325079084,40.42541000000001,3.5652375000000003,75109.68131919848
2017-09-16 00:26:30,241.95,54.4955,11717.23,13185.186225,6046.127431259596,0.8886662501424017,246.93,72.3354,15495.31,17861.780322000002,8884.737715615836,0.8675120688229903,244.6,62.4296,13993.63,15270.28016,6112.26435848366,0.9163964153490685,41206.17,21043.12950535909,46268.36657423962,0.8905905492445447,244.49333333333334,63.08683333333334,1.0402464961553215,14.660058490810288,41.20617,3.4013158333333333,75113.08263503182
2017-09-16 00:31:30,241.97,52.1396,11219.3,12616.219012,5770.2937246513075,0.889275938324207,246.95,72.0877,15497.6,17802.057515,8760.00262599093,0.8705510577606962,244.68,61.3571,13853.83,15012.855228,5784.221332900994,0.9227978149127596,40570.73,20314.517683543232,45372.50005728019,0.8941700357877961,244.5333333333333,61.86146666666667,1.0482551799345574,16.5308614301633,40.570730000000005,3.4073708333333332,75116.49000586515
2017-09-16 00:36:30,242.83,51.2414,11085.91,12442.949162,5650.626807710497,0.8909391058074628,247.78,70.761,15433.1,17533.16058,8320.525483048888,0.8802235016089723,245.39,68.833,15690.48,16890.92987,6253.986667946955,0.9289293201002438,42209.490000000005,20225.138958706342,46804.88534286866,0.901818040804819,245.33333333333334,63.611799999999995,1.0203804347826073,19.446706428681466,42.20949,3.4491758333333333,75119.93918169849
2017-09-16 00:41:30,242.95,54.7612,11826.4,13304.23354,6094.168780634563,0.8889200542401182,247.83,80.7022,17500.87,20000.426226000003,9681.766288481083,0.8750248520828696,245.59,68.723,15367.05,16877.68157,6979.248489330186,0.910495315145349,44694.31999999999,22755.18355844583,50153.57035187987,0.891149317714023,245.45666666666668,68.06213333333334,1.0212257424935924,19.54233974446878,44.69431999999999,3.620992083333333,75123.56017378182
2017-09-16 00:46:30,243.48,48.9824,10700.38,11926.234751999998,5266.587435466394,0.897213598634353,248.36,72.5366,15728.85,18015.189976,8783.527056306646,0.8730882117232245,246.08,58.2536,13146.19,14335.045888,5715.875181891719,0.9170664748973562,39575.42,19765.989673664757,44236.95531968516,0.8946235045789688,245.97333333333336,59.924200000000006,1.0136600173460677,21.047256367210576,39.57542,3.511239166666666,75127.07141294848
2017-09-16 00:51:30,243.08,56.0796,12153.01,13631.829168,6175.039627843335,0.8915171874753647,247.93,77.2606,16453.43,19155.220558,9808.522613560404,0.8589527826203169,245.7,62.6359,13928.36,15389.64063,6545.366791169672,0.9050477743351958,42534.8,22528.92903257341,48132.75240825865,0.8836976460274449,245.57000000000002,65.32536666666665,1.0139675041739662,18.270442161059457,42.534800000000004,3.4212591666666663,75130.49267211516
2017-09-16 00:56:30,242.92,48.8999,10635.29,11878.763708,5291.090043308459,0.8953196023957816,247.78,68.1907,14767.47,16896.291646,8210.146234129415,0.8740065754899552,245.46,65.6255,14902.5,16108.435230000001,6115.323320079257,0.9251364137620212,40305.26,19616.55959751713,44825.477065063584,0.8991596440010544,245.38666666666666,60.90536666666667,1.0052162573353627,19.711672917712235,40.305260000000004,3.451669166666666,75133.94434128182
2017-09-16 01:01:30,242.7,51.1677,11124.53,12418.40079,5519.194729321716,0.8958101923202626,247.61,66.529,14592.19,16473.24569,7644.332185809532,0.8858114711940535,245.23,65.9534,14920.35,16173.752282,6242.869432961111,0.922503927341899,40637.07,19406.39634809236,45033.09535668354,0.9023823407681634,245.17999999999998,61.2167,1.0115017538135207,16.415455259757547,40.63707,3.372597083333333,75137.31693836515
2017-09-16 01:06:30,242.78,53.8683,11565.89,13078.145874,6104.759455500538,0.8843677162978859,247.64,77.7255,16974.63,19247.942819999997,9074.42775964906,0.8818932058735202,245.45,60.9539,13651.47,14961.134755,6121.512884603681,0.912462204475345,42191.99,21300.700099753278,47263.98041743552,0.8926880391232457,245.28999999999996,64.18256666666666,1.023278568225351,21.100641555313317,42.19199,3.451210833333333,75140.76814919848
2017-09-16 01:11:30,243.34,53.3309,11412.19,12977.541206,6178.874910315623,0.8793799856881764,248.27,68.3639,14768.13,16972.705453000002,8365.110082802019,0.8701105454811074,245.92,60.1399,13609.9,14789.604207999999,5788.178868978677,0.9202342272714862,39790.22,20332.16386209632,44683.98477042458,0.8904805648921522,245.84333333333333,60.61156666666667,1.0182636638509608,12.790188011419163,39.79022,3.415925416666666,75144.18407461516
2017-09-16 01:16:30,243.76,55.8494,11980.87,13613.849744000001,6464.956217586385,0.8800501125906947,248.6,70.1649,15169.42,17442.99414,8610.850215377937,0.8696568879315121,246.24,68.4293,15453.57,16850.030832,6716.450944840633,0.917124137877067,42603.86,21792.257377804955,47853.85427026849,0.8902910883495898,246.20000000000002,64.81453333333333,0.9910641754671105,13.83198007031344,42.60386,3.4330866666666666,75147.61716128183
2017-09-16 01:21:30,244.24,50.0102,10889.98,12214.491248,5531.919381830199,0.8915623073358151,249.01,69.5288,15191.7,17313.366488,8304.511440042783,0.8774550004777789,246.65,65.5909,15136.99,16177.995485000001,5709.5596723898425,0.9356529994111319,41218.67,19545.990494262824,45618.247456151934,0.9035566313593965,246.63333333333333,61.70996666666667,0.970401405595344,18.959282104079364,41.218669999999996,3.4926054166666667,75151.1097666985
2017-09-16 01:26:30,242.52,53.9057,11650.44,13073.210364,5930.942338937129,0.8911690147725371,247.25,76.7496,16549.69,18976.3386,9284.890282913953,0.8721224019474442,245.06,61.4293,13838.86,15053.864258,5924.928944611054,0.9192895433905407,42038.99,21140.761566462133,47055.37673667168,0.8933939735570694,244.9433333333333,64.02820000000001,0.9893444742321175,19.868432971721813,42.03899,3.4690691666666664,75154.57883586516
2017-09-16 01:31:30,241.99,50.1033,10902.87,12124.497567,5303.853977560931,0.8992430358248428,246.6,75.4679,16539.87,18610.38414,8531.06665203499,0.888744148190377,244.46,60.1426,13575.48,14702.459996000001,5645.234512717818,0.9233475216863972,41018.22,19480.155142313735,45408.92881732636,0.9033073685796563,244.35000000000002,61.904599999999995,0.9658277061592033,21.910003456932127,41.01822,3.460717083333333,75158.0395529485
2017-09-16 01:36:30,241.69,51.0248,11064.5,12332.183912,5446.062778686235,0.8972052378519539,246.45,70.0975,15196.5,17275.528875,8216.464304124906,0.8796546901664682,244.13,64.7106,14623.8,15797.798778,5976.196097031818,0.9256859265966274,40884.8,19638.723179842957,45356.87730845788,0.9014024427201043,244.09,61.9443,0.9832438854520897,17.62793348217673,40.884800000000006,3.4126258333333332,75161.45217878182
2017-09-16 01:41:30,242.06,55.1567,11889.72,13351.230802,6073.707455078288,0.8905336276726586,246.71,76.4771,16237.27,18867.665341,9609.363057303675,0.860587131822607,244.43,71.5217,16162.37,17482.049131,6663.320328619797,0.9245123314142917,44289.36,22346.39084100176,49607.545724702075,0.8927948229042526,244.4,67.7185,0.9574468085106397,18.550026949799545,44.28936,3.548923333333333,75165.00110211516
2017-09-16 01:46:30,241.69,53.9866,11692.74,13048.021354,5790.569276577218,0.8961312740659697,246.31,73.3593,15520.77,18069.129183,9251.979682156802,0.8589661318378543,244.12,60.3291,13653.72,14727.539891999999,5520.539958378289,0.9270876263194983,40867.23,20563.08891711231,45749.001231567534,0.8932922883527558,244.04,62.55833333333334,0.9629568923127333,17.265432263220994,40.867230000000006,3.5481912499999995,75168.54929336515
2017-09-16 01:51:30,240.97,50.7855,10984.15,12237.781934999999,5395.531064326506,0.8975605267638723,245.56,75.2028,16120.9,18466.799568,9007.733870107673,0.8729666416012298,243.45,59.2645,13361.28,14427.942524999999,5444.421205812729,0.9260696718779036,40466.33,19847.686140246908,45071.65970752186,0.8978220518745776,243.32666666666668,61.75093333333333,0.9685196854708416,21.784070200288475,40.46633,3.3888983333333327,75171.93819169849
2017-09-16 01:56:30,244.05,51.0411,11104.09,12456.580455000001,5644.960753077742,0.8914236166268955,248.48,80.083,17414.22,19899.023839999998,9628.91954356709,0.8751293601143805,246.34,60.8537,13733.38,14990.700458000001,6009.606808858751,0.9161266372093363,42251.69,21283.487105503584,47309.53530976855,0.8930903616649095,246.29,63.9926,0.9094969345080923,25.144157293187014,42.25169,3.446584166666667,75175.38477586515
2017-09-16 02:01:30,244.22,49.2563,10701.31,12029.373586000002,5494.341921964316,0.8895982757119102,248.77,71.1829,15312.35,17708.170033000002,8894.449021448114,0.8647053857888602,246.39,66.4656,15185.37,16376.459183999998,6131.309270320478,0.9272682103855695,41199.03,20520.10021373291,46026.45528087668,0.8951162923275908,246.46,62.3016,0.9372717682382545,20.938948598430855,41.19903,3.4771133333333335,75178.86188919848
2017-09-16 02:06:30,244.45,53.0685,11483.64,12972.594825,6034.420340348923,0.8852230532837905,248.88,75.7201,16003.29,18845.218488,9951.731961641497,0.8491963099387974,246.65,63.9301,14338.26,15768.359165000002,6561.665255774599,0.9093057717651245,41825.19,22547.817557765018,47515.79311296778,0.8802376485763693,246.66,64.23956666666668,0.9000243249817559,17.871436451159113,41.82519,3.4593425,75182.32123169849
2017-09-16 02:11:30,241.92,46.8241,10225.09,11327.686271999999,4874.834435009792,0.9026635938245026,246.43,66.8082,14384.31,16463.544726,8008.740897850451,0.8737067405225087,244.17,57.2301,12910.42,13973.873517,5346.980128326075,0.9238970128285297,37519.82,18230.55546118632,41714.386550155454,0.8994455654978385,244.17333333333332,56.95413333333334,0.9242068475946141,17.786300555300645,37.51982,3.3060420833333337,75185.62727378182
2017-09-16 02:16:30,242.1,52.0474,11288.75,12600.67554,5598.316488182345,0.8958845074745889,246.6,76.0574,16395.87,18755.75484,9107.896934050337,0.8741780930636219,244.41,62.5959,13913.93,15299.063919,6361.124802481685,0.909462832083485,41598.55,21067.338224714367,46629.090726466144,0.8921158305235649,244.37,63.566900000000004,0.9289192617751811,19.64937727024599,41.59855,3.29659875,75188.92387253183
2017-09-16 02:21:30,241.62,52.8398,11307.51,12767.152476,5927.933868164599,0.8856720416910607,246.12,75.4434,16431.54,18568.129608,8647.538977529166,0.8849324270615034,243.9,68.2885,15439.93,16655.56515,6246.3118766992775,0.927013275199491,43178.98,20821.784722393044,47937.15712123614,0.9007413579156895,243.88,65.5239,0.9266852550434603,19.357974723726766,43.17898,3.532397083333333,75192.45626961516
2017-09-16 02:26:30,242.47,52.6982,11256.47,12777.732554,6046.679449139947,0.8809442483186285,247.07,65.3941,14152.81,16156.920286999999,7793.846435770475,0.8759596351655876,244.74,68.1131,15381.68,16670.000094000003,6425.9492303908,0.9227162515455711,40790.96,20266.475115301222,45548.13312662467,0.8955572314369145,244.76,62.068466666666666,0.9437816636705353,15.096662073172956,40.79096,3.4987475000000003,75195.95501711515
2017-09-16 02:31:30,242.55,52.7086,11309.93,12784.47093,5960.5520176503,0.8846615602574647,247,73.5666,15659.55,18170.9502,9217.479317491308,0.8617903757173909,244.76,64.4351,14305.01,15771.135076,6640.436016206882,0.9070374409365689,41274.49,21818.46735134849,46686.49743043442,0.8840776728111028,244.76999999999998,63.5701,0.9110593618499073,17.08586269331022,41.27449,3.41939375,75199.37441086514
2017-09-16 02:36:30,243.05,47.2745,10287.86,11490.067225,5116.794060290017,0.8953698702141405,247.5,70.6021,15207.28,17474.01975,8606.973987702648,0.8702794329850749,245.32,60.5943,13703.59,14864.993675999998,5760.178651693014,0.9218698842855803,39198.729999999996,19483.94669968568,43774.01755161493,0.8954793777788362,245.29,59.4903,0.9132047780178485,20.53410387911978,39.19873,3.353050833333333,75202.72746169848
2017-09-16 02:41:30,242.87,53.794,11620.4,13064.948779999999,5971.53166817555,0.8894332611382806,247.26,76.3366,16114.99,18874.987716,9827.118528798303,0.8537748602792257,245.06,65.9546,14844.67,16162.834276,6393.198293854214,0.9184447323105128,42580.06,22191.848490828066,48016.03533241231,0.8867883344641146,245.06333333333336,65.36173333333333,0.8963669255566437,17.698021064312865,42.580059999999996,3.4074495833333325,75206.13491128181
2017-09-16 02:46:30,243.19,50.2327,10840.59,12216.090313,5631.560262242823,0.8874025749845486,247.47,80.0475,17380.42,19809.354825,9504.290568282875,0.8773844556545268,245.34,65.6652,15068.3,16110.300168,5699.833911006604,0.9353208719183437,43289.31,20835.684741532303,48042.58651368202,0.9010611863637205,245.33333333333334,65.31513333333334,0.8736413043478308,23.091789855745528,43.28931,3.577890416666666,75209.71280169848
2017-09-16 02:51:30,243.32,55.0554,11779.94,13396.079928,6378.712333517201,0.8793572495322306,247.77,79.1988,16950.27,19623.086676000003,9887.056064416185,0.8637922402254388,245.51,62.6768,14057.66,15387.781168,6258.274889988089,0.913559911368763,42787.869999999995,22524.043287921475,48354.25881112294,0.8848831737269333,245.53333333333333,65.64366666666666,0.9109421667119246,20.64956761505301,42.78787,3.5865491666666665,75213.29935086514
2017-09-16 02:56:30,243.2,50.9919,10972.71,12401.23008,5778.4204375414565,0.8848081947690144,247.71,70.5777,15195.9,17482.802067,8644.824538641571,0.8691913311015123,245.34,60.3518,13611.73,14806.710611999999,5827.476774266322,0.9192946601501393,39780.34,20250.72175044935,44638.180764114055,0.8911729671559684,245.41666666666666,60.64046666666667,0.9344651952461871,16.387132025149306,39.780339999999995,3.440342083333333,75216.73969294848
2017-09-16 03:01:30,241.55,53.8477,11561.86,13006.911935000002,5958.4520997693235,0.8889012286527793,246.04,71.8126,15514.72,17668.772104,8454.523699457503,0.8780870514758438,243.74,60.8827,13707.47,14839.549298,5684.847365310022,0.9237120160952209,40784.05,20097.823164536847,45467.14451508357,0.897000470009064,243.77666666666667,62.181000000000004,0.9284454350293252,15.489619015454878,40.78405,3.356849583333333,75220.09654253181
2017-09-16 03:06:30,241.45,56.1386,11928.06,13554.664969999998,6438.192843131143,0.8799966673023569,245.87,74.4961,15834.4,18316.356107,9206.55623338261,0.8644950943025471,243.64,65.7434,14905.45,16017.721975999997,5864.723147594713,0.9305599149700214,42667.91,21509.472224108464,47782.92518387498,0.8929530755140728,243.65333333333334,65.45936666666667,0.9097625041041925,14.239011376523154,42.667910000000006,3.477165,75223.57370753182
2017-09-16 03:11:30,241.51,48.9251,10605.3,11815.900900999999,5209.906526249067,0.897544765215698,245.88,74.3778,16050.01,18288.013464,8766.334208741144,0.8776245725974823,243.66,56.7792,12904.52,13834.819872,4987.544933159608,0.932756632857735,39559.83,18963.785668149816,43870.323870430046,0.9017446535575852,243.6833333333333,60.027366666666666,0.9014431297448957,23.906484875509552,39.559830000000005,3.4261558333333335,75226.99986336516
2017-09-16 03:16:30,241.17,49.6388,10758.46,11971.389396,5250.685907484971,0.8986809838125157,245.5,77.3676,16620.52,18993.7458,9193.513715909587,0.8750522500938177,243.37,58.9622,13200.29,14349.630614000002,5627.0989572021945,0.9199045156689495,40579.270000000004,20071.29858059675,45271.78128199028,0.8963479865578644,243.34666666666666,61.989533333333334,0.8944715358062614,24.807521269719718,40.57927,3.3391291666666665,75230.33899253182
2017-09-16 03:21:30,241,45.6705,9974.04,11006.590499999998,4654.413014880632,0.9061879789204479,245.42,67.5656,14643.19,16581.949552,7780.619356386286,0.8830801199870881,243.19,55.7659,12636.1,13561.709221000001,4924.3206419725,0.9317483360012825,37253.33,17359.35301323942,41099.36414504687,0.9064210791321846,243.2033333333333,56.334,0.911445840928728,19.937515532360564,37.25333,3.243025,75233.58201753182
2017-09-16 03:26:30,241.14,51.8454,11170.43,12501.999756,5614.400369952613,0.8934914588075441,245.47,70.8449,15099.81,17390.297603,8626.597746783347,0.8682893383834405,243.25,67.8969,15309.3,16515.920925000002,6196.852225997725,0.9269419531324135,41579.53999999999,20437.850342733684,46331.02495351877,0.8974448556170371,243.28666666666666,63.529066666666665,0.8974323842928797,18.39105669215981,41.579539999999994,3.2847029166666664,75236.8667204485
2017-09-16 03:31:30,240.69,47.0303,10220.94,11319.722907,4865.029517655624,0.9029319961250533,245.05,66.9416,14459.11,16404.03908,7747.685857471712,0.8814359640016172,242.76,60.9319,13863.91,14791.828044,5156.566337706214,0.9372681969233417,38543.96000000001,17769.281712833552,42442.71698503339,0.9081407303305251,242.83333333333334,58.30126666666666,0.9128345916266309,19.332284375753986,38.543960000000006,3.3384791666666667,75240.20519961516
2017-09-16 03:36:30,240.66,52.7598,11377.97,12697.173467999999,5635.602253138803,0.8961025876093828,245.04,73.8065,15836.36,18085.54476,8734.794285864064,0.8756363278050354,242.87,60.2177,13575.8,14625.072799,5439.706677390765,0.9282552084751506,40790.130000000005,19810.103216393632,45346.167366835645,0.8995276198321506,242.85666666666665,62.26133333333333,0.9045115774736779,18.543076494774713,40.790130000000005,3.305587083333334,75243.51078669849
2017-09-16 03:41:30,241.17,53.1899,11512.83,12827.808183,5657.509007588212,0.8974900338202227,245.5,76.7314,16532.24,18837.558699999998,9029.875877239154,0.8776211537432398,243.44,56.2084,12934.61,13683.372895999999,4464.365347827994,0.9452793619167624,40979.68,19151.75023265536,45234.09897274859,0.9059466404910227,243.36999999999998,62.04323333333334,0.903973373875165,23.674083179632245,40.97968,3.4070754166666664,75246.91786211515
2017-09-16 03:46:30,241.01,50.6307,10912.04,12202.505007,5461.548451150098,0.894245894079968,245.44,65.9756,14462.01,16193.051264,7284.584819907856,0.8930997478005638,243.05,64.9563,14868.96,15787.628715,5306.9057803104615,0.9418108487611465,40243.01,18053.039051368418,44106.8256945604,0.9123986903678513,243.16666666666666,60.52086666666667,0.9348869088416754,16.341746593186052,40.243010000000005,3.38427875,75250.30214086515
2017-09-16 03:51:30,241.18,52.1908,11226.08,12587.377144000002,5693.609680939997,0.8918522001504587,245.59,69.0827,14742.42,16966.020293,8396.838519710134,0.8689380152446573,243.25,68.2148,15382.03,16593.250099999997,6223.271001671865,0.927005252575564,41350.53,20313.719202321998,46070.744720610775,0.8975442062151193,243.34,63.16276666666667,0.9246322018574834,17.37094058050022,41.35053,3.3997308333333334,75253.70187169849
2017-09-16 03:56:30,241.08,46.4244,10116.31,11191.994352,4787.589117614407,0.9038880544281389,245.43,65.6052,14179.14,16101.484236,7629.533633359023,0.8806107432194364,243.1,60.2915,13690.75,14656.86365,5233.260598536185,0.9340845577150471,37986.2,17650.383349509615,41886.601948888696,0.906881872307329,243.20333333333335,57.44036666666667,0.9155576266772628,19.17809252610389,37.9862,3.3056970833333335,75257.00756878182
2017-09-16 04:01:30,241.17,49.6344,10759.96,11970.328248,5245.190097915112,0.8988859601070481,245.64,69.9778,14920.19,17189.346792,8535.899103172474,0.8679905164833793,243.36,63.5223,14222.55,15458.786928000001,6057.488322960577,0.9200301463654404,39902.7,19838.577524048163,44562.25561467539,0.8954371687338714,243.39,61.04483333333334,0.9244422531739185,18.69189038657381,39.902699999999996,3.245370833333333,75260.25293961515
2017-09-16 04:06:30,241.06,50.4774,10865.9,12168.082044,5476.717796227522,0.8929837883003018,245.37,76.8968,16573.3,18868.167816,9018.50785012345,0.8783735740332996,243.16,65.0424,14710.94,15815.709984,5807.316644922787,0.9301473038442383,42150.14,20302.54229127376,46784.90702682393,0.9009345679758088,243.1966666666667,64.13886666666667,0.8936525994051389,21.299825482832567,42.15014,3.418868333333333,75263.67180794849
2017-09-16 04:11:30,240.77,55.443,11873.95,13349.01111,6099.623677933205,0.8895003459173839,245.17,77.277,16658.35,18946.002089999998,9024.985898702798,0.8792540991427706,242.97,69.8726,15702.9,16976.945622000003,6452.566484922497,0.9249543675071328,44235.2,21577.1760615585,49217.14585214682,0.8987762137383365,242.97,67.53086666666667,0.9054615796188783,17.8997653418733,44.2352,3.5993891666666666,75267.27119711516
2017-09-16 04:16:30,241.63,54.2377,11725.63,13105.455451,5853.423244670221,0.894713659043821,246.13,67.3796,14472.7,16584.140948,8097.819811105352,0.8726831281390771,243.75,60.6067,13540.22,14772.883124999998,5907.666051539282,0.916559068763363,39738.55,19858.909107314856,44424.41476300046,0.8945205066178351,243.83666666666667,60.74133333333333,0.9405202936391802,10.928747036614277,39.738550000000004,3.4989062499999997,75270.77010336515
2017-09-16 04:21:30,241.31,51.903,11318.82,12524.71293,5362.158873672914,0.9037189166139236,245.89,67.7812,14585.18,16666.719267999997,8065.4854488692945,0.8751080380890233,243.51,57.7279,13021.48,14057.320929,5296.16184708336,0.9263130624795598,38925.479999999996,18723.806169625568,43194.6051111491,0.9011653168222346,243.57000000000002,59.13736666666667,0.9524982551217164,14.61653404700129,38.92547999999999,3.2776679166666662,75274.04777128182
2017-09-16 04:26:30,241.2,56.2555,12125.65,13568.826599999999,6089.471847243202,0.893640279845569,245.74,69.4826,14810.1,17074.654124,8497.337903380696,0.8673733530674006,243.41,61.1501,13710.79,14884.545841000001,5793.439606031155,0.9211426499983058,40646.54,20380.249356655055,45469.7237490073,0.8939253782224132,243.45000000000002,62.29606666666667,0.940644896282601,11.53609484172891,40.64654,3.315500833333333,75277.36327211515
2017-09-16 04:31:30,241.27,51.9883,11266.49,12543.217141000001,5513.48341125429,0.8982137416064684,245.74,66.2851,14430.49,16288.900474,7555.741989492324,0.8859093972017107,243.37,63.4151,14526.68,15433.332887,5211.845371704321,0.941253590936038,40223.66,18281.070772450934,44183.03262999225,0.9103870333403834,243.46,60.56283333333334,0.9364988088392349,14.158078249311323,40.22366,3.369591666666667,75280.73286378181
2017-09-16 04:36:30,241.16,55.0049,12036.25,13264.981684,5575.699508972438,0.907370269083592,245.49,80.9077,17292.74,19862.031273,9770.436509288105,0.8706430758422662,243.28,59.5837,13349.97,14495.522536,5647.873457398273,0.9209719737142975,42678.96,20994.009475658815,47563.03249947013,0.8973136858015826,243.30999999999997,65.16543333333333,0.8959763264970759,24.157388144941898,42.67896,3.454275833333333,75284.18713961514
2017-09-16 04:41:30,241.62,48.0866,10593.11,11618.684292,4772.823609255585,0.9117305999349552,245.99,69.7041,14902.02,17146.511559,8481.312313700077,0.8690992304016562,243.72,58.1615,13254.63,14175.12078,5024.821657600179,0.9350629321410269,38749.76,18278.95758055584,42844.65182831295,0.904424667874021,243.77666666666667,58.65073333333333,0.9079348584086547,18.846084334268063,38.74976,3.392863333333333,75287.58000294847
2017-09-16 04:46:30,241.39,55.2322,11930.1,13332.500757999998,5952.166870314583,0.8948133749657952,245.86,68.8241,14787.66,16921.093226,8224.871286979702,0.8739187121360523,243.52,61.2786,13833.09,14922.564672,5597.191924699607,0.9269914591796516,40550.850000000006,19774.230081993894,45115.314595579766,0.8988267146866583,243.59,61.7783,0.9318937559013137,11.404975533480203,40.550850000000004,3.304192083333334,75290.8841950318
2017-09-16 04:51:30,241.91,52.9258,11447.73,12803.280278,5733.538499401898,0.8941247673590919,246.4,67.2373,14547.36,16567.27072,7927.722001947932,0.8780782451051781,244,65.2795,15023.89,15928.198,5290.578493426217,0.9432259694411131,41018.979999999996,18951.838994776044,45185.49459200722,0.9077908822371453,244.10333333333332,61.81420000000001,0.9408583796479693,14.379220308602235,41.01898,3.3987429166666665,75294.28293794848
2017-09-16 04:56:30,241.31,54.4221,11836.13,13132.596951,5689.563190660113,0.9012787070343098,245.78,76.7299,15857.77,18858.674822,10206.897014716898,0.8408740354068129,243.54,62.3082,14158.07,15174.539028,5460.374399928561,0.9330148331936532,41851.97,21356.834605305572,46986.187089816915,0.8907292247399741,243.54333333333332,64.48673333333333,0.9183855029221408,18.985558786768543,41.85197,3.4529562499999997,75297.73589419847
2017-09-16 05:01:30,241.41,54.4017,12017.04,13133.114397,5298.0603434736995,0.9150182992957905,245.75,76.2353,15985.4,18734.824975,9770.396802785635,0.8532452276085382,243.6,57.4174,13059.36,13986.878639999999,5008.581683519618,0.9336865169225491,41061.8,20077.038829778954,45707.31787594249,0.8983638049261341,243.58666666666667,62.684799999999996,0.8935902348240229,21.616883199754966,41.061800000000005,3.4547404166666666,75301.19063461514
2017-09-16 05:06:30,240.94,57.8353,12723.11,13934.837182,5683.498853413244,0.9130433196905078,245.41,81.9484,17195,20110.956844,10429.8878316706,0.8550065585332922,243.18,60.4978,13670.02,14711.855004,5437.7597278952835,0.9291839809652328,43588.130000000005,21551.146412979127,48624.85977985503,0.8964165695765829,243.17666666666665,66.7605,0.919770263046064,22.749829614817166,43.58813000000001,3.527080416666667,75304.7177150318
2017-09-16 05:11:30,241.91,57.4808,12815.08,13905.180328,5397.014410560548,0.9216047327480584,246.35,74.1725,15273.6,18272.395375,10029.834284788627,0.835883839340358,244.05,64.3726,14643.99,15710.133030000003,5688.746496390665,0.9321366007554424,42732.67,21115.595191739838,47664.97084474432,0.8965214756805381,244.10333333333332,65.34196666666666,0.9203752509183282,13.514336625925456,42.73267,3.5967000000000002,75308.3144150318
2017-09-16 05:16:30,241.27,59.7036,13300.09,14404.687572,5531.964392404498,0.9233167976411283,245.8,71.0967,14917.69,17475.56886,9102.638740744447,0.8536311532693649,243.39,62.6768,14407.64,15254.906352,5013.1903453479545,0.9444594196483599,42625.42,19647.7934784969,46935.72433392357,0.9081658077063438,243.48666666666668,64.49236666666667,0.9500862470224238,10.240488409222584,42.62542,3.5565870833333326,75311.87100211513
2017-09-16 05:21:30,241.33,60.9715,13403.1,14714.252095,6071.748109499593,0.9108923724743347,245.91,78.4765,16068.52,19298.156115,10687.445646575798,0.8326453524495182,243.57,58.1107,13169.63,14154.023199,5186.252826553119,0.9304513504634111,42641.25,21945.44658262851,47957.05190348445,0.8891549481777421,243.60333333333332,65.8529,0.9468945416729404,19.16939117335758,42.64125,3.552777916666667,75315.42378003181
