DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-16 05:26:30,241.73,60.9425,13493.44,14731.630525,5911.684606904516,0.9159502050435792,246.37,73.348,15204.62,18070.74676,9765.829156792093,0.8413941162440373,244.03,55.5179,12632.28,13548.033136999999,4896.397030761499,0.9324069311213113,41330.340000000004,20573.91079445811,46167.98468521146,0.895216464002141,244.04333333333332,63.269466666666666,0.9533825959870578,15.929537365048121,41.33034000000001,3.4988162499999995,75318.9225962818
2017-09-16 05:31:30,241.58,63.0632,13790.43,15234.807856000001,6474.829018927012,0.9051922499021768,246.29,75.3471,15539.71,18557.237258999998,10143.395279822127,0.8373935076172753,243.9,60.774,13685.08,14822.778600000001,5695.028605566264,0.9232466037103191,43015.22,22313.252904315406,48458.130451146586,0.8876780758879277,243.92333333333332,66.39476666666667,0.970250215231565,13.483492423850668,43.01522,3.514398333333333,75322.43699461514
2017-09-16 05:36:30,242.09,60.2589,13448.77,14588.077100999999,5651.776622604658,0.9219014889274268,246.82,75.4491,15562.41,18622.346862,10227.570466173342,0.8356846811695908,244.35,64.5271,14800.45,15767.196885000001,5436.099466331877,0.9386861918417656,43811.630000000005,21315.446555109876,48721.732164411456,0.8992215188934105,244.42,66.74503333333332,0.9819163734555297,13.040770574190056,43.81163000000001,3.617785416666667,75326.0547800318
2017-09-16 05:41:30,241.54,64.0861,14198.48,15479.356594,6165.520760958585,0.9172525946914043,246.32,79.5436,16301.02,19593.179551999998,10870.576429817824,0.8319742059596476,243.91,59.1562,13298.35,14428.788741999999,5598.556228061474,0.9216539404510468,43797.85,22634.653418837886,49300.90465715015,0.8883782215474612,243.92333333333332,67.59530000000001,0.9825491616218247,17.676228968582116,43.79785,3.650395,75329.7051750318
2017-09-16 05:46:30,241.78,55.6651,12181.62,13458.707878000001,5722.320501417174,0.905110662213899,246.57,72.2984,15059.43,17826.616488,9539.487590291914,0.8447721983662613,244.11,55.1544,12579.22,13463.740584000001,4799.534842549714,0.9343035036599602,39820.270000000004,20061.342934258802,44588.24265654384,0.89306659396131,244.15333333333334,61.039300000000004,0.9898151434890603,18.44565714220182,39.82027,3.484088333333333,75333.18926336514
2017-09-16 05:51:30,241.39,57.9083,12520.09,13978.484536999998,6216.540544631561,0.895668623223087,246.19,79.9748,16482.69,19688.996012,10769.284763829583,0.8371523865388651,243.75,59.7533,13439.76,14564.866875000002,5613.21638892287,0.9227519973470405,42442.54,22599.04169738401,48084.15422248479,0.8826720712112122,243.77666666666664,65.8788,0.9899771648913714,21.39686818824873,42.44254,3.4276170833333333,75336.61688044848
2017-09-16 05:56:30,241.87,57.861,12838.97,13994.84007,5569.236745190279,0.9174074112874088,246.67,74.9419,15469.57,18485.918473,10120.355023688779,0.8368299374788657,244.03,65.7774,15122.94,16051.658922,5380.747151151241,0.9421418729046678,43431.48,21070.3389200303,48272.69038696045,0.8997111959546351,244.18999999999997,66.19343333333333,1.0156026045292676,13.216517449112535,43.43148,3.5780841666666667,75340.19496461515
2017-09-16 06:01:30,241.62,65.4989,14575.7,15825.844218000002,6164.926173313359,0.9210061592431125,246.64,77.1964,15994.59,19039.720095999997,10328.796254449313,0.840064345450134,244.1,63.4379,14336.2,15485.19139,5853.590517360273,0.9258006335819657,44906.490000000005,22347.312945122947,50159.69736738211,0.8952703536286053,244.12,68.71106666666667,1.0322792069473956,12.34929647431854,44.906490000000005,3.68074875,75343.87571336515
2017-09-16 06:06:30,241.17,65.5662,14744.49,15812.600453999998,5712.998140883729,0.9324519419113125,246.22,70.3609,15101.86,17324.260798,8489.042156658168,0.8717174242576304,243.52,58.7309,13385.76,14302.148768000001,5037.150841934746,0.9359264972791814,43232.11,19239.191139476643,47319.782446175894,0.913615992406021,243.63666666666666,64.886,1.0603220642760434,9.48602163794963,43.23211,3.672441666666667,75347.54815503182
2017-09-16 06:11:30,240.8,72.3131,16172.92,17412.99448,6453.606389772349,0.9287845360874426,245.82,80.9107,16936.29,19889.468274000003,10428.472048116762,0.8515205015379688,243.21,64.3228,14425.74,15643.948188,6052.3665091622215,0.9221291087543712,47534.95,22934.444947051332,52778.406915440595,0.9006514743076378,243.27666666666667,72.51553333333334,1.0454489401641434,11.57705981155302,47.534949999999995,3.781960833333333,75351.33011586516
2017-09-16 06:16:30,240.65,79.187,17746.32,19056.35155,6943.533744051897,0.9312548602725583,245.63,92.4986,19327.07,22720.431118,11944.971971623992,0.8506471509991882,243.09,76.6817,17260.34,18640.554453,7039.242388187677,0.9259563626994008,54333.729999999996,25927.748103863567,60203.00937204302,0.9025085384723542,243.12333333333333,82.7891,1.03102677653317,11.727993177845866,54.333729999999996,4.244528333333333,75355.5746441985
2017-09-16 06:21:30,240.52,85.3675,19014.27,20532.5911,7748.860151460942,0.9260531175726769,245.39,98.0573,20127.82,24062.280846999998,13185.758287163577,0.8364884496188343,243.07,80.8589,17979.56,19654.372823,7939.13051107494,0.9147867582403802,57121.649999999994,28873.74894969946,64004.50200675551,0.8924630019615019,242.99333333333334,88.09456666666667,1.0178605723065086,11.309134842595286,57.121649999999995,4.643974166666666,75360.21861836516
2017-09-16 06:26:30,241.79,75.6577,17154.61,18293.275283,6353.209923142686,0.9377549801561144,245.94,94.9118,19634.61,23342.608092,12623.764996410691,0.8411489377114288,243.92,75.303,16760.4,18367.90776,7514.587634718764,0.9124828052816835,53549.62,26491.56255427214,59744.160289615866,0.8963155518533158,243.88333333333333,81.9575,0.8583339028223879,15.80611902510448,53.549620000000004,4.611302916666666,75364.82992128184
2017-09-16 06:31:30,241.68,77.5118,17363.49,18733.051824,7031.105578823974,0.9268906189516131,245.92,96.081,19929.96,23628.23952,12692.139189785536,0.8434805302837052,243.99,76.8823,17054.88,18758.512377,7811.072575751818,0.9091808378638362,54348.33,27534.317344361327,60925.19680238134,0.8920501344671197,243.86333333333334,83.4917,0.8953102147377644,15.078504809460114,54.348330000000004,4.495747916666667,75369.3256691985
2017-09-16 06:36:30,241.39,71.588,15843.28,17280.627319999996,6900.040537151229,0.9168231978282143,245.71,90.8244,19020.77,22316.463324,11671.968295816141,0.8523200887097696,243.87,70.7969,15928.3,17265.240003,6661.664316909957,0.9225646441771042,50792.350000000006,25233.67314987733,56715.08687428188,0.8955703464333825,243.65666666666667,77.73643333333332,0.9302707361451277,16.836335429161714,50.792350000000006,4.380861666666666,75373.70653086517
2017-09-16 06:41:30,241.37,70.1676,15433.98,16936.353612,6973.68876781187,0.9112929709417784,245.85,81.5784,17493.19,20056.04964,9809.86395349315,0.8722151327902277,243.81,69.9307,15946.68,17049.803967,6033.175970475992,0.9352999032050396,48873.85,22816.728691781012,53937.52239412599,0.906119670141218,243.67666666666665,73.89223333333332,0.9466095782662723,10.401860006035836,48.87385,4.152758333333334,75377.8592891985
2017-09-16 06:46:30,241.74,60.025,13255.3,14510.4435,5903.388220055687,0.9135006797001071,246.23,73.7219,15891.61,18152.543437,8773.343994171879,0.8754481186150708,244.14,51.86,12003.9,12661.1004,4026.1455672740117,0.9480929477504183,41150.81,18702.87778150158,45201.62387531985,0.9103834436016446,244.03666666666666,61.868966666666665,0.941115406154807,19.15812397060671,41.15081,3.7510274999999997,75381.6103166985
2017-09-16 06:51:30,241.69,66.0325,14472.76,15959.394924999999,6726.180517538591,0.9068489167674383,246.09,86.9423,17985.81,21395.630607000003,11588.082141368142,0.8406300487406801,244.27,56.3095,12789.24,13754.721565,5062.3814112605205,0.929807262150857,45247.81,23376.644070167255,50929.67502134081,0.8884370454168425,244.01666666666665,69.76143333333334,0.9534867836896335,24.628029909553643,45.24781,3.5999424999999996,75385.2102591985
2017-09-16 06:56:30,242.35,68.5101,14441.7,16603.422734999996,8192.127173519388,0.8698025841115828,246.78,93.0215,19767.23,22955.84577,11671.652545510722,0.8610978745044949,245.11,58.1553,13037.81,14254.445583,5762.354491230841,0.9146486914614923,47246.74,25626.13421026095,53748.98320145141,0.8790257449693332,244.74666666666667,73.22896666666666,0.9792438439747256,27.02828434467418,47.246739999999996,3.8539395833333328,75389.06419878184
2017-09-16 07:01:30,242.06,80.4554,16535.23,19475.034123999998,10288.98065787201,0.8490475495302399,246.49,90.1659,18965.39,22224.992691,11587.246535001465,0.8533361636460751,244.88,68.8803,15390.31,16867.407864,6902.739032762942,0.9124288760958605,50890.92999999999,28778.966225636417,58464.65302455169,0.8704563760710051,244.4766666666667,79.83386666666667,0.9885060605647514,13.720451136860873,50.89092999999999,4.089069583333332,75393.15326836517
2017-09-16 07:06:30,243.3,87.3523,18400.84,21252.81459,10634.435353666735,0.8658072050681734,247.67,88.7498,18749.21,21980.662965999996,11472.430814817919,0.8529865559105995,246.19,71.2092,15622.15,17530.992948,7955.133130270397,0.891116096295175,52772.200000000004,30061.99929875505,60734.0834678383,0.8689058430913095,245.72000000000003,82.4371,0.9848608171903042,13.619959945218845,52.772200000000005,4.319297083333334,75397.47256544851
2017-09-16 07:11:30,243.42,95.5873,20258.69,23267.860566,11444.59762519932,0.8706726577862887,247.98,90.8216,19139.71,22521.940368,11870.522273920722,0.8498250899906654,246.53,68.4669,14964.76,16879.144857,7807.7838882739015,0.886582829093615,54363.159999999996,31122.903787393945,62641.74570799396,0.8678423531396332,245.97666666666666,84.9586,1.0393939804588532,19.411454520201612,54.36315999999999,4.463973333333334,75401.93653878184
2017-09-16 07:16:30,241.97,101.4199,20934.03,24540.573203,12806.487461084003,0.8530375320426862,247.58,90.9644,19229.73,22520.966152,11722.260897396445,0.8538590160925348,245.52,69.3958,15133.31,17038.056816,7828.04627663532,0.8882063349964121,55297.06999999999,32356.79463511577,64068.152069838536,0.8630976267229078,245.02333333333334,87.26003333333334,1.2461398234181813,20.472411768503424,55.29706999999999,4.569176249999999,75406.50571503185
2017-09-16 07:21:30,242.39,102.2685,20617.91,24788.861715,13761.884040976825,0.8317408938355523,247.93,88.881,19017.95,22036.266330000002,11131.694011433825,0.8630295947235449,245.93,73.4967,16179.96,18075.043431000002,8057.052155158012,0.8951546955760118,55815.82,32950.63020756866,64816.27722531075,0.8611389359184598,245.41666666666666,88.2154,1.2332767402376927,16.684955234573554,55.81582,4.629703749999999,75411.13541878185
2017-09-16 07:26:30,242.39,116.3275,22153.98,28196.622724999997,17442.783701450473,0.7856962238373887,248.2,86.6462,18542.22,21505.586839999996,10893.867210700751,0.8622047906877767,246.07,81.9467,17846.26,20164.624469000002,9387.389625886082,0.8850281356558793,58542.45999999999,37724.040538037305,69644.25932815339,0.8405927576048534,245.5533333333333,94.97346666666668,1.2882469524611055,22.484209624863627,58.54245999999999,4.764928333333333,75415.90034711518
2017-09-16 07:31:30,242.09,130.1129,24625.86,31499.031961,19640.67294520479,0.7817973590582116,247.95,100.3294,21468.11,24876.67473,12568.579818345448,0.8629814970451238,245.95,84.2276,17911.25,20715.778219999997,10408.198244543877,0.8646187369735223,64005.22,42617.45100809412,76895.48307719838,0.8323664464887054,245.33,104.88996666666667,1.3206701178005174,24.047041042057085,64.00522,5.106153333333333,75421.00650044851
2017-09-16 07:36:30,241.85,145.273,27043.63,35134.27505,22428.98481233942,0.7697221576797556,247.28,144.6322,27392.86,35764.650416000004,22994.37845211497,0.7659199707358324,245.61,107.8235,21225.42,26482.529835,15836.853610653387,0.8014876272110503,75661.91,61260.21687510777,97352.65171752303,0.777194135600327,244.91333333333333,132.57623333333333,1.2507825897596425,18.670566142196936,75.66191,5.819463750000001,75426.8259641985
2017-09-16 07:41:30,242.13,181.1133,33322.14,43852.963329,28508.19844457062,0.7598606221888782,247.54,191.5051,35781.85,47405.172454,31095.169817368427,0.7548089828113422,245.97,156.6079,29763.5,38520.845163,24453.825463960035,0.772659578834693,98867.48999999999,84057.19372589908,129770.53747277702,0.7618639170754778,245.21333333333334,176.40876666666668,1.2574085150345315,11.224423276016333,98.86748999999999,7.272058333333332,75434.09802253183
2017-09-16 07:46:30,239.7,198.7044,36173.71,47629.44467999999,30984.297722573607,0.7594820859876548,244.57,223.5404,41946.34,54671.275628,35063.555715260074,0.7672464108102335,243.5,180.7613,34689.28,44015.37655,27092.56772474492,0.7881173062462418,112809.32999999999,93140.4211625786,146291.0899179831,0.771129192237515,242.59,201.00203333333334,1.1913104414856404,11.213004312891691,112.80932999999999,8.819867499999997,75442.91789003184
2017-09-16 07:51:30,241,215.48,37776.24,51930.68,35633.56867793065,0.7274358818332438,245.8,210.741,40687.77,51800.137800000004,32058.690686397185,0.7854760957798068,244.74,159.8613,30145.52,39124.454562,24939.33777596355,0.7705032654762969,108609.53,92631.59714029139,142746.77858215274,0.7608545080931106,243.84666666666666,195.36076666666668,1.1674002788637659,18.171236360490674,108.60952999999999,9.225785833333333,75452.14367586517
2017-09-16 07:56:30,240.48,246.101,42644.04,59182.36848,41037.03926187777,0.7205531156532045,245.1,247.0269,45686.7,60546.293190000004,39731.33602283519,0.7545746831541082,244.39,177.4977,32855.42,43378.662903,28323.660989986944,0.757409698714521,121186.15999999999,109092.0362746999,163055.68911910444,0.7432194525361163,243.32333333333335,223.5418666666667,1.1685411729249264,20.59755845884798,121.18615999999999,9.574820416666666,75461.71849628184
2017-09-16 08:01:30,239.94,308.7248,53605.8,74075.428512,51123.25611301008,0.723665067847917,244.64,318.377,58707.85,77887.74928,51184.85944380078,0.7537494733472159,244.46,222.0016,41170.01,54270.511136,35359.84524234516,0.7586073751328672,153483.66,137667.96079915602,206178.8090895705,0.7444201500519965,243.01333333333332,283.0344666666667,1.2646768352902409,21.563757723735417,153.48366000000001,11.444575833333333,75473.16307211517
2017-09-16 08:06:30,239.84,298.7006,51665.3,71640.35190400001,49628.99149528386,0.7211759661542826,244.4,316.869,57419.96,77442.78360000001,51964.72770365328,0.7414501045905069,244.11,228.3046,41940.43,55731.435906,36701.40705149717,0.7525452972491012,151025.69,138295.12625043432,204778.66340173155,0.7375069623524214,242.78333333333333,281.2914,1.2123292373172216,18.836978307904193,151.02569,12.687889583333332,75485.85096169851
2017-09-16 08:11:30,239.09,306.4965,52125.27,73280.248185,51506.80538998994,0.7113140483422886,243.55,325.3993,59114.03,79250.999515,52784.96359083362,0.745908952085978,243.59,217.2068,41180.94,52909.404411999996,33219.50113937541,0.778329305681242,152420.24,137511.27012019895,205283.4113408288,0.7424868819377669,242.07666666666668,283.0342,1.2337689161835832,23.257754716567824,152.42023999999998,12.643580416666666,75498.49454211518
2017-09-16 08:16:30,238.74,326.5205,56005.07,77953.50417000001,54223.435400915994,0.718441981490208,243.05,349.6641,64731.16,84985.85950500001,55067.89664457869,0.7616697692654582,243.27,238.5522,44994.22,58032.593694,36651.08589720759,0.7753267110074379,165730.45,145942.41794270228,220829.73398563176,0.7504897416159693,241.6866666666667,304.91226666666665,1.2192094447356163,21.76365922962758,165.73045000000002,13.25627875,75511.75082086519
2017-09-16 08:21:30,237.2,357.2576,61330.64,84741.50272,58477.986289151304,0.7237379327889265,241.39,390.2021,71674.58,94190.88491899999,61112.00686974613,0.7609502773186279,242.03,263.6852,50126.41,63819.728956,39500.64334323182,0.7854375256679522,183131.63,159090.63650212926,242584.05662596528,0.7549203049331737,240.20666666666668,337.0483,1.251699925064537,21.766346247703957,183.13163,14.535919999999999,75526.28674086518
2017-09-16 08:26:30,236.49,356.3014,61289.09,84261.71808600001,57824.60187304744,0.727365776442471,240.23,405.4178,73135.52,97393.518094,64317.1289864209,0.7509280025125776,240.92,276.6934,52503.06,66660.97392799999,41074.49495326625,0.7876131551379395,186927.66999999998,163216.2258127346,248156.18102352894,0.7532662262491718,239.21333333333334,346.13753333333335,1.1384538208572526,20.062583986365347,186.92766999999998,15.4191375,75541.70587836517
2017-09-16 08:31:30,235.22,362.1943,64434.52,85195.343246,55735.43884435969,0.7563150466328481,238.32,463.8505,83843.33,110544.85116,72044.84806353369,0.7584553158305596,239.52,312.5027,59987.6,74850.646704,44767.25542455139,0.8014306173896327,208265.45,172547.54233244475,270457.30167379347,0.770049278429891,237.68666666666664,379.5158333333334,1.0377808319075423,22.221646439871844,208.26545000000002,16.46638,75558.17225836517
2017-09-16 08:36:30,236.74,374.8214,65873.24,88735.218236,59452.966345615976,0.742357333531357,239.78,477.447,85580.12,114482.24166,76040.95420419342,0.7475405683805859,241.05,327.7935,62437.13,79014.623175,48424.32728340527,0.7901971494784642,213890.49,183918.24783321467,282090.5237658292,0.7582335171866891,239.18999999999997,393.3539666666666,1.0242903131401648,21.378463282307493,213.89049,17.58983083333333,75575.7620891985
2017-09-16 08:41:30,234.35,456.9497,80671.19,107086.162195,70424.4647664272,0.753329733239489,237.9,549.6175,99296.03,130754.00325,85070.01699858834,0.7594110125266853,239,405.5182,75331.78,96918.8498,60978.57302845451,0.7772665498554029,255299,216473.05479347007,334721.0224240729,0.7627217380943297,237.08333333333334,470.69513333333333,1.152899824253082,16.767194108798225,255.299,19.54956208333333,75595.31165128184
2017-09-16 08:46:30,234.3,487.7258,85677.13,114274.15494000001,75617.53686952668,0.749750720493055,237.88,593.8839,107069.04,141273.102132,92164.58137200486,0.7578869465183748,239.1,440.3137,80617.39,105279.00567,67708.97624725832,0.7657499183901629,273363.56,235491.09448878985,360809.77192892344,0.7576390144273875,237.09333333333333,507.3078,1.1781576875492024,17.06579319300828,273.36356,22.02760666666667,75617.33925794851
2017-09-16 08:51:30,233.67,513.387,89017.18,119963.14028999998,80418.26094293396,0.7420377608056029,237.62,593.893,107036.05,141120.85466,91969.44938601265,0.7584708174980946,238.47,462.2557,83734.55,110234.116779,71694.39056400234,0.7596064852397106,279787.77999999997,244082.10089294898,371291.3597347023,0.7535531669789352,236.58666666666667,523.1785666666666,1.2328110910730468,13.516309313639715,279.78778,23.0479725,75640.38723044851
2017-09-16 08:56:30,233.52,532.5669,92428.79,124365.02248800002,83208.03805869148,0.7432056711035328,237.61,603.1894,109526.66,143323.833334,92442.58732205957,0.7641901381800227,238.36,480.4744,87227.89,114525.877984,74212.34354306538,0.7616434952123772,289183.34,249862.9689238164,382176.01621894026,0.7566757926387857,236.49666666666667,538.7435666666667,1.258650579994077,11.962246478797859,289.18334000000004,23.70713,75664.09436044851
2017-09-16 09:01:30,232.45,542.6169,94248,126131.298405,83823.7372904069,0.7472213573618767,236.68,613.7294,111103.06,145257.474392,93572.6665505421,0.7648698317593697,237.41,493.9686,88235.2,117273.085326,77249.76390151154,0.7523908811192318,293586.26,254646.16774246056,388635.51408319466,0.7554282852728492,235.51333333333332,550.1049666666667,1.3007048433209722,11.565871458834929,293.58626,24.28206666666667,75688.37642711517
2017-09-16 09:06:30,234.37,547.3967,95763.21,128293.364579,85373.26868227613,0.7464393058382321,238.56,613.9932,110544.39,146474.217792,96097.00472598588,0.7547020333433562,239.15,503.9515,89873.41,120520.001225,80298.44874121729,0.7457136499045867,296181.01,261768.7221494793,395279.71688462765,0.7492947331938307,237.36,555.1138000000001,1.259689922480624,10.606726044281354,296.18101,24.57363625,75712.95006336518
2017-09-16 09:11:30,234.27,558.1105,98044.68,130748.546835,86501.00128415735,0.7498720435014002,238.33,629.8209,113173.43,150105.215097,98607.05016048162,0.7539606796930127,239.03,519.4527,93199.13,124164.778881,82041.54119597416,0.7506084321168276,304417.24,267149.59264061315,405016.98835636897,0.7516159784689016,237.21,569.1280333333333,1.2394081193878832,10.664185053615077,304.41724,25.02492708333333,75737.9749904485
2017-09-16 09:16:30,233.81,553.3479,97143.79,129378.272499,85450.6960724218,0.7508508818646565,237.61,637.6872,114976.27,151520.855592,98686.50878523779,0.7588148149690789,238.22,539.6568,96479.8,128557.042896,84962.11785333499,0.7504824148611615,308599.86,269099.3227109946,409448.7990891359,0.7536958483857188,236.54666666666665,576.8973,1.1569246378445341,10.537386810442689,308.59986,25.542379166666667,75763.51736961518
2017-09-16 09:21:30,232.72,569.5048,101753.03,132535.157056,84922.83992941878,0.7677436859791577,236.81,636.7449,115129.93,150787.559769,97375.49691418705,0.763524061112031,237.1,556.8024,98901.95,132017.84904,87447.79443385481,0.749155896109425,315784.91,269746.13127746066,415310.8290459871,0.760357996745212,235.54333333333332,587.6840333333333,1.1986470996136551,8.34817076591214,315.78490999999997,26.016032083333332,75789.53340169851
2017-09-16 09:26:30,232.56,560.9785,98907.32,130461.15996000002,85073.24084884924,0.7581361382217162,236.31,653.758,117367.32,154489.55298,100458.61922193549,0.7597103994157729,237.01,554.9824,97931.75,131536.378624,87813.38874826426,0.7445221696420603,314206.39,273345.248819049,416465.2213195958,0.7544600939411402,235.29333333333332,589.9063,1.1616705389017907,10.824041038381866,314.20639,26.2496375,75815.78303919852
2017-09-16 09:31:30,233.7,590.1173,103692.19,137910.41301,90924.20882027336,0.7518807879466013,237.63,672.6229,119999.42,159835.379727,105581.664185302,0.7507688235543338,238.44,564.9176,99457.16,134698.952544,90840.96620570018,0.7383662465193401,323148.77,287346.83921127557,432427.258110799,0.7472904724179089,236.59,609.2192666666666,1.2215224650238872,10.407358532871966,323.14877,26.556465000000003,75842.33950419852
2017-09-16 09:36:30,233.37,599.1784,104914.52,139830.26320800002,92441.58156364573,0.7502990954392883,237.48,673.3432,119742.88,159905.543136,105978.41957174467,0.7488350788324982,238.09,576.4262,102129.05,137241.313958,91677.88939005867,0.7441567488289611,326786.45,290097.89052544907,436973.8779274088,0.7478397828949551,236.31333333333336,616.3159333333333,1.2455214827771135,9.252927529917294,326.78645,27.080634166666663,75869.42013836518
2017-09-16 09:41:30,233.26,615.6837,108090.57,143614.379862,94559.60437851847,0.7526444782469899,237.51,687.1538,122154.94,163205.899038,108232.78668868435,0.748471352567704,238.18,585.7376,104483.69,139510.98156800002,92447.13355237544,0.7489280687848424,334729.2,295239.52461957827,446329.49065710924,0.7499598547861905,236.3166666666667,629.5250333333333,1.2934621623527893,9.154324866403254,334.7292,27.563152083333335,75896.98329044851
2017-09-16 09:46:30,235.04,635.3354,111312.37,149329.232416,99542.8346940896,0.7454158050575591,239.45,702.7858,123688.46,168282.05980999998,114105.2869797224,0.7350068102307002,240.1,603.8331,106670.52,144980.32731,98187.04328904262,0.7357585817275392,341671.35000000003,311835.1649628546,462580.2433289097,0.7386207148433284,238.1966666666667,647.3181,1.32523544969844,8.568847371948975,341.67135,28.183356250000003,75925.1666466985
2017-09-16 09:51:30,232.95,633.3031,110038.32,147527.957145,98265.28517719038,0.7458811341896862,237.48,699.231,123012,166053.37788,111542.69210198428,0.7407979384128865,238.26,595.4262,104876.08,141866.246412,95535.54163170847,0.7392602726333138,337926.4,305343.5189108831,455443.64784003835,0.7419719247433375,236.23,642.6534333333333,1.3884773314143002,8.803744558433085,337.9264,28.316572916666665,75953.48321961517
2017-09-16 09:56:30,232.38,633.0282,110092.2,147103.093116,97565.50365500383,0.7484016662599026,236.8,710.0078,124790.95,168129.84704,112671.48824698862,0.742229605254508,237.68,588.5114,103582.9,139877.389552,94001.41985880832,0.7405264019564264,338466.05,304238.4117608008,455104.68926757615,0.7437103110159361,235.62,643.8491333333333,1.3750954927425554,10.275492074385548,338.46605,28.183018749999995,75981.66623836517
2017-09-16 10:01:30,232.08,616.1414,107307.25,142994.096112,94511.72213183608,0.750431331905841,236.42,697.6942,122829.6,164948.862764,110095.48896742727,0.7446526028841922,237.26,574.2461,101583.56,136245.62968599997,90794.55901242672,0.7455913282071189,331720.41000000003,295401.77011169004,444185.3624284437,0.746806261661625,235.25333333333333,629.3605666666666,1.3489004760825143,10.857628671471169,331.72041,27.924435833333334,76009.59067419851
2017-09-16 10:06:30,231.34,618.121,107307.39,142996.11214,94514.61335975173,0.7504217310114064,235.7,702.4484,123774.76,165567.08787999998,109964.85518567302,0.7475807032959938,236.57,576.0131,101409.9,136267.419067,91021.1056907759,0.7441977010670374,332492.05,295500.57423620066,444827.55387579894,0.7474628023893405,234.53666666666663,632.1941666666667,1.3629709640283525,11.112762033816088,332.49205,27.675519166666664,76037.26619336517
2017-09-16 10:11:30,231.14,612.4574,106238.54,141563.403436,93560.51416624481,0.7504661333466021,235.68,688.9022,122040.67,162360.470496,107084.06625466548,0.7516649195901823,236.37,571.7575,100370.22,135146.320275,90500.53492120629,0.7426781565029925,328649.43,291145.11534211657,439062.55366052256,0.748525300688948,234.39666666666668,624.3723666666666,1.3893826704020344,10.335152030804704,328.64943,27.547561666666667,76064.81375503184
2017-09-16 10:16:30,230.9,612.2913,105779.31,141378.06117,93800.28654600242,0.7482017303434775,235.47,687.437,121773.76,161870.79039,106645.69450730638,0.7522898955803387,236.19,570.7271,100644.19,134800.033749,89676.06212348666,0.7466184332520364,328197.26,290122.0431767955,438045.9352723022,0.7492302372261096,234.18666666666664,623.4851333333332,1.403438852197663,10.257159833909986,328.19726,27.368612083333332,76092.18236711517
2017-09-16 10:21:30,230.71,617.709,107279.21,142511.64338999998,93812.25721351354,0.7527750536594245,235.31,690.5253,122666.84,162487.508343,106560.01469562066,0.7549308943864085,235.94,580.6751,102955.18,137004.483094,90390.59297859335,0.7514730735443272,332901.23,290762.86488772754,442002.57073147414,0.7531658231061387,233.98666666666668,629.6364666666667,1.40036469314491,9.670474401789726,332.90123,27.545770416666663,76119.72813753183
2017-09-16 10:26:30,230.47,628.4865,109669.65,144847.283655,94621.8973129874,0.7571398457233981,235.08,703.6837,125707.37,165421.96419600002,107527.12851250987,0.7599194617895829,235.65,599.596,106762.2,141294.7974,92552.97090567676,0.7555989460656531,342139.22,294701.99673117406,451562.30216831574,0.7576788814236993,233.73333333333335,643.9220666666666,1.3961779806046846,9.280879849745805,342.13921999999997,28.126685416666664,76147.85482294849
2017-09-16 10:31:30,230.11,633.0562,110200.9,145672.562182,95269.39178906652,0.7564973001732302,234.54,723.5979,129098.05,169712.65146599998,110163.86682491442,0.7606860707486108,235.35,601.8442,106452.54,141644.03247,93439.22442909518,0.7515497698256118,345751.49,298872.4830430761,457021.7215379964,0.7565318533142292,233.33333333333334,652.8327666666667,1.3814285714285695,10.839703052078216,345.75149,28.662112916666665,76176.51693586515
2017-09-16 10:36:30,230.3,662.1777,116805.83,152499.52431,98043.37301820752,0.7659422580398211,234.77,749.4454,134458.59,175947.296558,113482.76847733624,0.7641981015359136,235.58,627.1705,112048.49,147748.82639,96306.03090327344,0.7583714384589096,363312.91,307832.1723988172,476190.00087826623,0.7629578725507042,233.55000000000004,679.5978666666666,1.3915649753800161,10.27777407188251,363.31291,29.544349999999994,76206.06128586514
2017-09-16 10:41:30,230.27,680.2109,119810.54,156632.16394300002,100891.37369654175,0.7649165853547182,234.88,759.7731,136923.87,178455.505728,114447.46108524794,0.7672717602151089,235.72,640.6298,114774.46,151009.256456,98135.71657201255,0.7600491697900795,371508.87,313474.5513538022,486091.69385533064,0.7642773466328094,233.62333333333333,693.5379333333334,1.4353589110676694,9.55033077258258,371.50887,30.617574166666664,76236.67886003181
2017-09-16 10:46:30,230.89,675.9881,118740.97,156078.892409,101297.59473491607,0.7607753243714909,235.45,759.1221,135907.42,178735.298445,116083.9355775243,0.7603837696436954,236.34,640.162,114976,151295.88708000001,98341.06401358548,0.759941345525174,369624.39,315722.5943260258,486110.0145551708,0.7603718889400698,234.22666666666666,691.7574000000001,1.4245460237946177,9.738197235042222,369.62439,30.8805525,76267.55941253182
2017-09-16 10:51:30,228.43,724.2245,128311.98,165434.602535,104425.30107398797,0.7756054539609015,233.39,803.4968,145442.87,187528.11815199998,118377.22189591022,0.7755789981431584,234.23,679.5082,122722.17,159161.205686,101348.69701141845,0.7710557951044397,396477.01999999996,324151.21998131665,512121.11927107273,0.7741860374052241,232.01666666666665,735.7431666666668,1.5458659579053136,9.208870214900614,396.47702,31.920892083333328,76299.48030461515
2017-09-16 10:56:30,229.03,749.1148,132421.99,171569.762644,109089.87129041083,0.7718259206009979,234.26,822.8529,149441.09,192761.52035399998,121755.34628424924,0.7752641176805232,235.13,688.7685,123980.4,161950.137405,104195.52495831276,0.7655467416489655,405843.48,335040.7425329728,526271.0607809973,0.7711681493520084,232.80666666666664,753.5787333333333,1.622233040290932,9.1926913011788,405.84348,33.43002083333333,76332.91032544848
2017-09-16 11:01:30,228.21,742.0929,131244.02,169353.020709,107030.14919873085,0.7749730087514478,233.66,803.1047,145392.74,187653.44420199998,118637.12014443678,0.7747938793145286,234.31,668.9919,120018.98,156751.492089,100828.93786947987,0.7656640354776074,396655.74,326496.2072126475,513746.5809124102,0.772084437614246,232.06000000000003,738.0631666666667,1.6590536930104378,9.358449220358063,396.65574,33.4374675,76366.34779294848
2017-09-16 11:06:30,228.99,760.463,134601.85,174138.42237,110483.17574223693,0.7729589378845135,234.36,817.9503,147927.89,191694.832308,121919.02269022723,0.7716842870459921,234.9,699.0082,125800.63,164197.02618000002,105521.86928764438,0.7661565676718883,408330.37,337924.06772010855,530024.87357561,0.7703985045934834,232.75,759.1405,1.6154672395273861,7.9211028788478535,408.33037,33.54108791666666,76399.88888086515
2017-09-16 11:11:30,232.31,779.7456,136994.2,181142.70033599998,118512.7294908774,0.7562777840116698,237.66,843.037,151171.32,200356.17342,131490.7914531003,0.7545129127771101,238.26,722.0371,129223.48,172032.559446,113562.73035741578,0.7511571089574034,417389,363566.2513013935,553528.6771309577,0.7540512664373686,236.07666666666668,781.6065666666667,1.5955268768620419,7.859508345140566,417.389,34.404973749999996,76434.29385461516
2017-09-16 11:16:30,232.25,789.8865,138612.35,183451.13962499998,120170.45001658576,0.7555818420280365,237.6,859.2293,154181.71,204152.88168,133814.7951450959,0.7552267140743697,237.96,755.7404,133093.37,179835.985584,120942.6995440889,0.7400819672869816,425887.43,374927.9447057706,567407.3199680264,0.7505850118817623,235.9366666666667,801.6187333333334,1.5625662253994839,7.1867789849555175,425.88743,35.13651791666666,76469.43037253182
2017-09-16 11:21:30,231.17,795.2938,139719.42,183848.067746,119493.07799534415,0.7599721972222899,236.74,858.6604,154200.42,203279.263096,132456.36744481703,0.7585644381600194,237.05,751.9897,132001.56,178259.158385,119799.48124134309,0.740503664417096,425921.4,371748.9266815043,565337.3359922467,0.7533933686733212,234.98666666666668,801.9813,1.624205628688163,7.067384239507822,425.9214,35.492034583333336,76504.92240711515
2017-09-16 11:26:30,228.89,781.8095,137616.13,178948.376455,114386.72213025203,0.7690269826762369,234.44,847.1001,152843.86,198594.147444,126800.5909265001,0.7696292260732367,234.74,740.3826,130544.3,173797.41152400002,114733.281962788,0.7511291385486077,421004.29,355920.59501954017,551293.1000452187,0.7636668950971234,232.68999999999997,789.7640666666666,1.6330740470153353,7.25989390417949,421.00428999999997,35.28857041666666,76540.21097753182
2017-09-16 11:31:30,229.22,774.0737,135680.84,177433.173514,114338.27320780925,0.7646869934910699,234.71,838.6306,151180.49,196834.988126,126049.48232310385,0.7680569975863478,235.11,733.8586,130117.68,172537.49544600002,113307.44320739075,0.754141467416418,416979.00999999995,353695.19873830385,546783.1273833422,0.762604018151536,233.01333333333332,782.1876333333333,1.6279468986037948,7.216039254690333,416.97900999999996,34.91597083333333,76575.12694836516
2017-09-16 11:36:30,229.5,770.6535,135698.87,176864.97825000001,113432.96351632572,0.7672455640606735,234.98,832.362,149268.89,195588.42276,126386.8252465912,0.7631785557326308,235.36,723.113,128803.22,170191.87568000003,111243.00007240089,0.756811801299962,413770.98,351062.7888353178,542633.859609766,0.7625233344221507,233.28,775.3761666666666,1.620370370370371,7.349443506667849,413.77098,34.61458291666666,76609.74153128182
2017-09-16 11:41:30,230.08,748.5132,132030.63,172217.917056,110575.4208534175,0.7666486289987335,235.46,807.1711,144452.03,190056.507206,123511.48513487898,0.7600477990655177,235.79,704.2338,124024.46,166051.287702,110412.69614134407,0.746904536040561,400507.12000000005,344499.6021296406,528285.8402779456,0.7581257899876368,233.77666666666667,753.3060333333333,1.5812812798539881,7.150489214631284,400.50712000000004,33.92825416666667,76643.66978544848
2017-09-16 11:46:30,230.22,753.2639,132555.7,173416.415058,111813.41336833668,0.7643780431954269,235.53,812.1228,145462.61,191279.283084,124211.08335859932,0.7604723713655928,235.82,714.6782,124902.77,168535.41312399998,113152.47908554388,0.741106973809135,402921.08,349176.9758124799,533169.7263966847,0.7557088485181958,233.85666666666665,760.0216333333333,1.5550835982154267,6.855221533387058,402.92108,33.476175,76677.14596044848
2017-09-16 11:51:30,229.81,762.6261,135267.96,175259.10404099998,111437.57241923598,0.7718170233733223,235.17,820.5481,147892.29,192968.29667699998,123954.16120880566,0.7664071899206819,235.37,724.5778,127703.1,170543.876786,113035.97727975086,0.7487990915102921,410863.35,348427.7109077925,538711.9472423706,0.7626772565620296,233.45000000000002,769.2506666666667,1.5592203898051038,6.668493841625957,410.86334999999997,33.90768458333333,76711.05364503182
2017-09-16 11:56:30,229.85,767.1707,135996.3,176334.185395,112244.15942590615,0.7712418309323258,235.11,833.7199,149662.8,196015.88568900002,126583.07050551083,0.7635238311116064,235.29,730.6625,128966.12,171917.579625,113681.10694510245,0.7501624922902644,414625.22,352508.33687651943,544220.7278554337,0.7618695848537042,233.41666666666666,777.1843666666667,1.5280257051053179,7.274404344468927,414.62521999999996,34.39535708333333,76745.44900211516
2017-09-16 12:01:30,229.85,768.2221,135479.02,176575.849685,113245.15809437203,0.7672567921473173,235.02,844.3861,151855,198447.62122200002,127755.69397749125,0.7652145138596667,235.37,743.8928,131953.99,175090.048336,115085.48800514652,0.7536350081232408,419288.01,356086.3400770098,550090.8260634784,0.7622159653169999,233.41333333333333,785.5003333333334,1.5266194447617958,7.496593466329951,419.28801,34.74638458333333,76780.19538669848
2017-09-16 12:06:30,230.52,766.7798,135371.67,176758.07949600002,113657.07029712386,0.7658584568580551,235.89,827.2555,147927.48,195141.29989499997,127269.74340179961,0.7580531649609571,236.14,729.5638,128099.9,172279.195732,115197.81639447324,0.743559890999689,411399.05000000005,356124.6300933967,544126.7595882977,0.7560720783357111,234.1833333333333,774.5330333333333,1.5643014732047396,6.80700039864881,411.39905000000005,34.611960833333335,76814.80734753182
2017-09-16 12:11:30,231.06,761.1757,134859.07,175877.257242,112897.4793948197,0.7667794694707991,236.4,821.4977,146129.29,194202.05628000002,127908.83185877428,0.7524600552597197,236.58,723.5296,126407.14,171172.632768,115417.95859288533,0.7384775121810901,407395.5,356224.26984647935,541171.7138283442,0.7528026494918079,234.68000000000004,768.7343333333333,1.5425259928413295,6.863667248720084,407.3955,34.11643958333333,76848.92378711516
2017-09-16 12:16:30,231.27,757.7247,133847.77,175238.991369,113108.26036170639,0.7638013033192899,236.45,829.5474,147859.37,196146.48273,128883.86008555641,0.7538211643770932,236.65,737.3567,129261.99,174495.46305500003,117217.76558192354,0.7407756496182214,410969.13,359209.8860291863,545827.2327706432,0.7529289586998115,234.79,774.8762666666668,1.49921206184249,7.05546623185602,410.96913,34.09852625,76883.02231336516
2017-09-16 12:21:30,231.6,774.6782,136588.97,179415.47111999997,116332.98995362685,0.7612998430254883,236.99,844.6883,151514.91,200182.68021700002,130829.42141029894,0.7568832120528926,237.15,752.9702,131912.53,178566.88293,120354.54336391055,0.7387289727833298,420016.41000000003,367516.9547278363,558106.169721954,0.7525743895811979,235.24666666666667,790.7788999999999,1.5501459460991338,6.817253217049686,420.01641,34.6243975,76917.64671086516
2017-09-16 12:26:30,231.81,778.4766,137814.57,180458.660646,116500.95492253825,0.763690528936965,237.35,847.3356,151992.32,201115.10465999998,131702.7713581622,0.7557479099193186,237.44,755.6223,132469.95,179414.958912,121001.81745904541,0.7383439530534033,422276.84,369205.54373974586,560919.3017971008,0.7528299323041456,235.5333333333333,793.8114999999999,1.5808095103311497,6.742671276493235,422.27684000000005,35.09555208333333,76952.7422629485
2017-09-16 12:31:30,232.46,779.9187,137441.72,181299.901002,118234.62989656033,0.7580904304988221,238.23,839.9786,150175.05,200108.101878,132252.43587440468,0.7504696141266548,238.2,742.5082,128654.71,176865.45324,121364.55060933784,0.7274157142798273,416271.48000000004,371851.6163803028,558171.6310114966,0.7457768486829924,236.29666666666665,787.4685,1.6236651666690087,6.668215934986617,416.27148000000005,34.93951333333334,76987.68177628182
2017-09-16 12:36:30,232.39,798.0218,140902.59,185452.28610199998,120577.81948496976,0.7597781238593233,238.35,852.2624,151622.48,203136.74303999997,135185.649872864,0.746405981167788,238.25,759.954,131893.59,181059.0405,124042.15841274506,0.7284562518158268,424418.66000000003,379805.62777057884,569546.7617697419,0.7451866791081595,236.33,803.4127333333332,1.6671603266618822,6.080270406468548,424.41866000000005,35.028755833333335,77022.71053211516
2017-09-16 12:41:30,233.09,811.8344,143868.31,189230.480296,122923.08184714025,0.7602808478578973,239.25,854.6486,153172.5,204474.67755,135455.08112627768,0.7491025384429075,238.99,778.2043,135563.75,185983.045657,127326.99225926626,0.7289038069094427,432604.56,385705.1552326842,579581.8942184639,0.7464079956868646,237.11,814.8957666666666,1.6954156298764327,4.87827216184254,432.60456,35.70930083333333,77058.4198329485
2017-09-16 12:46:30,231.13,798.9803,141918.03,184668.316739,118159.46838122932,0.7685023208425033,237.08,858.1741,154182.93,203455.915628,132747.63161971272,0.75781984281012,236.71,781.8584,136151.35,185073.701864,125359.82217130915,0.7356601647275083,432252.30999999994,376266.92217225116,573078.4032061538,0.7542638277445357,234.97333333333336,813.0042666666667,1.6356465981955521,5.555915901712356,432.25230999999997,36.03570291666666,77094.45553586516
2017-09-16 12:51:30,230.58,793.0535,140742.08,182862.27603,116748.78548467011,0.7696616440282639,236.52,853.1568,153381.49,201788.646336,131121.2275548669,0.7601096136231726,236.19,771.5022,134054.56,182221.104618,123425.7100907688,0.7356697802980936,428178.12999999995,371295.7231303058,566742.4679915505,0.7555074027139671,234.42999999999998,805.9041666666667,1.6422812779934164,5.863306741392942,428.17812999999995,35.85126833333333,77130.3068041985
2017-09-16 12:56:30,230.79,787.7677,139948.82,181808.907483,116055.18782359385,0.7697577744538501,236.58,854.0822,153600.85,202058.766876,131280.32659438052,0.7601790923244731,236.27,772.7342,134027.49,182573.909434,123975.25692780128,0.7340999073498538,427577.16000000003,371310.77134577563,566298.4342827203,0.7550385699751648,234.54666666666665,804.8613666666666,1.6016713091921981,6.115442406831053,427.57716000000005,35.656470416666664,77165.96327461516
2017-09-16 13:01:30,230.84,782.0733,139262.15,180533.800572,114884.75410753235,0.771391005777114,236.65,846.8437,152495.75,200405.561605,130028.59437121109,0.7609357184436308,236.41,764.6315,132633.38,180766.532915,122820.70644596283,0.7337275205824014,424391.28,367734.0549247063,561548.1223291601,0.7557522910765545,234.63333333333333,797.8494999999999,1.616706918596387,6.140782190124842,424.39128000000005,35.498685,77201.46195961516
2017-09-16 13:06:30,230.79,757.0597,134274.47,174721.808163,111794.79842088932,0.7685043522141998,236.5,820.2492,147092.56,193988.9358,126473.26201795746,0.7582523167798109,236.16,755.3749,131944.99,178389.336384,120055.29954743275,0.7396461732217887,413312.02,358323.3599862795,547012.299851052,0.7555808527752342,234.48333333333332,777.5612666666666,1.5750941786907364,5.489976824119932,413.31202,34.90430416666666,77236.36626378183
2017-09-16 13:11:30,231.3,748.403,132858.23,173105.61390000003,110969.56467862248,0.7674981013426277,237.07,809.0415,145198.61,191799.468405,125317.19648359716,0.7570334329259008,236.57,751.4921,131605.45,177780.48609700002,119523.66613848119,0.7402693787674417,409662.29,355810.4273007008,542608.7467263603,0.7549865210827393,234.98000000000002,769.6455333333333,1.5660907311260561,5.118715689291777,409.66229,34.29059625,77270.65686003183
2017-09-16 13:16:30,231.13,757.3064,133896.69,175036.22823200002,112735.78669051235,0.7649655808540845,236.93,819.7562,147033.25,194224.836466,126903.54799879294,0.7570259945912678,236.52,757.1647,131959.51,179084.594844,121070.1442594314,0.7368557307508751,412889.45,360709.4789487367,548259.998654627,0.7530905975507748,234.86,778.0757666666668,1.5881801924550873,5.356860490835644,412.88945,34.27298916666666,77304.9298491985
2017-09-16 13:21:30,231.06,760.1907,134066.57,175649.663142,113485.50114588723,0.7632611848029388,236.83,827.0007,147929.67,195858.57578100002,128364.30360755605,0.755288194096786,236.46,755.9277,131399.56,178746.66394199998,121179.72397311637,0.7351161532314625,413395.8,363029.52872655966,550169.5431274509,0.7513971014281207,234.78333333333333,781.0396999999999,1.5858593029033843,5.88459203802318,413.3958,34.42855208333333,77339.35840128183
2017-09-16 13:26:30,230.48,768.0317,135798.07,177015.94621599998,113549.6781106001,0.7671516205342047,236.34,830.4153,149461.82,196260.352002,127197.8385438862,0.7615487207445593,236.04,755.9628,131625.23,178437.459312,120477.07546736329,0.7376546970995129,416885.12,361224.5921218496,551612.5535473345,0.7557571293819849,234.28666666666666,784.8032666666668,1.624790143129502,5.811906661278747,416.88512,34.59503833333333,77373.95343961517
2017-09-16 13:31:30,230.17,765.7716,135356.83,176257.649172,112895.02851760542,0.7679486855513022,236.13,823.0446,147285.95,194345.52139799998,126795.23106196844,0.7578561571191202,235.73,754.1181,131133.7,177768.259713,120022.94316379106,0.7376665565141398,413776.48000000004,359713.20274336496,548274.1683036686,0.7546889930638219,234.01,780.9780999999999,1.6409555147215946,5.386386634913325,413.77648000000005,34.6109,77408.56433961517
2017-09-16 13:36:30,229,768.3889,134784.03,175961.0581,113117.45764748548,0.7659878353504854,234.96,823.0134,147767.74,193375.228464,124734.41385117665,0.7641503059814582,234.56,759.4376,132465.23,178133.683456,119099.00093052631,0.7436281978232356,415017,356950.87242918846,547405.7321740052,0.7581524554954377,232.84,783.6133,1.6492011681841623,5.0280029703426505,415.017,34.53306166666666,77443.09740128183
2017-09-16 13:41:30,229.84,772.3402,135208.42,177514.671568,115022.35340575545,0.7616746199381393,235.85,828.391,148325.75,195376.01734999998,127166.26927957348,0.759180947650738,235.45,768.742,133588.47,181000.30389999997,122127.92757985966,0.7380566061027483,417122.64,364316.5502651886,553821.1314113045,0.7531721278620136,233.71333333333334,789.8244,1.6573009669966061,4.882933472300931,417.12264,34.672484999999995,77477.76988628184
2017-09-16 13:46:30,229.48,764.4799,133481.09,175432.84745200002,113839.72319682004,0.7608671462539055,235.36,814.4331,144839.33,191684.974416,125557.54816821522,0.7556112858677472,235.05,754.5518,130476.5,177357.40059,120131.30521138832,0.7356698934803665,408796.92,359528.5765764236,544404.0036375152,0.7509072623797095,233.2966666666667,777.8215999999999,1.6359713669291114,4.706927655390401,408.79692,34.413315,77512.18320128183
2017-09-16 13:51:30,229.38,771.5869,135372.92,176986.603122,114010.65834095485,0.7648766494867697,235.39,813.5543,146073.62,191502.546677,123837.48593972734,0.7627763835766465,235,755.4169,130811.35,177522.9715,120011.64994019252,0.7368699886819999,412257.89,357859.7942208747,545912.2641845106,0.75517242796484,233.25666666666666,780.1860333333334,1.6619746488131808,4.276962832069831,412.25789000000003,34.21061708333333,77546.39381836516
2017-09-16 13:56:30,229.42,764.8525,134548.09,175472.46055,112638.34111359775,0.7667761059386364,235.15,815.9355,145929.46,191867.232825,124569.77055462197,0.7605752053197152,234.69,763.8848,131857.41,179276.123712,121464.20032788356,0.7354990015950128,412334.95999999996,358672.31199610326,546503.3820854466,0.7544966298772708,233.08666666666667,781.5576000000001,1.5730915539284467,4.398639332532874,412.33495999999997,34.35803541666667,77580.75185378183
2017-09-16 14:01:30,228.82,774.6516,136793.45,177255.779112,112726.05406781356,0.7717291401459264,234.51,820.2551,146827.76,192358.023501,124270.74514379345,0.7633045782425432,234.02,778.5451,135025.33,182195.124302,122324.25588497294,0.7411028726333363,418646.54000000004,359321.05509657995,551703.3134662969,0.7588254951192618,232.45000000000002,791.1505999999999,1.5616261561626257,3.678755978950156,418.64654,34.624229166666666,77615.3760829485
2017-09-16 14:06:30,230.67,785.9244,138599.44,181289.18134799998,116858.72883749174,0.7645212966897711,236.11,850.6322,152161.78,200842.76874200001,131090.08529703572,0.7576164228021822,235.93,796.5998,137865.21,187941.790814,127731.36109049038,0.7335527101390706,428626.42999999993,375680.1752250178,569961.5869088415,0.7520268731172467,234.23666666666668,811.0521333333332,1.5226764952825596,4.880089089217623,428.6264299999999,35.30304041666666,77650.67912336516
2017-09-16 14:11:30,230.38,802.5241,141873.94,184885.502158,118551.39837678937,0.7673610875056983,235.86,871.8934,156234.07,205644.77732400002,133718.69656810394,0.7597278765501939,235.76,809.3686,140367.88,190816.741136,129258.9918035447,0.7356161684993677,438475.89,381529.086748438,581227.6233511182,0.7543961649171615,234,827.9287,1.5470085470085488,5.310203644347634,438.47589,36.12926333333333,77686.8083866985
2017-09-16 14:16:30,230.24,796.8606,140177.68,183469.184544,118368.74463750102,0.7640393690548195,235.69,867.8186,155149.8,204536.16583399998,133280.09113905026,0.7585445799640069,235.67,803.4143,139213.8,189340.648081,128333.15590794565,0.7352557488894,434541.27999999997,379981.9916844969,577245.5612896087,0.7527840994207093,233.86666666666667,822.6978333333333,1.5507411630558714,5.484488330770289,434.54128,36.375715416666665,77723.18410211516
2017-09-16 14:21:30,229.87,807.6789,143337,185661.148743,118002.40075341843,0.7720355118475171,235.36,868.2099,154601.61,204341.882064,133618.6624348021,0.7565830775287598,235.13,816.6022,141934.87,192007.675286,129311.40725712143,0.7392145641500248,439873.48,380932.470445342,581891.9362277688,0.7559367171361199,233.45333333333335,830.8303333333333,1.5349248957678947,4.499061380763255,439.87348,36.43394833333333,77759.6180504485
2017-09-16 14:26:30,229.76,806.1281,141557.69,185215.992256,119441.96996549644,0.7642843810395336,235.4,859.7385,152538.3,202382.44290000002,133006.46686263705,0.7537131077885609,235.24,803.396,138416.45,188990.87503999998,128679.59130251534,0.7323975296199042,432512.44,381128.02813064883,576476.8725469481,0.7502685026878962,233.46666666666667,823.0875333333333,1.587664191890353,4.452863782086204,432.51244,36.34941333333333,77795.96746378182
