DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-16 14:31:30,229.65,805.387,141858.38,184957.12454999998,118681.66642569442,0.7669798086726366,235.21,876.3132,156723.1,206117.627772,133874.36799009267,0.7603575768558792,235.3,801.9293,139584.52,188693.96429,126970.7601609339,0.7397402483180401,438166,379526.794576721,579680.9737758179,0.7558743857780185,233.38666666666668,827.8765,1.601062614259603,5.850715656260334,438.166,36.27826833333333,77832.24573211516
2017-09-16 14:36:30,230.21,779.5194,136640.97,179453.161074,116330.05775340305,0.7614297189429513,235.35,864.0839,153062.92,203362.145865,133895.12646803516,0.7526618061043148,235.75,784.7198,136691.44,184997.69285,124657.9182825918,0.7388818633042753,426395.33,374883.10250403,567759.0316224445,0.7510146140370862,233.76999999999998,809.4410333333334,1.5228643538520656,6.750691454526778,426.39533,36.02338875,77868.26912086517
2017-09-16 14:41:30,232.21,787.0516,138020.18,182761.25203600002,119800.27194682792,0.7551938852597322,237.28,866.1329,152628.56,205516.014512,137627.59495545577,0.742660178392512,237.75,786.868,137187.24,187077.867,127191.9396127447,0.7333162506070267,427835.98,384619.80651502835,575305.1549797014,0.7436679061481648,235.74666666666667,813.3508333333333,1.5001979526044884,6.489458730908453,427.83598,35.59297125,77903.86209211516
2017-09-16 14:46:30,232.11,807.3334,142232.88,187390.155474,122003.59919066113,0.7590200223711033,237.4,879.1847,155266.12,208718.44778000002,139484.1296486385,0.7439022360096242,237.55,816.3291,142019.39,193918.97770500003,132041.89781345995,0.732364576591609,439518.39,393529.6266527596,589950.83032542,0.7450085115696156,235.68666666666664,834.2824,1.5175515514949052,5.382146381129456,439.51839,36.13976541666666,77940.00185753182
2017-09-16 14:51:30,231.82,779.3508,136783.29,180669.102456,118032.43689356126,0.7570928738814767,236.97,851.9589,150010.12,201888.700533,135114.80785054225,0.7430337587193488,237.12,791.9643,137285.9,187790.574816,128132.28184541824,0.7310585216244998,424079.31000000006,381279.5265895218,570278.2992245154,0.7436357136097903,235.3033333333333,807.7579999999999,1.4803586859514615,5.472047321103604,424.0793100000001,35.9832375,77975.98509503182
2017-09-16 14:56:30,232.02,768.1434,134327.32,178224.63166800002,117133.21661600468,0.7536967182528804,236.77,844.2869,148322.82,199901.809313,134018.9331171481,0.7419783768328018,236.91,778.482,134838.89,184430.17062,125829.09670855229,0.731110802244076,417489.03,376981.24644170504,562505.066945252,0.7421960343703602,235.23333333333335,796.9707666666667,1.3660195550517238,5.936997354524454,417.48903,35.0653475,78011.05044253182
2017-09-16 15:01:30,231.46,757.5813,131813.91,175349.767698,115640.1062013282,0.7517199009183714,236.19,846.3856,148770.65,199907.81486399999,133530.62623337313,0.7441962691714213,236.54,784.5613,135241.91,185580.129902,127081.11737781932,0.7287521033174065,415826.47,376251.84981252067,560782.585000644,0.7415110260592748,234.73,796.1760666666665,1.3930899331146347,6.306335424467681,415.82647,34.72147916666667,78045.77192169848
2017-09-16 15:06:30,231.86,748.3224,130396.32,173506.031664,114460.22345883556,0.7515376771022961,236.64,825.3401,144442.44,195308.481264,131460.20074720957,0.7395605099440409,236.88,765.8307,132094.97,181409.97621599998,124340.25241806766,0.7281571430378122,406933.73,370260.67662411276,550170.909141749,0.7396496674729768,235.12666666666667,779.8310666666666,1.389322067538058,5.835755367871988,406.93372999999997,34.28167499999999,78080.05359669849
2017-09-16 15:11:30,232.5,758.4749,132709.04,176345.41425,116129.30650478587,0.7525516927356108,237.42,832.994,146528.22,197769.43548,132824.05788752835,0.7409042739307313,237.58,768.6626,132116.61,182618.860508,126074.7777128648,0.7234554505076015,411353.87,375028.142105179,556649.00407244,0.7389824952358455,235.83333333333334,786.7105,1.4134275618374599,5.883167950599363,411.35387,34.09531666666666,78114.14891336516
2017-09-16 15:16:30,232.77,762.197,133212.39,177416.59569000002,117179.80874159519,0.750845147726552,237.76,839.2434,148078.18,199538.51078399998,133747.78463131297,0.7421032632657778,238.05,762.9819,131768.86,181627.84129500002,125002.56104489267,0.7254882239445931,413059.43,375930.15441780083,558517.2993851815,0.7395642542401064,236.1933333333333,788.1407666666668,1.449377628496411,6.483947474188496,413.05943,34.35055416666667,78148.49946753183
2017-09-16 15:21:30,232.59,750.4338,130650.83,174543.39754200002,115740.04599020927,0.7485292015618165,237.41,838.0878,147576.67,198970.424598,133455.44700917797,0.7417015382972822,237.79,750.2673,129415.06,178406.06126699998,122802.54452575871,0.7253960940616208,407642.56,371998.0375251459,551865.0166896915,0.7386635276234833,235.92999999999998,779.5963,1.4156741406349236,7.502793432960106,407.64256,34.195916249999996,78182.69538378183
2017-09-16 15:26:30,232.6,746.9207,130110.59,173733.75482,115128.84926771297,0.7489079490327221,237.54,825.5489,145640.63,196100.885706,131317.798747469,0.742682163192004,237.78,743.0073,128034.32,176672.275794,121738.67888378284,0.7246995569881498,403785.54,368185.3268989648,546445.9692017036,0.7389304025609074,235.97333333333333,771.8256333333333,1.4295400610238451,6.96054449949383,403.78553999999997,33.80950416666666,78216.5048879485
2017-09-16 15:31:30,232.91,756.3281,132106.8,176156.377771,116528.3777590646,0.7499404885114995,237.91,828.9555,146346.51,197216.803005,132201.23448112304,0.7420590323446715,238.08,756.9985,130813.66,180226.20288000003,123972.86219954482,0.7258304170515074,409266.97,372702.4744397325,553540.0502099919,0.7393628877345727,236.29999999999998,780.7606999999999,1.4346170122725292,6.172800449612808,409.26696999999996,33.877187916666664,78250.38207586516
2017-09-16 15:36:30,233.17,754.5913,131463.14,175948.053421,116940.84112909168,0.7471701871315471,238.06,826.7546,145037.38,196817.200076,133045.7389339915,0.7369141515273794,238.2,753.9383,129489.09,179588.10306,124436.57955625861,0.7210337867243799,405989.61,374423.1596193418,552286.3984268336,0.7351070226542709,236.4766666666667,778.4280666666667,1.3983056820264297,6.208220823829484,405.98960999999997,33.969024166666664,78284.35110003182
2017-09-16 15:41:30,233.43,744.1286,129315.74,173701.939098,115973.28586643434,0.7444691790518356,238.24,824.2,145208.13,196357.40800000002,132177.2698249649,0.7395093033617555,238.57,742.2083,127319.35,177068.634131,123057.23996821737,0.7190395443261048,401843.22,371207.7956596166,547058.681512724,0.7345523132707172,236.74666666666667,770.1789666666667,1.4009348952466756,7.014088370542792,401.84322,33.65970125,78318.01080128182
2017-09-16 15:46:30,234.04,740.4012,128470.02,173283.496848,116286.81886211537,0.7413863543663983,238.69,829.5719,145955.56,198010.516811,133810.0865885891,0.7371101411715106,239.03,749.2428,128391.35,179091.506484,124857.63468801625,0.7169036238548279,402816.93000000005,374954.5401387207,550320.2579092146,0.7319682025342634,237.25333333333333,773.0719666666668,1.3543891199280678,7.308495944685435,402.81693000000007,33.52750625,78351.53830753182
2017-09-16 15:51:30,232.98,715.0419,123931.13,166590.461862,111325.90444419293,0.7439269248359605,237.55,796.4942,139651.84,189207.19721,127658.63488490795,0.7380894704814067,237.94,715.0172,122217.37,170131.192568,118353.44166898147,0.7183713236545424,385800.33999999997,357337.9809980823,525863.4185869002,0.7336512226629537,236.15666666666667,742.1844333333333,1.345152229452204,7.317556691771084,385.80033999999995,32.85905291666666,78384.39736044849
2017-09-16 15:56:30,231.46,711.1932,123071.88,164612.77807200002,109319.16143955334,0.7476447542010959,236.21,783.7941,137611.33,185140.004361,123854.52381896353,0.743282525432348,236.49,705.4013,120500,166820.353437,115363.6871846839,0.7223339209954799,381183.20999999996,348537.3724432008,516506.4758311502,0.7380027702200807,234.72000000000003,733.4628666666667,1.388888888888897,6.862137896915101,381.18321,31.957647916666662,78416.35500836516
2017-09-16 16:01:30,231.01,717.7408,124632.99,165805.302208,109352.71393041011,0.751682776969641,235.75,790.0716,139374.79,186259.3797,123560.61038488222,0.7482833359827838,235.97,715.116,123167.79,168745.92252,115346.7896113357,0.7299008364803717,387175.57,348260.113926628,520759.0891736916,0.7434830770104202,234.24333333333334,740.9761333333332,1.3803309948344378,6.6257824588502405,387.17557,32.01494916666667,78448.36995753183
2017-09-16 16:06:30,231.28,712.7353,123076.05,164841.42018400002,109658.46854974562,0.7466330359361106,235.93,786.8372,138909.68,185638.50059600003,123149.31467868065,0.7482805536245163,236.39,705.5408,122349.2,166782.789712,113345.36692550435,0.7335840838930217,384334.93,346153.15015393065,517238.1866989275,0.7430521177349045,234.53333333333333,735.0377666666667,1.3871517907902204,7.047179843321431,384.33493,32.14627083333333,78480.51622836516
2017-09-16 16:11:30,231.14,712.0364,122444.95,164580.093496,109972.00277638667,0.7439839618451544,235.89,785.4161,137813.16,185271.80382899998,123827.19501331625,0.743843138307204,236.15,711.5281,122390.85,168027.360815,115124.6012750172,0.7283983358802719,382648.95999999996,348923.7990647201,517849.4415781857,0.7389193253426093,234.39333333333332,736.3268666666667,1.3879803179840142,6.666771994285514,382.64896,31.957662083333325,78512.4738904485
2017-09-16 16:16:30,232.64,721.5281,124074.52,167856.297184,113054.19050655719,0.7391710771743792,237.51,782.0149,136700.29,185736.35889899998,125741.90125401328,0.7359910079551797,237.45,727.9306,124530.96,172847.12097,119867.29007154625,0.720468812561906,385305.77,358663.38183211675,526402.8475061127,0.7319598893232161,235.86666666666665,743.8245333333334,1.3680045223289965,5.134324690195742,385.30577,31.998113749999995,78544.4720041985
2017-09-16 16:21:30,232.63,712.0146,123141.98,165635.95639799998,110776.00287769799,0.743449566615277,237.49,774.689,136643.74,183980.89061,123196.81987965919,0.7427061557694891,237.41,724.564,124545.34,172018.73924,118654.5613704063,0.724021932437458,384331.05999999994,352627.38412776345,521590.2948843208,0.73684472999107,235.84333333333333,737.0891999999999,1.3624863963365532,5.101119376053818,384.3310599999999,32.068201249999994,78576.5402054485
2017-09-16 16:26:30,232.85,698.7018,120926.36,162692.71413,108838.11229590628,0.7432807341536727,237.61,764.0517,134489.34,181546.324437,121949.51965034085,0.7407990242549379,237.62,703.6933,119935.47,167211.601946,116512.67253490778,0.7172676333711129,375351.17000000004,347300.3044811549,511376.5758353347,0.7340014927098746,236.02666666666667,722.1489333333334,1.3458931194215384,5.802510359358918,375.35117,31.65342625,78608.19363169851
2017-09-16 16:31:30,232.79,699.3176,120608.44,162794.14410399998,109341.38080031873,0.740864732351491,237.59,759.8049,132960.97,180522.046191,122104.83044353584,0.7365359124021985,237.47,705.9525,120164.48,167642.540175,116895.33362224554,0.7167899023395957,373733.89,348341.5448661001,510900.04150932824,0.7315205708261353,235.95000000000002,721.6916666666666,1.3392667938122589,5.281096497811859,373.73389000000003,31.211877500000003,78639.4055091985
2017-09-16 16:36:30,233.38,695.1943,119615.09,162244.445734,109615.1924498825,0.737252295194802,238.2,748.5809,129833.64,178311.97038,122222.68490402427,0.7281263267032044,238.05,700.8071,119931.5,166827.130155,115964.33358366402,0.7188968598127354,369380.23,347802.2109375708,507354.05019366444,0.7280521952254094,236.54333333333332,714.8607666666667,1.3373166297929882,4.717021118751194,369.38023,30.96308833333333,78670.36859753184
2017-09-16 16:41:30,234.53,687.9091,117380.4,161335.321223,110683.9083605589,0.7275554981401445,239.31,738.0745,127706.1,176628.608595,122019.74183301532,0.7230204722544313,239.25,692.0973,118353.23,165584.279025,115804.43173210666,0.7147612726092853,363439.73,348508.08192568086,503533.8325375863,0.7217781736103522,237.6966666666667,706.0269666666667,1.3322301532765928,4.539137291687007,363.43973,30.534164999999994,78700.90276253184
2017-09-16 16:46:30,234.97,681.1618,117425.84,160052.588146,108756.62312028403,0.7336703602248789,239.51,756.2167,131154.61,181121.46181699997,124913.77908971804,0.7241251737053388,239.57,696.2113,119363.16,166791.341141,116498.01506647159,0.7156436250434263,367943.61,350168.41727647366,507937.41799334163,0.7243876843206366,238.01666666666665,711.1965999999999,1.2800224073944344,6.330190554904239,367.94361,30.474305833333332,78731.37706836517
2017-09-16 16:51:30,235.04,666.0068,114332.09,156538.238272,106922.3701455095,0.7303780294328929,239.59,739.4552,126512.44,177166.071368,124025.88185220724,0.7140895489927924,239.59,683.6431,116418.51,163794.050329,115218.1472362704,0.7107615311188621,357263.04,346166.3992339871,497461.6122965326,0.7181720783452906,238.07333333333335,696.3683666666666,1.2741172187841392,6.1873622346716886,357.26304,30.21694374999999,78761.59401211517
2017-09-16 16:56:30,235.38,671.6146,115641.59,158084.64454799998,107785.79453777478,0.7315169055833706,240.12,736.0523,126796.74,176740.878276,123125.64630954937,0.71741603434828,239.99,688.1818,117343.09,165156.750182,116221.1312969008,0.7104952711329683,359781.42000000004,347132.57214422495,499943.68964982644,0.7196438867985319,238.49666666666667,698.6162333333333,1.306796740695191,5.358602460187129,359.78142,29.8768525,78791.47086461517
2017-09-16 17:01:30,235.28,680.6633,116559.86,160146.461224,109821.16407756082,0.7278328794100885,240.19,744.3518,128615.49,178785.85884200002,124187.11307511522,0.7193829021660069,239.96,695.0289,117883.64,166779.13484400001,117977.65567963936,0.7068248681722966,363058.99,351985.9328323154,505673.7358531243,0.7179708263619459,238.4766666666667,706.6813333333333,1.3404525949429098,5.3306157796725016,363.05899,30.118350416666665,78821.58921503184
2017-09-16 17:06:30,233.96,676.3708,116543.71,158243.712368,107045.01933038367,0.7364824058789424,239.02,738.1415,129384.12,176430.58133,119947.90335919731,0.733342933093877,238.79,681.1023,116074.75,162640.418217,113923.47453548881,0.7136894461567935,362002.58,340916.3972250698,497262.3631681549,0.7279911105550225,237.25666666666666,698.5382,1.389493797153569,5.669453724935872,362.00258,30.210898750000002,78851.80011378184
2017-09-16 17:11:30,233.86,663.4548,114273.6,155155.539528,104951.34963050627,0.7365099586365573,239.12,704.2023,123353.13,168388.853976,114624.65468891826,0.732549257788649,238.73,654.4925,111554.52,156246.994525,109401.61043451315,0.7139626611003449,349181.25,328977.6147539377,479743.49017027084,0.7278498971941618,237.23666666666668,674.0498666666666,1.423332537128886,4.473323833211958,349.18125,29.632659583333336,78881.43277336517
2017-09-16 17:16:30,233.56,649.2388,111109.44,151636.214128,103190.2794741785,0.7327368375618353,238.97,677.4655,118143.44,161893.930535,110687.72438277789,0.7297583029183324,238.4,638.0233,109161.82,152104.75472,105922.3935847324,0.7176752640043967,338414.7,319800.3974416888,465614.43639555696,0.7268131603043855,236.97666666666666,654.9091999999999,1.4417734516759697,3.4441873774257683,338.41470000000004,28.649831249999995,78910.08260461518
2017-09-16 17:21:30,233.96,627.3984,106394.16,146786.129664,101125.91448106179,0.7248243430325534,239.21,662.8335,115087.77,158556.40153499998,109063.91549983544,0.7258475147381253,238.65,623.244,106483.94,148737.18060000002,103845.65188255798,0.7159201187655159,327965.87,314035.4818634552,454070.3643204095,0.722279839801601,237.27333333333334,637.8253,1.3964204433705147,3.920854190010962,327.96587,27.765857083333334,78937.84846169851
2017-09-16 17:26:30,234.62,628.3288,106518.56,147418.50305600002,101911.78253174794,0.7225589582844746,239.8,670.9329,116306.06,160889.70942,111168.336339663,0.7228930950231559,239.32,625.7174,106236.07,149746.688168,105536.57208872822,0.7094385278211585,329060.69,318616.69096013915,458036.6071196329,0.7184157005906164,237.91333333333333,641.6597,1.3842575727856037,4.562106674301031,329.06069,27.376106666666665,78965.22456836517
2017-09-16 17:31:30,235.31,615.0703,103815.11,144732.192293,100845.57710492726,0.7172910764029174,240.5,646.6433,111737.8,155517.71365,108168.4949977737,0.7184892150065377,239.82,617.4833,104376.84,148084.845006,105045.68811743507,0.7048448475316359,319929.75,314059.760220136,448317.49678614136,0.7136231628109185,238.54333333333332,626.3989666666666,1.3554490448974974,3.231859311815593,319.92975,27.041268333333328,78992.2658366985
2017-09-16 17:36:30,236.43,598.4467,102248.65,141490.75328099998,97800.03495501578,0.722652524133041,241.57,633.1765,109779.91,152956.447105,106508.43192619334,0.7177200574268007,240.68,608.9262,102426.44,146556.357816,104821.70770035099,0.6988877284231868,314455,309130.1745815601,440957.3810039081,0.7131188036451375,239.56000000000003,613.5164666666666,1.3065620303890564,3.2044834004455596,314.455,26.43269791666667,79018.69853461516
2017-09-16 17:41:30,235.38,582.7968,99200.2,137178.710784,94748.71509588043,0.7231457376516643,240.8,597.5324,103968.83,143885.80192000003,99466.60938522326,0.7225787993856843,239.81,578.2267,97117.69,138664.544927,98974.79633157072,0.7003786732298991,300286.72,293190.1208126744,419681.4996524257,0.7155109773690125,238.66333333333333,586.1853000000001,1.37571753795444,1.9357530801267027,300.28671999999995,25.614238333333333,79044.3127729485
2017-09-16 17:46:30,236.84,542.7593,91877.05,128547.11261200001,89905.32711791727,0.7147344513082683,241.86,573.4481,99800.46,138694.157466,96311.6685505552,0.7195721998921653,241.07,548.3921,93381.8,132200.883547,93578.37912342497,0.7063629038969391,285059.31,279795.3747918975,399429.921228511,0.7136653887201394,239.92333333333332,554.8665,1.285132750739812,3.3488415681970314,285.05931,24.389417916666666,79068.70219086517
2017-09-16 17:51:30,237.72,520.1338,88310.35,123646.20693599999,86542.85974323722,0.7142180272922563,242.5,555.6022,96138.29,134733.53350000002,94395.73213483504,0.7135438929166062,241.65,538.3177,91793.66,130084.47220499998,92173.17338932089,0.7056465575333424,276242.30000000005,273111.76526739314,388458.2920169959,0.7111247350794454,240.62333333333333,538.0178999999999,1.2065884439026429,3.324071559700893,276.24230000000006,23.387567083333337,79092.0897579485
2017-09-16 17:56:30,237.56,520.2835,88393.85,123598.54826,86389.3998946459,0.7151689987009885,242.48,548.2372,94876.27,132936.556256,93116.17142092856,0.713695861184292,241.41,541.5835,92342.78,130743.67273499999,92556.57157710833,0.7062887103314477,275612.9,272062.1428926828,387272.8756855669,0.7116762296148377,240.48333333333332,536.7014,1.215607457204235,3.0590380423826042,275.6129,22.99396666666667,79115.08372461516
2017-09-16 18:01:30,237.92,509.8536,86587.48,121304.36851199999,84955.03591515159,0.7138034768420921,242.86,532.4499,92301.78,129310.782714,90563.01637500222,0.7137980148503643,241.72,528.8556,90121.25,127834.975632,90663.89189347396,0.704981164618305,269010.51,266181.9441836278,378443.4989530617,0.710834010213412,240.83333333333334,523.7197,1.2096885813148879,2.647618563899738,269.01051,22.692642083333332,79137.7763666985
2017-09-16 18:06:30,237.85,506.2352,86542.75,120408.04232000001,83716.48032360422,0.718745594833287,242.77,525.8454,92535.89,127659.48775800002,87943.46977770922,0.7248649640159712,241.53,525.2445,89961.53,126862.30408500001,89448.12640751124,0.7091273538570146,269040.17000000004,261108.07650882468,374913.37758443237,0.7176062154234837,240.71666666666667,519.1083666666667,1.190888319601194,2.4798611413891725,269.04017000000005,22.418778333333336,79160.19514503183
2017-09-16 18:11:30,238.03,468.3949,79287.8,111492.03804700001,78383.15711320702,0.7111521269938204,242.77,492.1624,85971.4,119482.26584800001,82975.47971667383,0.7195327221980287,241.87,459.1396,79124.64,111052.09505199999,77922.13523966627,0.71250020058559,244383.84000000003,239280.77206954712,342021.5623836371,0.714527582111565,240.89000000000001,473.23229999999995,1.1872638963842475,4.000170740670077,244.38384000000002,21.392667083333336,79181.58781211516
2017-09-16 18:16:30,238.28,424.2052,72208.05,101079.615056,70732.4967399472,0.7143680747101717,242.59,460.3786,79792.95,111683.244574,78142.3844585856,0.7144576637646852,242.19,395.2985,70184.21,95737.343715,65113.86678949384,0.7330912606989705,222185.21000000002,213988.74798802665,308476.01496425504,0.720267376462789,241.01999999999998,426.62743333333333,1.1368351174176337,7.911157143121679,222.18521,19.440377083333335,79201.02818919849
2017-09-16 18:21:30,237.92,409.42,69898.07,97409.2064,67844.03659683657,0.7175714964042661,242.19,447.8146,77420.6,108456.217974,75952.62940059284,0.7138419672587135,241.79,374.5974,66696.49,90573.905346,61279.772774595585,0.7363764402695651,214015.16000000003,205076.438772025,296409.90949906135,0.7220243087071209,240.63333333333333,410.61066666666665,1.1275799972295353,9.060634891770958,214.01516000000004,18.175015416666668,79219.20320461516
2017-09-16 18:26:30,237.49,409.1698,69807.18,97173.73580200001,67599.50110884325,0.7183749747178417,241.82,448.7611,78031.39,108519.409202,75415.94226832295,0.7190546886847767,241.59,360.8562,64045.09,87179.249358,59147.67929104441,0.7346368599367035,211883.66,202163.12266821062,292855.9604002582,0.7235081017658304,240.29999999999998,406.26236666666665,1.1693716188098102,11.176562338081848,211.88366,17.745784166666667,79236.94898878182
2017-09-16 18:31:30,237.23,380.039,65416.21,90156.65196999999,62039.836908841105,0.725583842906761,241.17,435.4207,75774.39,105010.410219,72700.94961202749,0.7215893152114342,241.15,335.7196,59481.79,80958.78154000001,54920.31470082219,0.7347169617493726,200672.39,189661.1012216908,276117.26028073026,0.7267651062305017,239.85,383.7264333333333,1.0923493850323138,13.471645989464898,200.67239,17.189835416666668,79254.13882419848
2017-09-16 18:36:30,237.18,366.1143,62933.4,86834.98967400001,59830.61587618573,0.7247470200234666,241.23,410.4519,70903.09,99013.311837,69111.41547807356,0.716096539793798,240.89,327.9807,59095.04,79007.270823,52439.728167652305,0.7479696410775994,192931.53,181381.7595219116,264805.434150067,0.7285784395597578,239.76666666666665,368.1823,1.0788266370081934,11.480617074748032,192.93153,16.40016333333333,79270.53898753182
2017-09-16 18:41:30,238.56,280.894,47837.09,67010.07264,46925.07491256649,0.7138790948190203,242.45,312.9857,54096.5,75883.382965,53215.190481317004,0.7128899356655086,241.78,250.6142,46798.45,60593.501276,38489.96589349118,0.7723344750592259,148732.03999999998,138630.23128737466,203321.32389238614,0.7315122543601026,240.92999999999998,281.4979666666666,0.9836882081932414,11.185776475117246,148.73203999999998,14.23598208333333,79284.77496961516
2017-09-16 18:46:30,238.39,237.5191,42153.44,56622.178249,37804.21359885599,0.7444687100278498,242.04,283.4907,50593.78,68616.089028,46351.23621663205,0.7373457262968502,241.22,226.9222,43459.62,54738.173084,33279.55862131501,0.7939545211585308,136206.84,117435.00843680305,179842.38785485917,0.75736783538442,240.54999999999998,249.31066666666666,0.8979422157555588,13.709815865613455,136.20684,11.872453333333333,79296.64742294849
2017-09-16 18:51:30,238.46,220.1766,38971.39,52503.312036,35182.78749925143,0.7422653636265545,242.11,270.4956,48513.2,65489.68971600001,43992.82765244759,0.7407761467550147,241.2,207.8991,40304.03,50145.26292,29835.089392777547,0.803745511600959,127788.62,109010.70454447657,167968.04787455132,0.760791243436015,240.59,232.85710000000003,0.8853235795336445,16.163775981063058,127.78862,10.999810833333331,79307.64723378183
2017-09-16 18:56:30,239.75,217.6121,38666.89,52172.500975,35026.296916949075,0.7411354502351417,243.65,263.0885,46209.8,64101.51302500001,44425.874848496176,0.7208847002094612,242.23,200.6174,38660.48,48595.552802,29443.08133164003,0.7955559258173289,123537.17000000001,108895.25309708528,164680.32219633032,0.7501635189462416,241.87666666666667,227.106,0.8792359742568521,15.843923101987626,123.53717000000002,10.471907916666666,79318.1191416985
2017-09-16 19:01:30,240.58,214.1612,38297.67,51522.901496000006,34465.89402783018,0.7433135341373049,244.61,261.6641,45542.37,64005.65550100001,44973.50854554037,0.7115366547458991,243.14,197.6417,37850.99,48054.602937999996,29606.543525861605,0.7876662730693106,121691.03,109045.94609923215,163400.5053331768,0.7447408424586547,242.77666666666667,224.489,0.9048096329960285,16.559875985014862,121.69103,10.217841666666667,79328.33698336517
2017-09-16 19:06:30,241.11,212.5359,37786.63,51244.530849,34614.62891866982,0.7373787870425469,245.48,257.0988,45777.76,63112.613423999996,43446.503456430924,0.7253345649380442,243.8,190.0282,36148.11,46328.87516,28977.21202977894,0.7802501113001337,119712.5,107038.34440487968,160587.32773537157,0.7454666671910232,243.46333333333337,219.8876333333333,0.9666068812552278,16.922810120138646,119.7125,10.058480416666665,79338.39546378184
2017-09-16 19:11:30,237.83,202.9666,35924.78,48271.546478000004,32242.090213404506,0.7442226864716857,242.17,245.1679,43844.03,59372.310343,40034.63836260551,0.7384592202443949,240.22,199.0909,36579.5,47825.615998,30809.571975899857,0.7648516226435996,116348.31,103086.30055190988,155446.82242276552,0.7484766056109523,240.07333333333335,215.7418,0.9344366998972561,13.639498697053604,116.34831,9.835867083333333,79348.23133086518
2017-09-16 19:16:30,239.77,203.4542,36147.7,48782.213534,32757.41354238416,0.7410016352539218,244.05,252.183,44616.38,61545.26115,42393.36983205392,0.7249360741399665,241.99,212.7427,39214.65,51481.605973000005,33355.164201915264,0.7617215752858697,119978.72999999998,108505.94757635334,161766.61062115146,0.7416779614736665,241.9366666666667,222.79330000000002,0.895551177305363,13.191464913891027,119.97872999999998,9.84696,79358.07829086517
2017-09-16 19:21:30,239.97,181.2643,31963.5,43497.994071,29502.714382760638,0.734826988753258,244.32,225.2931,39776.22,55043.610192,38048.013686399536,0.7226310167747872,242.12,193.5473,36081.22,46861.672276000005,29902.539889026604,0.7699516096543323,107820.94,97453.26795818679,145335.79923134478,0.7418746143086962,242.13666666666666,200.03490000000002,0.9016946352610802,12.626896606542152,107.82094000000001,9.491652916666666,79367.56994378184
2017-09-16 19:26:30,239.89,173.9398,30360.75,41726.418622,28623.74661807724,0.727614566566048,244.33,214.1423,37816.07,52321.388159,36158.989319944296,0.7227650360705331,242.37,165.8392,32132.21,40194.446904000004,24147.766820854788,0.7994191356020953,100309.03,88930.50275887632,134054.22716381386,0.7482720397725516,242.1966666666667,184.64043333333333,0.9523940599237674,15.978009872521604,100.30902999999999,8.672082083333333,79376.24202586517
2017-09-16 19:31:30,239.42,169.5147,29308.56,40585.209473999996,28074.321697502488,0.722148792130194,243.9,213.7543,38921.47,52134.67377,34686.357291353415,0.7465563162763414,242.09,151.6239,29298.09,36706.629950999995,22113.312838911086,0.7981688877216535,97528.12,84873.991827767,129287.77467152206,0.7543491273462402,241.8033333333333,178.29763333333335,0.9856494947684726,19.8862239524959,97.52812,8.243214583333334,79384.4852404485
2017-09-16 19:36:30,239.5,157.497,26927.66,37720.531500000005,26414.76147094447,0.7138727618405907,244.02,195.2054,35216.94,47634.021708,32074.40040148241,0.7393232554639705,242.16,139.7998,27077.26,33853.919568,20320.183586990875,0.7998264409416996,89221.86,78809.34545941776,119043.91304725099,0.749486955831047,241.89333333333332,164.16740000000001,0.9894168228420172,18.90631148449691,89.22186,7.781249166666666,79392.26648961517
2017-09-16 19:41:30,239.82,150.9654,26591.3,36204.522227999994,24569.700732156787,0.7344745452664672,244.32,184.5137,33390.89,45080.387184,30286.79206629932,0.7406966107835725,242.18,151.932,29639.46,36794.89176,21802.900507467253,0.8055319252826633,89621.65,76659.39330592335,117935.16324979054,0.7599230588266402,242.10666666666665,162.47036666666668,0.9444872783346164,13.567602379182574,89.62164999999999,7.4518129166666665,79399.71830253184
2017-09-16 19:46:30,239.33,135.7551,23706.15,32490.268083000003,22217.920071030694,0.729638485574819,243.79,167.1012,30331.28,40737.601548,27194.956029477453,0.7445524244784387,241.58,141.1359,27607.57,34095.610722,20008.31700071901,0.8097103825210666,81645,69421.19310122715,107169.06305738549,0.7618336642196993,241.5666666666667,147.9974,0.9259003725679641,12.908199738644061,81.645,7.136110416666666,79406.85441294851
2017-09-16 19:51:30,239.31,120.0407,21189.53,28726.939917,19396.93005024321,0.7376187669561171,243.65,161.3581,29558.57,39314.901065000005,25922.04438901065,0.7518413934485122,241.69,121.2458,24317.5,29303.897402,16351.684827470908,0.8298384227328179,75065.6,61670.65926672476,97149.95891791444,0.7726776298837726,241.55000000000004,134.21486666666667,0.9273442351480178,20.223715902311874,75.0656,6.529608333333333,79413.38402128185
2017-09-16 19:56:30,239.29,121.1976,21249.18,29001.373703999998,19737.07237780372,0.7326956376921283,243.79,152.4866,27772.25,37174.708214,24711.557230039933,0.7470737857611742,241.76,110.6979,22199.97,26762.324304,14946.013988738574,0.8295232412485901,71221.4,59394.64359658223,92737.32531146791,0.7679906635305207,241.61333333333332,128.1273666666667,0.9615915236465938,19.01173337676233,71.22139999999999,6.095291666666666,79419.47931294852
2017-09-16 20:01:30,239.33,111.0303,19192.92,26572.881699,18377.972240229585,0.7222746940811569,243.87,137.0894,25071.81,33431.991978000005,22115.660309856376,0.7499346738446983,241.75,96.3699,19059.94,23297.423325,13397.33633154942,0.8181136486259902,63324.67,53890.96888163538,83151.97145955285,0.7615534411087616,241.65,114.82986666666666,0.9600662114628566,19.384794199882975,63.32467,5.606086250000001,79425.08539919852
2017-09-16 20:06:30,239.17,113.4726,19711.72,27139.241742,18654.397255669104,0.7263180079749482,243.69,140.0739,25611.32,34134.608691,22566.164901136675,0.750303606285451,241.5,104.1746,20663.41,25158.1659,14351.195024241808,0.8213400802798585,65986.45,55571.75718104759,86269.52984566343,0.7648870941808776,241.45333333333335,119.24036666666666,0.9456623778231927,17.471879629130083,65.98644999999999,5.3879633333333325,79430.47336253185
2017-09-16 20:11:30,239.5,112.5527,19564.14,26956.37165,18544.282099701886,0.7257705248324843,244.01,135.317,24381.74,33018.70117,22265.789488050035,0.7384221406671401,241.77,108.3798,21827.47,26202.984246000004,14496.825059137063,0.8330146595165799,65773.35,55306.896646888985,85935.94350987345,0.7653764805926998,241.76,118.74983333333334,0.9348113831899367,13.951317826410984,65.77335000000001,5.489991666666666,79435.96335419851
2017-09-16 20:16:30,240,113.9328,19879.21,27343.872,18775.09908704303,0.7270078648700521,244.56,132.1412,23847.37,32316.451872,21809.539327514292,0.7379328056946164,242.32,106.4373,21939.97,25791.886535999998,13559.466342190535,0.8506539438042449,65666.55,54144.10475674786,85109.81064960835,0.7715508881854407,242.29333333333332,117.50376666666666,0.9465111160026369,12.456990740438677,65.66655,5.476662500000001,79441.44001669851
2017-09-16 20:21:30,240.55,114.2406,19945.03,27480.57633,18904.440053279977,0.7257864522377723,245.13,133.4386,23943.99,32709.804018000003,22284.896718985914,0.732012640210983,242.97,99.1685,19981.61,24094.970445,13464.875140651078,0.8292855160628109,63870.630000000005,54654.211912916966,84062.71620890521,0.7597973617849128,242.88333333333333,115.61590000000001,0.9606807109037182,15.41544026383914,63.870630000000006,5.3973825,79446.83739919851
2017-09-16 20:26:30,240.76,113.8694,19888.99,27415.196743999997,18868.52112096038,0.725473181378968,245.29,136.0951,24515.74,33382.767079,22658.058833518062,0.7343831007772286,243.28,93.713,19244.8,22798.498639999998,12223.306148423257,0.8441257603794563,63649.53,53749.8861029017,83308.54053034302,0.7640216668640027,243.10999999999999,114.55916666666667,0.9666406153593,18.798961235460567,63.64953,5.31334,79452.1507391985
2017-09-16 20:31:30,240.67,130.2805,23314.02,31354.607934999996,20965.874897012163,0.7435596084738606,245.27,154.6036,28127.44,37919.624972000005,25431.183162871646,0.7417647200036764,243.44,103.9652,22176.32,25309.288288,12197.167904997206,0.8762127068786265,73617.78,58594.22596488102,94089.64262102358,0.7824217198541117,243.12666666666667,129.61643333333333,1.0104472291535322,19.790108918802225,73.61778,5.71947125,79457.87021044851
2017-09-16 20:36:30,240.45,128.9185,23164.93,30998.453325,20598.303974776743,0.74729309095295,245.14,147.5082,27494.72,36160.160147999995,23486.114068755753,0.760359464323908,243.21,104.9387,22591.86,25522.141227,11873.818027548386,0.8851867011886903,73251.51000000001,55958.236071080886,92179.75863207129,0.7946593817019852,242.9333333333333,127.1218,1.0222283205268883,17.450272101244632,73.25151000000001,6.11955375,79463.98976419852
2017-09-16 20:41:30,241.8,127.6427,22979.61,30864.00486,20603.987969468522,0.7445440118427975,246.6,146.3989,27273.12,36101.96874,23654.36687737672,0.755446889791972,244.59,96.874,20663.83,23694.411659999998,11594.450122564835,0.8720971972848726,70916.56,55852.80496941008,90270.11856192812,0.7856039310655056,244.33,123.63853333333334,1.0354847951540953,21.647404423000822,70.91656,6.007002916666666,79469.99676711518
2017-09-16 20:46:30,242.62,112.971,19750.72,27409.02402,19004.306280696936,0.7205918746172123,247.27,131.2869,24019.5,32463.311763,21838.732343516054,0.7398967848799758,245.28,78.5737,16798.93,19272.557136,9446.026117658394,0.8716502891368053,60569.15,50289.064741871385,78724.91323802543,0.7693771578619423,245.05666666666664,107.61053333333332,0.9943278425398095,26.983263100638215,60.56915,5.478571249999999,79475.47533836518
2017-09-16 20:51:30,242.27,124.2536,22152.03,30102.919672000004,20383.163141622175,0.7358764611993612,246.92,141.3023,26298.56,34890.363916,22928.655349089164,0.7537485153010979,244.9,92.9166,19833.75,22755.27534,11154.591733304815,0.8716110749552459,68284.34,54466.41022401615,87346.09855011506,0.7817674874261462,244.6966666666667,119.49083333333334,0.9917040144941396,22.239558125100256,68.28434,5.368895416666666,79480.84423378186
2017-09-16 20:56:30,242.2,128.2621,22857.35,31065.08062,21037.60406758811,0.7357891736899023,246.88,138.7802,26024.71,34262.055776,22284.589639785496,0.7595781808933332,244.73,99.426,21305.78,24332.52498,11753.106418897261,0.8756090877338946,70187.84,55075.300126270864,89216.71125895872,0.7867118055525956,244.60333333333332,122.1561,0.9825431651244884,18.607421160302266,70.18784,5.7696741666666655,79486.61390794853
2017-09-16 21:01:30,242.02,112.7213,20180.98,27280.809026000003,18356.758628709023,0.7397500558273948,246.81,115.0002,22101.02,28383.199362000003,17808.73159387376,0.7786655661373146,244.53,85.695,18563.22,20954.998349999998,9722.078948460696,0.8858612007478398,60845.22,45887.56917104348,76208.98766730666,0.7983995308482801,244.45333333333335,104.47216666666667,0.9954183484236951,17.973367707188366,60.84522,5.459710833333333,79492.07361878187
2017-09-16 21:06:30,242.18,108.3888,19201.57,26249.599584000003,17898.07776984537,0.7314995392045519,246.97,108.6533,20977.46,26834.105501000002,16733.660388187593,0.7817461997836392,244.7,76.6059,16286.54,18745.46373,9281.2189544879,0.8688256654827499,56465.57,43912.95711252087,71531.17081238778,0.7893841154662226,244.61666666666665,97.88266666666668,0.9961163725556882,21.737011660219043,56.46557,4.8879495833333335,79496.96156836521
2017-09-16 21:11:30,242.23,107.4645,18996.46,26031.125835,17797.584659329605,0.7297594472252299,247,104.3465,19966.04,25773.5855,16298.31145377368,0.7746706409940518,244.77,75.2343,16127,18415.099611,8890.206110268335,0.8757487247240717,55089.5,42986.10222337162,69876.01873753365,0.7883892212995941,244.66666666666666,95.68176666666666,0.9959128065395099,21.370285456685746,55.0895,4.648127916666667,79501.60969628187
2017-09-16 21:16:30,242.29,102.3913,18099.67,24808.388077,16966.3804292529,0.7295786386371594,247.02,101.085,19604.24,24970.0167,15465.300127080587,0.7851112089965082,244.8,81.2627,17833.15,19893.10896,8815.585356170755,0.8964486162448486,55537.060000000005,41247.26591250424,69178.76826527367,0.8028049847178108,244.70333333333335,94.913,0.9862282219286027,14.381907641735065,55.537060000000004,4.609439999999999,79506.21913628187
2017-09-16 21:21:30,242.55,106.0432,19026.3,25720.77816,17307.75368053096,0.7397248979655286,247.25,108.9718,20958.08,26943.27755,16932.190875664433,0.7778593365676109,245.02,87.625,18773.9,21469.877500000002,10416.15661628637,0.874429767938825,58758.280000000006,44656.10117248176,73801.78074061172,0.7961634449785903,244.94000000000003,100.88,0.9757491630603472,13.139373513084848,58.758280000000006,4.7623058333333335,79510.9814421152
2017-09-16 21:26:30,242.84,97.3335,17832.16,23636.46714,15514.401328916945,0.7544342347940243,247.41,104.7653,20353.9,25919.982872999997,16048.808894326492,0.785259006525116,245.28,78.6868,16909.34,19300.298304,9304.60828771342,0.8761180647915441,55095.399999999994,40867.81851095686,68597.97147878724,0.8031636914662603,245.17666666666665,93.59519999999999,0.9530542601933211,15.928594628784367,55.09539999999999,4.743903333333333,79515.72534544853
2017-09-16 21:31:30,243.27,89.8756,16941.4,21864.037212000003,13821.18262840488,0.774852321907949,247.64,102.789,19276.55,25454.66796,16623.920748468172,0.7572893910968148,245.54,78.3217,16977.29,19231.110218,9033.67170494722,0.8828034267158189,53195.24,39478.77508182028,66244.29968396189,0.8030161123867818,245.48333333333332,90.32876666666668,0.9016226491954552,13.794313587070622,53.19524,4.512109999999999,79520.23745544853
2017-09-16 21:36:30,243.97,84.386,16017.29,20587.65242,12934.367136533267,0.7780046832556736,248.24,101.0499,18642.73,25084.627175999998,16783.53772915644,0.7431934255669003,246.23,75.1168,16823.9,18496.009663999997,7684.969894591733,0.9095961942940302,51483.920000000006,37402.87476028144,63636.22442367004,0.8090347984386408,246.14666666666668,86.85090000000001,0.8842966253182424,16.34870795812131,51.483920000000005,4.361631666666667,79524.5990871152
2017-09-16 21:41:30,243.99,83.6488,15810.39,20409.470712,12906.51241784107,0.7746594815270779,248.27,101.7095,18873.78,25251.417565000003,16775.41407994422,0.747434473784165,246.27,80.1281,18006.1,19733.147187000002,8073.255891758056,0.9124798912898311,52690.27,37755.18238954335,64820.662985969095,0.8128622505975477,246.17666666666665,88.49546666666667,0.8882509850649151,14.931875983101206,52.69027,4.340591249999999,79528.9396783652
2017-09-16 21:46:30,242.92,81.7932,16122.49,19869.204144,11612.5186551345,0.8114310912079781,247.19,101.9146,19063.77,25192.269974,16468.85362828882,0.756730934515826,245.17,75.8898,16690.02,18605.902265999997,8223.310253878532,0.8970282527227376,51876.28,36304.68253730185,63318.07325537212,0.819296566254859,245.09333333333333,86.53253333333333,0.8867370253508919,17.77605031787658,51.87628,4.356939583333332,79533.29661794854
2017-09-16 21:51:30,243.02,69.2394,13646.86,16826.558988,9843.591799594475,0.8110309427930197,247.14,95.3887,17967.69,23574.363318,15261.47836590427,0.7621707427526123,245.23,63.2047,14138.55,15499.688581,6351.515567601312,0.9121828432947662,45753.1,31456.585733100055,55523.5350603136,0.824030745706298,245.13,75.94426666666668,0.8607677558846265,25.60355664329278,45.753099999999996,4.067890833333333,79537.36450878187
2017-09-16 21:56:30,244.1,53.9024,11498.54,13157.57584,6395.731377547971,0.8739102202279232,248.1,84.1921,16773.32,20888.060009999997,12448.565666732899,0.8030099488401461,246,71.3108,15949.47,17542.4568,7304.258846656946,0.9091924912136594,44221.33,26148.555890937816,51373.85523931798,0.8607749952578226,246.0666666666667,69.80176666666667,0.8263343267407082,22.777885755518128,44.22133,3.748934583333333,79541.1134433652
2017-09-16 22:01:30,244.34,46.0802,10217.37,11259.236068,4730.300954278922,0.9074656520471137,248.28,72.8812,14981.23,18094.944336,10148.386975772974,0.827923519510074,246.29,63.6428,14901.2,15674.585212,4862.803731207856,0.9506599248694684,40099.8,19741.49166125975,44695.866174083574,0.8971702180201051,246.3033333333333,60.868066666666664,0.8025334614499823,24.29495049949563,40.0998,3.513380416666667,79544.62682378187
2017-09-16 22:06:30,244.47,45.1216,10090.57,11030.877552,4456.529663574283,0.9147567772765718,248.46,66.0428,13797.57,16408.994088,8881.562310490139,0.8408541026954388,246.42,57.6097,13633.39,14196.182273999999,3957.5583715886987,0.9603560828441361,37521.53,17295.65034565312,41315.91381562304,0.9081616872240582,246.45000000000002,56.25803333333334,0.8155812538040134,19.795276644935452,37.52153,3.234222083333333,79547.86104586521
2017-09-16 22:11:30,244.28,47.7916,10641.53,11674.532048000001,4801.305843088845,0.9115166206445965,248.31,70.2686,14421.49,17448.396066,9821.769263014905,0.8265223889605394,246.32,52.2918,12170.75,12880.516176000001,4216.697925829842,0.944896138764804,37233.770000000004,18839.77303193359,41728.7751594469,0.8922804433566203,246.30333333333337,56.784,0.8214802885331239,23.747182304874627,37.23377000000001,3.1148041666666666,79550.97585003187
2017-09-16 22:16:30,244.32,46.4556,10301.63,11350.032191999999,4764.414980093181,0.9076300248083032,248.19,65.4997,13492.88,16256.370543,9067.070780407428,0.8300056869588297,246.15,53.7636,12563.11,13233.91014,4159.8851812874345,0.9493120224556701,36357.619999999995,17991.370941788045,40565.576051985445,0.8962678097657757,246.22,55.23963333333333,0.8000974738039148,18.573741438061695,36.35762,3.0663079166666667,79554.04215794854
2017-09-16 22:21:30,244.07,46.2256,10191.83,11282.282192,4839.059072900468,0.9033482611547143,248.01,62.0527,12852.6,15389.690127,8464.823414878852,0.8351435210154833,245.91,59.4767,13971.91,14625.915297,4324.711461695286,0.9552844875879908,37016.34,17628.593949474605,40999.716482325246,0.9028438041994153,245.99666666666667,55.91833333333333,0.8184392742449035,17.333730738279034,37.01634,3.057248333333333,79557.09940628188
2017-09-16 22:26:30,244.15,49.4468,10907.17,12072.436220000001,5174.684422944834,0.9034771276679396,248.05,65.7813,13597.01,16317.051465,9020.392872339798,0.8333006750126102,246,60.9102,14229.5,14983.9092,4694.556918799116,0.9496520440740525,38733.68,18889.634214083748,43094.27162726252,0.8988127316554088,246.0666666666667,58.712766666666674,0.8060146301815171,15.781860049745006,38.73368,3.156250833333333,79560.25565711521
2017-09-16 22:31:30,244.01,43.3642,9738.02,10581.298442,4139.425467171938,0.920304823966329,247.82,65.7813,13536.38,16301.921766,9084.000757396741,0.8303548621017226,245.87,51.2581,11932.48,12602.829047,4055.5173575644953,0.9468096373837928,35206.880000000005,17278.943582133175,39218.44324611753,0.8977123283312717,245.9,53.46786666666666,0.7808052053680307,23.029595345740393,35.206880000000005,3.080856666666666,79563.33651378188
2017-09-16 22:36:30,244.51,45.0574,10069.76,11016.984874,4469.215731685459,0.9140214055993267,248.31,65.2024,13411.64,16190.407943999999,9069.576721299527,0.8283694917625728,246.4,52.539,12262.5,12945.6096,4149.686935855783,0.9472323342733895,35743.9,17688.47938884077,39881.18215774759,0.8962597913626827,246.40666666666667,54.26626666666667,0.772435810719408,20.15272839848942,35.743900000000004,2.9562824999999995,79566.29279628188
2017-09-16 22:41:30,244.74,46.8339,10448.13,11462.128686,4713.488465831237,0.9115348715951416,248.51,67.6603,14019.18,16814.261153,9283.424489318842,0.8337672332095721,246.47,62.2982,14595.49,15354.637354,4768.286897068184,0.9505590828035911,39062.799999999996,18765.199852218262,43336.30198036852,0.901387479201515,246.57333333333335,58.930800000000005,0.7854323257448651,20.5272964222444,39.062799999999996,3.116945833333333,79569.40974211521
2017-09-16 22:46:30,243.5,43.1082,9628.8,10496.8467,4179.7130527466725,0.917304050939412,247.24,66.2507,13795.95,16379.823068,8830.08308774526,0.8422526875123632,245.33,58.8537,13885.28,14438.578221000002,3958.729640368935,0.9616791755717843,37310.03,16968.52578086087,40987.42741105668,0.9102798676731618,245.35666666666668,56.07086666666667,0.7675900389908538,23.118363309288373,37.31003,3.1822012499999994,79572.59194336522
2017-09-16 22:51:30,242.18,49.3572,10788.61,11953.326696,5146.640979241342,0.9025612931344247,245.93,68.5436,14096.82,16856.927548,9243.14190338552,0.8362627151276169,244.02,54.6034,12635.93,13324.321668,4227.389377314835,0.9483357063006623,37521.36,18617.172259941697,41886.17384299911,0.8957934458430213,244.04333333333332,57.5014,0.773086746889221,19.203358526922827,37.52136,3.117974583333333,79575.70991794855
2017-09-16 22:56:30,242.29,47.5406,10376.49,11518.611974,5000.687661459788,0.9008455205733107,246.13,64.241,13431.97,15811.63733,8342.065510084989,0.8494989936630427,244.12,53.0875,12329.78,12959.7205,3991.3507224647924,0.9513924316500499,36138.24,17334.103894009568,40080.46342179588,0.901642269444118,244.17999999999998,54.95636666666667,0.7985912032107532,16.89455452841072,36.138239999999996,3.0691500000000005,79578.77906794855
2017-09-16 23:01:30,241.91,45.6792,10032.94,11050.255272,4631.226245041781,0.9079373962900429,245.64,59.3165,12547.88,14570.50506,7406.100540033573,0.8611835999046693,243.59,58.0286,13526.14,14135.186673999999,4104.51446692872,0.9569127250989711,36106.96,16141.841252004075,39550.87356110482,0.9129244628242134,243.71333333333334,54.34143333333333,0.7905462702081605,15.940384347609516,36.10696,3.0102166666666665,79581.78928461521
2017-09-16 23:06:30,242.32,47.2144,10348.59,11440.993407999998,4878.833382459316,0.9045184828761332,246,64.2689,13529.49,15810.1494,8180.080952546887,0.855747131649496,244.05,62.7583,14603.22,15316.163115000001,4618.529873984423,0.9534515851230537,38481.3,17677.444208990626,42347.402322361835,0.9087050890883026,244.12333333333333,58.080533333333335,0.7687371137539761,18.70873545697469,38.481300000000005,3.1078441666666667,79584.89712878187
2017-09-16 23:11:30,242.6,41.3213,9179.11,10024.54738,4029.328701131848,0.9156632865353369,246.19,61.2093,12903.58,15069.117567,7783.053862827109,0.8562930073793883,244.3,53.1848,12501.15,12993.04664,3541.2582039037093,0.9621415474269397,34583.840000000004,15353.640767862666,37838.8196694106,0.9139777694481849,244.36333333333332,51.90513333333333,0.7475207682549273,20.390725644348596,34.58384,3.0443808333333338,79587.94150961521
2017-09-16 23:16:30,243.15,46.5082,10251.02,11308.468830000002,4774.731012180854,0.9064905385603825,246.8,66.1544,13707.22,16326.90592,8870.17343641775,0.8395479258081007,244.9,54.8377,12716.57,13429.75273,4318.2294779275535,0.9468953193451686,36674.81,17963.13392652616,40837.67707642558,0.8980630786458547,244.95000000000002,55.833433333333325,0.7552561747295343,18.48528032487107,36.67481,2.969110416666666,79590.91062003188
2017-09-16 23:21:30,243.37,45.6209,10072.17,11102.758432999999,4671.470465779762,0.9071772623696064,246.82,63.1734,13137.75,15592.458588,8397.874121228238,0.8425707803457532,245.01,58.8538,13751.18,14419.769537999999,4339.908079283789,0.9536338263771773,36961.1,17409.252666291788,40855.90522322064,0.9046697117114172,245.0666666666667,55.8827,0.7154515778019457,18.36310700807227,36.9611,3.068162916666667,79593.97878294854
2017-09-16 23:26:30,243.47,46.749,10322.88,11381.97903,4794.538053343594,0.9069494832833125,246.95,63.3318,13214.48,15639.78801,8365.434078835346,0.8449270534581881,245.08,60.398,14174.13,14802.341840000001,4266.539896838495,0.9575599694433214,37711.49,17426.512029017435,41543.228082535774,0.907765037542988,245.16666666666666,56.82626666666667,0.7273963290278714,17.733465979347578,37.71149,3.1113579166666665,79597.09014086521
2017-09-16 23:31:30,243.42,50.4513,10983.68,12280.855446,5493.467406215116,0.8943741784353872,246.98,62.5632,13039.37,15451.859136,8290.644170502472,0.8438706232844603,245.09,57.6122,13453.43,14120.174098000001,4287.719416301649,0.952780745239222,37476.48,18071.830993019237,41606.221032805304,0.9007422224299313,245.16333333333333,56.875566666666664,0.7410025969081822,11.29530138014741,37.47648,3.1328320833333336,79600.22297294854
