DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-16 23:36:30,244.17,44.3745,9827.54,10834.921664999998,4562.344247761925,0.9070245548471164,247.69,56.7024,12008.37,14044.617456,7283.5657083931,0.8550158121159723,245.84,48.7295,11532.21,11979.66028,3243.515521792627,0.9626491678777388,33368.12,15089.425477947652,36621.33522400482,0.9111661220404554,245.9,49.93546666666666,0.7279381862545717,13.551356951371908,33.368120000000005,2.951858333333333,79603.17483128187
2017-09-16 23:41:30,244.3,49.911,10869.68,12193.257300000001,5524.995953084791,0.8914500639628099,247.67,69.5734,14283.04,17231.243978000002,9639.011224589447,0.828903590375476,245.99,52.9736,12392.95,13030.975864,4027.545439303018,0.9510377526089477,37545.67,19191.552616977257,42166.25460719871,0.8904198475714303,245.98666666666668,57.486,0.6856740202721017,21.026684758028058,37.54567,2.95474125,79606.12957253186
2017-09-16 23:46:30,243.19,42.7681,9478.67,10400.774238999998,4281.462343843047,0.9113427310495439,246.53,66.1416,13695.9,16305.888648,8848.973261965213,0.8399358229200143,244.79,57.3147,13539.11,14030.065413,3679.0264882110914,0.96500690491827,36713.68,16809.46209401935,40378.85975399346,0.9092302314546914,244.83666666666667,55.40813333333333,0.6916175409456622,22.8125955034279,36.713680000000004,3.094139583333334,79609.2237121152
2017-09-16 23:51:30,243.31,44.6267,9911.28,10858.122377,4434.563148215178,0.9127987009056345,246.59,66.6901,13867.95,16445.111759,8838.646025466798,0.8432870632460383,244.89,58.9154,13826.51,14427.792306,4121.748663488926,0.9583247184844803,37605.740000000005,17394.957837170903,41433.998589377705,0.9076058618595615,244.92999999999998,56.74406666666667,0.6777446617400993,21.354420609026967,37.605740000000004,3.0966425,79612.32035461519
2017-09-16 23:56:30,243.39,45.1119,9997.16,10979.785340999999,4540.096702586682,0.9105059606829704,246.75,62.8268,13109.37,15502.5129,8274.800566646085,0.8456287109427273,245.06,52.5087,12305.04,12867.782022,3763.748764743253,0.9562673644115295,35411.57,16578.64603397602,39100.265909386966,0.9056605927454472,245.0666666666667,53.48246666666666,0.6868879216539616,17.471769564355682,35.41157,3.0423879166666663,79615.36274253186
2017-09-17 00:01:30,243.61,44.9402,9962.16,10947.882121999999,4539.988005667769,0.90996230037779,246.99,63.1131,13260.69,15588.304569000002,8194.47009023807,0.8506819931123967,245.24,51.947,12199.96,12739.482280000002,3668.1582246181897,0.9576495913929712,35422.81,16402.61632052403,39036.15363293906,0.9074359716145268,245.28,53.33343333333334,0.6971624266144847,18.33684061842383,35.42281,2.9514325,79618.31417503186
2017-09-17 00:06:30,243.96,48.7472,10715.24,11892.366912,5158.684184172588,0.9010182816666866,247.29,68.7891,14157.88,17010.856539,9429.93499956596,0.83228495681807,245.53,60.3683,14149.96,14822.228699,4413.286258997851,0.9546445603659215,39023.08,19001.9054427364,43403.60795073487,0.8990745664345008,245.59333333333333,59.30153333333334,0.6908439425608696,17.797741036488105,39.02308,3.1019120833333336,79621.4160871152
2017-09-17 00:11:30,244.36,43.5155,9676.03,10633.447580000002,4409.608925483969,0.9099616965432014,247.63,59.7343,12700.16,14792.004708999999,7583.491233296057,0.8585827445195955,245.78,60.6333,14345.04,14902.452474,4037.687102566107,0.962595923390965,36721.23,16030.787261346133,40067.87831831675,0.9164755295568808,245.92333333333332,54.6277,0.6939832197026218,20.34169478121904,36.721230000000006,3.1560129166666666,79624.57210003186
2017-09-17 00:16:30,244.39,47.696,10577.9,11656.425439999999,4896.966982559631,0.9074737409378566,247.67,68.2834,14194.24,16911.749678,9194.064824316454,0.8393123284260097,245.87,57.9708,13440.86,14253.280595999999,4743.341671091181,0.9430011504700193,38213,18834.373477967267,42602.42942964118,0.8969676262972182,245.97666666666666,57.983399999999996,0.6884121800170726,17.763704784472807,38.213,3.1222595833333338,79627.6943596152
2017-09-17 00:21:30,244.62,44.1381,9897.89,10797.062022,4313.7364146195505,0.9167206764055023,247.86,63.6855,13275.09,15785.08803,8540.549725090845,0.8409892915877517,246.05,53.7858,12611.98,13233.99609,4009.565187116342,0.952998619179734,35784.96,16863.851326826738,39559.4848775223,0.9045860963759165,246.17666666666665,53.8698,0.683790773563714,18.221155452591248,35.78496,3.0832483333333327,79630.77760794853
2017-09-17 00:26:30,245.11,46.4842,10311.21,11393.742262000002,4847.299358280334,0.9049888757260707,248.4,61.6137,12870.09,15304.84308,8282.451635555979,0.8409161683479345,246.54,57.9177,13576.8,14279.029758,4422.803702387159,0.9508209052084531,36758.1,17552.554696223473,40733.893651036065,0.9023959338359263,246.6833333333333,55.33853333333334,0.6958989257482726,16.000303585928073,36.7581,3.0226274999999996,79633.80023544854
2017-09-17 00:31:30,244.48,45.6402,10132.97,11158.116096,4671.881183304462,0.9081255216221045,247.78,60.56,12713.04,15005.5568,7971.533656482059,0.8472221437327804,245.88,61.3533,14440.13,15085.549404,4365.36898825572,0.9572160491663059,37286.14,17008.78382804224,40982.3738137345,0.9098091821002381,246.04666666666665,55.851166666666664,0.7044734061289248,18.282459035472247,37.286139999999996,3.085176666666666,79636.8854121152
2017-09-17 00:36:30,243.39,45.1553,9980.36,10990.348466999998,4602.192270699824,0.9081022344257215,246.67,63.2891,13311.27,15611.522297,8156.575225965131,0.8526567586914936,244.88,54.478,12716.66,13340.57264,4032.051191083343,0.9532319446221312,36008.29,16790.818687748295,39730.700232048985,0.9063089698820289,244.98,54.30746666666667,0.6898522328353326,16.85250155902443,36.00829,3.0539345833333327,79639.93934669853
2017-09-17 00:41:30,243.23,46.2677,10202.12,11253.692670999999,4749.9838145954855,0.9065575449994445,246.39,66.314,13544.36,16339.106459999997,9138.747841012662,0.8289535314038221,244.74,53.0944,12267.13,12994.323456,4286.0195569142925,0.9440376054619276,36013.61,18174.75121252244,40339.82755130698,0.892755675620958,244.78666666666666,55.225366666666666,0.6549921019663345,20.078876796351423,36.01361,3.000912499999999,79642.94025919854
2017-09-17 00:46:30,242.81,44.3611,9760.57,10771.318691,4555.499930653711,0.9061629573875171,246.34,59.698,12429.04,14706.00532,7860.378944444618,0.8451676529109267,244.55,49.6655,11631.33,12145.698025000002,3497.162127438324,0.9576501882443268,33820.94,15913.041002536655,37377.54481546391,0.9048464838174052,244.5666666666667,51.24153333333334,0.7250919994548093,16.50314913813403,33.82094,2.909772916666667,79645.85003211521
2017-09-17 00:51:30,243.15,50.5064,11026.83,12280.63116,5405.8229566887385,0.8979041757980784,246.42,66.0986,13703.66,16288.017012,8803.930984940842,0.841333846219831,244.73,60.0303,14030.2,14691.215318999999,4357.2118962956365,0.9550060832513214,38760.69,18566.965837925218,42978.17247979237,0.901869199259802,244.76666666666665,58.878433333333334,0.6754732398202381,14.219184953403992,38.760690000000004,3.0242345833333335,79648.87426669855
2017-09-17 00:56:30,243.94,45.545,10051.16,11110.2473,4734.107911904556,0.9046747321276997,247.14,64.1155,13416.62,15845.504669999998,8430.559057535374,0.8467145906309592,245.49,55.2257,13001.46,13557.357093,3842.391080501497,0.9589966474153709,36469.24,17007.058049941428,40239.84952372061,0.906296629625866,245.5233333333333,54.962066666666665,0.6584574446420602,17.13375649387274,36.46924,3.134580416666666,79652.00884711521
2017-09-17 01:01:30,244.36,46.4223,10310.44,11343.753228000001,4730.281630533265,0.908909052653803,247.53,69.2914,14377.33,17151.700242,9352.71101138717,0.8382451766964597,245.95,52.8651,12358.59,13002.171344999999,4040.01397233216,0.9505020101702099,37046.36,18123.006614252594,41241.679863820325,0.8982747580197209,245.94666666666663,56.192933333333336,0.6451263146481417,23.30981119808658,37.04636,3.0631500000000003,79655.07199711521
2017-09-17 01:06:30,244.69,45.85,10157.1,11219.0365,4764.462149952736,0.9053451247796547,248.1,66.466,13867.89,16490.2146,8922.376617356676,0.8409769270073659,246.39,52.9681,12465.35,13050.810158999999,3865.0608253632404,0.9551399375312912,36490.34,17551.899592672653,40492.14853063322,0.9011707534460474,246.39333333333332,55.094699999999996,0.6926594334262336,20.63955335086678,36.490339999999996,3.0640291666666664,79658.13602628188
2017-09-17 01:11:30,244.51,46.6137,10372.44,11397.515787,4723.965978001347,0.9100614725035783,247.82,67.0045,13907.04,16605.05519,9073.152500721339,0.8375184448875055,246.1,59.7734,14083.38,14710.23374,4248.456715212524,0.9573865547564032,38362.86,18045.57519393521,42395.18618262656,0.9048871689050632,246.14333333333332,57.797200000000004,0.6811749251791003,19.349553265556118,38.36286,3.1188833333333332,79661.2549096152
2017-09-17 01:16:30,244.54,45.7733,10116.05,11193.402782,4791.429665307144,0.9037510931231314,247.86,66.2256,13664.3,16414.677216,9095.522723597009,0.8324440267811599,246.14,62.158,14669.31,15299.57012,4346.054530340923,0.958805370670114,38449.659999999996,18233.006919245076,42553.71776276238,0.9035558353410489,246.17999999999998,58.0523,0.682427492078981,21.15161673180908,38.449659999999994,3.200521666666666,79664.45543128188
2017-09-17 01:21:30,244.41,46.5096,10263.47,11367.411336,4886.637293775884,0.9028854236580781,247.8,64.2264,13467.06,15915.30192,8481.458020951097,0.8461705638820831,246.12,52.54,12353.71,12931.1448,3821.0410982436533,0.9553454230904598,36084.24,17189.136412970634,39969.22299721766,0.9028006374432622,246.11,54.42533333333333,0.6907480394945419,18.008280457630036,36.08424,3.105579166666666,79667.56101044855
2017-09-17 01:26:30,244.71,47.8335,10531.89,11705.335785000001,5108.2461635576665,0.8997512069236208,248.09,69.9885,14415.06,17363.446965,9679.635101736412,0.830195757159097,246.42,52.2501,12295.57,12875.469642,3820.559759663971,0.954960894000452,37242.52,18608.44102495805,41632.6719455975,0.8945503197264343,246.40666666666667,56.6907,0.688563621114144,23.45675745757241,37.24252,3.0552816666666662,79670.61629211521
2017-09-17 01:31:30,245.01,43.4786,9688.48,10652.691786,4428.678987814749,0.9094865593251099,248.36,64.5465,13440.4,16030.76874,8737.344804650964,0.8384126936135939,246.59,54.4372,12898.78,13423.669147999999,3717.0375175086688,0.9608982356304422,36027.659999999996,16883.061309974382,39787.31009093168,0.9055063013222253,246.65333333333334,54.1541,0.6919292934753274,19.71318884442729,36.02766,3.052924166666666,79673.66921628188
2017-09-17 01:36:30,244.81,45.6078,10143.83,11165.245518,4665.34247492283,0.9085183110077312,248.14,64.9267,13464.82,16110.911337999998,8846.47311127417,0.8357578114306423,246.34,63.195,14859.6,15567.4563,4640.9033056517865,0.9545297390685465,38468.25,18152.71889184879,42536.19001778349,0.9043652001723057,246.42999999999998,57.90983333333333,0.6939090208172739,21.243427282067813,38.46825,3.1039962500000002,79676.77321253189
2017-09-17 01:41:30,244.74,42.8882,9562.06,10496.458068,4329.27713708447,0.9109796788643733,248.1,60.4435,12720.23,14996.03235,7942.086312131501,0.8482397012167021,246.34,51.1117,12116.62,12590.856178,3423.0365278040445,0.9623348745076898,34398.91,15694.399977020015,37810.04099213311,0.9097824042866592,246.39333333333335,51.48113333333333,0.6926594334262219,17.409031399205148,34.39891,3.0361316666666665,79679.80934419855
2017-09-17 01:46:30,244.62,47.9373,10604.95,11726.422326,5004.399670810798,0.904363641797767,247.97,64.6105,13395.68,16021.465685000001,8788.806519273965,0.836108272699521,246.24,51.4788,12028.58,12676.139712,3999.7226381017276,0.9489150698310006,36029.21,17792.92882818649,40183.23393542399,0.8966229561786971,246.27666666666667,54.675533333333334,0.6875735960911148,18.170772301565723,36.02921,2.9345049999999997,79682.74384919855
2017-09-17 01:51:30,244.53,41.7576,9371.11,10210.985928,4055.4322814854168,0.9177478126086789,247.83,58.9746,12350.11,14615.675118000001,7816.184628245697,0.8449907308619748,246.07,48.5872,11456.29,11955.852304,3419.9157520269528,0.9582160860390636,33177.51,15291.532661758067,36531.87842071242,0.9081796894733287,246.14333333333335,49.773133333333334,0.6852375986891109,18.486814171500825,33.177510000000005,2.8836133333333334,79685.62746253189
2017-09-17 01:56:30,244.77,46.9935,10403.99,11502.598995,4905.7900199330825,0.9044903681787438,248.01,64.8725,13540.04,16089.028725,8690.463860593123,0.8415697573440687,246.3,60.4536,14187.37,14889.72168,4519.108782820128,0.9528297643774359,38131.4,18115.362663346332,42215.75571258392,0.9032504418399779,246.35999999999999,57.43986666666667,0.6697515830491986,18.18661371080249,38.1314,2.971204583333333,79688.59866711522
2017-09-17 02:01:30,244.71,44.4119,9851.62,10868.036049,4589.094784155533,0.9064765662887617,247.93,63.7317,13408.19,15801.000381,8360.146766909187,0.8485658930888169,246.23,56.4918,13312.66,13909.975913999999,4032.4327213804977,0.9570584508777749,36572.47,16981.674272445216,40322.73332744605,0.9069938216491541,246.29,54.87846666666667,0.6658816841934365,19.072265138603235,36.57247,3.1126612499999995,79691.71132836521
2017-09-17 02:06:30,244.86,46.7288,10429.57,11442.013968000001,4705.714957262832,0.9115152305501887,248.05,66.484,13813.83,16491.3562,9007.93705830466,0.8376406301866187,246.43,52.8527,12350.8,13024.490861,4134.622298139523,0.9482750713106741,36594.2,17848.274313707014,40714.81756826786,0.8987931712733652,246.4466666666667,55.35516666666666,0.6505802472475415,20.10441663078725,36.594199999999994,3.0486112499999996,79694.7599396152
2017-09-17 02:11:30,244.97,44.7399,9945.75,10959.933303,4604.58412277466,0.9074644639742111,248.26,62.0736,13148.95,15410.391936,8036.497590283581,0.8532521466428717,246.56,53.0631,12465.95,13083.237936,3971.297708242171,0.9528184124587796,35560.65,16612.37942130041,39249.59844966246,0.9060130906971309,246.59666666666666,53.2922,0.6745157409535112,16.47783352910932,35.56065,3.0064520833333335,79697.76639169855
2017-09-17 02:16:30,245.19,45.7546,10141.02,11218.570374,4797.502954245105,0.9039494037050108,248.47,60.2045,12879.39,14959.012115000001,7608.768407871068,0.8609786462493281,246.68,58.0513,13644.38,14320.094684,4346.953665997037,0.9528135323885125,36664.79,16753.22502811321,40311.008106802525,0.9095478312737304,246.77999999999997,54.67013333333333,0.6848204878839559,16.307868281523604,36.66479,3.0093933333333336,79700.77578503187
2017-09-17 02:21:30,245.26,46.2504,10230.9,11343.373104,4899.060988245667,0.901927487194465,248.5,64.6103,13477.64,16055.659549999998,8725.676112250909,0.8394323483272913,246.71,60.9696,14393.09,15041.810016000001,4369.783611271609,0.9568722105045898,38101.630000000005,17994.520711768186,42137.12121518454,0.904229546328611,246.82333333333335,57.27676666666667,0.6792982835226199,19.251028485662893,38.10163000000001,3.1152675000000003,79703.89105253188
2017-09-17 02:26:30,245.29,46.1503,10272.49,11320.207087,4756.368119948775,0.9074471801665901,248.58,63.9387,13257.99,15893.882046,8765.910543238573,0.8341568133970534,246.81,53.3097,12539.93,13157.367057,3983.2729592294854,0.9530729017192304,36070.41,17505.55162241683,40093.87503314192,0.8996488857757927,246.89333333333335,54.46623333333333,0.6831560187935414,17.391448034776293,36.07041,3.090501666666667,79706.98155419854
2017-09-17 02:31:30,245.76,48.4864,10678.9,11916.017664,5287.019175183692,0.896180276088587,249.07,63.8048,13288.39,15891.861536,8716.074476924592,0.836175797901188,247.32,53.9369,12643.23,13339.674108,4253.897092637009,0.9477915200655216,36610.520000000004,18256.990744745293,40910.24181942849,0.8948986457130516,247.38333333333333,55.40936666666667,0.6818028700397497,15.151650051946685,36.61052,3.028372083333333,79710.00992628188
2017-09-17 02:36:30,246.51,44.8848,9957.76,11064.552048,4823.621855545995,0.8999695565443103,249.73,64.7029,13467.36,16158.255217,8928.573586419485,0.8334662263429949,248.07,53.2403,12578.82,13207.321220999998,4025.744805905723,0.9524126648785778,36003.94,17777.940247871204,40153.93947024973,0.8966477629592363,248.10333333333332,54.276,0.6556407948301105,19.21088510575576,36.00394,3.0256025,79713.03552878188
2017-09-17 02:41:30,246.08,47.8922,10495.55,11785.312576000002,5360.69237240152,0.8905618694724722,249.28,67.0159,13699.04,16705.723552,9561.250047679303,0.8200207526096623,247.51,62.3562,14725.41,15433.783062,4622.116391522189,0.9541024349536111,38920,19544.058811603012,43551.539982317474,0.8936538183449324,247.62333333333333,59.0881,0.6690268822270382,18.94780844197054,38.92,3.121830833333333,79716.15735961522
2017-09-17 02:46:30,246.04,45.1304,9970.92,11103.883616,4886.408262852502,0.897966904627182,249.21,62.1976,12944.73,15500.263896,8525.968922811127,0.835129652427435,247.47,54.9444,13036.49,13597.090668,3864.0397401828955,0.9587705427809389,35952.14,17276.416925846526,39887.729345943924,0.9013333320678449,247.57333333333335,54.0908,0.6610835846617794,16.565478787520245,35.95214,3.1196725,79719.27703211522
2017-09-17 02:51:30,245.8,46.8374,10318.48,11512.632920000002,5105.848336982579,0.8962745595818057,249.11,62.9628,13234.61,15684.663108,8417.467253239314,0.8437930677165553,247.3,51.5613,12107.4,12751.10949,4000.2073028742025,0.9495173741151837,35660.49,17523.522893096095,39733.416687027595,0.897493670904034,247.40333333333334,53.78716666666667,0.6898317187857929,17.05914979719449,35.660489999999996,2.9838595833333335,79722.26089169855
2017-09-17 02:56:30,246.34,43.0989,9613.48,10616.983026,4505.699819558791,0.9054813383856304,249.6,61.7386,13089.9,15409.954559999998,8131.495405598207,0.8494444256167879,247.81,50.1293,11846.54,12422.541833000001,3738.8548542347844,0.9536325302226092,34549.92,16376.050079391782,38234.43458728202,0.9036336060136847,247.91666666666666,51.6556,0.678991596638657,19.51966485724684,34.54992,2.9254337500000003,79725.18632544855
2017-09-17 03:01:30,246.06,47.1221,10482.24,11594.863926,4956.159202936902,0.9040416573147457,249.3,67.9183,14071.1,16932.03219,9417.954070454807,0.8310343284316659,247.51,58.5224,13693.77,14484.879223999998,4721.481687030755,0.9453837887243679,38247.11,19095.594960422466,42749.07215653472,0.8946886580356683,247.62333333333333,57.85426666666667,0.6771036655134854,18.550346041893764,38.24711,3.033209583333333,79728.21953503188
2017-09-17 03:06:30,245.89,43.5082,9658.78,10698.231298,4600.013240970809,0.9028389582309441,249.08,60.7011,12821.77,15119.429988,8012.451387005955,0.8480326315328284,247.29,56.8936,13552.84,14069.218343999999,3776.696009152189,0.9632972968807315,36033.39,16389.160637128956,39585.474372321434,0.9102679851979976,247.42,53.700966666666666,0.6709239350093061,18.98060183894889,36.03339,3.0950208333333333,79731.31455586522
2017-09-17 03:11:30,245.91,47.8768,10579.46,11773.383888,5166.003705246253,0.8985912716889402,249.1,68.4446,14154.39,17049.54986,9504.756396485185,0.8301914194935819,247.42,53.1849,12472.86,13159.007957999998,4193.715996477025,0.9478571667263979,37206.71,18864.476098208463,41715.79709755021,0.8919093626089429,247.47666666666666,56.502100000000006,0.6559540966825161,21.136382541533834,37.20671,3.0516708333333336,79734.36622669855
2017-09-17 03:16:30,246.61,41.4325,9310.88,10217.668825,4208.119513865653,0.9112528659393107,249.73,66.7036,13881.54,16657.890027999998,9208.047969756768,0.8333312308261568,248.11,49.7152,11869.9,12334.838272,3354.6548535424586,0.9623069016595533,35062.32,16770.82233716488,38866.78229088624,0.902115326593981,248.15,52.6171,0.6367116663308419,26.77171489876864,35.06232,3.011209583333333,79737.37743628188
2017-09-17 03:21:30,244.6,46.4058,10286.03,11350.85868,4799.956209428511,0.9061895923454489,247.79,70.455,14586.81,17458.044449999998,9592.09518520723,0.8355351621297998,246.11,54.4603,12776.18,13403.224433,4051.623107961568,0.9532168967150803,37649.020000000004,18443.67450259731,41923.95301159182,0.8980312517188012,246.16666666666666,57.107033333333334,0.659444820582262,23.373594962908825,37.64902000000001,3.029639166666666,79740.40707544854
2017-09-17 03:26:30,244.03,42.7927,9496.05,10442.702581000001,4344.545038634552,0.9093479323329201,247.19,61.0539,12928.05,15091.913541,7786.615280500198,0.8566209954011821,245.49,58.2038,13804.49,14288.450862000002,3687.2596702278256,0.9661292279566086,36228.59,15818.419989362576,39531.41971075622,0.9164505161989528,245.57000000000002,54.016799999999996,0.659689701510761,20.778905821892437,36.22859,3.07823375,79743.48530919854
2017-09-17 03:31:30,244.5,46.4773,10256.65,11363.699849999999,4892.321029776153,0.9025801574651763,247.66,71.1763,14682.33,17627.522458,9754.933817222665,0.8329207938882321,246.03,57.4851,13524.1,14143.059153,4138.2171759414805,0.9562358365114589,38463.08,18785.4720229403,42805.402488600346,0.8985566719117578,246.0633333333333,58.37956666666667,0.6488844335469294,21.919884069026427,38.463080000000005,3.1121529166666666,79746.59746211521
2017-09-17 03:36:30,245.77,42.4001,9440.35,10420.672577000001,4412.505958584061,0.9059252107043723,248.93,64.1335,13410.47,15964.752155,8662.136327123764,0.8400048976519798,247.33,49.3522,11785.04,12206.279626000001,3179.008415607407,0.9654899249479146,34635.86,16253.650701315233,38259.95241842265,0.9052771321096155,247.34333333333336,51.96193333333334,0.6414834979717712,23.42400654838347,34.63586,3.0457891666666663,79749.64325128189
2017-09-17 03:41:30,245.39,45.4007,10092.71,11140.877773,4717.664931809534,0.9059169488834853,248.56,65.2359,13562.77,16215.035304,8886.992733037785,0.8364317280674851,246.85,53.573,12612.05,13224.49505,3977.8718085145124,0.9536885871494957,36267.53,17582.529473361832,40304.82694395967,0.8998309321716434,246.9333333333333,54.736533333333334,0.6587473002159937,19.181643460552856,36.26753,2.9543079166666666,79752.59755919855
2017-09-17 03:46:30,245.32,42.643,9469.53,10461.18076,4445.706296247441,0.905206612642453,248.53,62.4401,13004.39,15518.238053000001,8467.676954010309,0.8380068636391345,246.79,55.2758,13144.82,13641.514681999999,3647.5512315554297,0.9635894771527542,35618.74,16560.93448181318,39280.519218799906,0.9067787470322602,246.88,53.45296666666667,0.6683408943616356,20.22332405622638,35.618739999999995,2.9952612499999995,79755.59282044855
2017-09-17 03:51:30,245.23,49.8399,10998.31,12222.238677,5331.068881702308,0.8998605157905148,248.39,68.4297,13965.55,16997.253182999997,9688.654651937159,0.8216356989944592,246.65,61.7967,14465.58,15242.156055000001,4803.156927331564,0.9490507739064084,39429.44,19822.880460971028,44131.930939893704,0.8934447045542071,246.75666666666666,60.0221,0.6619206505734364,16.964084895396862,39.42944,3.1270074999999995,79758.71982794856
2017-09-17 03:56:30,245.02,45.3971,10025.4,11123.197442,4818.389375477594,0.9013055870198945,248.31,62.5338,13037.79,15527.767878,8433.718467493958,0.8396435406837939,246.49,49.3997,11631.3,12176.532053,3602.886779755427,0.9552227144291325,34694.490000000005,16854.99462272698,38571.99087540408,0.8994736650247261,246.60666666666668,52.443533333333335,0.6907085507285496,19.240249512809328,34.69449,3.0884970833333334,79761.80832503189
2017-09-17 04:01:30,245.29,47.6914,10532.38,11698.223506,5090.913938766885,0.9003401238314482,248.55,61.9685,12867.37,15402.270675,8465.266164100509,0.8354203267499714,246.76,51.2541,11975.96,12647.461716,4066.284537029556,0.9469062068675409,35375.71,17622.46463989695,39522.04597422201,0.8950880231016777,246.86666666666667,53.638,0.6818795571158536,15.530966851858757,35.37571,2.9195916666666673,79764.72791669855
2017-09-17 04:06:30,245.74,43.3605,9663.07,10655.40927,4490.303429201855,0.9068699057112801,249.01,59.2899,12699.9,14763.777999,7528.723716125892,0.8602066490609793,247.29,49.0174,11625.89,12121.512846,3430.7077088616907,0.959112129624682,33988.86,15449.734854189435,37335.46452321648,0.9103639243289596,247.34666666666666,50.555933333333336,0.6724704867662095,17.275848927722297,33.98886,2.8901904166666665,79767.61810711522
2017-09-17 04:11:30,245.29,46.2033,10245.84,11333.207456999999,4844.001853612401,0.9040547469791191,248.52,65.6637,13618.47,16318.742724000002,8991.031028263835,0.8345293648126024,246.7,59.5865,13985.77,14699.98955,4526.359494915223,0.9514136015151113,37850.08,18361.39237679146,42068.62591077697,0.8997222795029233,246.83666666666667,57.151166666666676,0.6819624312973507,19.15598106775308,37.85008,2.993289166666667,79770.61139628189
2017-09-17 04:16:30,244.58,42.8375,9576.18,10477.19575,4250.694930410564,0.9140022033090295,247.79,58.4176,12375.34,14475.297104,7509.007000494192,0.8549282208915966,245.96,54.3332,12852.26,13363.793872,3662.021237746274,0.9617224063092015,34803.78,15421.72316865103,38067.4749330568,0.9142655261796023,246.11,51.862766666666666,0.6826215919710611,17.402208263731914,34.803779999999996,3.0272441666666663,79773.63864044855
2017-09-17 04:21:30,244.34,48.1868,10670.68,11773.962712,4976.222089212499,0.9062946996701853,247.61,65.6098,13616.41,16245.642578000003,8860.828487451192,0.8381576742578016,245.93,54.9126,12826.46,13504.655718,4225.831270899269,0.9497805992124588,37113.55,18062.88184756296,41275.69859180484,0.8991622496092357,245.96000000000004,56.2364,0.6708407871198476,16.667852138472597,37.113550000000004,2.996555416666667,79776.63519586522
2017-09-17 04:26:30,244.78,45.7505,10107.97,11198.80739,4821.0195433558065,0.9025934323172603,248.12,62.8143,13228.53,15585.484116000001,8240.953171156134,0.8487724796703389,246.32,52.0565,12331.13,12822.55708,3515.8502517823704,0.9616747987991798,35667.63,16577.82296629431,39331.972288695295,0.9068355316179124,246.40666666666667,53.54043333333334,0.695327507372638,17.321239462014056,35.667629999999996,3.032549166666666,79779.6677450319
2017-09-17 04:31:30,243.96,47.6338,10456.69,11620.741848000001,5069.445269628471,0.8998298160972966,247.25,67.9231,13995.9,16793.986475,9281.851373108868,0.833387595067716,245.56,57.7889,13547.37,14190.642284,4224.108724399587,0.9546692622415484,37999.96,18575.405367136926,42297.07607571781,0.8984063090312588,245.59,57.781933333333335,0.6759232867787762,17.562813751472493,37.99996,3.069482916666666,79782.73722794856
2017-09-17 04:36:30,243.51,41.8217,9311.29,10184.002166999999,4124.776196760334,0.9143055792124717,246.7,61.1066,12848.46,15074.99822,7884.9633455966805,0.8523025881989126,244.94,59.8263,14147.39,14653.853922,3819.265761270718,0.9654381758753825,36307.14,15829.005303627731,39607.648552796905,0.9166699192354897,245.04999999999998,54.251533333333334,0.6733319730667234,22.91148760157931,36.30714,3.0961291666666666,79785.83335711522
2017-09-17 04:41:30,245.49,46.6241,10345.78,11445.750309000001,4895.920375942975,0.903897055299636,248.72,68.3598,14197.67,17002.449456000002,9354.648794847126,0.8350367420142383,247.03,55.4498,12979.14,13697.764094,4378.431915112495,0.9475371243753002,37522.59,18629.001085902593,41892.534439523464,0.895686797230376,247.08,56.81123333333334,0.6637526307268845,20.32796330772611,37.522589999999994,3.07623875,79788.90959586522
2017-09-17 04:46:30,246.22,42.7629,9636.03,10529.081238,4243.639659007775,0.9151824154630955,249.39,64.0525,13546.67,15974.052974999999,8465.110770640058,0.8480421356559324,247.72,50.8842,12110.51,12605.034024,3496.0592509420726,0.9607677358856449,35293.21,16204.809680589906,38835.63478157967,0.908784166873979,247.77666666666667,52.56653333333333,0.651123996071724,21.85034077448515,35.29321,3.0339916666666658,79791.94358753189
2017-09-17 04:51:30,243.65,47.7041,10451.33,11623.103965,5085.887042817481,0.8991857967950302,247.01,60.2793,12701.72,14889.589892999998,7769.568599563796,0.8530604329116831,245.26,53.2441,12440.86,13058.647966,3969.041340212512,0.9526912764929036,35593.91,16824.496982593788,39369.91399286272,0.9040890972343181,245.30666666666664,53.7425,0.694368953147087,12.163185560775922,35.59391,2.9536299999999995,79794.89721753189
2017-09-17 04:56:30,243.86,44.4763,9805.54,10845.990518,4635.395951258739,0.9040704934903577,247.11,61.1177,12823.86,15102.794847000001,7977.6579828274025,0.8491050914690346,245.4,55.396,13113.85,13594.1784,3581.706932249839,0.9646666105249876,35743.25,16194.76086633598,39240.92506657186,0.9108666510629378,245.45666666666668,53.663333333333334,0.6735744259000241,17.11975899124169,35.74325,2.9723816666666663,79797.86959919856
2017-09-17 05:01:30,243.79,49.6652,10803.14,12107.879108,5467.440226865116,0.8922404909760022,247.18,65.3178,13569.73,16145.253804000002,8748.236857943237,0.8404779611849822,245.42,57.0729,13378.39,14006.831117999998,4148.493579128828,0.9551332408661373,37751.259999999995,18364.17066393718,41980.95277339249,0.8992473373288166,245.46333333333334,57.35196666666667,0.6993576773177264,13.88938129991474,37.751259999999995,3.0622712499999993,79800.93187044856
2017-09-17 05:06:30,243.87,46.1793,10109.49,11261.745891,4962.371656109143,0.8976840800571745,247.23,58.7847,12440.2,14533.341381,7513.949404719662,0.8559765902329629,245.42,48.8877,11552.37,11998.019334,3239.6319732552674,0.9628564247486151,34102.060000000005,15715.953034084074,37549.190084649454,0.9081969524008808,245.50666666666666,51.283899999999996,0.7019497094444126,14.62603273152004,34.10206,2.9938883333333335,79803.9257587819
2017-09-17 05:11:30,244.83,46.9188,10337.06,11487.129804,5009.924319822117,0.8998818831489543,248.22,62.9607,13280.78,15628.104954,8237.629940998766,0.8498010500371509,246.37,51.3018,12073.69,12639.224466,3738.4495296623927,0.9552556038923663,35691.53,16986.003790483275,39527.32774310972,0.9029583338383311,246.47333333333336,53.72710000000001,0.7086635471044769,17.18611278107323,35.69153,2.9080662499999996,79806.8338250319
2017-09-17 05:16:30,244.12,43.7137,9678.68,10671.388444,4494.628436293343,0.906974762542905,247.53,62.8669,13274.77,15561.443757000001,8120.284062111024,0.8530551668143653,245.74,49.6998,11792.77,12213.228852000002,3177.0323760429756,0.9655734894436905,34746.22,15791.944874447341,38166.547226674615,0.9103841590290843,245.79666666666665,52.09346666666667,0.7051899266331312,20.680968310805444,34.74622,2.9349062499999996,79809.7687312819
2017-09-17 05:21:30,244.08,47.3931,10437.29,11567.707848,4987.46852747772,0.9022781468157979,247.44,64.5955,13537.52,15983.51052,8497.538513743299,0.846967878743574,245.66,58.7315,13889.77,14427.98029,3903.960117077076,0.9626967684192754,37864.58,17388.967158298095,41666.56450211332,0.9087521482141759,245.72666666666666,56.9067,0.6972516888683924,16.717890863465996,37.864580000000004,3.0254499999999998,79812.7941812819
2017-09-17 05:26:30,244.09,43.5569,9666.24,10631.803721,4427.081953642767,0.9091815700949395,247.5,59.619,12751.43,14755.7025,7425.078398482148,0.8641696320456448,245.68,53.1584,12619.16,13059.955712,3364.4084314781758,0.9662482996328249,35036.83,15216.568783603092,38198.474079405634,0.9172311419342741,245.75666666666666,52.11143333333333,0.7093737708031004,16.415847322052805,35.03683,3.0375587499999996,79815.8317400319
2017-09-17 05:31:30,244.14,47.5538,10421.2,11609.784732,5117.195724552686,0.8976221558420537,247.63,63.6596,13450.98,15764.026747999998,8220.442588526448,0.8532705643693824,245.84,51.7934,12203.09,12732.889455999999,3634.703337360004,0.9583912624207739,36075.270000000004,16972.34165043914,39868.35194326612,0.9048598259425474,245.87,54.3356,0.7158254362061215,17.160020318170773,36.07527,2.963004166666667,79818.79474419857
2017-09-17 05:36:30,243.98,50.4071,11128.44,12298.324257999999,5235.131585864028,0.9048744988782521,247.51,66.3108,13847.15,16412.586108,8810.755905710621,0.8436909277356646,245.66,51.811,12188.01,12727.89026,3667.642663960444,0.9575828948104083,37163.6,17713.530155535092,41169.19133928976,0.9027041530576037,245.71666666666667,56.1763,0.7298378891677362,18.04052598693756,37.163599999999995,3.051619583333333,79821.84636378191
2017-09-17 05:41:30,243.91,50.0562,10964.18,12209.207741999999,5371.36022017819,0.8980255092460201,247.41,65.1995,13592.14,16131.008295,8686.953368918174,0.842609448301694,245.57,54.5049,12907.45,13384.768293,3542.5635851453794,0.964338695855525,37463.770000000004,17600.877174241745,41392.32948162792,0.9050896740814837,245.63,56.58686666666666,0.7246671823474337,15.220198326349005,37.463770000000004,3.10947375,79824.9558375319
2017-09-17 05:46:30,243.93,48.4581,10737.74,11820.384333,4941.905044841702,0.9084087029236869,247.51,63.7527,13410.6,15779.430777,8315.422014915106,0.8498785659332659,245.6,59.0968,13988.24,14514.17408,3871.742621474711,0.9637641055494354,38136.58,17129.06968123152,41806.74302359471,0.9122112186179306,245.67999999999998,57.102533333333334,0.744871377401503,15.138441026551067,38.13658,3.1500145833333333,79828.10585211523
2017-09-17 05:51:30,244.62,45.7505,10251.37,11191.48731,4489.8553799639285,0.9159971070904963,248.17,64.7326,13723.57,16064.689342,8350.920315154994,0.8542692427995288,246.28,49.6637,11797.7,12231.176035999999,3227.373844725868,0.9645597418658558,35772.64,16068.14953984479,39215.649965344375,0.912203164594058,246.35666666666665,53.38226666666667,0.7360601837444353,21.262366778480736,35.77264,3.0795508333333332,79831.18540294857
2017-09-17 05:56:30,242.64,49.4221,10917.03,11991.778344,4961.975799087231,0.9103762333517662,246.22,70.1652,14712.84,17276.075544,9055.115975866622,0.8516309136602372,244.43,51.7761,12146.76,12655.632123,3552.639291443682,0.9597908569043194,37776.630000000005,17569.731066397537,41662.56381816216,0.9067284040626385,244.42999999999998,57.12113333333334,0.7323160004909466,22.835798075901838,37.776630000000004,3.064552916666667,79834.24995586523
2017-09-17 06:01:30,241.81,44.0242,9835.4,10645.491802,4073.254539854981,0.9239028297548634,245.44,61.8615,13293.81,15183.28656,7335.312293759321,0.875555496332541,243.56,47.5874,11235.39,11590.387144,2846.5919440096222,0.9693714161926186,34364.6,14255.158777623925,37203.968671840215,0.9236810272343514,243.60333333333332,51.1577,0.7539579370835128,20.923145489339827,34.364599999999996,3.0058845833333336,79837.25584044856
2017-09-17 06:06:30,242.71,48.1867,10666.47,11695.393957,4796.734050219183,0.9120231468231847,246.31,69.5417,14649.76,17128.816127000002,8875.85904884566,0.8552698500223674,244.44,56.4704,13273.28,13803.624576,3789.4708702866656,0.9615793248302265,38589.51,17462.063969351508,42356.51024470529,0.9110644332372453,244.48666666666668,58.06626666666667,0.7457802743162504,19.762650488981556,38.589510000000004,3.039754583333333,79840.2955950319
2017-09-17 06:11:30,243.72,46.9429,10310.25,11440.923588,4959.181130383804,0.9011728747855702,247.42,62.8213,13517.41,15543.246046,7672.81724912008,0.8696645449731305,245.41,52.6371,12543.48,12917.670710999999,3086.6366950820807,0.9710326482713824,36371.14,15718.635074585965,39622.40923401307,0.9179436763975958,245.51666666666665,54.133766666666666,0.7752358970877752,16.04827054955841,36.37114,3.1233604166666664,79843.41895544856
2017-09-17 06:16:30,242.59,54.1861,11749.21,13145.005999,5894.679557842483,0.8938154916699022,246.2,67.9973,14368.58,16740.93526,8590.856893413558,0.8582901598294576,244.66,52.1455,12229.85,12757.918029999999,3632.5254903027244,0.9586086045733907,38347.64,18118.061941558764,42412.329128306075,0.9041625581087624,244.48333333333332,58.109633333333335,0.774422251005515,17.015537871230748,38.34764,3.1132824999999995,79846.53223794856
2017-09-17 06:21:30,242.17,64.2679,14183.76,15563.757343,6407.1440513060425,0.9113326356491499,245.98,84.6904,17781.91,20832.144591999997,10852.738136244454,0.8535803849416754,244.38,60.3621,14046.2,14751.289997999998,4506.087234518964,0.9522014686108405,46011.869999999995,21765.96942206946,50900.389053320236,0.9039591023911563,244.17666666666665,69.77346666666666,0.8218093456923241,21.379091574447592,46.011869999999995,3.514979583333333,79850.04721753189
2017-09-17 06:26:30,244.18,68.437,15121.53,16710.94666,7113.021069311209,0.9048876947345842,247.45,92.4567,19127.44,22878.410415,12552.39826342283,0.8360475947865367,245.99,65.7028,15118.81,16162.231772,5713.083233749206,0.9354407369774477,49367.78,25378.502566483246,55508.973100260075,0.8893657591328905,245.87333333333333,75.53216666666667,0.6887014994170418,22.407053948317817,49.367779999999996,3.9741520833333333,79854.02136961522
2017-09-17 06:31:30,244.77,66.0155,14620.59,16158.613935000001,6880.345365770256,0.9048170875802287,247.61,88.1855,18382.24,21835.611655,11785.04089642339,0.8418468092598985,246.27,72.46,16926.62,17844.7242,5650.107711333096,0.9485503844323914,49929.45,24315.49397352674,55535.51318281947,0.8990544453174555,246.21666666666667,75.55366666666667,0.5875583835375313,16.719020916699385,49.929449999999996,4.137384583333333,79858.15875419855
2017-09-17 06:36:30,244.72,67.7433,14831.64,16578.140376,7406.564199192593,0.894650404907393,247.65,90.8657,18888.86,22502.890605,12230.742147596657,0.839397050430624,246.25,71.2573,16596.22,17547.110125,5697.943089438278,0.9458093031715102,50316.72,25335.24943622753,56335.13269314511,0.8931676840822027,246.20666666666668,76.6221,0.6038287617448804,18.589414803300876,50.316720000000004,4.176923749999999,79862.33567794855
2017-09-17 06:41:30,245.69,57.9813,12593.39,14245.425597,6658.72951452173,0.8840304499327905,248.71,76.2175,15980.69,18956.054425000002,10195.565040127112,0.8430388329611477,247.34,55.8235,13301.45,13807.38449,3703.416578268309,0.9633576880279953,41875.53,20557.71113291715,46649.5391167519,0.8976622447479327,247.24666666666667,63.34076666666667,0.6296006686979286,20.32929819289631,41.87553,3.84134375,79866.17702169855
2017-09-17 06:46:30,243.65,60.715,13104.84,14793.209750000002,6863.105950070648,0.8858685992740689,246.64,74.4472,15504.18,18361.657408,9837.218371895646,0.8443780240254879,245.45,51.3366,12175.47,12600.568469999998,3245.343748550856,0.9662635482667237,40784.49,19945.66807051715,45400.487875565246,0.8983271305758457,245.24666666666667,62.166266666666665,0.6510452061869672,19.754979656705558,40.78449,3.4441674999999994,79869.62118919854
2017-09-17 06:51:30,241.19,68.4065,14258.11,16498.963734999998,8301.933723943179,0.8641821528314307,243.82,85.5027,17365.19,20847.268314,11535.110420789586,0.8329719624867298,243.2,53.2117,12508.99,12941.085439999999,3316.1516167509562,0.9666105720417839,44132.29,23153.195761483723,49837.02935181518,0.8855321148549277,242.73666666666668,69.0403,0.6371788357754004,23.84462408187682,44.13229,3.538199166666667,79873.15938836521
2017-09-17 06:56:30,242.37,81.4585,16514.81,19743.096645,10819.0071539726,0.836485293920821,244.83,92.8184,18316.43,22724.728872,13450.713526092595,0.806013136753784,244.04,63.1479,14724.62,15410.613516,4546.710326722151,0.9554856453127081,49555.86000000001,28816.431006787345,57325.125000374275,0.864470160329811,243.74666666666667,79.1416,0.5647940484656194,20.20896721825184,49.55586000000001,3.903672916666667,79877.06306128188
2017-09-17 07:01:30,243.45,82.1869,16685.99,20008.400804999997,11041.46007072545,0.8339492077662828,245.96,84.9177,16530.39,20886.357492,12766.602356599209,0.7914443677568745,245.25,54.0565,12713.39,13257.356625,3758.619346293452,0.9589686963708725,45929.770000000004,27566.68177361811,53567.39415223434,0.8574202782661258,244.88666666666666,73.72036666666666,0.5866659407072663,26.6735877150186,45.929770000000005,3.9785679166666665,79881.04162919855
2017-09-17 07:06:30,241.29,87.7784,17782.91,21180.050136,11504.896161868377,0.8396066055468944,243.95,78.1031,15463.54,19053.251245,11131.276372163886,0.8115958689233146,243.11,59.71,13547.04,14516.098100000001,5214.86445530693,0.933242521969454,46793.49,27851.03698933919,54454.66892527802,0.8593108896540976,242.78333333333333,75.19716666666667,0.6150888995675181,20.5954125044605,46.79349,3.863469166666667,79884.90509836521
2017-09-17 07:11:30,239.29,89.1681,18262.66,21337.034648999997,11033.779830005056,0.8559136871840772,242.05,71.6091,14802.45,17332.982655,9017.747042140338,0.8540047777483916,241.12,57.7884,13118.51,13933.939008000001,4696.73840644378,0.9414789308657205,46183.62,24748.265278589173,52396.59712809433,0.8814240338374376,240.82000000000002,72.8552,0.6353292915870897,22.39085199134722,46.183620000000005,3.8740462499999997,79888.77914461521
2017-09-17 07:16:30,239.72,92.896,18491.63,22269.02912,12408.435755183162,0.8303743239256226,242.46,76.2719,15403.62,18492.884874,10233.048512472613,0.8329484612569379,241.58,64.5795,14616.81,15601.115609999999,5453.77609555853,0.9369079984658867,48512.06,28095.260363214304,56060.356940715246,0.8653541048856022,241.25333333333333,77.9158,0.6355698021443564,19.22613898593096,48.51206,3.945653333333333,79892.72479794854
2017-09-17 07:21:30,240.28,94.4967,18892.77,22705.667076,12594.068409106343,0.8320728889735968,243.26,69.3071,14848.41,16859.645146,7985.759508083205,0.8807071484255308,242.17,71.7367,15935.05,17372.476639,6919.329885913863,0.9172583927513779,49676.229999999996,27499.15780310341,56779.675121410146,0.8748945796850531,241.9033333333333,78.51350000000001,0.6710669551198026,20.35726340056168,49.67623,4.091178749999999,79896.81597669853
2017-09-17 07:26:30,239.75,97.251,19172.2,23315.92725,13268.730560505499,0.8222791139477414,242.65,82.2202,17372.06,19950.73153,9810.362885160574,0.8707480211378495,241.68,73.8501,15818.18,17848.092168,8266.775400663968,0.8862672744575217,52362.44,31345.868846330042,61027.76922422222,0.858010061085718,241.35999999999999,84.44043333333333,0.6670533642691354,15.171128523341709,52.36244,4.25161125,79901.06758794854
2017-09-17 07:31:30,240.13,109.2264,19916.94,26228.535432,17066.09422053211,0.7593614996779587,243.1,85.916,17131.03,20886.1796,11948.234573465494,0.8202088810918776,242.29,73.6565,15708.75,17846.233385,8468.956220774113,0.8802277579314532,52756.72,37483.28501477172,64716.83058260046,0.8151931966548435,241.84,89.59963333333333,0.7070790605358948,21.904963152751,52.75672,4.379965,79905.44755294854
2017-09-17 07:36:30,239.11,147.3913,25813.4,35242.733743000004,23994.13807828885,0.7324460181845888,242.53,110.6687,20898.93,26840.479811,16841.79566850871,0.7786347392878952,241.6,103.6803,21128.39,25049.16048,13455.540745755772,0.8434769706900772,67840.72,54291.47449255333,86890.31875125082,0.7807627014721178,241.08,120.5801,0.8171561307449804,22.235178109820776,67.84072,5.024893333333333,79910.47244628187
2017-09-17 07:41:30,240.62,176.6432,30418.73,42503.886784,29686.381674670123,0.7156693728878157,244.12,163.8476,28951.66,39998.476112000004,27598.54116663841,0.7238190754800823,243.49,140.6586,27881.16,34248.962514000006,19890.509051801004,0.8140731266999102,87251.55,77175.43189310955,116485.53672147667,0.7490333345728857,242.74333333333334,160.38313333333335,0.8747236450022664,12.298383828390936,87.25155000000001,6.462177916666667,79916.93462419853
2017-09-17 07:46:30,242.2,198.8158,34615.77,48153.18676,33473.53973589496,0.7188676872525227,245.87,192.3134,34151.99,47284.095658,32702.09903408028,0.7222722466136839,245.31,154.655,29555.42,37938.41805,23786.565804255268,0.7790366999764767,98323.18,89962.2045742305,133269.07359612017,0.7377794213380234,244.46,181.92806666666664,0.9244866235785074,14.991126529496443,98.32318,7.732280416666666,79924.6669046152
2017-09-17 07:51:30,243.01,206.4772,35861.06,50176.024372,35094.412624461154,0.7147050897083775,246.72,196.9523,35176.97,48592.071456000005,33522.68172452959,0.7239240671567718,246.2,160.724,29702.29,39570.248799999994,26145.33531721865,0.7506217651075271,100740.32,94762.42966620938,138305.9295545411,0.7283875703989463,245.31000000000003,188.05116666666666,0.9375891728833066,14.531771937956606,100.74032000000001,8.2943125,79932.9612171152
2017-09-17 07:56:30,242.58,208.8216,36109.48,50655.943728,35526.47025956705,0.7128379681146981,246.16,206.3476,37029.42,50794.525216,34769.32335238148,0.7290041563049383,245.62,172.404,31512.92,42345.87048,28286.19132690959,0.7441792940561603,104651.81999999999,98581.9849388581,143772.08068257774,0.7279008518423818,244.78666666666666,195.85773333333336,0.9014652214172815,11.974882448688959,104.65181999999999,8.558005833333333,79941.51922294853
2017-09-17 08:01:30,242.81,207.2091,35711.84,50312.441571,35440.17862045407,0.7098013708916133,246.22,220.5266,40776.54,54298.059452,35854.60982748699,0.7509760093000534,245.67,188.0268,34197.09,46192.543956,31053.34366310482,0.7403162300949242,110685.47,102348.13211104588,150752.822248013,0.7342182278876633,244.89999999999998,205.2541666666667,0.8534095549203655,8.393187308418431,110.68547,8.97238708333333,79950.49161003187
2017-09-17 08:06:30,243.16,201.6785,34043.76,49040.144060000006,35298.13216712683,0.6942018758824992,246.08,240.6913,42566.33,59229.31510400001,41185.18323402268,0.7186699681611769,246.01,186.0537,33826.57,45771.070736999995,30834.300356041116,0.73903820590886,110436.66,107317.61575719062,153991.31963771078,0.7171615923535165,245.08333333333334,209.47450000000003,0.7847670860251668,14.902434425192551,110.43666,9.213422083333333,79959.7050321152
2017-09-17 08:11:30,242.31,220.7922,37176.1,53500.157982000004,38473.42580131069,0.6948783219015504,245.46,256.8267,45531.97,63040.68178200001,43600.08334233419,0.722263286387882,245.5,178.0707,32416.97,43716.35685,29330.18772963517,0.7415295403326823,115125.04000000001,111403.69687328006,160201.61831902718,0.7186259490259256,244.42333333333332,218.56320000000002,0.8646201262836264,18.526677867088342,115.12504000000001,9.398404166666666,79969.10343628188
2017-09-17 08:16:30,242.55,219.7696,37427.4,53305.116480000004,37955.56839498479,0.702135225875413,245.6,258.6762,44824.56,63530.87472,45021.4489270918,0.7055555302450273,245.59,180.7022,33414.33,44378.653298000005,29205.263552914337,0.7529369982370752,115666.29,112182.28087499092,161132.103519688,0.7178351642748042,244.58,219.71599999999998,0.829994275901546,17.756467439785894,115.66628999999999,9.616305416666666,79978.71974169854
2017-09-17 08:21:30,242.15,206.0676,34670.4,49899.26934,35887.32986035411,0.6948077689026939,244.94,265.6655,46152.52,65072.10757,45872.91228220911,0.7092519625302186,245.19,174.7733,32611.86,42852.665427,27799.595708189732,0.7610229066277026,113434.78,109559.83785075296,157704.81090801154,0.7192854761175673,244.09333333333333,215.50213333333332,0.7961435516469089,23.27743391248719,113.43478,9.545877916666665,79988.26561961521
2017-09-17 08:26:30,240.88,225.6208,38623.85,54347.538304,38234.18798512984,0.7106826032110688,243.78,286.639,50380.76,69876.85542,48420.594226114,0.7209935206325859,243.87,210.5477,38771.78,51346.267599,33662.86191011865,0.7551041548491269,127776.39,120317.6441213625,175508.23720938838,0.728036427415983,242.84333333333333,240.93583333333333,0.8084773447901961,18.969020105629788,127.77639,10.050465416666665,79998.31608503188
2017-09-17 08:31:30,240.08,289.1338,48849.47,69415.242704,49317.3924733894,0.7037282893082082,243.38,347.0557,60641.25,84466.416266,58798.08054059835,0.7179332648496622,243.52,258.1696,45763.85,62869.460992,43107.29820578077,0.7279185995538175,155254.57,151222.7712197685,216730.95773624806,0.7163469936257926,242.32666666666668,298.11969999999997,0.9271231670747488,16.41488301511106,155.25457,11.792956666666665,80010.10904169855
2017-09-17 08:36:30,239.81,361.8654,62383.45,86778.94157400001,60323.21167511895,0.7188777469336041,243.72,402.9199,71211.81,98199.638028,67616.91375206446,0.7251738543037718,243.8,316.1987,55246.3,77089.24306,53764.27932999527,0.71665381325642,188841.56,181704.40475717868,262064.16292845958,0.7205928421870926,242.4433333333333,360.328,1.086164464548402,12.246980528851491,188.84156,14.33733875,80024.44638044856
2017-09-17 08:41:30,239.24,382.8443,66988.57,91591.670332,62462.51326644539,0.7313827748438361,243.2,422.2259,74441.67,102685.33888,70729.88469177324,0.7249493531593046,243,359.3454,62575.29,87320.9322,60903.84455593009,0.7166127115624173,204005.53,194096.24251414873,281587.65532013675,0.7244832156014307,241.81333333333336,388.1385333333333,1.0641817379797165,8.782268118015603,204.00553,16.36862875,80040.81500919856
2017-09-17 08:46:30,238.33,407.3414,72133.06,97081.675862,64974.40606277856,0.7430141616275346,241.68,481.7152,84585.07,116420.929536,79994.9921377668,0.726545221182454,241.82,407.5624,72388.51,98556.739568,66882.99136742075,0.7344856406299335,229106.64,211852.3895679661,312043.72683607484,0.7342132537737445,240.60999999999999,432.20633333333336,0.9475915381737969,11.454914666528861,229.10664000000003,18.046340416666666,80058.86134961522
