DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-17 08:51:30,238.35,392.8376,69403.26,93632.84196,62851.384987752965,0.7412277417537866,241.7,456.3444,80682.29,110298.44148,75207.1424352294,0.7314907528827578,241.63,399.4322,71301.02,96514.802486,65048.22553975775,0.7387573528976823,221386.57,203106.7529627401,300440.2877036175,0.7368737784540951,240.55999999999997,416.2047333333333,0.9186897239773777,9.644211959146396,221.38657,18.770550416666666,80077.63190003189
2017-09-17 08:56:30,238.08,392.1672,69843.02,93367.166976,61962.734174694575,0.7480469019473744,241.07,478.6789,84218.05,115395.122423,78888.23951145478,0.7298233082268828,241.19,418.1349,73688.46,100849.956531,68852.92001892868,0.7306741870270326,227749.53000000003,209703.89370507802,309589.3593944914,0.7356503803794893,240.11333333333332,429.6603333333333,0.8468223338978689,11.408678638397312,227.74953000000002,18.71400416666667,80096.34590419856
2017-09-17 09:01:30,237.18,391.705,70815.89,92904.5919,60136.286214010965,0.7622431631390655,239.9,484.8305,84445.54,116310.83695,79982.25782083103,0.7260332933233182,240.19,410.7559,73110.67,98659.459621,66245.89726812392,0.7410406491263423,228372.09999999998,206364.44130296592,307798.7957947452,0.7419525453643727,239.09,429.0971333333334,0.7988623530887936,12.988519926412915,228.3721,19.005067916666665,80115.35097211522
2017-09-17 09:06:30,236.59,385.2334,69156.09,91142.370106,59366.378064111195,0.7587699323549562,239.3,484.245,84356.43,115879.8285,79448.8978579597,0.7279647466858306,239.75,403.8318,71819.2,96818.67405,64929.64004335882,0.7417907826635847,225331.71999999997,203744.9159654297,303786.72587840044,0.7417431401864334,238.54666666666665,424.4367333333333,0.8202448158291806,14.091208882171854,225.33171999999996,18.90432583333333,80134.25529794856
2017-09-17 09:11:30,236.1,386.416,69218.12,91232.8176,59432.97797435755,0.7586976026924768,238.91,477.0955,82460.88,113982.885905,78691.1783420343,0.7234496595280779,239.19,412.1677,73780.94,98586.39216300001,65388.45167484262,0.7483886810464941,225459.94,203512.60799123446,303726.1367683023,0.7423132641758529,238.0666666666667,425.2264,0.8260991318958402,12.197996173332607,225.45994,18.78298583333333,80153.03828378189
2017-09-17 09:16:30,235.72,384.3742,68870.73,90604.686424,58873.013777608416,0.7601232642394206,238.6,468.0664,80413.96,111680.64304,77499.42623623932,0.720034894240344,238.91,401.0523,70548.86,95815.404993,64834.02028775487,0.7362997631242502,219833.55,201206.4603016026,298011.4584587359,0.7376681122831362,237.74333333333334,417.83096666666665,0.851057863522289,12.02290814730582,219.83355,18.553895416666663,80171.59217919856
2017-09-17 09:21:30,236.92,403.252,73048.68,95538.46384,61575.06332245698,0.7645996917255855,239.95,474.6396,81491.87,113889.77201999999,79561.01617419597,0.7155328222598368,240.25,407.4469,71476.17,97889.117725,66883.75356624366,0.7301748310859035,226016.71999999997,208019.83306289662,307173.90622752084,0.7357940092495731,239.04,428.4461666666666,0.8868808567603769,10.781619005421536,226.01671999999996,18.57709458333333,80190.1692737819
2017-09-17 09:26:30,238.03,406.7571,72248.4,96820.392513,64454.302446084905,0.7462105670589928,241.07,485.6453,84088.06,117074.512471,81459.43552320218,0.7182439475955885,241.39,419.3313,72908.08,101222.38250699999,70216.6831394578,0.7202762688870525,229244.53999999998,216130.4211087449,315064.1491005522,0.7276122677062726,240.16333333333333,437.2445666666667,0.8882843620313922,11.069487655916745,229.24453999999997,18.96921916666666,80209.13849294856
2017-09-17 09:31:30,237.5,431.6205,76775.39,102509.86875,67925.05194322728,0.7489560852647176,240.6,511.851,89343.92,123151.35059999999,84758.00324239428,0.7254806347207045,240.92,443.2445,78158.2,106786.46494,72764.3103941888,0.7319111091833095,244277.51,225447.36557981034,332412.41935083707,0.7348627661898003,239.67333333333332,462.23866666666663,0.9067897972239929,10.733055650904735,244.27751,19.730085416666665,80228.86857836523
2017-09-17 09:36:30,237.61,430.8312,76574.81,102369.80143200001,67940.22901559142,0.7480214763419801,240.82,505.7624,88244.16,121797.701168,83950.27239803234,0.7245141669651188,241.01,438.7604,77274.79,105745.644004,72185.51140136505,0.7307609758098116,242093.76,224076.0128149888,329877.9291647148,0.733888928589453,239.81333333333336,458.45133333333337,0.9187701545646672,10.319757676932625,242.09376,20.265469583333335,80249.13404794857
2017-09-17 09:41:30,237.54,435.4692,77667.68,103441.353768,68321.63019698906,0.7508378145765026,240.77,508.2084,87629.01,122361.336468,85401.71701233533,0.7161495005648029,240.81,440.3592,75766.42,106042.898952,74192.62779095833,0.7144883886501013,241063.11,227915.97500028272,331748.57145615807,0.726644003143379,239.70666666666668,461.34559999999993,0.9038825230837769,10.15785129412745,241.06311,20.131536249999996,80269.26558419857
2017-09-17 09:46:30,238.15,438.5236,78444.58,104434.39534,68941.93788003796,0.7511373982164907,241.37,512.6942,88060.7,123748.99905400001,86943.24517969694,0.7116073719640608,241.58,442.1766,76053.17,106821.02302800001,75010.97448840142,0.7119681860757398,242558.45,230896.1575481363,334884.513283156,0.7243047688947885,240.36666666666667,464.4648,0.9222021910969359,10.383865472690287,242.55845000000002,20.15089833333333,80289.4164825319
2017-09-17 09:51:30,237.33,451.8951,80648.11,107248.264083,70697.04733752894,0.7519759008648009,240.45,531.0815,90321.11,127698.54667499999,90271.89989844598,0.7072994356769958,240.97,444.1426,76544.15,107025.04232200001,74802.09077828903,0.7151985025122071,247513.37,235771.03801426396,341834.5370132755,0.7240736180802806,239.58333333333334,475.70640000000003,0.9405217391304335,11.640604372781189,247.51337,20.419659166666666,80309.83614169857
2017-09-17 09:56:30,237.11,457.6535,82710.54,108514.22138500001,70244.59278621519,0.7622092196243057,240.33,525.7918,88981.57,126363.543294,89721.93307185102,0.7041712164795322,240.73,444.2983,77183.79,106955.92975899999,74042.1060738283,0.7216410550954537,248875.89999999997,234008.63193189452,341612.72432309494,0.7285322889923002,239.39000000000001,475.91453333333334,0.9524207360374289,10.480299123736215,248.87589999999997,20.682886249999996,80330.51902794857
2017-09-17 10:01:30,236.71,447.6821,80489.97,105970.829891,68928.81485406781,0.759548359513564,239.89,515.5488,86828.86,123675.001632,88069.6037221447,0.7020728429692106,240.28,430.148,73674.91,103355.96144,72487.67068735667,0.7128269039688593,240993.74000000002,229486.08926356919,332778.97752814024,0.7241855894566575,238.96,464.4596333333334,0.9415801807833947,10.999700081578666,240.99374000000003,20.411234999999998,80350.93026294858
2017-09-17 10:06:30,236.43,466.3975,83902.52,110270.360925,71553.61371852136,0.7608800705482954,239.45,557.2243,93664.54,133427.35863499998,95025.33335327641,0.7019890145335635,240.09,454.0342,77881.85,109009.07107800001,76271.8494456897,0.7144529279060884,255448.91,242850.79651748747,352463.6931506084,0.7247524070254981,238.65666666666667,492.55199999999996,0.9329999860329313,13.130045152593029,255.44891,20.685110416666667,80371.61537336525
2017-09-17 10:11:30,236.52,471.588,84729.03,111539.99376000001,72540.75877215472,0.7596291441642985,239.49,568.5612,96147.4,136164.721788,96418.40557094605,0.7061109422284542,240.26,465.2851,80580.04,111789.398126,77483.71885094141,0.7208200540553646,261456.46999999997,246442.8831940422,359295.9509677965,0.7276911117304358,238.75666666666666,501.81143333333335,0.9367975763329403,13.301762820204102,261.45646999999997,21.537724166666667,80393.15309753192
2017-09-17 10:16:30,236.9,471.3626,85156.64,111665.79994,72232.93944005396,0.7626026952366451,239.88,557.6455,94271.26,133768.00254,94904.20455150469,0.7047369939744037,240.38,472.4378,82653.29,113564.59836399999,77880.36757586942,0.727808588157708,262081.19,245017.51156742807,358775.8786854418,0.7304872082266733,239.0533333333333,500.48196666666666,0.900775280272174,11.421696912289676,262.08119,21.814069166666663,80414.96716669858
2017-09-17 10:21:30,235.56,469.1083,84659.84,110503.151148,71018.71517291859,0.7661305503099425,238.68,541.3008,92802.06,129197.674944,89887.80156779832,0.7182951244302541,238.98,466.8232,81423.62,111561.408336,76263.63442694905,0.7298547160212322,258885.52,237170.15116766596,351100.26070990594,0.7373549637261656,237.74,492.41076666666663,0.916968116429716,9.928709249046346,258.88552,21.706946249999994,80436.67411294857
2017-09-17 10:26:30,236.17,469.3839,84317.88,110854.39566299999,71966.60440867381,0.7606182821683353,239.18,550.0893,94340.95,131570.358774,91709.02060875243,0.7170380234506359,239.65,460.7016,79159.03,110407.13844,76964.82435482086,0.7169738399027381,257817.86000000002,240640.4493722471,352672.4752643118,0.7310404924761349,238.33333333333334,493.3915999999999,0.9076923076923168,11.491419797175318,257.81786,21.5293075,80458.20342044857
2017-09-17 10:31:30,236.14,468.7386,84534.59,110687.93300399999,71454.33231253295,0.7637200163178142,239.03,544.6763,92857.37,130193.975989,91257.76800090725,0.7132232447363421,239.58,453.8043,78815.54,108722.434194,74891.1099635802,0.7249243505656309,256207.5,237603.2102770204,349424.6250483729,0.7332268009575218,238.25,489.07306666666665,0.8856243441762911,11.369105584223542,256.2075,21.41772333333333,80479.6211437819
2017-09-17 10:36:30,236.29,460.9114,82982.94,108908.754706,70533.31496936805,0.7619492135780367,238.69,568.3304,97612.99,135654.783176,94201.5094453771,0.7195690982260157,239.38,487.4734,85748.86,116691.382492,79145.51002169767,0.7348345539215689,266344.79,243880.33443644282,361133.16752269556,0.7375251401777198,238.12,505.5717333333334,0.7685200739123184,12.413404968843194,266.34479,21.77301208333333,80501.39415586523
2017-09-17 10:41:30,236.24,464.1,83416.87,109638.98400000001,71150.07106078924,0.7608322054498424,238.84,557.6709,95694.1,133194.117756,92646.16683915851,0.7184559018987854,239.2,495.5043,86566.7,118524.62856,80958.59451840779,0.7303688781962971,265677.67,244754.8324183555,361233.37654315133,0.7354737608756463,238.09333333333333,505.7584,0.7784062272498143,10.264288245138383,265.67767,22.167602499999994,80523.56175836523
2017-09-17 10:46:30,236.09,464.7044,84012.91,109712.06179600001,70558.96439759604,0.7657581912571716,238.65,561.5108,95906.97,134004.55242000002,93589.9202622998,0.7156993420597105,239.16,486.7463,84417.81,116410.245108,80155.96372640366,0.7251750902309422,264337.69,244304.8483862995,359943.4306937535,0.7343867604154259,237.96666666666667,504.32050000000004,0.7886258579632994,11.34007045123091,264.33769,22.083973333333333,80545.64573169856
2017-09-17 10:51:30,236.02,472.1804,84554.56,111444.01800800001,72596.8011208058,0.7587177985087566,238.69,566.2068,96038.81,135147.90109200001,95086.81371965788,0.7106200630864622,239.18,490.1354,84196.96,117230.58497200001,81571.33062317737,0.7182166669228006,264790.33,249254.94546364105,363650.8582412416,0.7281443835458826,237.96333333333337,509.5075333333334,0.8166524254437054,11.12824893789597,264.79033000000004,22.047000833333332,80567.6927325319
2017-09-17 10:56:30,238.68,470.1623,84098.98,112218.33776400001,74298.83507481655,0.7494227919937985,241.39,562.2322,96126.83,135717.230758,95806.05032445143,0.7082875878259379,241.79,491.8041,84767.56,118913.313339,83395.66452103847,0.7128517204658428,264993.37,253500.54992030645,366720.6224823669,0.7226028582909643,240.62,508.06620000000004,0.8062505194913132,10.661209110151393,264.99336999999997,22.07432083333333,80589.76705336523
2017-09-17 11:01:30,237.78,487.2083,86122.69,115848.389574,77483.75077429572,0.7434086077216271,240.81,567.3544,96766.01,136624.613064,96450.11251194902,0.7082619143790089,241.05,512.5999,88433.24,123562.20589500002,86297.04971052473,0.7156981324463266,271321.94,260230.91299676948,375946.4366163028,0.7217037151409834,239.88000000000002,522.3875333333334,0.8754377188594391,8.607951721155157,271.32194,22.34647125,80612.11352461523
2017-09-17 11:06:30,236.73,488.2313,85940.86,115578.99564899999,77283.06941168911,0.7435681502285453,240.01,565.3501,96224.81,135689.677501,95668.56600153095,0.7091535021099217,240.2,503.6034,85899.5,120965.53668,85170.04734077836,0.710115478818045,268065.17,258121.68275399844,372136.7201377535,0.720340550915724,238.98000000000002,519.0616,0.9415013808687037,8.917727683958898,268.06516999999997,22.474462916666667,80634.5879875319
2017-09-17 11:11:30,237.16,483.4458,85510.18,114654.005928,76377.68124069662,0.7458106614582517,240.45,553.697,94059.39,133136.44365,94223.90238467905,0.7064886774899218,240.57,494.1706,84093.11,118882.621242,84032.29429152061,0.7073625154076834,263662.68,254633.87791689628,366546.61450868595,0.7193155510477428,239.39333333333335,510.4378,0.9329137542120423,8.47492094041625,263.66267999999997,22.155327083333333,80656.74331461523
2017-09-17 11:16:30,237.19,476.6738,84860.66,113062.25862200001,74711.06149073518,0.7505657593814206,240.09,573.832,97766.6,137771.32488,97070.23170689614,0.7096295262105924,240.41,505.9346,86469.51,121631.737186,85541.23760645548,0.7109123983633506,269096.77,257322.5308040868,372327.7541143731,0.7227416356325073,239.23,518.8134666666666,0.8527358608870093,10.604684895097824,269.09677,22.19831041666666,80678.9416250319
2017-09-17 11:21:30,237.55,465.3792,82340.62,110550.82896000001,73766.57835197983,0.7448213710798391,240.37,563.6456,95384.81,135483.492872,96215.98028426035,0.7040327052249544,240.68,497.5799,85153.99,119757.53033200001,84206.08088671388,0.7110533238613914,262879.42,254188.63952295406,365673.97216929,0.7188901590138307,239.53333333333333,508.8682333333333,0.8279988867241804,10.76454828155579,262.87942,22.16567458333333,80701.10729961524
2017-09-17 11:26:30,237.34,460.6569,81655.61,109332.308646,72704.29883708464,0.7468570911128146,240.13,564.2612,95778.72,135496.041956,95841.60986181165,0.7068746704136383,240.4,499.5657,85462.84,120095.59428,84374.49107758085,0.711623440579722,262897.17000000004,252920.39977647713,364806.31932177645,0.7206486183922496,239.29,508.1612666666667,0.8149107777174094,11.039789337216968,262.89717,21.90735791666667,80723.01465753191
2017-09-17 11:31:30,237.6,466.3941,82716.51,110815.23816,73742.76901417128,0.7464362426453499,240.22,571.3128,96975.74,137240.760816,97111.95745533562,0.7066103351759782,240.55,502.9611,84689.49,120987.29260500001,86403.7919042202,0.6999866529495352,264381.74,257258.5183737271,368889.7528005798,0.7166958095009042,239.45666666666668,513.556,0.7753664546125325,11.246446346649634,264.38174,21.969954583333333,80744.98461211524
2017-09-17 11:36:30,237.96,455.6899,81072,108435.96860400001,72011.73587053485,0.747648598926329,240.41,564.1792,94980.19,135634.321472,96826.81792114074,0.7002666358279196,240.74,501.9471,83786.09,120838.744854,87074.06835793314,0.6933710715154495,259838.28,255912.62214960874,364701.524439982,0.7124683133666498,239.70333333333335,507.2720666666667,0.7272878975400172,11.218266700012784,259.83828,21.842500833333332,80766.82711294857
2017-09-17 11:41:30,238.12,454.6608,80477.21,108263.829696,72418.75096313379,0.7433434622253473,240.36,570.5656,95735.98,137141.147616,98195.29776355435,0.6980835559876171,240.85,508.3832,85564.59,122444.09371999999,87585.71244811588,0.6988053682333221,261777.78,258199.761174804,367688.350063548,0.711955600319555,239.77666666666667,511.2032,0.6909207178902589,11.612290376899056,261.77778,21.734002499999995,80788.56111544857
2017-09-17 11:46:30,238.59,455.7711,80738.11,108742.426749,72844.16907954631,0.742471107310859,240.85,572.5197,95698.28,137891.36974499997,99276.72967616275,0.6940121066095224,241.34,510.9514,86964.09,123313.010876,87426.23005583847,0.7052304487759898,263400.48,259547.12881154753,369789.83887952956,0.712297776483282,240.26,513.0807333333333,0.6950803296428817,11.584720065497152,263.40047999999996,21.8824275,80810.44354294856
2017-09-17 11:51:30,238.18,468.4543,83187.35,111576.44517400001,74358.37489916068,0.7455637242275636,240.89,560.8712,95355.72,135108.263368,95715.8790044706,0.7057726716557347,241.24,494.1435,84002.17,119207.17794000001,84581.24323814308,0.7046737575004117,262545.24,254655.4971417744,365758.69814835826,0.7178099696032573,240.10333333333332,507.82300000000004,0.8010439949466137,10.446198773982275,262.54524,21.914404999999995,80832.35794794856
2017-09-17 11:56:30,238.2,464.4294,82776.42,110627.08308,73392.20532708376,0.7482473341554184,240.99,552.4272,93664.95,133129.430928,94606.14420168819,0.7035630615040828,241.34,483.1073,82259.74,116593.11578200001,82627.41568563826,0.705528276247503,258701.11,250625.7652144102,360193.75134022074,0.7182276456418702,240.17666666666665,499.98796666666664,0.8230052877742743,10.4880990802512,258.70110999999997,21.718597916666667,80854.07654586523
2017-09-17 12:01:30,238.44,460.4403,81353.03,109787.385132,73722.14351157456,0.7410052612345882,241.18,550.7825,93381.25,132837.72335000001,94476.46740457985,0.7029723759564869,241.53,483.9318,82448.96,116884.04765400001,82849.55999219877,0.7053910405641093,257183.24,251048.17090835318,359400.0598961098,0.715590420531212,240.38333333333333,498.3848666666667,0.8084309782985487,10.51348803662176,257.18324,21.495181249999995,80875.57172711522
2017-09-17 12:06:30,238.61,473.9128,83503.71,113080.33320800001,76251.50604852477,0.7384459139009013,241.38,564.1344,96309.52,136170.761472,96265.0125291319,0.7072701875123432,241.91,492.6392,84297.34,119174.348872,84240.63092112717,0.7073446660114763,264110.57,256757.1494987838,368345.7981360256,0.7170180068199589,240.63333333333333,510.22880000000004,0.8408366809807364,10.5649857475705,264.11057,21.720575416666666,80897.29230253189
2017-09-17 12:11:30,238.44,466.634,82688.71,111264.21096,74446.63779572106,0.7431743710448545,241.35,561.9135,97232.24,135617.823225,94541.4484809163,0.7169576806927842,241.83,481.264,82360.11,116384.07312000002,82231.77461778026,0.7076579105036223,262281.06,251219.86089441762,363184.2135095276,0.7221708715407021,240.54,503.2705000000001,0.8730356697430757,11.652381770836936,262.28106,21.93298458333333,80919.22528711522
2017-09-17 12:16:30,238.18,477.1433,84605.26,113645.991194,75877.2778557529,0.7444632152098892,241.27,564.1985,97211.87,136124.172095,95287.1584194443,0.7141411294105546,241.67,481.1281,81428.86,116274.227927,83000.22192211504,0.7003173570941548,263245.99,254164.65819731224,365920.92687852203,0.7194067643127502,240.37333333333333,507.4899666666667,0.9124694919014844,11.174316155610024,263.24599,21.896960416666666,80941.12224753188
2017-09-17 12:21:30,238.65,465.8228,82951.68,111168.61121999999,74009.99193190814,0.7461789716509153,241.87,533.0126,90785.17,128919.75756200001,91533.36439744777,0.704199043783802,241.97,465.0979,78506.84,112539.73886299999,80634.16705446043,0.6975921642715923,252243.68999999997,246177.52338381635,352463.12170808105,0.7156598079753564,240.83,487.97776666666664,0.9052028401777216,9.228869921874184,252.24369,21.478736666666663,80962.60098419855
2017-09-17 12:26:30,239.14,459.1191,82965.39,109793.741574,71912.51456433849,0.7556477155310539,242.2,533.1431,91230.33,129127.25881999999,91383.126771075,0.7065148817816437,242.33,465.4954,80520.59,112803.50028200001,79000.40671998516,0.7138128674970614,254716.31,242296.04805539866,351550.52763902966,0.7245510672694578,241.22333333333333,485.9192,0.8636533226470668,9.718467597081986,254.71631,21.12333333333333,80983.72431753189
2017-09-17 12:31:30,234.55,434.8003,78312.85,101982.410365,65326.17812739973,0.767905462517649,237.8,514.9285,87588.97,122449.9973,85569.70359367332,0.7153039765726479,237.8,451.7924,77501.73,107436.23272,74404.47532288027,0.7213742332345623,243403.55,225300.35704395332,331670.82934249035,0.7338708395987887,236.7166666666667,467.1737333333333,0.9152995845948118,10.222057290321407,243.40355,20.754994166666663,81004.47931169855
2017-09-17 12:36:30,234.36,433.274,78086.93,101542.09464000001,64909.38566227399,0.7690104313570026,238.16,527.0685,89959.11,125526.63395999999,87545.9557109049,0.7166535671518616,237.92,462.5483,77833.74,110049.49153599999,77799.73974856555,0.707261241407359,245879.77999999997,230255.08112174447,336859.4196326259,0.7299180776008964,236.8133333333333,474.2969333333333,1.0359777039580926,11.126271952844169,245.87977999999998,20.386805416666665,81024.86611711522
2017-09-17 12:41:30,232.47,423.1489,75759.64,98369.42478300001,62745.682554329556,0.7701543458968423,236.51,519.012,89053.6,122751.52811999999,84483.09879990877,0.7254785448613119,236.15,459.7113,77075.34,108560.823495,76451.58181356972,0.7099737964271233,241888.58,223680.36316780804,329458.63169948803,0.734200159674784,235.04333333333332,467.2907333333333,1.094833576787255,11.068327055775832,241.88858,20.323681666666666,81045.18979878188
2017-09-17 12:46:30,232.38,452.0328,81260.11,105043.382064,66565.05568413038,0.7735861927074138,236.55,541.7056,94131.08,128140.45968,86944.33382938364,0.734592963339368,236.18,482.8483,82005.82,114039.111494,79246.226638677,0.7191025861711894,257397.01,232755.616152191,347027.9493172361,0.7417183846615771,235.03666666666666,492.1955666666666,1.1303200919005545,10.059016514235179,257.39701,20.803566249999996,81065.99336503189
2017-09-17 12:51:30,232.32,465.3307,83787.63,108105.62822399999,68311.49180547004,0.7750533563931387,236.64,549.4563,95352.53,130023.33883200001,88396.62699232467,0.7333493421761972,236.2,498.7625,85200.44,117807.70249999998,81360.55427622714,0.7232162090589961,264340.6,238068.67307402185,355742.38699877396,0.7430674827088035,235.0533333333333,504.5165,1.162856656645295,8.907498565458226,264.3406,21.73906708333333,81087.73243211521
2017-09-17 12:56:30,231.8,472.8735,84437.82,109612.0773,69893.21886756092,0.7703331793347922,236.24,555.3892,96694.2,131205.144608,88684.95733756766,0.7369695775946291,235.82,505.2673,85572.81,119152.13468599999,82912.7576970793,0.7181810902969458,266704.83,241490.93390220788,359790.6856802847,0.7412777501333035,234.62,511.1766666666667,1.2019435683232431,8.649168910944022,266.70483,22.126892916666662,81109.85932503188
2017-09-17 13:01:30,232.02,481.3724,86232.05,111688.02424800002,70980.61927892246,0.7720796439958884,236.4,562.9338,98210.71,133077.55032,89801.39665098775,0.737996076451973,236.07,504.6149,85398.06,119124.439443,83053.01572396618,0.7168811068434217,269840.82,243835.0316538764,363688.8653779756,0.7419551316743201,234.83,516.3070333333334,1.1966103138440582,9.030821518281332,269.84082,22.35606875,81132.21539378188
2017-09-17 13:06:30,232.1,475.9616,84545.33,110470.68736,71104.57046478773,0.765319126914501,236.46,562.7262,98336.69,133062.237252,89640.69601666105,0.7390277815167425,236.4,484.9891,83097.63,114651.42324,78991.97895571875,0.7247849843612635,265979.65,239737.24543716753,358076.97645048785,0.7428002007740859,234.98666666666668,507.8923,1.2284384929641474,10.796363717268399,265.97965000000005,22.325852916666665,81154.54124669854
2017-09-17 13:11:30,231.95,477.7234,84448.64,110807.94263,71741.39218083081,0.7621172092508148,236.36,568.1835,99416.54,134295.85206,90286.917407506,0.7402800494209097,236.39,482.2919,83274.44,114008.98224099999,77867.93739604928,0.730419992908706,267139.62,239896.24698438606,359045.65989709157,0.744026874121154,234.9,509.39959999999996,1.2558535547041365,11.539840235445812,267.13962,22.213302916666667,81176.75454961522
2017-09-17 13:16:30,231.77,476.0164,84598.25,110326.321028,70816.89917322571,0.7668002450523986,236.25,568.5661,99850.65,134323.741125,89848.28949063816,0.7433581670948267,236.19,481.5784,82890.82,113744.00229599999,77889.72986241542,0.728748930289004,267339.72,238554.91852627927,358300.11867533356,0.7461334955410508,234.73666666666668,508.72029999999995,1.263827551440622,11.76398897390178,267.33972,22.269972499999998,81199.02452211521
2017-09-17 13:21:30,231.91,453.1218,80356.77,105083.47663800001,67715.03952222278,0.7646946272706551,236.15,546.3395,94910.28,129018.07292500001,87393.94653866034,0.7356355419691678,236.18,457.4547,78476.2,108041.651046,74259.57442852492,0.7263513583903659,253743.25,229368.56048940803,342046.1569167906,0.7418392075714156,234.74666666666667,485.6386666666667,1.2083948653868026,12.49917634235604,253.74325,21.711790416666663,81220.73631253188
2017-09-17 13:26:30,231.81,456.8718,80634.74,105907.451958,68661.68571604165,0.7613698423410048,236.07,544.1003,94073.26,128445.75782099998,87455.90005930634,0.7323967844161816,236.08,458.5673,78570.27,108258.568184,74475.7024631314,0.725764910048129,253278.27000000002,230593.2882384794,342524.6657320132,0.7394453461000138,234.65333333333334,486.5131333333333,1.2117165748053869,11.836713692004471,253.27827000000002,21.125896666666666,81241.86220919855
2017-09-17 13:31:30,231.98,466.4529,81885.23,108207.74374199999,70737.01233146223,0.7567409426375173,236.09,564.1763,97396.61,133196.382667,90858.00303815729,0.7312256387885409,236.28,475.4933,82239.15,112349.55692399999,76545.05306221046,0.7319935409770375,261520.99,238140.06843182998,353700.32570425596,0.7393857765872371,234.78333333333333,502.0408333333333,1.1940086604671007,12.376576274506226,261.52099,21.449969166666666,81263.31217836522
2017-09-17 13:36:30,231.8,473.5798,82626.68,109775.79764,72274.18280185416,0.7526857629490141,236.12,561.5365,96821.86,132589.99838,90584.96065323871,0.7302350191038595,236.04,482.7812,83477.45,113955.674448,77571.97354970455,0.7325431612279407,262925.99,240431.1170047974,356282.4697366609,0.7379706057228594,234.65333333333334,505.96583333333336,1.2159781805784382,10.98308680263325,262.92599,21.851957499999997,81285.16413586521
2017-09-17 13:41:30,230.81,479.5501,82882.55,110684.958581,73359.68212564163,0.7488149344099542,235.48,558.5109,96334.67,131518.146732,89535.77092878008,0.7324819608073186,235.28,478.098,80985.28,112486.89744,78068.47327185718,0.7199530064663503,260202.5,240963.9263262789,354639.1895953214,0.7337105081277592,233.85666666666665,505.3863333333333,1.3027923086790996,10.511674567113346,260.2025,21.797020416666662,81306.96115628188
2017-09-17 13:46:30,230.47,482.6303,83970.04,111231.805241,72948.93336828273,0.7549103407794795,235.16,556.2302,95967.8,130803.09383199998,88879.86678198271,0.7336814228817744,234.71,495.1323,83552.21,116212.502133,80773.59628076757,0.7189605977537447,263490.05,242602.39643103303,358166.0637233553,0.7356644771446512,233.4466666666667,511.33093333333335,1.275094953879553,8.780862595965239,263.49005,21.820522916666665,81328.78167919854
2017-09-17 13:51:30,229.69,488.7363,84856.21,112257.84074700001,73493.17270069863,0.755904526893973,234.34,558.7144,96743.54,130929.13249599999,88222.02221907818,0.7389000305409921,233.96,505.0717,85972.89,118166.574932,81067.88276628341,0.7275567566333699,267572.64,242783.07768606022,361301.4537575031,0.7405800259513717,232.66333333333333,517.5074666666666,1.2779552715654934,7.962577544774888,267.57264000000004,22.127612083333332,81350.90929128187
2017-09-17 13:56:30,229.95,489.6296,85089.59,112590.32651999999,73731.56243775194,0.755745121539239,234.62,558.2893,96560.56,130985.83556600001,88506.19962132367,0.7371832197180275,234.16,507.3451,87016.54,118799.928616,80879.81704724052,0.73246289803141,268666.69,243117.57910631615,362336.7875141468,0.7414833361062196,232.91,518.4213333333333,1.2708771628526074,7.6902635179622285,268.66669,22.34330541666667,81373.25259669854
2017-09-17 14:01:30,229.58,490.9063,85965,112702.268354,72882.23423535416,0.7627619324393923,234.25,562.9837,98600.07,131878.931725,87578.98622913095,0.7476559652879612,233.82,518.2687,89397.48,121181.58743399999,81811.17101395006,0.7377150431264089,273962.55,242272.3914784352,365720.37197178754,0.749103880986794,232.55000000000004,524.0529,1.2771447000645137,7.428792016989119,273.96254999999996,22.609551666666665,81395.86214836521
2017-09-17 14:06:30,229.28,497.2525,87585.39,114010.0532,72986.92820782862,0.7682251480608905,234.06,566.4218,99263.28,132576.68650799998,87882.75740486359,0.748723494413252,233.47,520.2563,88755.53,121464.238361,82921.7528459024,0.730713263406901,275604.19999999995,243791.4384585946,367956.4383501812,0.7490131202371016,232.27,527.9768666666666,1.2872949584535278,7.281556401524155,275.60419999999993,22.89861458333333,81418.76076294854
2017-09-17 14:11:30,229.55,486.1666,85208.74,111599.54303000002,72068.91585223982,0.7635223020321358,234.3,562.1825,98290.07,131719.35975,87687.23893671768,0.7462082277544627,233.76,513.0407,87146.34,119928.394032,82391.35342800878,0.7266531058253569,270645.15,242147.5082169663,363158.660855291,0.7452531886823012,232.53666666666666,520.4632666666666,1.284385258238837,8.015788241988009,270.64515,22.76038958333333,81441.52115253187
2017-09-17 14:16:30,229.14,492.6233,86669.2,112879.70296199998,72320.65481001501,0.7678014534568404,234.06,556.2678,97375.45,130200.04126799999,86429.58106740077,0.7478910839940918,233.33,525.4894,90243.77,122612.44170200001,83005.25788354283,0.7360082610485033,274288.42,241755.4937609586,365622.5596290542,0.750195557621723,232.17666666666665,524.7934999999999,1.3079120784460088,6.130068303056329,274.28842,22.705565416666666,81464.22671794854
2017-09-17 14:21:30,228.99,486.0743,85464.49,111306.153957,71308.35054703822,0.7678325677573659,234.1,537.9137,94750.82,125925.59716999998,82942.98120967623,0.7524349467414959,233.23,506.3757,86576.3,118102.00451099999,80328.24999852954,0.7330637643151628,266791.61,234579.581755244,355253.913902236,0.7509885171129167,232.10666666666668,510.1212333333333,1.342773437500003,5.448208161236442,266.79161,22.545001250000002,81486.77171919853
2017-09-17 14:26:30,229.26,470.7381,81772,107921.416806,70429.90999152546,0.7576994670760643,233.99,542.4544,94409.25,126928.905056,84840.08753621465,0.7437963004435231,233.29,504.7196,85412.35,117746.03548399999,81048.49992243461,0.7253946992687182,261593.6,236318.4974501747,352530.3445067789,0.7420456255077632,232.17999999999998,505.9707,1.2576449306572435,7.210634924117136,261.5936,22.016050416666662,81508.7877696152
2017-09-17 14:31:30,229.37,469.3303,81582.72,107650.290911,70234.2148146082,0.75784950797252,233.82,552.4511,94346.48,129174.11620199999,88230.91299639485,0.7303822373552206,233.3,503.4624,84405.14,117457.77792000001,81682.93539953398,0.718599836423672,260334.34000000003,240148.06321053705,354182.24242190307,0.7350293403187868,232.16333333333333,508.41460000000006,1.203175924995329,8.661533323393925,260.33434,21.7469975,81530.5347671152
2017-09-17 14:36:30,229.44,462.2607,80300.06,106061.09500799999,69288.21139481377,0.7571113610880891,233.61,549.5978,93016.38,128391.542058,88500.51482181775,0.7244743579602813,233.25,498.4614,83556.93,116266.12155000001,80845.84385888046,0.7186696252189552,256873.37,238634.570075512,350614.29841106216,0.732638033200917,232.1,503.43996666666663,1.1460577337354574,9.168488079909437,256.87337,21.55032125,81552.0850883652
2017-09-17 14:41:30,229.9,471.8736,82295.4,108483.74064,70683.72600596823,0.7585966294533922,233.93,562.7622,95503.53,131646.961446,90609.04047336397,0.7254518368749012,233.67,514.6777,87016.58,120264.73815899999,83016.39626939023,0.7235419236930184,264815.51,244309.16274872242,360297.40678992105,0.7349914404307835,232.5,516.4378333333333,1.1182795698924708,8.96997928437338,264.81551,21.73703666666667,81573.82212503187
2017-09-17 14:46:30,230.19,484.6392,84905.28,111559.097448,72363.84215569237,0.7610789432890142,234.31,581.4988,99326.11,136250.983828,93266.57743460847,0.7289937085913957,234.07,535.6085,90900.87,125369.88159500001,86340.2515886271,0.7250614648712032,275132.26,251970.67117892794,373077.71258421085,0.7374663527720041,232.85666666666665,533.9155,1.145196615943996,9.229231966481576,275.13226000000003,22.49782375,81596.31994878188
2017-09-17 14:51:30,230.18,464.4464,81028.18,106906.272352,69737.97469160974,0.7579366319424766,234.37,547.1584,93112.3,128237.51420800001,88175.7315759671,0.7260925211710885,234.12,492.9193,83071.91,115402.266516,80104.56220454485,0.7198464337655142,257212.38999999998,238018.26847212168,350443.8752439242,0.7339617216051185,232.89000000000001,501.50803333333334,1.1636394864528352,9.102619226903713,257.21238999999997,22.181027083333333,81618.50097586522
2017-09-17 14:56:30,230.13,462.964,80271.87,106541.90531999999,70054.29662710878,0.7534300213507764,234.39,551.0703,94860.43,129165.36761699998,87665.22122170143,0.7344107151173781,234.2,490.0738,82797.46,114775.28396,79485.51079062794,0.7213875421894448,257929.76,237205.02863943815,350419.7293325453,0.736059469286408,232.90666666666667,501.3693666666666,1.1921799862605926,9.913037500429661,257.92976,21.46425625,81639.96523211521
2017-09-17 15:01:30,229.87,466.3417,80681.76,107197.966579,70582.27569280266,0.7526426346953253,234.15,562.4929,97720.76,131707.712535,88303.8765073459,0.7419516907487986,234.07,500.3044,85032.27,117106.25090799999,80519.48248948541,0.7261121361216006,263434.79,239405.63468963397,355967.6200211061,0.7400526766574453,232.69666666666663,509.71299999999997,1.2147430847025278,10.354827128207443,263.43478999999996,21.723522916666667,81661.68875503188
2017-09-17 15:06:30,229.96,461.9763,80255,106236.069948,69607.7404675396,0.7554402194968516,234.21,540.7844,93407.3,126657.11432400001,85540.05445165912,0.7374816685074312,234.1,485.6431,83039.73,113689.04970999999,77650.52005936566,0.7304109781181142,256702.02999999997,232798.3149785644,346541.4660080086,0.7407541526186872,232.75666666666666,496.13460000000003,1.2015409512079795,8.999533594310892,256.70203,21.672367499999996,81683.36112253187
2017-09-17 15:11:30,229.8,469.995,81313.4,108004.85100000001,71085.71459844941,0.7528680355292559,234.09,545.6003,94131.45,127719.57422699999,86322.41749177128,0.737016628576425,233.99,487.0833,82666.31,113972.621367,78460.43341869484,0.7253172648702056,258111.15999999997,235868.56550891552,349650.32691501826,0.7381979655998815,232.62666666666667,500.89286666666663,1.2151086146615409,8.92554801805256,258.11116,21.45054958333333,81704.8116721152
2017-09-17 15:16:30,229.62,486.1009,84994.72,111618.488658,72350.42904100622,0.7614752808598273,234.2,557.0838,96950.96,130469.02596,87307.94975275478,0.7430956066900034,233.95,496.1055,84360.42,116063.881725,79712.88589994963,0.726844723321268,266306.1,239371.26469371066,358074.7704855461,0.7437164579869489,232.59,513.0967333333333,1.2769250612666059,8.572860400202645,266.30609999999996,21.850719166666668,81726.66239128188
2017-09-17 15:21:30,229.55,480.6361,84142.99,110330.016755,71362.94438305135,0.7626482119263048,234.06,550.288,95857.94,128800.40928,86027.90692357866,0.7442362996814228,233.76,494.0392,83977.63,115486.60339199999,79277.44460188031,0.7271633898085301,263978.56,236668.29590851034,354537.11008568876,0.7445724368210666,232.45666666666668,508.32109999999994,1.2504122632175172,8.255982291508275,263.97856,22.095194166666662,81748.75758544855
2017-09-17 15:26:30,229.68,481.823,84340.99,110665.10664,71647.4928623638,0.7621281229535714,234.19,547.9461,95237.2,128323.497159,86004.62580161536,0.7421649355612228,233.9,501.1895,86039.36,117228.22405,79622.1391618399,0.7339474831871771,265617.55,237274.25782581908,356162.5419591394,0.7457762080732029,232.59,510.3195333333333,1.2511285953824312,7.37313863353327,265.61755,22.06650458333333,81770.82409003188
2017-09-17 15:31:30,229.54,483.8188,84849.73,111055.767352,71651.28596939938,0.7640281276978809,234.26,545.8769,94944.01,127877.12259399999,85663.25611393023,0.7424628273928239,233.93,496.2633,84972.8,116090.87376900001,79099.39464123537,0.7319507317093729,264766.54,236413.936724565,354954.74384937895,0.7459163304276071,232.57666666666668,508.653,1.3056626488756495,7.318132400673928,264.76653999999996,22.09933708333333,81792.92342711521
2017-09-17 15:36:30,229.79,474.1606,82427.79,108957.36427399999,71255.64304146747,0.7565141700079594,234.4,548.5923,95490.96,128590.03512000002,86121.27315850153,0.7425999993769968,234.14,490.6891,83262.97,114889.945874,79164.2437575813,0.7247193770229002,261181.72,236541.1599575503,352374.24879837886,0.7412054680234103,232.77666666666664,504.48066666666665,1.2830610169976875,8.743969045394547,261.18172,21.91451083333333,81814.83793794854
2017-09-17 15:41:30,230.35,458.8297,79268.83,105691.421395,69908.00488446628,0.7500024973999453,234.94,532.5305,91910.25,125112.71566999999,84886.38034019216,0.7346195748993609,234.62,474.647,80182.33,111361.67914,77280.12381363923,0.7200172502715013,251361.41000000003,232074.5090382977,342112.7536099101,0.7347326498286931,233.3033333333333,488.66906666666665,1.2658770413338798,8.975692615970775,251.36141000000003,21.35596375,81836.19390169854
2017-09-17 15:46:30,230.78,458.9316,79070.2,105912.234648,70464.91978348525,0.7465634188797009,235.29,527.8615,90890.89,124200.532335,84644.06858903512,0.7318075719260564,234.87,476.6396,80405.76,111948.342852,77893.16546482971,0.7182398412658907,250366.84999999998,233002.15383735008,342013.9811056949,0.7320368868857072,233.64666666666668,487.81089999999995,1.2269238451222675,8.21027164419656,250.36684999999997,20.905344166666666,81857.0992458652
2017-09-17 15:51:30,230.75,478.3294,82539.67,110374.50905000001,73278.47654202177,0.7478146060211173,235.42,536.9674,92556.74,126412.865308,86101.46570152535,0.7321781669491403,234.93,501.337,84681.47,117779.10141,81859.42442740583,0.7189855329700294,259777.88,241239.36667095294,354515.1322145458,0.7327695107885759,233.69999999999996,505.5446,1.2623020967051608,6.2156335959280336,259.77788,21.256030416666665,81878.35527628187
2017-09-17 15:56:30,230.96,482.3196,83154.39,111396.534816,74125.13334045478,0.7464719628608811,235.69,536.9247,92022.91,126547.78254300001,86868.43674017806,0.7271791583446457,235.17,499.8937,83645.86,117560.001429,82605.83539222203,0.7115163234369103,258823.15999999997,243599.40547285485,355429.45643139083,0.7281983958185555,233.93999999999997,506.37933333333336,1.2738308968111318,6.032111631727992,258.82316,21.608376666666665,81899.96365294854
2017-09-17 16:01:30,230.28,484.6138,83539.29,111596.865864,73993.56388878367,0.7485809691269197,235.04,547.7476,94180.22,128742.595904,87776.66068410348,0.731538923374108,234.62,498.0107,83257.99,116843.270434,81978.39317083958,0.7125612770915125,260977.5,243748.61774372673,357103.1281832006,0.7308182970217881,233.31333333333336,510.12403333333333,1.300111438123279,7.375376223860858,260.9775,21.658360833333333,81921.62201378187
2017-09-17 16:06:30,230.54,489.7194,84541.4,112899.910476,74827.41123097081,0.7488172456786102,235.19,558.4327,95596.46,131337.78671299998,90060.70760402604,0.7278671461770396,235.04,498.2876,83923.77,117117.51750399999,81690.35276755049,0.7165774325530226,264061.63,246578.47160254733,361288.6478926582,0.7308882566342214,233.59,515.4798999999999,1.3057065799049665,8.332584839874462,264.06163,21.876630416666664,81943.49864419854
2017-09-17 16:11:30,230.03,513.9665,88786.62,118227.713995,78068.7419231226,0.750979757620577,234.52,618.2098,108105.69,144982.562296,96607.98703801574,0.7456461541856927,234.8,532.4205,91087.33,125012.33339999999,85622.32077901096,0.7286267484388865,287979.64,260299.0497401493,388185.3530855515,0.7418611694412196,233.11666666666667,554.8656,1.3240866518910444,11.416133925044193,287.97964,23.001719583333333,81966.50036378187
2017-09-17 16:16:30,230.4,503.6701,87478,116045.59104,76250.76206716185,0.7538244169039306,235.15,592.3703,103295.72,139295.876045,93452.31571676332,0.7415561962985175,235.01,518.0342,87831.72,121743.217342,84303.02444528932,0.7214506230212718,278605.44,254006.1022292145,377014.70948395605,0.7389776393110629,233.51999999999998,538.0248666666668,1.3360739979444913,10.10091479043161,278.60544,23.607711666666667,81990.10807544854
2017-09-17 16:21:30,230.62,496.3308,86091.65,114463.80909600001,75433.35729664321,0.752129871266083,235.66,562.5306,99166.92,132565.96119600002,87975.31497831072,0.748057186817216,235.16,510.4436,85885.33,120035.916976,83858.99746038145,0.715496929283024,271143.9,247267.66973533537,366960.9175423902,0.7388904023237797,233.8133333333333,523.1016666666667,1.3657618613138542,7.537527759103558,271.14390000000003,22.906222500000002,82013.01429794854
2017-09-17 16:26:30,231.04,498.4207,86535.94,115155.11852799999,75975.20919032817,0.7514728056048917,236.28,556.4646,98502.71,131481.45568800002,87089.54766498336,0.7491756878151913,235.59,510.8147,85268.1,120342.835173,84922.01775667984,0.7085432205201251,270306.75,247986.77461199136,366828.5423437237,0.7368749123854126,234.3033333333333,521.9,1.392781437168338,6.622839624449137,270.30675,22.560443749999997,82035.57474169854
2017-09-17 16:31:30,231.26,503.7768,86954.32,116503.42276799999,77537.04759659692,0.7463670846234035,237.15,533.3098,94733.85,126474.41907,83793.05665311107,0.7490356603066705,235.99,519.6404,86980.6,122629.93799600001,86443.48972908722,0.7092933538206402,268668.77,247773.59397879522,365478.6749544791,0.7351147643113872,234.79999999999998,518.909,1.5076660988074924,2.9161567827885064,268.66877,22.457313333333335,82058.03205503187
2017-09-17 16:36:30,231.35,503.3949,87247.64,116460.41011499999,77141.92400105401,0.7491613666296251,237.18,542.9421,97375.89,128775.007278,84267.06679454824,0.7561707202220113,235.98,529.3487,88934.6,124915.706226,87718.7014540248,0.7119569082777929,273558.13,249127.69224962709,369998.18585328467,0.739349922403333,234.83666666666667,525.2285666666667,1.4847198762260345,4.156983845191968,273.55813,22.5927875,82080.62484253188
2017-09-17 16:41:30,231.73,475.7956,81857.54,110256.11438799999,73863.07538336147,0.7424308434445352,237.38,522.387,93367.19,124004.22605999999,81606.46979402723,0.7529355487838284,236.25,507.2103,84574.33,119828.43337500001,84888.37464669655,0.7057951741330608,259799.06,240357.91982408526,353931.4639856776,0.7340377627757706,235.12,501.7976333333333,1.441816944538965,5.18177679727332,259.79906,22.223216249999997,82102.84805878188
2017-09-17 16:46:30,232.08,490.3795,84673.16,113807.27436000001,76043.09089500975,0.7440048140697778,238.04,518.5481,92753.45,123435.189724,81443.49928200147,0.751434418397184,236.68,518.4996,85479.74,122718.485328,88051.35257752119,0.6965514589878707,262906.35,245537.94275453239,359734.1104238664,0.7308351985032041,235.6,509.1424,1.4940577249575475,3.6851969115123793,262.90635,21.779392083333335,82124.62745086521
2017-09-17 16:51:30,232.03,493.3175,85369.42,114464.459525,76250.73523064524,0.7458159533034322,238.02,516.7316,92441.38,122992.455432,81127.89506013395,0.7516020366884125,236.7,515.5233,85081,122024.36510999998,87470.9615786781,0.6972459961033434,262891.8,244849.59186945728,359253.9786082818,0.7317714365152465,235.58333333333334,508.52413333333334,1.508312698974181,2.990346443079334,262.8918,21.908256249999994,82146.53570711521
2017-09-17 16:56:30,231.92,510.4764,87727.19,118389.686688,79498.79275049845,0.7410036503533719,238.24,512.582,92866.26,122117.53568,79300.38003798263,0.7604662138232889,236.79,520.8424,87123.01,123330.27189599999,87292.25105632909,0.7064203188773289,267716.46,246091.42384481017,363638.6830975187,0.7362155690356113,235.64999999999998,514.6336,1.5828559304052576,1.206450569881173,267.71646000000004,22.1086775,82168.64438461521
2017-09-17 17:01:30,232.16,496.0657,85101.22,115166.612912,77595.94760123781,0.7389400265251069,238.48,495.4969,89373.94,118166.10071199998,77301.52783971946,0.7563416196479767,236.98,498.7548,83299.82,118194.91250399999,83852.11583374515,0.704766543967626,257774.98,238749.59127470246,351353.53655234195,0.7336626878141546,235.87333333333333,496.7724666666666,1.5742912862836005,0.3990425126889156,257.77498,21.895476666666667,82190.53986128188
2017-09-17 17:06:30,232.2,492.3515,84668.17,114324.0183,76819.80310512279,0.7405982684917576,238.6,493.4777,89349.61,117743.77922,76682.7538489327,0.7588478184741589,237.13,496.8618,82515.65,117820.838634,84100.63924546928,0.7003485203184434,256533.43,237603.1961995248,349663.66633065377,0.7336576679299969,235.97666666666666,494.23033333333336,1.600440721540267,0.5324373048733662,256.53343,21.42951708333333,82211.96937836522
2017-09-17 17:11:30,232.11,483.6917,83050.31,112269.68048700002,75545.53041416132,0.7397394349012741,238.56,482.87,87666.77,115193.4672,74726.65068986148,0.7610394246384834,237.01,485.5839,80235.2,115088.240139,82508.27655000516,0.6971624546790742,250952.28000000003,232780.45765402794,342291.9635381718,0.7331527080156361,235.89333333333335,484.04853333333335,1.6038322405607046,0.31719271125430026,250.95228000000003,21.145237916666666,82233.11461628189
2017-09-17 17:16:30,232.25,488.973,84011.66,113563.97925,76412.16112071971,0.7397738310583195,238.69,488.754,88784.88,116660.69226000001,75676.69523682985,0.7610522300187146,237.11,491.3058,81514.97,116493.518238,83222.89022478335,0.6997382449507817,254311.51,235311.74658233288,346476.4958811898,0.733993540754366,236.01666666666665,489.6776,1.5959324906433099,0.33250448866764426,254.31151,21.052657916666668,82254.16727419855
2017-09-17 17:21:30,232.56,480.6251,82363.46,111774.173256,75562.73065401158,0.7368738018876715,239.04,474.0072,85936.83,113306.681088,73846.2269092256,0.7584445080803036,237.38,483.0199,80671.43,114659.26386199999,81479.24380559039,0.7035753351521025,248971.72,230888.20136882755,339553.0575493183,0.7332336271595439,236.32666666666668,479.2174,1.5938390363621033,1.087230972831952,248.97172,20.970134583333333,82275.13740878188
2017-09-17 17:26:30,232.57,475.4426,80904.02,110573.685482,75372.93591808573,0.7316751688915185,239,475.6863,85623.77,113689.0257,74791.47394992533,0.75314015115181,237.42,479.8864,79577.07,113934.62908799999,81538.88419420045,0.6984449823287427,246104.86000000002,231703.29406221153,338014.82008175214,0.7280889634971544,236.33,477.0051,1.590995641687479,0.6040396633075732,246.10486,20.628190833333335,82295.76559961522
2017-09-17 17:31:30,232.75,459.3883,78114.48,106922.626825,73010.7946915236,0.7305701545085473,239.03,476.9806,86640.15,114012.67281799999,74110.5523598483,0.7599168395806742,237.54,474.0142,78389.03,112597.333068,80828.95143254816,0.6961890469702257,243143.66,227950.29848392005,333286.9304024745,0.729532537343669,236.43999999999997,470.1277,1.5606496362713458,2.2843580584594334,243.14366,20.385355,82316.15095461522
2017-09-17 17:36:30,232.86,456.2715,77674.6,106247.38149,72492.50022120628,0.7310730759732722,239.07,480.3549,87595.01,114838.445943,74262.93079123145,0.7627672882605685,237.69,472.3648,78825.17,112276.389312,79953.61262263817,0.7020636349549516,244094.77999999997,226709.0436350759,333135.48608513497,0.7327192394556848,236.54,469.6637333333333,1.5557622389447783,2.85145144980323,244.09477999999996,20.301601666666663,82336.45255628189
2017-09-17 17:41:30,233.06,457.0417,78005.83,106518.138602,72534.15979554725,0.7323243817793803,239.28,480.7037,86672.37,115022.781336,75618.3873462822,0.7535235106758208,237.82,481.3421,81554.44,114472.778222,80329.884041679,0.7124352292895293,246232.64,228482.43118350845,335908.81852207496,0.733034164102537,236.72000000000003,473.0291666666667,1.5461304494761847,3.379805684991243,246.23264,20.430309166666664,82356.88286544856
2017-09-17 17:46:30,233.61,436.1914,74974.61,101898.67295400001,69008.31402906575,0.7357761178484208,239.61,470.159,84997.42,112654.79799,73936.06767682002,0.7544944513374826,238.34,455.8042,77074.3,108636.373028,76559.87084751885,0.7094704825991828,237046.33000000002,219504.2525534046,323068.22724541905,0.7337345799094245,237.1866666666667,454.05153333333334,1.507954353814161,3.9335035832202934,237.04633,20.13662375,82377.01948919856
2017-09-17 17:51:30,233.2,440.623,75705.03,102753.2836,69476.51202587194,0.7367650682065405,239.2,478.2981,86930.74,114408.90551999999,74380.40135235008,0.7598249419911067,238.13,446.1875,75323.82,106250.629375,74936.76256145052,0.7089258712449863,237959.59000000003,218793.67593967257,323257.5429965441,0.7361300460127052,236.84333333333333,455.0362,1.5382883199864938,5.1120987736799774,237.95959000000002,19.791913333333333,82396.8114025319
