DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-17 17:56:30,231.38,416.2234,71403.53,96305.770292,64624.58738804116,0.7414252519190058,237.3,460.255,82913.49,109218.51150000001,71091.74656945442,0.7591523530331211,236.19,430.386,72405.26,101652.86934,71349.73138973625,0.7122795497077898,226722.28000000003,207066.0653472318,307049.4221892992,0.738390186125227,234.95666666666668,435.62146666666666,1.5222665172301342,5.654802441630516,226.72228000000004,19.361744583333333,82416.17314711523
2017-09-17 18:01:30,230.62,412.4209,70743.81,95112.507958,63574.38569694963,0.743790816989488,236.45,458.7213,82189.86,108464.65138499999,70777.16802225122,0.7577571028948733,235.3,432.613,73081.06,101793.8389,70860.03321531507,0.7179320555126445,226014.72999999998,205211.58693451592,305277.6663779309,0.7403578934601651,234.12333333333333,434.5850666666667,1.496362316158149,5.55385704310133,226.01473,18.86404208333333,82435.03718919857
2017-09-17 18:06:30,229.96,413.8135,70918.01,95160.55245999999,63452.08114894508,0.7452458835798567,235.95,454.6982,82473.37,107286.04028999999,68618.05652997324,0.7687241487995083,234.85,428.6999,73141.48,100680.171515,69186.85452959556,0.7264735339580038,226532.86,201256.99220851387,303020.648756149,0.7475822553013497,233.58666666666667,432.4038666666667,1.5526000342485295,5.155905173835927,226.53286,18.85614958333333,82453.8933387819
2017-09-17 18:11:30,231.38,415.857,71545.62,96220.99266,64340.52911883283,0.7435552058042963,237.65,448.5748,82461.71,106603.80122,67560.6158825478,0.7735344242539949,236.42,410.7852,70695.93,97117.836984,66587.98496640289,0.7279397090737002,224703.26,198489.12996778352,299815.7597091842,0.7494711426042383,235.14999999999998,425.07233333333335,1.6032319795874896,5.529051134042277,224.70326,18.801505,82472.6948437819
2017-09-17 18:16:30,231.33,407.4214,70216.07,94248.79246200001,62869.21658729533,0.7450076352788317,237.65,434.578,79248.18,103277.4617,66226.58123353921,0.7673327625944161,236.39,387.8339,66953.32,91680.055621,62629.74963743072,0.7302931869585804,216417.57,191725.54745826527,289128.4319344544,0.7485170813262045,235.12333333333333,409.94443333333334,1.6133376809334063,6.00900138254509,216.41757,18.380034583333334,82491.07487836522
2017-09-17 18:21:30,231.36,400.9804,69252.02,92770.825344,61729.925975385326,0.7464848969836066,237.59,435.0947,79471.71,103374.149773,66109.47096268836,0.7687773991323023,236.33,387.6455,66942.65,91612.26101500001,62541.88979602385,0.7307171470098225,215666.38,190381.28673409752,287675.2019219506,0.7496870726400415,235.09333333333336,407.9068666666667,1.5880217785843982,6.665206093613187,215.66638,18.003497916666667,82509.07837628189
2017-09-17 18:26:30,231.18,364.3715,62090.9,84235.40337000001,56923.83787216573,0.737111683638157,237.22,403.6858,73053.23,95762.34547599999,61916.49535973331,0.7628596567563045,236.09,351.2772,60705.49,82933.034148,56504.26211227995,0.7319820216835026,195849.62,175344.595344179,262874.11582458677,0.7450319685742223,234.83,373.1115,1.5543158880892585,8.194413734232258,195.84962,17.1465,82526.22487628189
2017-09-17 18:31:30,231.28,312.2354,52388.86,72213.803312,49701.51644250528,0.7254687829368817,237.38,335.7384,60640.43,79697.58139200001,51715.01454267963,0.7608816847494326,235.91,307.0902,53648.6,72445.64908199999,48684.69768779802,0.7405358455588695,166677.89,150101.22867298295,224303.13832844878,0.7430920995672041,234.85666666666665,318.3546666666667,1.522914685552885,5.460492699965658,166.67789000000002,15.105312916666666,82541.33018919856
2017-09-17 18:36:30,230.91,265.3989,45673.17,61283.259999,40860.73296278634,0.7452797060852389,237.33,277.3314,51848.47,65819.061162,40544.85134892219,0.78774247284363,235.46,246.9326,43737.12,58142.749996000006,38309.838308233026,0.7522368653530999,141258.76,119715.42261994154,185164.30457787705,0.7628833231222971,234.5666666666667,263.22096666666664,1.558902941594441,6.188096211687279,141.25876,12.830693750000002,82554.16088294856
2017-09-17 18:41:30,230.95,221.6501,38710.91,51190.090595,33494.638706757345,0.7562188218471545,237.4,235.2535,45291.33,55849.1809,32677.613652652555,0.8109578201530974,235.46,200.6743,36510.38,47250.770678,29993.790722757018,0.7726938518909547,120512.62,96166.04308216693,154179.11473784503,0.7816403681193196,234.60333333333335,219.19263333333333,1.5572384592432749,8.448428695672412,120.51262,10.907140833333333,82565.0680237819
2017-09-17 18:46:30,232.54,217.8191,38460.03,50651.653514,32960.82669020011,0.7593045306876257,238.98,240.5107,46198.15,57477.247086,34195.9773827653,0.8037641387186878,236.85,211.3303,39181.34,50053.581555,31147.770743464713,0.7827879400986852,123839.51999999999,98304.57481643012,158113.93405917616,0.7832296421999814,236.12333333333333,223.2200333333333,1.5175685023363537,7.7460192118359945,123.83952,10.181339166666666,82575.24936294857
2017-09-17 18:51:30,230.96,218.1429,38813.07,50382.284184000004,32123.514078824515,0.7703713840811913,237.87,229.9342,44347.42,54694.448154000005,32012.325723292815,0.8108212350023813,235.12,213.4164,39594.8,50178.463968000004,30824.179780618244,0.7890795546322531,122755.29,94960.01958273558,155197.50816987245,0.7909617328754878,234.65,220.49783333333335,1.5725548689537598,4.279573419844636,122.75528999999999,10.27478375,82585.52414669858
2017-09-17 18:56:30,231.09,198.1484,35640.11,45790.113756000006,28749.21002350014,0.7783363498486608,238.44,219.5231,42601.57,52343.087964,30412.252319454103,0.8138910342718045,235.08,197.5192,36362.99,46432.81353600001,28874.54122802379,0.7831313080308447,114604.66999999998,88036.00357097803,144514.9414785826,0.7930299028421544,234.87,205.0635666666667,1.6094009452037303,7.051244435262088,114.60466999999998,9.889998333333331,82595.41414503191
2017-09-17 19:01:30,230.52,176.1583,31939.23,40608.011316000004,25077.802336877216,0.786525342289185,237.83,203.8469,39578.94,48480.90822700001,27998.32086020869,0.8163819830825216,234.6,179.7935,33394.99,42179.5551,25766.05346834932,0.7917340503195587,104913.16,78842.17666543523,131235.89433736983,0.799424277403089,234.3166666666667,186.59956666666668,1.6203143893591354,9.242965373088573,104.91316,9.146576249999999,82604.56072128192
2017-09-17 19:06:30,231.21,169.4504,30987.42,39178.626984,23973.831860906448,0.790926645097972,238.64,198.4715,38208.61,47363.23875999999,27988.89972300922,0.806714468865009,235.19,182.0977,33882.2,42827.558063,26195.347922859055,0.791130793638964,103078.23,78158.07950677472,129359.21649469054,0.7968371546547731,235.01333333333332,183.33986666666667,1.6183478951548764,8.253324063360648,103.07822999999999,8.666307916666668,82613.22702919858
2017-09-17 19:11:30,230.46,170.2834,31191.43,39243.512364,23814.86840649179,0.7948174901034961,238.02,193.6328,36897.95,46088.479056000004,27616.827976667613,0.8005894478567406,234.41,185.4899,34703.11,43480.687459,26196.64746174861,0.7981269852902673,102792.49,77628.34384490801,128811.70664385814,0.7980058076879866,234.29666666666665,183.13536666666667,1.6375250750472956,7.017741521253587,102.79249,8.577946666666666,82621.80497586525
2017-09-17 19:16:30,230.1,166.9138,30507.47,38406.86538,23331.98625313633,0.7943233507383934,237.71,197.2047,37946.52,46877.529237,27523.887211936293,0.809482082729931,234.26,182.0752,33974.85,42652.936352,25787.25551363043,0.7965418774364621,102428.84,76643.12897870305,127929.02908797405,0.800669251773668,234.0233333333333,182.06456666666668,1.6764710071645212,8.321644867013296,102.42884,8.55088875,82630.35586461525
2017-09-17 19:21:30,230.69,167.4176,30682.83,38621.566144,23456.114652824897,0.7944481040877389,238.41,201.1986,38542.68,47967.758226,28554.643188903457,0.8035122220722978,235.02,177.045,32331.44,41609.1159,26191.535149853906,0.7770278051017181,101556.95000000001,78202.29299158226,128177.27069353513,0.7923163713074929,234.70666666666668,181.88706666666667,1.711356018860427,10.617320784398816,101.55695000000001,8.499407916666666,82638.85527253192
2017-09-17 19:26:30,231.65,154.4285,28544.69,35773.362025,21562.330657320243,0.7979314323336932,239.26,196.2046,37185.25,46943.912595999995,28652.890120516415,0.7921208085064577,236.03,167.1747,30791.9,39458.244441,24674.114953848042,0.7803666999438263,96521.84,74889.3357316847,122167.41874705622,0.7900784103480603,235.64666666666665,172.60260000000002,1.6960420969247638,13.674185672753463,96.52184,8.253282916666667,82647.10855544859
2017-09-17 19:31:30,231.51,139.8459,25465.44,32375.724308999997,19992.47083626167,0.786559700007112,239.03,185.3103,34799.14,44294.721009,27405.148503986366,0.7856272532550629,235.88,157.7202,29165.81,37203.040776,23095.925398749856,0.7839630683848594,89430.39,70493.5447389979,113873.32657572272,0.7853497626639648,235.47333333333333,160.9588,1.6831346790860982,15.129026806859901,89.43039,7.7480095833333325,82654.85656503192
2017-09-17 19:36:30,231.55,129.6074,23309.97,30010.593470000003,18901.878716696574,0.7767247263304453,239.12,160.9469,29525.01,38485.622728,24686.371569387236,0.7671698651901828,235.95,138.1753,26533.49,32602.462034999997,18944.509472760597,0.8138492722272103,79368.47,62532.75975884441,101043.06049006162,0.785491548009935,235.54,142.90986666666666,1.6939797911182732,12.621265245040236,79.36847,7.033285833333332,82661.88985086525
2017-09-17 19:41:30,232.7,131.6517,23808.81,30635.35059,19278.62215398479,0.777167864622763,240.36,163.4475,30242.81,39286.2411,25075.509627348136,0.7698066588508515,237.2,131.0491,24798.48,31084.84652,18743.08066625004,0.7977674904730396,78850.1,63097.21244758296,100988.1007280829,0.7807860473810581,236.75333333333333,142.04943333333333,1.7120491087770713,15.063816985777018,78.85010000000001,6.592440416666666,82668.48229128192
2017-09-17 19:46:30,233.42,133.0321,23894.34,31052.352782,19832.022823256917,0.7694856543640307,241.09,168.2754,31799.64,40569.516186,25192.628672620016,0.783830890519065,238,129.6164,24388.84,30848.7032,18889.86428156884,0.7905953077470044,80082.81999999999,63914.51577744578,102461.32629542604,0.7815907025163596,237.50333333333333,143.6413,1.7192741154510152,17.14973339840282,80.08282,6.622204999999999,82675.10449628193
2017-09-17 19:51:30,233.15,130.7945,23269.58,30494.737675,19709.27884248088,0.7630687054270586,240.88,161.8649,30968.67,38990.017112,23688.877407449116,0.7942717724652841,237.79,126.5201,23984.68,30085.214579,18161.91789327532,0.7972248273988287,78222.93,61560.07414320531,99541.29548233654,0.7858339558568488,237.2733333333333,139.72650000000002,1.7377988817397545,15.84409542928506,78.22292999999999,6.596072916666666,82681.7005691986
2017-09-17 19:56:30,233.06,139.4083,24880.61,32490.498398,20894.681911394116,0.7657811122260766,240.94,161.2207,30187.84,38844.515458,24445.66827274724,0.7771454900149317,237.78,135.7238,26354.22,32272.405164000003,18626.94884464372,0.8166177843292026,81422.67,63967.29902878507,103544.51475074336,0.7863542573549552,237.26,145.45093333333332,1.7702098963162727,10.84198382593168,81.42267,6.651899999999999,82688.3524691986
2017-09-17 20:01:30,232.97,133.464,23768.32,31093.108079999998,20046.15510396348,0.7644240626844404,240.89,157.7852,29481.7,38008.876828,23989.66616766635,0.775653017409915,237.77,130.227,24935.07,30964.073790000002,18357.99961236695,0.8052903558204574,78185.09,62393.820883996785,100029.48156824755,0.7816204660288709,237.21,140.49206666666666,1.787445723198857,12.308974978895613,78.18509,6.650323333333334,82695.00279253193
2017-09-17 20:06:30,233.22,131.8635,23498.92,30753.205469999997,19838.35692575466,0.7641128669635231,241.1,161.8481,30953.86,39021.576909999996,23760.09292160796,0.7932498492152813,238.07,124.0472,23476.97,29531.916904,17915.523872995203,0.7949693911274728,77929.75,61513.97372035782,99282.5004617197,0.7849293645665918,237.46333333333334,139.25293333333332,1.7869425455158012,16.225989733788975,77.92975,6.504784999999999,82701.50757753193
2017-09-17 20:11:30,232.93,132.3027,23756.97,30817.267911,19629.324438641546,0.7708979935732759,240.94,163.1901,31118.27,39319.022694,24034.11778739521,0.7914304036033069,237.81,127.0061,23958.83,30203.320641000002,18390.623773384,0.7932515197510001,78834.07,62054.06599942075,100327.05367858346,0.785770807668286,237.2266666666667,140.83296666666666,1.8112072841726679,15.874928905140347,78.83407000000001,6.531825833333333,82708.03940336526
2017-09-17 20:16:30,232.99,126.5616,22531.89,29487.587184,19021.875064301657,0.764114400388304,240.8,166.2233,30515.35,40026.57064,25902.50512163659,0.7623773286613994,237.77,130.4018,25181.85,31005.635986000005,18089.330929413576,0.8121700845410936,78229.09,63013.71111535183,100451.57196757606,0.7787741741388668,237.1866666666667,141.06223333333332,1.7693518466468123,17.836855458831767,78.22909,6.544298333333334,82714.58370169859
2017-09-17 20:21:30,233.3,130.1027,23127.88,30352.95991,19657.144808025078,0.761964568482837,241.02,173.6197,31569.52,41845.820094,27467.035994242524,0.7544246935317334,238.17,133.4308,25812.61,31779.213636,18537.194618130015,0.8122482291619407,80510.01000000001,65661.37542039761,103890.70185679996,0.7749491394424571,237.49666666666667,145.7177333333333,1.7670423444539538,19.147955453603004,80.51001000000001,6.614129166666666,82721.19783086526
2017-09-17 20:26:30,233.55,129.0875,23396.07,30148.385625000003,19014.44357189573,0.7760306071114876,241.17,182.2404,33971.29,43950.917268,27886.100201255824,0.7729369968060709,238.45,130.1938,24681.17,31044.711610000002,18831.19662632115,0.7950201087405108,82048.53,65731.7403994727,105131.45566910302,0.7804374958741598,237.72333333333336,147.1739,1.7555421568490035,23.826575228352304,82.04853,6.773272500000001,82727.97110336526
2017-09-17 20:31:30,233.84,116.6673,21525.84,27281.481432,16760.591917320846,0.7890275333344295,241.37,173.9319,31966.29,41981.942703,27214.698542403054,0.7614295085423884,238.59,122.7331,23203.38,29282.890328999998,17863.113463107195,0.7923869447074622,76695.51000000001,61838.40392283109,98519.99519835206,0.7784765909254012,237.93333333333337,137.77743333333333,1.720369851499031,26.24121076431724,76.69551000000001,6.6143350000000005,82734.58543836526
2017-09-17 20:36:30,234.2,120.9312,22455.16,28322.08704,17259.965343990003,0.7928497630942949,241.82,169.9076,31121.04,41087.055832,26825.864874413368,0.7574414707943584,238.96,128.0437,24158.63,30597.322552,18776.49445115429,0.7895667981713932,77734.83,62862.32466955765,99971.87433468364,0.7775669958908747,238.32666666666668,139.6275,1.731516965509536,21.68634402248841,77.73483,6.434597500000001,82741.02003586527
2017-09-17 20:41:30,234.18,118.2734,21774.76,27697.264812,17117.19325732036,0.7861700477574217,241.87,158.4319,30040.12,38319.923653000005,23790.917156708132,0.7839295368128482,238.89,132.9342,25615.2,31756.651038,18770.89273607695,0.8066089830866882,77430.08,59679.00315010543,97759.91359343918,0.7920432532501385,238.31333333333336,136.5465,1.7344112792681987,16.027800053461643,77.43008,6.465204583333333,82747.4852404486
2017-09-17 20:46:30,234.06,115.4282,21274.94,27017.124492000003,16652.385529185492,0.7874613009352527,241.62,158.1792,30113.28,38219.258304,23535.12423909152,0.7879085397334454,238.78,128.5718,24488.05,30700.374404,18516.165794874443,0.7976466240362663,75876.27,58703.67556315145,95933.98706264973,0.7909216777412678,238.15333333333334,134.05973333333333,1.7187806175293232,17.991581862015753,75.87627,6.387764583333333,82753.87300503193
2017-09-17 20:51:30,233.69,118.5593,21879.57,27706.122817,16997.460344586423,0.7897016173831104,241.3,155.5218,29219.77,37527.41034,23548.069304591387,0.7786247368328266,238.38,127.1877,23842.37,30319.003926,18729.212259139556,0.7863836839162788,74941.70999999999,59274.74190831737,95549.75105159477,0.7843213527530084,237.79,133.75626666666668,1.724210437781233,16.272533523662943,74.94170999999999,6.2840824999999985,82760.15708753193
2017-09-17 20:56:30,233.88,112.7471,20814.76,26369.291748,16189.049182504234,0.7893560509291536,241.48,149.4793,28108.32,36096.261364,22646.466197528458,0.7787044679378724,238.58,122.3298,23068.19,29185.443684,17878.72291736285,0.7904005246508007,71991.27,56714.23829739555,91647.41012089032,0.7855243252923102,237.98000000000002,128.1854,1.7228338515841761,16.61179822351064,71.99127,6.122207499999999,82766.27929503193
2017-09-17 21:01:30,233.81,121.0981,22552.81,28313.946761,17118.713219416997,0.7965265383300267,241.31,161.6628,30779.97,39010.850268,23967.47557485802,0.7890104878141643,238.56,131.3135,24947,31326.14856,18946.629637040733,0.7963634582214342,78279.78,60032.818431315754,98649.1928282017,0.7935166802259073,237.89333333333335,138.0248,1.7164555543100586,17.125907807872213,78.27978,6.26129375,82772.54058878192
2017-09-17 21:06:30,233.57,116.866,21643.95,27296.39162,16632.27055665901,0.7929234860530625,241.01,153.1985,28939.14,36922.370485,22930.059273625942,0.7837833708904673,238.16,131.1945,25048.27,31245.28212,18677.575452009067,0.8016656691976767,75631.36,58239.905282294014,95456.73984973601,0.7923103189890595,237.58,133.75300000000001,1.687852512837789,14.538365494605712,75.63136,6.412964166666667,82778.95355294859
2017-09-17 21:11:30,234.06,119.2127,22096.57,27902.924562,17038.626510014325,0.7919087460134029,241.84,145.2277,27611.87,35121.866968,21705.533267371935,0.7861731845051841,238.79,125.4988,23285.93,29967.858452,18863.668896431784,0.777030165078277,72994.37,57607.82867381805,92988.38624370718,0.7849837269860112,238.23,129.97973333333334,1.7504092683541064,11.731033966320895,72.99436999999999,6.192738749999998,82785.14629169859
2017-09-17 21:16:30,233.97,117.9872,21896.25,27605.465184,16811.18508501219,0.7931853295734703,241.75,147.2156,28910.61,35589.3713,20755.239795221914,0.8123383174234382,238.82,119.5228,22359.8,28544.435096,17743.28376907039,0.783333070870032,73166.66,55309.70864930449,91719.81250758501,0.7977192495236435,238.17999999999998,128.24186666666668,1.7675707448148374,14.795272266779216,73.16666000000001,6.0900429166666665,82791.23633461526
2017-09-17 21:21:30,234.47,102.8795,19310.67,24122.156365,14456.01784201341,0.8005366397516095,242.21,115.8999,22661.46,28072.114779000003,16568.097622652713,0.8072587397994123,239.19,97.5368,19013.83,23329.827192,13518.694668483442,0.8150008932136458,60985.96,44542.81013314956,75520.52205645437,0.807541557438,238.62333333333333,105.43873333333333,1.7405394834257626,9.921559502801315,60.98596,5.589692499999999,82796.82602711525
2017-09-17 21:26:30,234.44,103.2431,19567.5,24204.312363999998,14246.462043752588,0.8084303204210623,242.06,123.9189,24031.6,29995.808933999997,17950.787031354197,0.8011652578824231,239.15,106.851,21060.4,25553.41665,14471.926420780926,0.8241715888117843,64659.5,46669.17549588771,79742.47852754494,0.8108539036401418,238.54999999999998,111.33766666666666,1.7229092433452047,11.300069158984826,64.6595,5.235227499999999,82802.06125461526
2017-09-17 21:31:30,234.76,95.9879,18047.02,22534.119403999997,13494.132296421625,0.8008753160683306,242.35,117.8458,23338.47,28559.92963,16461.6341391021,0.817175332795104,239.46,99.4442,19671.33,23812.908132,13419.887098413743,0.8260784399350826,61056.82000000001,43375.65353393747,74895.81155183903,0.8152234248471908,238.85666666666668,104.42596666666667,1.7151150620316338,12.851050137912692,61.05682000000001,5.23818,82807.29943461526
2017-09-17 21:36:30,234.93,102.658,19372.58,24117.44394,14365.035549647719,0.8032600821295824,242.63,123.6305,24333.34,29996.468214999997,17540.7146324745,0.8112068336042274,239.64,102.2785,19850.74,24510.019739999996,14376.689087115623,0.8099030604860706,63556.66,46282.43926923784,78622.59990019593,0.8083764729311835,239.0666666666667,109.52233333333334,1.7303402119353113,12.88154318601685,63.55666,5.1922283333333334,82812.4916629486
2017-09-17 21:41:30,235.12,100.9855,19088.8,23743.71076,14120.251952941202,0.8039518419403117,242.83,117.2201,23172.05,28464.556883,16531.397319738062,0.8140667741727303,239.9,98.6076,19532.08,23655.96324,13345.502901196014,0.8256725715135158,61792.93,43997.15217387528,75855.88703189779,0.8146095500012511,239.28333333333333,105.6044,1.739917810127461,10.999257606690634,61.79293,5.222899583333333,82817.71456253192
2017-09-17 21:46:30,233.96,100.5428,19196.18,23522.993488,13595.510142840923,0.8160602522715794,241.55,121.5494,24393.94,29360.25757,16338.923338247918,0.8308489781413044,238.79,100.8304,20086.49,24077.291215999998,13275.875556059216,0.8342504071492891,63676.61,43210.30903714806,76953.50198774543,0.8274686447686328,238.1,107.64086666666667,1.7387652246955005,12.921238711691288,63.676610000000004,5.2278975,82822.94246003192
2017-09-17 21:51:30,232.14,86.922,17315.46,20178.07308,10359.994122113229,0.85813248526504,239.55,112.4021,22837.59,26925.923055000003,14263.583538356716,0.8481636805301342,236.83,102.0173,20561.24,24160.757159000004,12687.694674706272,0.8510180316240973,60714.29000000001,37311.27233517621,71262.58522867232,0.851979896676156,236.17333333333332,100.44713333333334,1.707785242477276,13.464927155711107,60.714290000000005,5.182954166666667,82828.12541419858
2017-09-17 21:56:30,233.82,71.7178,14363.39,16769.055996,8654.147370185208,0.8565413582867256,241.24,80.5482,16506.08,19431.447767999998,10253.315824361993,0.8494518883550439,238.35,80.2342,16411.2,19123.82157,9817.997046302127,0.8581548379297078,47280.67,28725.460240849327,55322.8146581274,0.8546324024215941,237.8033333333333,77.50006666666667,1.675053615732883,7.460982829262089,47.28067,4.49979,82832.62520419859
2017-09-17 22:01:30,233.8,74.4701,14986.57,17411.10938,8862.812729456942,0.8607475648401215,241.02,93.1222,19047.3,22444.312644,11872.132612619283,0.8486470627155464,238.44,82.3538,16418.12,19636.440072,10771.959634479117,0.8361047083789352,50451.98999999999,31506.904976555343,59481.83215202594,0.8481915935449478,237.75333333333333,83.31536666666668,1.6627877632279895,11.770737771063436,50.45198999999999,4.072194166666666,82836.69739836526
2017-09-17 22:06:30,234.04,71.9671,14584.26,16843.180084,8425.679533097269,0.8658851788834202,241.27,88.5616,17927.01,21367.257232,11626.77917904853,0.8389944392653342,238.59,83.0688,16802.21,19819.384992,10511.601237538212,0.8477664673642563,49313.479999999996,30564.05994968401,58017.07567878855,0.8499821720250776,237.96666666666667,81.19916666666667,1.6500910491665541,11.369656913556176,49.31348,4.156894583333333,82840.85429294858
2017-09-17 22:11:30,234.42,67.0036,13928.14,15706.983912,7260.59637717363,0.8867482183743132,241.49,86.2533,17067.59,20829.309417,11939.74465309141,0.8194025859575621,238.84,78.6172,16763.68,18776.932048,8458.853940860394,0.8927805648519436,47759.41,27659.19497112543,55190.50923844453,0.8653554870034035,238.25,77.29136666666666,1.6075550891920305,13.310369722189744,47.75941,4.04470375,82844.89899669858
2017-09-17 22:16:30,234.71,64.7177,13579.42,15189.891366999998,6806.772524835913,0.8939774269552221,241.61,91.472,18259.64,22100.54992,12450.696921731413,0.8262074955644361,239.11,75.2881,15928.11,18002.137591000002,8388.818133276902,0.8847899267230969,47767.17,27646.287579844226,55190.75780197577,0.8654921929390501,238.4766666666667,77.15926666666667,1.5794696895573346,18.549597412797244,47.76717,3.9802741666666663,82848.87927086525
2017-09-17 22:21:30,234.81,64.5931,13427.13,15167.105811000001,7053.600402997751,0.8852796418326508,241.78,89.8173,18115.86,21716.026794,11975.033869602456,0.834216137779186,239.31,65.8168,13909.06,15750.618408,7390.536526587801,0.8830802473720878,45452.049999999996,26419.17079918801,52572.439879837875,0.8645604066291656,238.63333333333335,73.40906666666667,1.6021790752898526,22.351780343209185,45.45204999999999,3.8841341666666667,82852.76340503192
2017-09-17 22:26:30,235.34,63.717,13230.92,14995.15878,7056.737404141596,0.8823461087752483,242.4,77.7506,15606.01,18846.745440000002,10566.563564378954,0.8280480069984963,239.77,66.5402,14035.65,15954.343754,7585.618873783392,0.8797384722565631,42872.58,25208.91984230394,49734.77410697776,0.8620242228864372,239.17,69.33593333333333,1.6013714094577014,12.136083358412534,42.87258,3.6801929166666665,82856.44359794859
2017-09-17 22:31:30,235.76,56.7916,11933.39,13389.187616,6071.618245933103,0.8912706537728748,242.78,68.0363,14015.94,16517.852914,8740.302672387166,0.8485328010228582,240.19,64.2283,13864.84,15426.995377000001,6764.495408851971,0.8987388445497944,39814.17,21576.41632717224,45284.76426252393,0.8791956996660087,239.57666666666668,63.01873333333333,1.593087807660745,9.881400345505718,39.81417,3.44528125,82859.88887919858
2017-09-17 22:36:30,236.29,61.399,12821.08,14507.96971,6789.778548662502,0.8837266865233895,243.25,85.7356,17821.62,20855.1847,10831.832229439033,0.8545414608579323,240.62,73.0675,15615.82,17581.50185,8078.079786010623,0.8881960217750112,46258.52,25699.690564112156,52918.09489845147,0.8741531623307485,240.0533333333333,73.4007,1.5677071761830654,16.804880607405657,46.25852,3.5863620833333334,82863.4752412819
2017-09-17 22:41:30,236.11,56.9399,11909.49,13444.079789000001,6237.573992579033,0.8858538618421762,242.96,72.4638,14770.87,17605.804848000003,9580.48870303391,0.8389772650284688,240.45,59.3402,12654.9,14268.35109,6590.853421030102,0.8869209847849349,39335.26,22408.916116643046,45270.54451616795,0.8688930168699822,239.84,62.91463333333334,1.5552034689793153,15.177973963661866,39.335260000000005,3.5664074999999995,82867.0416487819
2017-09-17 22:46:30,234.37,60.5198,12675.08,14184.025526,6366.233353861573,0.89361655312633,241.13,74.3054,15064.63,17917.261102,9699.75094321201,0.8407886626331756,238.6,62.6673,13094.78,14952.41778,7218.139249090455,0.8757633844016363,40834.49,23284.12354616404,47006.446184253604,0.8686997915124008,238.03333333333333,65.83083333333333,1.5390001400364066,12.873248351203223,40.834489999999995,3.3404062499999996,82870.3820550319
2017-09-17 22:51:30,234.91,55.9893,11753.38,13152.446463,5902.95743993477,0.8936269030301088,241.54,76.3435,16032.84,18440.008990000002,9109.444169963439,0.8694594459631009,239.11,60.6675,12770.98,14506.205925,6879.8314062268355,0.8803804431033541,40557.2,21892.233016125047,46088.570581786495,0.8799838981343368,238.51999999999998,64.33343333333333,1.513499916149583,18.668468390981786,40.557199999999995,3.3913204166666664,82873.77337544857
2017-09-17 22:56:30,235.79,58.1398,12164.45,13708.783442,6321.147020688047,0.8873471560380347,242.49,76.7332,16051.7,18607.033668,9410.878228522857,0.8626684019820628,239.92,69.7175,14974.69,16726.6226,7452.419942993733,0.8952608280885109,43190.840000000004,23184.445192204636,49020.06893891461,0.881084848204139,239.39999999999998,68.19683333333333,1.507936507936502,14.74706792348618,43.19084,3.4895016666666665,82877.26287711524
2017-09-17 23:01:30,236.13,59.5035,12337.91,14050.561455000001,6722.667181456461,0.8781079702412503,242.75,71.7032,14731.51,17405.9518,9270.909943679917,0.8463490057464138,240.2,69.7762,14946.33,16760.24324,7583.730809770724,0.891772857110396,42015.75,23577.3079349071,48178.96530146671,0.8720766362892587,239.6933333333333,66.99430000000001,1.4866217945152018,11.181249748112908,42.01575,3.5502745833333327,82880.81315169857
2017-09-17 23:06:30,236.3,55.4861,11388.8,13111.36543,6496.394230571225,0.8686204393282629,242.84,70.1288,14497.88,17030.077792,8935.04477365232,0.8513102627640656,240.32,63.6609,13475.25,15298.987487999999,7244.077277022968,0.8807935826190801,39361.93,22675.516281246513,45426.21018691715,0.8665026168380721,239.82000000000002,63.09193333333334,1.4677674922858852,12.055159719309076,39.36193,3.3907366666666663,82884.20388836524
2017-09-17 23:11:30,236.39,56.1536,11700.76,13274.149503999999,6268.593181643186,0.88146965622725,242.72,81.8183,17031.62,19858.937776,10212.802248483998,0.8576299594726118,240.41,66.477,13934.79,15981.73557,7825.43925190805,0.8719196947644154,42667.17,24306.834682035234,49105.087394980685,0.8688951036132614,239.84,68.14963333333334,1.4384589726484394,20.056845500269237,42.66717,3.4178791666666664,82887.6217675319
2017-09-17 23:16:30,237.19,51.9571,10804.24,12323.704549,5928.076571152173,0.8767039129379894,243.39,71.1764,14803.93,17323.623996,8997.310982170558,0.8545515651585492,240.99,63.4928,13671.55,15301.129872000001,6871.1931974956715,0.8934993764753268,39279.72,21796.5807508184,44922.01393198381,0.8743980191866113,240.5233333333333,62.20876666666667,1.3858669290574641,16.47945653961956,39.279720000000005,3.41445375,82891.0362212819
2017-09-17 23:21:30,235.33,58.8868,12039.85,13857.830644000001,6861.594722459605,0.868812031933214,241.67,71.5972,14599.16,17302.895324,9287.341594218506,0.8437408726474938,239.16,73.1423,15709.88,17492.712468,7693.806591910323,0.898081416975132,42348.89,23842.742908588436,48599.43285304,0.871386506259424,238.72,67.87543333333333,1.4200737265415493,13.242837492013553,42.34889,3.401192083333333,82894.43741336523
2017-09-17 23:26:30,233.7,53.6748,10983.32,12543.800759999998,6059.176452635832,0.875597453287356,239.92,64.3621,13238.37,15441.755032,7949.425023949675,0.8573099348206266,237.62,61.2106,13114.48,14544.862772,6289.948122672519,0.9016571834040539,37336.17,20298.549599258025,42497.302339118396,0.8785538833045499,237.08,59.74916666666667,1.425679095663921,10.166445836064664,37.336169999999996,3.320210833333333,82897.75762419857
2017-09-17 23:31:30,233.31,56.8244,11666.7,13257.700764,6297.201017735271,0.8799942167709648,239.46,68.8652,14019.73,16490.460792,8682.307749647518,0.8501721193140567,237.18,63.0767,13302.88,14960.531706000002,6844.771189150982,0.8891983427744622,38989.31,21824.27995653377,44681.825051101725,0.8725988689004688,236.65,62.9221,1.411366997675894,9.690871728693104,38.989309999999996,3.180228333333333,82900.9378525319
2017-09-17 23:36:30,233.58,54.7959,11303.05,12799.226322000002,6005.10242537775,0.8831041592390397,239.71,64.1672,13083.98,15381.519511999999,8087.064353499154,0.8506298737125706,237.48,59.2417,12656.02,14068.718916,6144.429159573425,0.8995858169862664,37043.05,20236.59593845033,42210.27562665997,0.8775837032583519,236.92333333333332,59.4016,1.4111456589332578,8.022679523783857,37.04305,3.1680149999999996,82904.10586753191
2017-09-17 23:41:30,234.05,57.9548,11915.26,13564.32094,6482.081586629598,0.8784265760671393,240.02,66.1684,13245.89,15881.739368000002,8762.193986723938,0.834032702154088,237.76,68.9276,14760.4,16388.226176,7120.712677515614,0.9006709964508608,39921.55,22364.98825086915,45759.40180841545,0.8724228993889114,237.27666666666667,64.35026666666666,1.3598752511133245,9.938523953280678,39.92155,3.2068583333333334,82907.31272586524
2017-09-17 23:46:30,234.61,53.2059,10960.06,12482.636199,5974.386267474274,0.8780244673699633,240.51,66.8632,13402.37,16081.268232,8887.27552924024,0.8334149898283968,238.24,66.5103,14386.28,15845.413872000001,6641.693198015852,0.9079144360767758,38748.71,21503.354994730365,44315.42398187673,0.8743842779400396,237.78666666666666,62.19313333333334,1.3359313670516912,14.450523476868307,38.74871,3.2779275000000005,82910.59065336525
2017-09-17 23:51:30,234.9,51.9474,10886.68,12202.44426,5511.791405342455,0.8921720737284482,240.74,72.9513,14533.4,17562.295962,9859.742587759658,0.8275341693048732,238.52,64.4775,13566.26,15379.173300000002,7244.0017258303415,0.8821189367831623,38986.340000000004,22615.535718932453,45071.02353452726,0.8649978842866526,238.0533333333333,63.125400000000006,1.3246331354318253,17.707610565636024,38.986340000000006,3.2389604166666666,82913.82961378191
2017-09-17 23:56:30,235.42,49.9282,10424.68,11754.096843999998,5429.994430543249,0.8868975760839837,241.25,69.0335,13590.6,16654.331875,9626.12912040146,0.8160399409598051,239.03,59.7402,12644.19,14279.700006000001,6635.833896750009,0.8854660808481413,36659.47,21691.957447694716,42596.45241793615,0.8606226086697245,238.56666666666663,59.56730000000001,1.318988402962127,16.181864882242458,36.65947,3.1519087499999996,82916.98152253192
2017-09-18 00:01:30,235.48,51.7781,10829.26,12192.706988,5602.609351688194,0.8881752026566457,241.2,68.9022,13744.02,16619.210639999998,9343.450997157805,0.8269959565299789,239.06,62.272,13234.28,14886.74432,6816.816656669903,0.8889976018611436,37807.56,21762.8770055159,43623.78260434109,0.8666731251369681,238.58,60.98409999999999,1.2993545142090799,15.095738069431198,37.807559999999995,3.102792916666666,82920.08431544859
2017-09-18 00:06:30,235.67,50.3355,10590.32,11862.567285000001,5344.681925872884,0.8927511006315864,241.44,64.25,13007.26,15512.52,8452.778480641735,0.8385007722794233,239.12,65.764,14359.12,15725.48768,6411.4456715651695,0.9131112682923167,37956.700000000004,20208.906078079788,43001.29021044195,0.8826874685444445,238.74333333333334,60.116499999999995,1.287295980341518,16.270075603203768,37.956700000000005,3.1568441666666667,82923.24115961525
2017-09-18 00:11:30,236.03,50.2737,10558.69,11866.101411,5414.649405089509,0.8898196327744161,241.72,65.1412,13094.82,15745.930864,8744.142493204681,0.8316320015057828,239.48,61.4345,13177.27,14712.33406,6543.113084773642,0.8956614189332784,36830.78,20701.904983067834,42250.15059542828,0.8717313306804003,239.07666666666668,58.9498,1.2743471410844558,14.717776820277601,36.83078,3.1161450000000004,82926.35730461526
2017-09-18 00:16:30,236.57,50.0558,10571.89,11841.700605999999,5334.886603297276,0.8927678845928086,242.24,65.4667,13148.41,15858.653408000002,8866.577828394114,0.8291000289701267,239.94,59.5432,12659.47,14286.795408,6621.959102044493,0.88609584154269,36379.77,20823.423533735884,41917.808064332814,0.8678834051667639,239.58333333333334,58.35523333333333,1.2577391304347894,14.222260557036586,36.37976999999999,3.0504395833333326,82929.40774419859
2017-09-18 00:21:30,236.2,52.9639,11067.44,12510.07318,5832.126783203131,0.884682274896173,241.97,65.7792,13194.49,15916.593024,8901.874360579655,0.8289770291986829,239.64,60.5727,12947.32,14515.641827999998,6562.83189609357,0.8919564255867227,37209.25,21296.833039876357,42872.87467724633,0.8678972492541502,239.26999999999998,59.77193333333333,1.283069335896683,11.390016942176864,37.20925,3.066209166666666,82932.47395336525
2017-09-18 00:26:30,236.5,50.9021,10707.89,12038.34665,5501.170949303995,0.8894817794601387,242.06,67.1455,13489.48,16253.23973,9066.517029733659,0.8299563794103959,239.77,64.4782,13981.52,15459.938014000001,6597.4829962889835,0.9043710257660027,38178.89,21165.17097532664,43653.0881387206,0.8745976889120715,239.44333333333336,60.84193333333334,1.2292400428772385,16.337142475200775,38.17889,3.1411724999999997,82935.61512586525
2017-09-18 00:31:30,236.94,50.624,10722.49,11994.85056,5376.304321430506,0.8939244341865313,242.47,61.9051,12621.84,15010.129597,8123.616530409061,0.8408881427994243,240.18,66.7653,14705.17,16035.689753999999,6395.414072414745,0.9170275944214928,38049.5,19895.33492425431,42937.032990161926,0.8861697548761276,239.86333333333332,59.7648,1.2187495657249203,15.294621583273093,38.0495,3.176182916666667,82938.79130878192
2017-09-18 00:36:30,236.72,51.5216,10836.65,12196.193152,5595.904232417822,0.8885272531308628,242.26,70.5396,14079.81,17088.923496,9684.536985113993,0.823914391289519,240.04,61.0762,13108.99,14660.731048,6564.405231374064,0.8941566390571167,38025.45,21844.84644890588,43853.53080515611,0.8671012185757487,239.67333333333332,61.04579999999999,1.2322327612583734,15.601728538245046,38.02545,3.1697895833333334,82941.96109836525
2017-09-18 00:41:30,234.93,47.9625,10098.27,11267.830125,4998.893750917048,0.8962036069034188,240.41,66.2853,13224.81,15935.648973000001,8890.967813156001,0.8298883856193736,238.27,58.6523,12640.8,13975.083521,5959.289788131282,0.9045241111443085,35963.880000000005,19849.15135220433,41077.84651192313,0.8755054866267451,237.87,57.63336666666667,1.2359692268886355,16.779978727600508,35.96388,3.0828887499999995,82945.04398711525
2017-09-18 00:46:30,235.24,51.1183,10727.82,12025.068892,5432.877681758176,0.8921212923060233,240.77,66.8343,13407.32,16091.694411,8898.674026764249,0.8331826131892606,238.57,62.5865,13333.89,14931.261305,6719.370627230673,0.8930183276301586,37469.03,21050.922335753097,42977.54693240191,0.8718280282244566,238.1933333333333,60.1797,1.2398891656637288,15.057236908791502,37.46903,3.0597045833333336,82948.10369169858
2017-09-18 00:51:30,235.67,51.0231,10671.86,12024.613976999999,5541.00581449467,0.8875012553760586,241.15,62.2375,12547.9,15008.573124999999,8234.52930278788,0.8360488299249966,238.72,66.8199,14582.63,15951.246528000001,6464.4541981618295,0.9142000265874142,37802.39,20239.989315444378,42879.807103127256,0.8815895535416959,238.51333333333332,60.026833333333336,1.1921066607038044,14.999514106191402,37.80239,3.136309166666666,82951.24000086525
2017-09-18 00:56:30,235.63,52.7117,11069.43,12420.457871,5633.426417411152,0.8912255985220595,241.09,66.0342,13333.58,15920.185277999999,8698.732302436252,0.8375266849705316,238.88,63.2355,13705.45,15105.69624,6351.590288475014,0.9073034292658331,38108.46000000001,20683.74900832242,43359.79931469793,0.8788892154093102,238.53333333333333,60.66046666666667,1.2171604248183354,13.103701806887964,38.10846000000001,3.1629520833333338,82954.40295294859
2017-09-18 01:01:30,235.69,49.0721,10346.33,11565.803249,5169.261100551894,0.894562165485096,241.13,67.7559,13453.31,16337.980167,9270.277556858011,0.8234377727531734,238.89,58.4793,12591.52,13970.119977,6051.270631972633,0.9013179572351786,36391.16,20490.809289382538,41763.498314670025,0.8713628280324661,238.57000000000002,58.435766666666666,1.20719285744227,16.02386209815564,36.391160000000006,3.1041508333333336,82957.50710378191
2017-09-18 01:06:30,235.05,51.8125,10848.86,12178.528125,5533.42425554159,0.8908186513713043,240.41,65.6788,13199.6,15789.840307999999,8665.42652107451,0.8359552561980225,238.18,60.6487,12962.77,14445.307366,6374.441059835272,0.8973689289928537,37011.229999999996,20573.291836451375,42344.9109468977,0.8740419845589861,237.88000000000002,59.379999999999995,1.1896754666218312,12.74418996295048,37.01123,3.0584329166666664,82960.56553669857
2017-09-18 01:11:30,235.88,51.9625,10867.52,12256.914499999999,5668.241535953651,0.886644024481039,241.25,65.8876,13240.33,15895.383500000002,8795.275896933099,0.8329670057976266,239.05,64.4699,13861.06,15411.529595,6736.932546341909,0.8993954762606416,37968.909999999996,21200.44997922866,43486.74747448786,0.8731145051092869,238.7266666666667,60.77333333333333,1.1924376553380542,14.497860903905224,37.968909999999994,3.1241724999999994,82963.68970919857
2017-09-18 01:16:30,236.72,51.9065,10837.79,12287.30668,5789.664356788965,0.8820313745111147,242.07,64.2246,12896.56,15546.848922,8682.352882133539,0.8295288688211516,239.76,67.3326,14542.71,16143.664175999998,7009.09971989026,0.9008308052901608,38277.06,21481.116958812763,43892.72955788684,0.8720592313476254,239.51666666666665,61.154566666666675,1.1676292533574502,15.12244656572391,38.27706,3.1769154166666667,82966.86662461524
2017-09-18 01:21:30,236.7,54.5788,11468.28,12918.801959999999,5947.604385237792,0.8877200870102975,242.13,66.0264,13278.57,15986.972231999998,8902.969162130072,0.8305869183547602,239.87,61.0124,12877.36,14635.044388,6954.000551418608,0.8798989370034838,37624.21,21804.57409878647,43485.8670116346,0.8652054698583722,239.5666666666667,60.539199999999994,1.1966049812160995,9.84552157940639,37.62421,3.162552916666666,82970.0291775319
2017-09-18 01:26:30,237.54,50.2484,10551.83,11936.004936,5579.166378888189,0.8840336491630285,242.84,63.624,12841.57,15450.45216,8591.306762277129,0.831145254974855,240.65,57.4193,12333.75,13817.954545,6230.126703782691,0.8925886939223536,35727.15,20400.59984494801,41141.386961989905,0.8683992601661179,240.34333333333333,57.09723333333333,1.1663869741897042,11.995035369489587,35.72715,3.0563066666666665,82973.08548419857
2017-09-18 01:31:30,237.97,52.6224,11052.11,12522.552528,5887.714867792019,0.8825764535854699,243.25,70.9734,14073.09,17264.27955,10000.174310103208,0.8151565177824058,241.11,61.337,13026.44,14788.964070000002,7001.808280019598,0.8808216679912455,38151.64,22889.697457914826,44491.41360312653,0.8575056827890715,240.77666666666667,61.64426666666666,1.1656721996871258,15.133821582758719,38.15164,3.0782829166666668,82976.16376711524
2017-09-18 01:36:30,237.98,48.8691,10328.4,11629.868418,5345.838835953982,0.8880925930352173,243.17,66.8027,13373.03,16244.412559,9221.87659894107,0.8232387567989248,240.97,63.6629,13904.4,15340.849013000001,6481.458869703883,0.9063644383839031,37605.83,21049.174304598935,43096.01128752275,0.8726058137748753,240.70666666666668,59.77823333333333,1.1327757159474967,18.249340479003777,37.605830000000005,3.1565612499999998,82979.32032836524
2017-09-18 01:41:30,237.81,52.175,11031.82,12407.73675,5678.985714447657,0.8891081606804722,243.09,67.3661,13449.85,16376.025249,9342.148464533495,0.8213134625461885,240.82,66.0501,14209.92,15906.185082,7147.369967788106,0.893358145070275,38691.59,22168.504146769257,44592.39523543701,0.8676723866416639,240.57333333333335,61.863733333333336,1.1486449038408315,15.661410670333515,38.69159,3.1790591666666668,82982.4993875319
2017-09-18 01:46:30,238.01,48.872,10457.95,11632.02472,5092.669327984199,0.8990653176672411,243.23,61.1354,12493.89,14869.963342,8063.406380700641,0.8402098722537658,240.99,58.6633,12778.57,14137.268667,6047.355960917132,0.9038924208767743,35730.41,19203.431669601974,40563.94934738446,0.8808415002693488,240.74333333333334,56.22356666666666,1.1353723882973632,13.075596413603543,35.730410000000006,3.1009166666666665,82985.60030419857
2017-09-18 01:51:30,238.01,52.2837,11072.28,12444.043437,5679.685965222266,0.8897654573495524,243.36,67.4338,13502.76,16410.689568,9326.639506256477,0.822802719169686,241.01,61.8427,13267.39,14904.709127,6791.665241189167,0.8901475290092052,37842.43,21797.99071266791,43671.522842860155,0.8665241680755094,240.79333333333332,60.52006666666667,1.1559013261718203,13.609315257418753,37.84243,3.0655349999999997,82988.66583919857
2017-09-18 01:56:30,237.92,48.5086,10257.51,11541.166111999999,5289.801870077666,0.8887758741583912,243.16,62.8423,12801.42,15280.733668,8344.127720495939,0.83774904256122,240.89,59.7731,13088.11,14398.742058999998,6002.095426558586,0.9089759332009992,36147.04,19636.02501713219,41136.13957622957,0.878717360753207,240.65666666666667,57.041333333333334,1.1371663642533674,14.958860241696078,36.147040000000004,3.082894583333333,82991.7487337819
2017-09-18 02:01:30,238,51.0244,10835.35,12143.8072,5483.3606199366295,0.8922531312914784,243.12,66.4694,13252.78,16160.040528,9247.201313813952,0.8200957155421312,240.88,68.5824,14941.21,16520.128512000003,7048.041556978467,0.904424562384421,39029.34,21778.60349072905,44694.48456847886,0.8732473453229115,240.66666666666666,62.0254,1.108033240997226,17.736282232762704,39.02934,3.1323491666666667,82994.88108294857
2017-09-18 02:06:30,238.07,49.6344,10500.55,11816.461608,5419.152574973134,0.8886374236506553,243.26,61.0776,12178.31,14857.736975999998,8511.234551573443,0.8196611650665151,240.94,58.4278,12694.82,14077.594132,6084.422874268425,0.9017748260793516,35373.68,20014.810000815003,40643.44788660436,0.8703415147920751,240.75666666666666,56.37993333333333,1.1159261771913553,11.964422329930615,35.37368,3.1001258333333324,82997.9812087819
2017-09-18 02:11:30,238.22,52.5952,11174.04,12529.228544,5667.662479910419,0.8918378302988996,243.52,60.5134,12112.09,14736.223168,8393.661244594039,0.8219263417713192,241.13,61.118,13119.87,14737.38334,6712.635763484382,0.8902441971764575,36406,20773.95948798884,41916.03784720833,0.8685458328076372,240.95666666666668,58.07553333333333,1.1357505498914102,9.436561351710933,36.406,2.99082,83000.97202878191
2017-09-18 02:16:30,236.6,48.4506,10293.66,11463.41196,5044.83672372764,0.8979577839406201,241.85,56.9233,11643.8,13766.900104999999,7345.02961607705,0.8457822684259246,239.45,58.9489,12750.13,14115.314105,6056.0942253165085,0.9032834767370556,34687.59,18445.960565121197,39287.17807603526,0.8829239385141545,239.29999999999998,54.77426666666667,1.128290848307559,11.544959068370307,34.68758999999999,2.9622329166666663,83003.93426169857
2017-09-18 02:21:30,236.19,51.9532,10954.65,12270.826308,5528.907817879125,0.8927393905704691,241.41,63.5075,12754.99,15331.345575,8506.490888725624,0.831955025578373,239.11,68.0837,14736.06,16279.493507,6918.847051413633,0.9051915524069382,38445.7,20954.245758018384,43785.29734713961,0.8780504491083824,238.90333333333334,61.181466666666665,1.1357452805179242,15.083434852820346,38.445699999999995,3.047220416666666,83006.98148211524
2017-09-18 02:26:30,236.21,49.112,10450.03,11600.74552,5037.277996984093,0.9008067612537372,241.4,61.6043,12373.66,14871.278020000002,8249.087716380229,0.8320508824701536,239.07,63.2804,13740.74,15128.445228,6329.448575428669,0.9082717882052009,36564.43,19615.81428879299,41493.82738959272,0.8812016702313393,238.89333333333335,57.9989,1.1232349165596935,15.322531979054771,36.56443,3.1254220833333335,83010.10690419858
2017-09-18 02:31:30,236.17,52.2709,11042.24,12344.818452999998,5519.373009675036,0.8944837902672073,241.35,60.0654,12186.99,14496.78429,7850.7343281180265,0.8406685066292037,238.98,60.966,13054.85,14569.65468,6468.827480459336,0.8960301590346272,36284.08,19838.934818252397,41353.57053712856,0.8774110561365673,238.83333333333334,57.76743333333334,1.1151430565247822,9.514934308431,36.28408,3.0353545833333335,83013.14225878191
2017-09-18 02:36:30,236.55,53.4948,11257.33,12654.19494,5779.374607223656,0.8896125003113,241.79,60.557,12231.02,14642.07703,8049.383175874634,0.8353336739685217,239.38,57.3781,12342.76,13735.169578000001,6025.874120724455,0.8986245076849826,35831.11,19854.631903822745,40964.31192963451,0.8746908787714548,239.24,57.1433,1.1243939140611927,6.384825517602248,35.83111,3.004799583333333,83016.14705836524
2017-09-18 02:41:30,236.46,53.2464,11110.83,12590.643744,5922.310917152725,0.8824671895982128,241.67,62.0201,12418.9,14988.397566999998,8391.840347411971,0.8285675599733711,239.35,58.0537,12526.86,13895.153095,6012.74131107335,0.9015273105920393,36056.59,20326.892575638045,41391.54798035015,0.8711099671149573,239.16,57.7734,1.1289513296537834,7.8357860191714535,36.05659,2.995320833333333,83019.14237919857
2017-09-18 02:46:30,236.27,51.8761,10880.59,12256.766147,5642.789880382331,0.887721106000147,241.33,63.3445,12596.95,15286.928185,8660.659560959974,0.8240340928899313,239.06,64.7805,14115.3,15486.42633,6370.848168377372,0.9114627028351995,37592.84,20674.297609719677,42902.77614468393,0.8762332738847277,238.88666666666668,60.00036666666667,1.0953590265955992,13.54036169778963,37.592839999999995,3.0687262499999997,83022.21110544857
2017-09-18 02:51:30,236.84,48.9554,10342.99,11594.596936,5239.965264026146,0.8920525704421951,241.95,59.4701,11990.96,14388.790695,7953.2493952420855,0.8333542584761324,239.59,54.3612,11758.9,13024.399908,5600.291398981879,0.9028362214812915,34092.85,18793.50605825011,38929.65824514753,0.8757551834981642,239.46,54.262233333333334,1.0941284556919755,9.779975882550609,34.09285,2.98690375,83025.19800919858
2017-09-18 02:56:30,236.74,54.4606,11410.66,12893.002444,6002.195463777396,0.8850273665549613,241.78,64.9157,12851.23,15695.317946000001,9010.48793979159,0.8187938622342579,239.58,58.7167,12506.03,14067.346986000002,6441.231626298135,0.8890112693208007,36767.92,21453.915029867123,42569.36000499841,0.8637179416294438,239.36666666666667,59.36433333333334,1.097340203314301,9.351350137287808,36.76792,2.952532083333333,83028.15054128191
2017-09-18 03:01:30,234.49,47.6528,10176.47,11174.105072,4615.201241462409,0.9107190181610276,239.51,57.325,11464.88,13729.910750000001,7554.268713023492,0.8350294629555403,237.2,56.3749,12068.62,13372.126279999999,5758.660655383904,0.9025206423641403,33709.97,17928.130609869804,38180.88454404181,0.8829017557494094,237.0666666666667,53.78423333333333,1.0868953880764969,11.400057141900941,33.70997,2.93657875,83031.08712003191
2017-09-18 03:06:30,234.29,53.2386,11195.6,12473.271594,5499.185839530001,0.8975672433353735,239.29,58.9306,11924.09,14101.503273999999,7527.846455563019,0.8455899891173546,236.84,68.1102,14510.11,16131.219768,7047.904581605371,0.8995048241041359,37629.8,20074.93687669839,42649.79412193481,0.8822973422196893,236.80666666666664,60.093133333333334,1.0627516117226365,13.341069473273162,37.6298,2.9724904166666666,83034.05961044857
