DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-18 03:11:30,234.36,47.4849,10071.64,11128.561164,4733.597077412595,0.9050262519633665,239.36,59.0663,11920.85,14138.109568,7601.281302140656,0.8431714256184212,237.02,64.3503,13925.71,15252.308106000002,6221.535466125176,0.9130231243179423,35918.2,18556.413845678428,40428.42547085016,0.8884392499009851,236.91333333333333,56.967166666666664,1.0777499507555421,16.645143547599044,35.9182,3.0645,83037.12411044857
2017-09-18 03:16:30,235.65,52.8905,11119.38,12463.646325000002,5630.441202098292,0.8921450200088213,240.64,65.3589,12944.55,15727.965696000001,8933.506043656813,0.8230276089228824,238.31,62.2328,13242.45,14830.698568,6677.360108035001,0.8929080406618916,37306.380000000005,21241.307353790107,42929.69982194818,0.8690109680414488,238.19999999999996,60.16073333333333,1.0705289672543892,12.084682035125896,37.306380000000004,3.0510241666666666,83040.17513461523
2017-09-18 03:21:30,238.06,53.7129,11271.7,12786.892974,6037.666025752878,0.881504210828941,243.11,62.6504,12507.66,15230.938744000001,8691.371373257522,0.8212008603164532,240.73,62.222,13357.47,14978.70206,6777.869178535999,0.8917641826704442,37136.83,21506.906577546397,42914.929488281916,0.8653592221359785,240.63333333333333,59.52843333333333,1.0694001939326736,9.769337117892684,37.13683,3.101800416666667,83043.2769350319
2017-09-18 03:26:30,237.79,52.197,11094.12,12411.92463,5565.642321098311,0.8938275352708133,242.75,62.6011,12515.44,15196.417025,8619.44615413948,0.8235783460937234,240.38,61.756,13245.63,14844.90728,6702.5784631660235,0.8922676140823966,36855.19,20887.666938403814,42362.71544726315,0.869991208327535,240.30666666666664,58.85136666666667,1.0472729290351157,11.307072449747698,36.85519,3.0830008333333336,83046.35993586523
2017-09-18 03:31:30,238.3,49.7916,10614.9,11865.338280000002,5301.9006487139495,0.8946141904687439,243.25,64.1949,12736.38,15615.409425000002,9034.690697858941,0.8156289504397671,240.72,70.1284,15239.09,16881.308448,7262.830776523447,0.9027197179022838,38590.369999999995,21599.422123096338,44223.88147583388,0.8726138166114543,240.75666666666666,61.371633333333335,1.0356237971949573,18.86870644363927,38.59036999999999,3.1435649999999997,83049.50350086523
2017-09-18 03:36:30,238.22,47.9284,10190.26,11417.503448000001,5149.561740332076,0.8925121018277444,243.01,64.128,12672.13,15583.74528,9070.29427389334,0.813163316796718,240.59,61.6608,13306.75,14834.971872,6557.95660861912,0.8969851857363872,36169.14,20777.812622844536,41712.39846532009,0.8671076545759222,240.60666666666668,57.90573333333333,0.9988639827103601,17.23030304425813,36.16914,3.1149795833333327,83052.61848044857
2017-09-18 03:41:30,238.09,50.1847,10698.34,11948.475223,5320.86284347237,0.8953728237563254,242.96,65.5258,13011.33,15920.148368000002,9173.680596697986,0.8172869812038424,240.59,62.6952,13379.94,15083.838168,6964.149587337539,0.8870381564014139,37089.61,21458.693027507896,42849.908709365016,0.8655703388206734,240.54666666666665,59.46856666666667,1.0212848511723225,15.611384613832408,37.08961,3.052447916666667,83055.67092836523
2017-09-18 03:46:30,238.08,49.2206,10415.3,11718.440448,5370.602614541727,0.888795744298687,242.94,63.4635,12655.07,15417.82269,8806.728098186004,0.820807856884233,240.57,59.3085,12841.57,14267.845845,6218.159292892372,0.9000356563636533,35911.94,20395.490005620104,41299.43640212236,0.8695503650542433,240.52999999999997,57.33086666666667,1.018583960420721,14.14642257864584,35.91194,3.04173125,83058.71265961524
2017-09-18 03:51:30,237.88,57.3337,11958.47,13638.540556,6557.803272190834,0.8768144913232019,242.7,69.2631,13497.02,16810.154369999997,10020.56590531842,0.8029087480652328,240.44,66.2463,14222.32,15928.260372,7171.826287343106,0.8928985129475381,39677.81,23750.19546485236,46242.84151103599,0.8580313990984046,240.34,64.28103333333333,1.0235499708745976,10.807749927272472,39.67781,3.149572916666666,83061.8622325319
2017-09-18 03:56:30,238.18,52.5063,11009.71,12505.950534000001,5931.701650854917,0.8803577121201491,243.16,61.3423,12221.51,14915.993668000001,8551.114572014349,0.8193560732208806,240.6,65.285,14169.29,15707.570999999998,6779.307310923508,0.9020675443708007,37400.51,21262.123533792772,43021.80895111646,0.8693383870142778,240.64666666666668,59.7112,1.0444081225586563,12.066245528477062,37.400510000000004,3.211596666666667,83065.07382919856
2017-09-18 04:01:30,235.82,52.9319,11101.45,12482.400657999999,5706.849751337316,0.8893681835861482,240.79,64.7316,12732.43,15586.721964,8990.613320465964,0.8168766998864522,238.43,61.0781,12832.64,14562.851383000001,6884.76514005707,0.8811900679684358,36666.520000000004,21582.228211860347,42546.75385383968,0.8617935959570509,238.34666666666666,59.580533333333335,1.0600805549339916,11.159069852793086,36.666520000000006,3.08612625,83068.15995544856
2017-09-18 04:06:30,236.25,48.5942,10239.96,11480.37975,5190.600967384227,0.8919530732421982,241.12,62.393,12361.19,15044.20016,8574.901762588539,0.8216581718226754,238.83,56.8466,12178.6,13576.673478,6000.6470291318265,0.897023856376492,34779.75,19766.14975910459,40004.14586467071,0.8694036392541857,238.73333333333335,55.9446,1.040212231220336,13.138712226023602,34.77975,2.9769279166666665,83071.13688336522
2017-09-18 04:11:30,236.41,48.8189,10299.99,11541.276149,5206.847524882619,0.89244810253435,241.2,64.039,12679.07,15446.2068,8821.932239791136,0.8208533113773927,239,57.6607,12267.04,13780.907299999999,6279.580849833313,0.8901474868784585,35246.1,20308.36061450707,40678.21377665029,0.8664613493975888,238.87,56.83953333333333,1.0298488717712595,14.11101193652774,35.2461,2.91774375,83074.05462711523
2017-09-18 04:16:30,238.04,53.2148,11246.54,12667.250992,5828.772231158543,0.8878437797674296,243.05,60.6307,12071.91,14736.291635,8451.46615112851,0.819195921131755,240.46,65.8883,14270.91,15843.500618,6881.688717492704,0.9007422250980721,37589.36,21161.927099779758,43136.842070160776,0.8713980485373045,240.51666666666668,59.911266666666656,1.053288060425472,11.177307774052505,37.58936,3.0348108333333332,83077.08943794855
2017-09-18 04:21:30,238,51.4885,10810.04,12254.263,5771.481341178276,0.882145258348054,243.02,57.8867,11690.27,14067.625834,7825.323247797766,0.8310051843819889,240.63,57.2126,12396.93,13767.067938,5987.343833838808,0.9004771426878682,34897.240000000005,19584.14842281485,40016.94927233262,0.8720614798121971,240.54999999999998,55.52926666666667,1.0600706713780848,7.276823392829492,34.897240000000004,3.0202750000000003,83080.10971294856
2017-09-18 04:26:30,237.69,56.7569,11799.91,13490.547561,6538.883504659111,0.8746798413218241,242.73,64.0962,12798.66,15558.070625999999,8845.782260942442,0.8226379933390592,240.26,61.114,13095.91,14683.249639999998,6640.403697250648,0.8918945275114182,37694.479999999996,22025.0694628522,43657.502302741326,0.8634135718211506,240.22666666666666,60.655699999999996,1.0559471610145954,6.427755346983044,37.69448,3.0246549999999996,83083.13436794856
2017-09-18 04:31:30,238.04,51.7551,10825.68,12319.784004,5880.623303937623,0.8787231981084334,243.06,60.1712,12109.69,14625.211872,8200.745722480957,0.82800099622379,240.64,57.1692,12485.37,13757.196288,5777.195311711467,0.9075519269061113,35420.740000000005,19858.564338130047,40607.77511412378,0.8722649763611483,240.58,56.36516666666666,1.055781860503791,8.178928475329021,35.42074,3.0464675000000003,83086.18083544855
2017-09-18 04:36:30,238.08,52.1519,10934.6,12416.324352,5882.145293519042,0.880663205148847,242.97,67.8007,13374.69,16473.536079,9617.435123254782,0.8118894410927159,240.69,61.8758,13446.82,14892.886301999999,6401.647779431418,0.9029022129977717,37756.11,21901.228196205244,43648.45517122406,0.8650044967660464,240.58,60.60946666666666,1.039155374511597,13.954200773916503,37.75611,3.0490354166666664,83089.22987086522
2017-09-18 04:41:30,238.42,49.6836,10484.18,11845.563912,5513.560929279436,0.8850722580947905,242.87,62.3997,12377.87,15155.015139000001,8744.302037693986,0.8167507512510971,240.66,63.568,14015.16,15298.274879999999,6132.903429733667,0.9161268254058199,36877.21000000001,20390.766396707088,42139.197567457064,0.8751284345404635,240.64999999999998,58.55043333333333,0.9266569707043383,15.14392435467315,36.877210000000005,3.109721666666667,83092.33959253189
2017-09-18 04:46:30,239.35,51.8639,11030.72,12413.624465,5693.96949760416,0.8885978491697508,242.92,64.1843,12449.56,15591.650155999998,9386.586727532791,0.7984760994146052,241.19,58.6198,12729.8,14138.509562,6152.20648180516,0.9003636447093276,36210.08,21232.762706942114,41976.18498357982,0.8626338962000621,241.15333333333334,58.22266666666667,0.7477953169491092,10.921462431584493,36.210080000000005,3.0453037500000004,83095.38489628189
2017-09-18 04:51:30,241.04,54.8229,11640.42,13214.511815999998,6254.913649188418,0.8808815764125237,243.98,71.3705,13620.71,17412.97459,10848.407402374127,0.7822161532253173,242.49,63.8546,13652.66,15484.101954,7304.949571781218,0.8817211382719626,38913.78999999999,24408.270623343764,45935.24493225747,0.8471444978118154,242.50333333333333,63.349333333333334,0.6089263377822955,13.4593892069372,38.91378999999999,3.1301612499999996,83098.51505753188
2017-09-18 04:56:30,241.48,53.6554,11369.07,12956.705992,6214.537593275037,0.877466078725544,244.44,68.9522,13306.57,16854.675768,10344.819480276416,0.7894883403965341,242.92,60.8473,13122.11,14781.026116,6803.5992084906065,0.8877671886254045,37797.75,23362.956282042058,44435.319637638575,0.8506240150455388,242.94666666666663,61.151633333333336,0.6146753745678206,12.756105178984049,37.79775,3.1963141666666663,83101.71137169855
2017-09-18 05:01:30,241.27,60.4952,12898.93,14595.676904,6830.182218730261,0.8837500367293688,244.31,73.5107,14002.02,17959.399117,11246.486231854837,0.77964857892968,242.74,69.9519,15071.3,16980.124206,7821.79866534464,0.8875847913217555,41972.25,25898.467115929736,49319.37113363667,0.8510297077039207,242.77333333333334,67.98593333333334,0.6329635325131789,11.018063540595168,41.97225,3.3237499999999995,83105.03512169854
2017-09-18 05:06:30,241.19,56.5578,12068.65,13641.175782,6358.408912056799,0.8847221231416867,244.26,64.9363,12652.78,15861.340638,9565.003141989564,0.7977118888479672,242.68,64.1617,13943.38,15570.761355999999,6930.4230304580215,0.895484792375107,38664.81,22853.835084504382,44913.97678235388,0.8608636502477532,242.71,61.885266666666666,0.6386222240533901,8.608618745010927,38.664809999999996,3.3598774999999996,83108.39499919854
2017-09-18 05:11:30,241.19,62.8605,13436.51,15161.323995,7023.243146955882,0.8862359253341713,244.27,71.0893,13724.73,17364.983311,10638.347231520907,0.7903681653011408,242.78,62.334,13322.34,15133.448520000002,7178.894137114034,0.8803241364579604,40483.58,24840.484515590826,47497.05170413957,0.8523387988832091,242.74666666666667,65.42793333333333,0.6412721080962341,8.652828200799046,40.48358,3.2978495833333334,83111.69284878188
2017-09-18 05:16:30,241.49,56.3494,11945.05,13607.816606,6518.316752047985,0.8778079794765276,244.45,73.1975,13963.45,17893.128875000002,11188.660555886876,0.7803805638213176,243.02,59.7545,12768.43,14521.53859,6916.811285264271,0.8792752862146959,38676.93,24623.78859319913,45850.1458984316,0.8435508599182675,242.98666666666668,63.10046666666667,0.61594600526778,16.001519270327638,38.67693,3.298354583333334,83114.9912033652
2017-09-18 05:21:30,241.17,53.3713,11537.67,12871.556421,5706.061309702721,0.8963694539050648,244.21,69.0778,13385.6,16869.489537999998,10266.712712094917,0.7934798483290065,242.74,57.8571,12491.43,14044.232454,6419.084185231323,0.8894348652312616,37414.7,22391.858207028963,43603.38392893022,0.8580687237711356,242.70666666666668,60.102066666666666,0.6331373949349105,14.93415090551517,37.414699999999996,3.1704845833333337,83118.16168794854
2017-09-18 05:26:30,240.66,57.2755,12363.11,13783.92183,6095.080979236494,0.8969225270192933,243.67,72.2521,13885.92,17605.669207,10823.160997597144,0.7887186699201965,242.1,67.8678,14684.48,16430.79438,7371.366975496442,0.8937169841206424,40933.509999999995,24289.608952330083,47597.661118769414,0.859989945679463,242.14333333333332,65.79846666666667,0.6304805693597474,12.9531387256238,40.93351,3.2645087499999996,83121.42619669854
2017-09-18 05:31:30,240.91,54.576,11791.84,13147.90416,5815.487358334237,0.896860811921221,244.03,68.2987,13132.91,16666.931761,10262.22633046702,0.7879620669432703,242.46,57.9548,12452.81,14051.720808,6509.867953336701,0.8862124554104648,37377.56,22587.581642137957,43672.42649537403,0.855861764492504,242.46666666666667,60.2765,0.6447621666208411,13.309001020298123,37.377559999999995,3.262961249999999,83124.68915794854
2017-09-18 05:36:30,239.99,61.1618,13048.81,14678.220382000001,6721.511077611959,0.8889912850744387,243.87,69.7961,13422.24,17021.174907,10467.2760829686,0.7885613110338271,242.07,61.7925,13111.4,14958.110475,7199.740205195237,0.8765411929477008,39582.45,24388.527365775797,46492.69421181886,0.8513692456639302,241.9766666666667,64.25013333333332,0.8210158004215331,8.631836821090912,39.582449999999994,3.206667083333333,83127.89582503187
2017-09-18 05:41:30,240.84,58.1506,12543.59,14004.990504,6228.8128025355,0.895651446276768,245.05,68.8737,13264.38,16877.500185,10435.815047722677,0.785920891992572,243.08,59.0092,12731.03,14343.956336000001,6608.3249396631945,0.8875535941257762,38539,23272.95278992137,45020.93793516422,0.8560239250346356,242.99,62.01116666666667,0.8848100744886643,11.066608970964904,38.539,3.2550604166666663,83131.15088544853
2017-09-18 05:46:30,240.3,55.8236,11855.63,13414.41108,6276.182113859251,0.8837980235804731,243.79,74.7042,14247.32,18212.136918,11344.417302690277,0.7822980940758596,241.89,64.8245,13914.5,15680.398304999999,7229.217160484726,0.8873817953695151,40017.45,24849.816577034253,47105.30424925357,0.8495317170281118,241.99333333333334,65.11743333333334,0.7424446954461497,14.722273553984255,40.01745,3.2731854166666663,83134.42407086519
2017-09-18 05:51:30,239.19,54.36,11387.48,13002.3684,6275.8970083103295,0.8758004426332052,242.6,75.4878,14386.97,18313.340279999997,11331.086727678436,0.7856005392807566,240.85,67.5348,14612.1,16265.756580000001,7145.723945816359,0.8983350960733484,40386.549999999996,24752.707681805125,47368.44897696561,0.8526044418224296,240.88,65.7942,0.7140484888741278,17.37873551164085,40.38654999999999,3.3501666666666665,83137.77423753186
2017-09-18 05:56:30,239.61,55.79,11960.3,13367.841900000001,5970.797348210344,0.8947068711218075,243.34,67.2317,12998.7,16360.161878,9934.218388195644,0.7945337030851597,241.28,58.7386,12686.38,14172.449408,6317.759469774042,0.8951437845908872,37645.38,22222.77520618003,43715.28763726495,0.8611490861588046,241.41,60.58676666666667,0.7994697816991868,10.967631545502512,37.645379999999996,3.251330416666666,83141.02556794853
2017-09-18 06:01:30,239.42,65.797,14292.35,15753.117739999998,6624.911320750085,0.9072711977330782,244.78,75.5434,14927.09,18491.513452000003,10914.121763907393,0.8072400368281114,242.02,62.1187,13245.62,15033.967774,7111.5214859599855,0.8810461881464986,42465.060000000005,24650.554570617467,49101.23380774244,0.8648471068216614,242.07333333333335,67.8197,1.1181184764947187,11.388578834763363,42.46506000000001,3.337935,83144.36350294853
2017-09-18 06:06:30,239.77,63.023,13796.46,15111.024710000002,6164.475586343956,0.9130062497263958,245.02,73.4638,14553.55,18000.100276,10592.345932018803,0.8085260513467596,242.12,58.3715,12653.01,14132.90758,6296.063421275347,0.8952871111890481,41003.02,23052.884939638105,47039.166161408444,0.8716782916453868,242.30333333333337,64.95276666666668,1.1211841906150581,13.103419253888587,41.00302,3.4778366666666667,83147.8413396152
2017-09-18 06:11:30,239.25,67.2461,14579.75,16088.629425,6802.564715787407,0.9062145453698273,244.59,75.0871,14754.15,18365.553789,10936.572760885942,0.8033599296546646,241.58,64.3004,13952.23,15533.690632,6828.67649532357,0.8981915715031603,43286.130000000005,24567.81397199692,49772.14616368826,0.8696858250323916,241.8066666666667,68.87786666666666,1.1510573185189144,9.014845601102644,43.28613000000001,3.512047916666666,83151.35338753187
2017-09-18 06:16:30,239.21,62.269,13581.35,14895.36749,6117.099381214017,0.9117834796031609,244.58,73.976,14662.1,18093.05008,10601.003951861732,0.8103719348131048,241.52,63.7182,13942.6,15389.219664000002,6513.983965811115,0.9059978546291025,42186.05,23232.087298886865,48160.07365926261,0.8759548479612089,241.77,66.6544,1.1622616536377557,10.984421133488569,42.18605,3.5613408333333334,83154.9147283652
2017-09-18 06:21:30,240.27,62.0723,13514.51,14914.111521,6307.831792361379,0.9061558900756995,245.36,74.3318,14823.51,18238.050448,10624.972255196388,0.8127793067720984,242.71,59.1849,12875.68,14364.767079000001,6368.940082268178,0.8963375409562392,41213.7,23301.744129825944,47344.90835540689,0.8704990976140162,242.78,65.19633333333333,1.0626905016887769,14.01223995214456,41.213699999999996,3.474989583333333,83158.38971794854
2017-09-18 06:26:30,242,67.6546,14697.91,16372.4132,7212.9990727459735,0.8977241058147738,247.04,76.6754,14928.76,18941.890816,11658.788639805814,0.7881346242049841,244.39,64.1438,13756.79,15676.103281999998,7516.045702617241,0.8775643890912712,43383.46,26387.83341516903,50778.365018168035,0.8543689814447116,244.47666666666666,69.49126666666666,1.0484981525162589,10.338181584448506,43.38346,3.5248816666666665,83161.91459961521
2017-09-18 06:31:30,241.15,61.8341,13589.8,14911.293215,6137.10039869848,0.9113763510685549,246.7,72.3387,14225.93,17845.95729,10775.022377313378,0.7971514090741165,243.7,55.6245,12169.69,13555.690649999999,5971.213804780178,0.8977550693811386,39985.42,22883.336580792035,46070.390769410835,0.8679201398601757,243.85,63.26576666666667,1.1687512815255257,14.340983775849283,39.98542,3.4737033333333334,83165.38830294854
2017-09-18 06:36:30,240.78,61.3837,13211.48,14779.967286,6626.0266513824245,0.8938774859477724,246.43,82.702,16702.1,20380.25386,11678.809998798892,0.8195236484654856,243.47,60.1105,13263.51,14635.103435,6185.915860488957,0.906280577988959,43177.09,24490.75251067027,49639.27940056143,0.8698170183250415,243.56000000000003,68.0654,1.1783544095910559,21.503730235920163,43.17709,3.465104583333333,83168.85340753187
2017-09-18 06:41:30,240.81,60.2358,13051.75,14505.382998,6329.135632625314,0.8997866517416033,246.66,69.3525,14125.15,17106.487650000003,9649.458906959637,0.8257188903415832,243.53,57.4651,12800.67,13994.475803,5655.811219608772,0.9146944966138651,39977.57,21634.405759193723,45456.06247419957,0.8794771879480517,243.66666666666666,62.35113333333334,1.2284541723666236,11.228932486658893,39.97757,3.4647775000000003,83172.31818503188
2017-09-18 06:46:30,240.87,63.8627,13761.84,15382.608548999999,6872.874623195729,0.8946363002193564,246.71,72.269,14644.08,17829.48499,10170.617285211127,0.8213406056435957,243.56,56.9933,12441.64,13881.288148,6155.9527904464385,0.8962885769209089,40847.56,23199.444698853295,46975.92353843352,0.8695424575651061,243.71333333333337,64.375,1.2295866728670188,12.262524271844669,40.847559999999994,3.36771375,83175.68589878189
2017-09-18 06:51:30,241.39,78.4238,16787.6,18930.721082,8749.210645794243,0.8867913655947445,247.03,97.7324,18996.72,24142.834772,14899.701341627362,0.7868471196278791,244.28,64.0943,13861.9,15656.955604,7279.284798359455,0.8853509169086866,49646.22,30928.19678578106,58491.884195231716,0.8487710847934555,244.23333333333332,80.0835,1.1641872526272692,22.038122709422037,49.64622,3.7705741666666666,83179.45647294856
2017-09-18 06:56:30,242.24,93.7384,20076.52,22707.190016,10608.950141853344,0.8841481480471001,247.55,109.6214,21383.43,27136.77757,16707.890899774124,0.7879870756518863,245.29,80.7212,16889.61,19800.103148,10333.69046949537,0.8530061623293116,58349.56,37650.53151112284,69442.30465115378,0.8402595549373162,245.02666666666667,94.69366666666667,1.1372911791913787,15.764236256560615,58.34956,4.4998241666666665,83183.95629711522
2017-09-18 07:01:30,240.62,113.8053,23788.42,27383.831286,13564.117730383812,0.8687031318426885,245.85,122.0644,23329.59,30009.532740000002,18875.97111952209,0.777405973032821,243.7,99.1296,20259.04,24157.88352,13159.5833689478,0.8386098882887569,67377.04999999999,45599.6722188537,81357.218322466,0.8281631475273101,243.39000000000001,111.66643333333333,1.1380911294630058,11.227038384856328,67.37704999999998,5.238608749999999,83189.19490586522
2017-09-18 07:06:30,239.82,120.234,24515.23,28834.51788,15180.017108657676,0.8502042621979847,245.12,117.6409,22382.78,28836.137408000002,18180.593501991545,0.7762059003710514,243.05,97.4764,19620.04,23691.639020000002,13279.600515542123,0.8281419442292346,66518.04999999999,46640.211126191345,81240.13952288734,0.8187830595891605,242.66333333333333,111.78376666666666,1.171719391749887,12.79914525454352,66.51804999999999,5.578962499999999,83194.77386836523
2017-09-18 07:11:30,239.54,128.8193,25177.44,30857.375121999998,17840.238632547054,0.8159294139717527,245.02,132.5272,25248.9,32471.814544,20418.41787626872,0.7775635687308821,243.09,95.9258,18983.2,23318.602722,13542.353955884691,0.8140796524694959,69409.54,51801.01046470046,86608.48069430387,0.8014173605583751,242.54999999999998,119.09076666666665,1.2409812409812373,19.451521990369805,69.40953999999999,5.663649583333332,83200.43751794857
2017-09-18 07:16:30,239.43,127.778,24130.08,30593.886540000003,18807.58179075644,0.7887222817686503,244.97,122.8323,23196.04,30090.228531,19166.78328166222,0.7708828125417071,243.08,90.7668,18235.61,22063.593744,12420.334006304982,0.8265022557786631,65561.73000000001,50394.69907872364,82691.99559708309,0.7928425179076541,242.49333333333334,113.79236666666667,1.2632649694836968,20.234719903590484,65.56173000000001,5.623802916666667,83206.06132086524
2017-09-18 07:21:30,240.04,133.5644,25330.85,32060.798576,19653.06193976765,0.7900879305907903,245.45,125.9971,23807.81,30925.988194999998,19738.412520797592,0.7698318271960397,243.56,97.5328,19415.24,23755.088767999998,13687.684176585884,0.817308669717702,68553.90000000001,53079.15863715112,86700.83210003152,0.7906948334810167,243.01666666666665,119.03143333333334,1.2248816953569686,18.061307615383395,68.55390000000001,5.58815125,83211.64947211524
2017-09-18 07:26:30,238.32,128.2617,24096.52,30567.328343999998,18807.426351829898,0.7883096530001406,243.47,130.0642,24567.06,31666.730774,19981.026021438403,0.7758003241740006,241.69,104.5556,21150.71,25270.042964,13828.323755911484,0.8369874966232368,69814.29000000001,52616.77612917979,87421.73767680625,0.7985918817823081,241.16,120.96049999999998,1.1776413999004824,13.562195923462605,69.81429000000001,5.76534125,83217.41481336523
2017-09-18 07:31:30,238.39,122.2412,22989.07,29141.079668,17908.243485943083,0.7888887529875718,243.22,136.5947,25431.82,33222.562933999994,21376.651267006022,0.765498437026755,241.62,104.6949,20447.63,25296.381738,14892.996891751502,0.8083223210252142,68868.52,54177.891644700605,87624.86513573256,0.7859472296285007,241.07666666666668,121.17693333333334,1.1144449207029696,13.601626052042908,68.86852,5.778450416666666,83223.1932637819
2017-09-18 07:36:30,240.19,138.7157,26728.07,33318.123983,19892.40206263838,0.8022081319355657,244.66,177.7164,32537.16,43480.094423999995,28841.841658506404,0.7483231219028873,243.47,119.7872,23346.49,29164.589584,17478.978525161627,0.8005080933080618,82611.72,66213.22224630641,105872.03163063023,0.7802978626897276,242.77333333333334,145.40643333333333,1.06409270650264,22.220451960745436,82.61172,6.311676666666665,83229.50494044856
2017-09-18 07:41:30,239.41,160.8553,29817.91,38510.367373,24370.897366230136,0.7742826681239512,243.73,205.305,37140.52,50038.98765,33533.297767539254,0.7422316426499487,243.02,125.9972,24164.93,30619.839544000002,18805.071969960827,0.7891919213121791,91123.35999999999,76709.26710373022,119112.46113350619,0.7650195381141957,242.0533333333333,164.0525,1.092045830120077,25.14591365568949,91.12335999999999,7.238961666666666,83236.74390211522
2017-09-18 07:46:30,239.09,198.9041,36515.36,47555.981269,30466.372257423085,0.7678394815039391,243.57,236.1048,42690.56,57508.046136000004,38531.69419149261,0.7423406439342708,242.78,159.6558,29639.6,38761.235124,24978.53999292215,0.7646711954657991,108845.51999999999,93976.60644183784,143801.7725286948,0.7569136185597469,241.8133333333333,198.2215666666667,1.1262130569033832,19.455888335056724,108.84552,8.332036666666665,83245.07593878188
2017-09-18 07:51:30,238.77,195.449,35543.22,46667.35773,30241.06131622022,0.7616291499861609,242.94,236.068,42336.3,57350.35992,38687.226383698566,0.7382046086381387,242.39,167.0146,31843.16,40482.668893999995,24997.192682292043,0.7865874674265739,109722.68000000001,93925.48038221084,144433.59156169827,0.759675632334666,241.36666666666667,199.51053333333334,1.0758182571468018,18.32357723468569,109.72268000000001,9.107008333333333,83254.18294711522
2017-09-18 07:56:30,238.33,207.2495,36879.41,49393.773335000005,32858.08823290328,0.7466408721171252,242.23,258.1796,44523.42,62538.844507999995,43917.78846776555,0.711932245475123,241.97,175.0226,31984.17,42350.218522,27758.85225062903,0.7552303415715536,113387,104534.72895129786,154221.0145405655,0.7352240570961571,240.84333333333333,213.48390000000003,1.0435552849016598,20.936332903792724,113.387,9.296236666666665,83263.47918378188
2017-09-18 08:01:30,239.82,212.3703,37690.18,50930.645346,34254.64883672917,0.7400294998021288,243.63,265.6509,45563.5,64720.528766999996,45964.27212118205,0.7040038279667475,243.31,185.8819,33633.4,45226.925089000004,30236.88405649659,0.7436587814407981,116887.07999999999,110455.80501440782,160820.0060076708,0.7268192739305376,242.25333333333333,221.30103333333332,1.0044581429908102,20.04051494864235,116.88707999999998,9.594753333333333,83273.07393711522
2017-09-18 08:06:30,240.52,232.1547,40127.7,55837.848444,38828.25017387616,0.7186469593334032,244.12,303.3377,51478.92,74050.79932399999,53230.08243612739,0.6951838531108954,244.36,190.6658,35165.07,46591.094888,30563.834424982084,0.7547594681887828,126771.69,122622.16703498563,176372.4956840267,0.7187724452633073,243,242.05273333333332,1.0205761316872386,25.31884925350977,126.77169,10.152448749999998,83283.22638586521
2017-09-18 08:11:30,240.25,220.304,37225.57,52928.036,37624.9110695613,0.7033242268804382,243.55,298.4818,49937.49,72695.24239000001,52828.4521696477,0.6869430289824499,244.14,166.4078,31161.2,40626.800292,26067.537599973868,0.767010933079465,118324.26,116520.90083918287,166065.5016459538,0.7125155967207653,242.64666666666668,228.3978666666667,0.9877187680303358,30.685020992607047,118.32426,10.21233125,83293.43871711522
2017-09-18 08:16:30,239.2,265.6014,45093.14,63531.85488,44753.83010909546,0.7097721306134168,242.74,343.0337,58321.83,83268.00033800001,59431.67527287339,0.7004110794454178,243.17,223.721,41014.65,54402.23557,35740.75713231706,0.7539147899028151,144429.62,139926.26251428592,201095.1866021692,0.7182152016682931,241.70333333333335,277.4520333333333,1.0357049275282475,23.63711877644678,144.42962,10.948078333333331,83304.38679544855
2017-09-18 08:21:30,238.08,280.9737,46371.91,66894.218496,48212.88656720824,0.6932125233329821,241.66,357.676,60503.84,86435.98216,61728.958821757544,0.6999844102887903,242.27,227.4984,40520.87,55116.037368000005,37360.89760155493,0.7351920046328683,147396.62,147302.74299052072,208383.92855485712,0.707331995428802,240.67,288.7160333333333,1.076162380022427,23.885049219642696,147.39661999999998,12.159426666666665,83316.54622211521
2017-09-18 08:26:30,237.16,312.3069,52494.66,74066.70440399999,52251.19494091892,0.7087484237676575,241.01,372.6676,63263.33,89816.618276,63755.59580027306,0.7043610772072976,241.53,246.3152,42994.03,59492.510256,41120.21596391933,0.7226797090086465,158752.02000000002,157127.0067051113,223363.15741453087,0.7107350282722696,239.89999999999998,310.42990000000003,1.1421425593997419,20.653519522442913,158.75202000000002,12.756193333333332,83329.30241544855
2017-09-18 08:31:30,236.22,349.125,59022.64,82470.3075,57599.30196256683,0.715683520399145,239.98,422.5262,72582.34,101397.837476,70804.83998240312,0.7158174356250903,240.53,303.9066,52435.5,73098.654498,50930.65510248201,0.7173251048202898,184040.47999999998,179334.79704745195,256966.6665361116,0.7162037103132858,238.91,358.5192666666667,1.125947009334058,17.85313629820731,184.04047999999997,14.283020833333333,83343.58543628188
2017-09-18 08:36:30,234.83,436.8077,75880.1,102575.55219100001,69021.4048776071,0.7397483940296812,239.2,501.9892,88099.24,120075.81663999999,81588.75935559567,0.7336967797948096,239.6,395.057,68918.58,94655.6572,64883.917658750484,0.7280978447424482,232897.92000000004,215494.08189195325,317299.7643724027,0.7339996626239426,237.87666666666667,444.6179666666667,1.280775752140459,12.903489655051418,232.89792000000006,17.372433333333333,83360.95786961522
2017-09-18 08:41:30,233.33,528.3283,93398.99,123274.842239,80456.91639648042,0.7576484244767641,238.24,576.5814,100571.49,137364.75273600002,93565.22160184481,0.7321491721627262,238.65,464.4503,80333.73,110841.06409500001,76369.05992611799,0.7247650557662213,274304.21,250391.19792444323,371400.79647432343,0.738566563679849,236.74,523.12,1.4403987496831951,11.215342560024464,274.30421,21.133422083333336,83382.09129169855
2017-09-18 08:46:30,232.65,587.5043,103857.17,136682.87539499998,88858.85811688214,0.7598403947814462,237.99,625.3149,109524.44,148818.693051,100754.15844566494,0.735958888998347,238.44,506.8488,87796.75,120853.02787199999,83049.29280414076,0.7264753853994362,301178.36,272662.30936668784,406267.3251462206,0.7413305017616225,236.35999999999999,573.2226666666667,1.5696395329158823,11.579072239525306,301.17836,23.978440416666665,83406.06973211523
2017-09-18 08:51:30,235.19,620.0742,109511.67,145835.251098,96307.39637550073,0.75092729073034,240.36,670.3068,117624.68,161114.942448,110102.04055747535,0.7300668591801377,241.2,533.8113,92787.81,128755.28555999999,89265.59177556065,0.720652434550043,319924.16,295675.0287085367,435631.9441380528,0.7343909561843684,238.91666666666666,608.0640999999999,1.55981862574119,12.211344165853564,319.92416,25.879271666666668,83431.94900378189
2017-09-18 08:56:30,233.1,631.5721,111351.83,147219.45651,96303.36614444418,0.7563662619039512,238.28,691.4544,122127.53,164759.754432,110592.23795814984,0.7412461278607012,238.94,581.0737,102651.64,138841.749878,93486.21456929097,0.7393427415759295,336131,300381.818671885,450791.84348169965,0.7456457006938848,236.7733333333333,634.7000666666667,1.5514134474602932,8.941913876171007,336.131,27.33563166666666,83459.28463544855
2017-09-18 09:01:30,231.61,674.4836,120249.1,156217.146596,99719.36040602224,0.7697560902900209,236.98,733.3339,131004.03,173785.467622,114189.89832886406,0.7538261500952789,237.71,612.448,109432.87,145585.01408,96017.93211810436,0.7516767484039659,360686,309927.19085299067,475551.52636283915,0.7584582952737736,235.43333333333337,673.4218333333333,1.6239558261362104,9.054329740323737,360.686,29.034041666666667,83488.31867711523
2017-09-18 09:06:30,230.62,683.5345,120832.06,157636.72639,101237.10181110541,0.7665222614497609,235.77,756.6794,134467.24,178402.302138,117243.09265334415,0.753730408119875,236.7,627.601,110888.93,148553.1567,98851.83644722971,0.7464596004778133,366188.23,317332.03091167926,484554.8860893509,0.7557208492011277,234.36333333333332,689.2716333333333,1.5972350623675395,9.779564892389551,366.18823,30.286426249999998,83518.60510336522
2017-09-18 09:11:30,230.72,732.699,129543.48,169048.31328,108608.55865125284,0.766310396634559,236.01,806.4062,142101.54,190319.92726199998,126605.0040189619,0.7466456195329397,236.89,668.9655,116313.78,158471.237295,107630.09631102165,0.7339740762134497,387958.80000000005,342843.6589812364,517739.12832727097,0.7493325861876239,234.54,736.0235666666667,1.6287200477530457,9.562551597645845,387.95880000000005,31.422792916666666,83550.02789628188
2017-09-18 09:16:30,229.81,749.0121,131454.47,172130.470701,111124.35044024746,0.7636908762559742,235.57,805.6236,140953.25,189780.751452,127078.38107295551,0.7427162603244849,236.31,664.7546,115279.48,157088.159526,106711.43965946494,0.7338521270339273,387687.19999999995,344914.17117266794,518909.5783656035,0.7471189898268762,233.89666666666668,739.7967666666667,1.7472103065456281,10.143619173247725,387.68719999999996,32.31858333333333,83582.34647961521
2017-09-18 09:21:30,229.23,762.5496,133139.16,174799.24480800002,113264.02809339565,0.761668965711153,234.93,815.6118,141917.96,191611.680174,128741.32440107052,0.7406540137382345,235.87,669.2713,117617.37,157861.021531,105291.2930545254,0.7450691048322075,392674.49,347296.64554899157,524221.53247109376,0.7490621153026609,233.34333333333333,749.1442333333333,1.7627815950745012,10.661889897748662,392.67449,32.51507041666666,83614.86155003188
2017-09-18 09:26:30,228.87,770.2846,134450.47,176295.036402,114030.74575201902,0.7626446707972926,234.23,855.4193,148975.51,200364.862639,133986.4754390727,0.7435211345834182,235.77,660.5557,115613.38,155739.217389,104346.77856989068,0.7423523884239441,399039.36,352363.9997609824,532346.5029064878,0.7495857638236338,232.95666666666668,762.0865333333333,1.7542604490105485,13.322743401492978,399.03936,32.98807708333333,83647.84962711521
2017-09-18 09:31:30,228.77,765.2912,134074.02,175075.667824,112586.17421805927,0.765806132093592,233.72,872.464,152393.39,203912.28608000002,135486.0697587751,0.7473477588310308,235.45,665.07,116183.97,156590.7315,104985.43854622978,0.7419594307214792,402651.38,353057.68252306414,535516.4432624466,0.751893588079177,232.64666666666668,767.6084000000001,1.6663323494856286,13.66003811318375,402.65138,33.40378083333333,83681.25340794855
2017-09-18 09:36:30,229.99,779.2604,136568.95,179222.099396,116058.10100034896,0.7620095426861629,235.22,872.3837,152694.08,205202.093914,137085.43788325466,0.7441156037325523,236.53,688.3588,119974.12,162817.506964,110071.57264342955,0.7368625293257134,409237.15,363215.1115270332,547174.8003898916,0.747909351286639,233.91333333333333,780.0009666666666,1.6772593838173617,11.843925492570975,409.23715000000004,33.82868875,83715.08209669855
2017-09-18 09:41:30,229.71,786.8837,137510.02,180755.054727,117317.45057305145,0.7607533864415889,234.69,888.9441,154589.37,208626.290829,140096.59491961106,0.7409870030556637,236.26,697.1184,121780.85,164701.19318399997,110886.91360801228,0.7394047829632269,413880.24,368300.95910067484,554023.8709089479,0.7470440566414148,233.5533333333333,790.9820666666666,1.6455912996317639,12.384861485692362,413.88024,34.296557916666664,83749.37865461521
2017-09-18 09:46:30,229.1,779.6696,136051.26,178622.30535999997,115741.01530802931,0.7616700485742741,234.1,883.633,154756.98,206858.4853,137261.46612174122,0.7481297166783422,235.82,684.353,119262.67,161384.12446,108725.5773596621,0.7389987732626078,410070.91,361728.05878943263,546813.8071993055,0.749927863197747,233.00666666666666,782.5518666666667,1.6766330004863952,12.91686054802928,410.07090999999997,34.33129791666666,83783.70995253188
2017-09-18 09:51:30,230.88,794.9988,139768.53,183549.32294399999,118975.25782632243,0.7614766851667587,236.05,893.4432,157223.17,210897.26736000003,140565.04613546867,0.745496477825961,237.58,695.9558,119659.7,165345.178964,114107.77538164165,0.7236963348417499,416651.4,373648.07934343274,559652.8176637694,0.7444819124457936,234.83666666666667,794.7992666666665,1.6848589800002884,12.43628055687687,416.6514,34.44676291666667,83818.15671544854
2017-09-18 09:56:30,230.86,771.9738,135234.14,178217.871468,116074.70477690203,0.7588135740038958,236.11,862.8676,151119.92,203731.669036,136635.87650170008,0.7417595934645618,237.28,691.0524,118127.62,163972.91347200001,113723.26826833462,0.7204093499270015,404481.68000000005,366433.84954693675,545783.1030266598,0.7411033389581545,234.75,775.2979333333333,1.6570820021299195,11.294969701540127,404.48168000000004,34.213878333333334,83852.37059378187
2017-09-18 10:01:30,232.39,776.1404,135147.82,180367.26755599998,119446.29736775134,0.7492923845400034,237.37,868.9525,150606.79,206263.254925,140933.05197203186,0.7301678142079286,238.63,708.1647,121628.43,168989.34236100002,117319.74619533737,0.7197402410157544,407383.04,377699.0955351206,555533.5705856935,0.7333184915728858,236.13,784.4191999999999,1.583873290136793,10.776546520023995,407.38304,33.82769666666666,83886.19829044853
2017-09-18 10:06:30,232.41,792.1978,139149.68,184114.690698,120563.61759136878,0.7557771705911546,237.59,874.5514,152247.19,207784.667126,141404.6004547466,0.7327161917470926,238.75,714.8135,123125.96,170661.723125,118175.38539845154,0.7214620697918142,414522.83,380143.6034445669,562439.628610066,0.7370085764127134,236.25,793.8542333333334,1.6253968253968267,10.165237304060891,414.52283,34.246077916666664,83920.4443683652
2017-09-18 10:11:30,232.41,795.2003,139770.13,184812.501723,120913.07436707156,0.7562807098920709,237.83,868.3706,151035.69,206524.579798,140856.74427220147,0.7313206502960896,238.72,714.9729,122913.37,170678.330688,118420.42071233061,0.7201463097543744,413719.19,380190.23935160367,561879.1562893981,0.7363134677074803,236.32000000000002,792.8479333333333,1.6545362220717774,9.822190367064088,413.71919,34.510084166666665,83954.95445253188
2017-09-18 10:16:30,232.29,791.6761,138492.53,183898.441269,120989.48646625021,0.7530924625805725,237.77,859.7403,149656.39,204420.451131,139250.44263042562,0.7321008694188567,238.6,706.0179,120767.65,168455.87094000002,117441.70965901105,0.7169097124730937,408916.57000000007,377681.6387556869,556647.2684508081,0.7346062635644403,236.22,785.8114333333333,1.6637033274066577,10.154285105633685,408.9165700000001,34.276489999999995,83989.23094253188
2017-09-18 10:21:30,231.84,804.0279,141106.92,186405.828336,121802.99653844276,0.756987703977003,237.15,888.5723,155174.39,210724.92094500002,142568.93418765673,0.7363836669346816,238.31,720.0443,123957.86,171593.757133,118654.39912299665,0.7223914323638355,420239.17000000004,383026.3298490962,568603.6663265175,0.7390722130143285,235.76666666666665,804.2148333333334,1.6654884773080654,10.489419390216824,420.23917000000006,34.54815583333334,84023.77909836521
2017-09-18 10:26:30,232.07,796.5177,139702.63,184847.862639,121045.06389477313,0.755770870193037,237.23,882.534,153947.78,209363.54082,141891.4136153397,0.7353132231000831,238.59,705.8097,121397.62,168399.136323,116708.55569609259,0.7208921770664656,415048.03,379645.0332062054,562490.1940878808,0.7378760276399678,235.96333333333334,794.9537999999999,1.6499738659961343,11.213746006371677,415.04803000000004,34.80363333333334,84058.58273169854
2017-09-18 10:31:30,231.46,792.9553,139690.58,183537.433738,119048.4415790242,0.7611013031783398,236.39,889.7851,155119.34,210336.299789,142054.0367849238,0.7374824990056819,237.69,720.779,124153.75,171321.96051,118055.32818948707,0.7246808852199259,418963.67,379157.80655343505,565058.5801934884,0.7414517444484033,235.17999999999998,801.1731333333333,1.581767157071167,11.06027685900934,418.96367,34.75048749999999,84093.33321919854
2017-09-18 10:36:30,231.05,801.1498,142087.57,185105.66129000002,118639.06731386298,0.7676025088038516,235.85,898.3163,156626.11,211867.89935499997,142675.39536783594,0.7392630524814031,237.17,731.0686,125542.96,173387.53986199998,119591.82318969398,0.7240598724678848,424256.64,380906.2858713929,570160.7625928224,0.7441000290351106,234.68999999999997,810.1782333333334,1.5509821466615357,10.878849003883778,424.25664,35.134179583333335,84128.46739878187
2017-09-18 10:41:30,231.23,795.3961,140079.01,183919.440203,119181.50629189411,0.7616324290971559,235.63,920.5501,160326.3,216909.22006300002,146099.5800016173,0.7391400879752099,237.24,743.2728,127998.16,176334.03907199999,121285.46645027184,0.7258845806154098,428403.47,386566.5527437832,577029.6637160459,0.7424288506089969,234.70000000000002,819.7396666666667,1.4784831700042724,12.29785960502094,428.40346999999997,35.52750458333333,84163.99490336521
2017-09-18 10:46:30,232.1,792.4521,139789.84,183928.13241,119533.92206652007,0.7600242451676184,236.91,890.559,155477.5,210982.33268999998,142619.3945473891,0.7369218930214683,238.09,727.902,125167.27,173306.18718,119867.38103260743,0.7222319758843823,420434.61,382020.6976465166,568071.3641050598,0.7401087901382832,235.70000000000002,803.6376999999999,1.5273652948663652,10.815980882927729,420.43460999999996,35.36825333333333,84199.36315669854
2017-09-18 10:51:30,231.92,811.6759,143097.84,188243.87472799997,122306.02830582533,0.760172622916772,237.32,882.0826,154766.22,209335.84263199999,140957.12879227166,0.7393202141310786,238.17,732.9385,125190.08,174563.962545,121655.33645921892,0.7171587891041822,423054.14,384918.4935573159,571958.9601130252,0.7396582088973657,235.8033333333333,808.899,1.6468526031579958,9.390603771299014,423.05414,35.14536458333333,84234.50852128188
2017-09-18 10:56:30,230.89,805.5164,141512.03,185985.68159599998,120685.62103253139,0.7608759383283811,235.85,907.1403,158516.59,213949.039755,143689.53443747555,0.7409081629042247,237.12,731.9639,125677.26,173563.279968,119705.63258319446,0.7241005126382217,425705.88,384080.7880532014,573361.6206358275,0.7424736234139893,234.62,814.8735333333334,1.589804790725436,11.322832671867358,425.70588,35.36500083333333,84269.87352211522
2017-09-18 11:01:30,230.93,808.4284,142860.97,186690.37041200002,120183.35015811828,0.7652294528353307,235.77,917.3873,160336.42,216292.403721,145171.05885468927,0.7412947345428794,236.89,747.4593,128504.44,177065.633577,121814.80818977153,0.7257446710804989,431701.83,387169.2172025791,579884.8788980505,0.7444612641398043,234.53,824.4250000000001,1.5349848633437062,11.276016617642588,431.70183000000003,35.72532124999999,84305.59884336522
2017-09-18 11:06:30,231,794.2461,139607.21,183470.8491,119043.60287512669,0.7609231149516711,235.98,885.5893,155083.21,208981.36301399997,140080.00593691142,0.7420911021123483,236.77,742.5656,127441.74,175817.25711200002,121121.05846697147,0.7248534193592635,422132.16,380244.6672790096,568138.6868541784,0.7430090042580514,234.58333333333334,807.467,1.5275310834813538,9.674983621621688,422.13216,35.576416249999994,84341.17525961522
2017-09-18 11:11:30,230.52,803.0476,140832.29,185118.532752,120146.31605508839,0.760768184073015,235.74,891.5701,156631.31,210178.735374,140148.96906897967,0.7452291009425112,236.62,728.1551,124340.68,172296.059762,119269.9773901558,0.7216687379372294,421804.27999999997,379565.26251422387,567440.4278281642,0.743345484942665,234.29333333333332,807.5909333333333,1.6105167311632054,10.398725790548756,421.80427999999995,35.16401833333333,84376.33927794856
2017-09-18 11:16:30,230.22,800.0384,139997.29,184184.840448,119686.31602447756,0.7600912738501123,235.31,894.2107,155532.28,210416.719817,141721.2258504261,0.739163124181704,236.38,727.3205,124125.83,171924.01979,118956.49165793101,0.7219807339987511,419655.4,380364.03353283467,566381.0137659343,0.7409418568070665,233.97,807.1898666666666,1.6027695858443392,10.780714293737423,419.65540000000004,35.06081999999999,84411.40009794856
2017-09-18 11:21:30,229.82,817.8093,143690.38,187948.933326,121152.28530175067,0.7645181989448542,235.21,894.3293,155705.75,210355.194653,141439.12943184792,0.7402039690859584,235.99,738.5973,126016.62,174301.576827,120419.48001944779,0.7229803785715352,425412.75,383010.8947530464,572427.5966112148,0.74317302750331,233.67333333333332,816.9119666666667,1.649025705400698,9.586671497324536,425.41275,35.21117291666667,84446.61127086522
2017-09-18 11:26:30,230.2,802.8039,140527.26,184805.45778,120021.44151012252,0.7604064386847786,235.37,892.0229,155293.46,209955.42997300002,141298.35050833295,0.7396496485943256,236.2,735.1411,125568.27,173640.32782,119931.53469644324,0.7231515372982207,421388.99,381251.3267148987,568261.6079017572,0.7415404879381733,233.92333333333332,809.9893000000001,1.591689584906734,10.127738724449813,421.38899,35.28340583333333,84481.89467669856
2017-09-18 11:31:30,229.58,814.8514,142703.55,187073.58441200003,120963.72514994403,0.7628204187594864,234.35,921.221,160192.59,215888.14135,144727.41165601448,0.742016624897864,235.48,753.2981,128751.34,177386.636588,122020.94610437824,0.7258232213909054,431647.48,387712.0829103368,580207.0373797807,0.7439542304576712,233.13666666666666,829.7901666666667,1.5255715531662302,11.01854866521476,431.64748,35.54318625,84517.43786294856
2017-09-18 11:36:30,229.5,826.0793,144921.64,189585.19935,122230.38113451844,0.7644143134425541,234.42,930.4045,161894.07,218105.42289,146151.58429815542,0.7422743912316669,235.45,760.5636,129555.57,179074.69961999997,123624.84509987592,0.7234722173200316,436371.28,392006.8105325498,586591.1979502768,0.7439103783432319,233.1233333333333,839.0158,1.5542559732330412,10.892369368967781,436.37128,36.16744833333333,84553.60531128189
2017-09-18 11:41:30,229.42,834.3306,147121.56,191412.126252,122449.37182149195,0.7686114922850286,234.53,927.8448,161883.74,217607.440944,145418.88831169374,0.7439255721115705,235.32,772.0396,131702.89,181676.35867199997,125142.51102628985,0.7249313612553052,440708.19,393010.7711594755,590492.3157674803,0.7463402625776739,233.09,844.7383333333333,1.5744991205113974,9.838131334555271,440.70819,36.54497791666667,84590.15028919856
2017-09-18 11:46:30,229.19,840.4681,148158.23,192626.88383900002,123102.62085264758,0.7691461702917467,234.31,941.822,165537.55,220678.31282,145932.30378870634,0.7501305764242611,235.35,774.6954,133113.86,182324.56238999998,124591.11656376388,0.7300928533987856,446809.64,393626.04120511777,595466.4681673878,0.7503523101394859,232.95000000000002,852.3285000000001,1.6140802747370762,10.499883554286866,446.80964,36.97990958333334,84627.13019878189
2017-09-18 11:51:30,229.07,847.4334,148865,194121.56893799998,124588.90521210416,0.7668648095850988,234.57,929.8995,163099.08,218126.525715,144837.3961504768,0.7477269418076286,235.57,761.8701,131245.25,179473.739457,122415.30748691772,0.7312782939558964,443209.32999999996,391841.6088494987,591586.305305331,0.7491879477690911,233.07000000000002,846.401,1.7162225940704627,9.987098313919759,443.20932999999997,37.084123749999996,84664.21432253189
2017-09-18 11:56:30,229.16,850.7665,149288.94,194961.65113999997,125390.82027370048,0.7657348977455938,235,915.889,161091.02,215233.915,142742.15019253013,0.7484462660078454,235.65,756.2143,129488.17,178201.899795,122428.47267118185,0.7266374272606558,439868.12999999995,390561.4431374124,588236.5278145137,0.7477742527045207,233.26999999999998,840.9566,1.7619068032751686,10.076893385461272,439.86812999999995,36.794894166666666,84701.00921669856
2017-09-18 12:01:30,228.76,851.0846,149696.19,194694.113096,124486.33810070057,0.7688788716800473,234.58,924.545,163604.14,216879.7661,142374.57047679235,0.754354096474655,235.27,762.8025,130903.8,179464.54417500002,122766.92454199759,0.7294131584696345,444204.13,389627.83311949053,590869.8312238039,0.751780014017586,232.87,846.1440333333334,1.7649332245458897,9.849568164537475,444.20413,36.83634416666666,84737.84556086523
2017-09-18 12:06:30,229.13,845.2278,147889.61,193667.04581399998,125042.34438129299,0.7636281607870181,234.66,936.9639,164907.04,219867.948774,145422.0858622399,0.7500276457734468,235.62,765.5901,131665.66,180388.339362,123304.93483451699,0.729901170251231,444462.31000000006,393769.3650780498,593802.2043446004,0.7485022904058906,233.13666666666666,849.2606,1.7185913841666522,10.327018585343534,444.46231000000006,37.027768333333334,84774.87332919856
2017-09-18 12:11:30,229.69,850.6843,149711.71,195393.676867,125559.12092907276,0.7662055006104692,235.35,947.2478,167482.73,222934.76973,147137.50951513083,0.7512633861592838,236.17,782.2115,134690.07,184734.889955,126434.03264185262,0.7290992515426268,451884.51,399130.66308605624,602913.6725879213,0.7495011815876558,233.73666666666665,860.0478666666667,1.7312930505839845,10.13896280811657,451.88451000000003,37.34778416666667,84812.22111336522
