DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-18 12:16:30,230.43,846.7307,149474.9,195112.155201,125403.37865133103,0.7660973241057916,236.21,928.8734,163693.88,219409.185814,146098.26990799027,0.7460666671393075,236.79,782.53,134172.45,185295.2787,127797.0812245263,0.7241007484989957,447341.23000000004,399298.7297838476,599627.9276892522,0.7460313460113346,234.47666666666666,852.7113666666668,1.7258291514436346,8.931748339541679,447.34123000000005,37.46773916666666,84849.68885253188
2017-09-18 12:21:30,230.46,874.4166,155187.03,201518.049636,128555.47459706439,0.7700899759615217,236.41,952.8892,168963.08,225272.53577199997,148993.93601774744,0.7500385229871465,237.06,797.9117,136746.79,189152.947602,130687.23354337581,0.7229429503141093,460896.9,408236.6441581876,615697.2552018961,0.7485771555841437,234.64333333333335,875.0725000000001,1.782847726336427,8.892600327401427,460.8969,37.843255416666665,84887.53210794854
2017-09-18 12:26:30,230.19,862.3904,152179.68,198513.646176,127471.61532352107,0.7665955612193993,235.83,965.3383,172017.59,227655.73128900002,149121.02708646184,0.7556040387212146,236.75,796.8564,136537.5,188655.7527,130186.42064575537,0.72373886322524,460734.77,406779.0630557383,614610.229680126,0.7496373274486329,234.25666666666666,874.8617,1.7359875919575378,10.341817455261781,460.73477,38.40131958333333,84925.93342753188
2017-09-18 12:31:30,230.1,891.6915,158589.36,205178.21414999999,130182.61964092466,0.7729346931739048,236.02,991.9854,178921.73,234128.394108,151007.01792101606,0.7642034648623867,236.92,824.4966,142445.26,195339.73447199998,133667.34742308556,0.7292180486731343,479956.35,414856.9849850263,634400.8322001074,0.7565506311451505,234.34666666666666,902.7244999999999,1.8121301775147942,9.887944771632998,479.95635,39.19546333333333,84965.12889086522
2017-09-18 12:36:30,231.44,886.0597,157341.29,205069.656968,131519.13423570385,0.7672577812160297,237.85,948.989,171963.16,225717.03365,146208.24491994162,0.7618528261657403,238.36,800.3978,138477.06,190782.819608,131233.33460418915,0.725836111891667,467781.51,408960.71375983465,621344.0323177116,0.7528542734290067,235.88333333333333,878.4821666666667,1.8836995689959704,8.888554558022715,467.78151,39.48907749999999,85004.61796836522
2017-09-18 12:41:30,230.98,880.3813,155567.23,203350.472674,130958.96947848328,0.765020252740679,237.28,962.2772,174549.95,228329.134016,147195.47681737365,0.7644663951984706,238.06,797.9073,137836.7,189949.811838,130698.03039985568,0.7256479944163092,467953.88000000006,408852.47669571266,621402.592131118,0.7530607144639335,235.43999999999997,880.1886,1.8943255181787206,9.348144249993693,467.9538800000001,38.98897458333334,85043.60694294855
2017-09-18 12:46:30,231.37,862.3286,155188.89,199516.968182,125393.09794843216,0.7778230163282965,237.54,952.2365,173580.03,226194.25821,145030.39554648966,0.7673936172104215,238.23,784.455,136009.49,186880.71465,128163.25580303674,0.7277877241358247,464778.41000000003,398586.74929795857,612282.9142790461,0.7590909351884653,235.71333333333334,866.3400333333334,1.84263370761094,9.914867530266493,464.77841,38.86384541666666,85082.47078836522
2017-09-18 12:51:30,230.67,836.6906,150477.34,192999.420702,120852.5818418125,0.7796776770244505,236.35,951.9221,174277.48,224986.788335,142289.89735799126,0.7746120618447381,237.28,785.6879,137700.04,186428.024912,125674.6094347927,0.7386230694928986,462454.86,388817.0886345965,604188.0716729711,0.7654154090124323,234.76666666666665,858.1002,1.7449950305267632,10.933676510039273,462.45486,38.634719583333336,85121.10550794855
2017-09-18 12:56:30,230.35,840.0097,150059.65,193496.23439499998,122159.29832363263,0.7755171591281241,236.03,963.8668,176810.34,227501.480804,143160.84463671336,0.7771832489843349,236.89,806.9194,141522.04,191151.13666599998,128492.29254294673,0.7403672427398781,468392.03,393812.4355032927,611947.1612194602,0.7654125383417253,234.42333333333332,870.2653,1.7375972243946096,10.755513290027762,468.39203000000003,38.78528708333333,85159.89079503188
2017-09-18 13:01:30,230.79,821.4679,147084.68,189586.576641,119620.93024112197,0.7758180067701663,236.58,928.2024,169428.49,219594.12379200003,139698.1244695008,0.771552931719079,237.32,781.5901,137507.9,185486.962532,124486.90978146085,0.7413345828889579,454021.06999999995,383805.96449208364,594510.0086488397,0.7636895315385303,234.89666666666668,843.7534666666667,1.7482864805801204,10.00872134688316,454.02106999999995,38.433879166666664,85198.32467419855
2017-09-18 13:06:30,230.53,815.0956,145784.97,187903.988668,118552.3153693886,0.775848192651097,236.28,928.63,170184.9,219416.6964,138494.71640131174,0.7756242017688131,237.05,780.4616,137462.8,185008.42228,123822.83687064679,0.7430083360851414,453432.67,380869.86864134716,592168.086831945,0.7657161540498254,234.62,841.3957333333333,1.7432443951922272,10.367804733341496,453.43267,37.8105725,85236.13524669856
2017-09-18 13:11:30,230.41,808.1865,145248.64,186214.251465,116527.16433012798,0.7800081833548616,236.23,912.3678,167439.53,215528.645394,135707.77714910705,0.7768783109730493,236.82,767.5397,134823.49,181768.751754,121911.8766094066,0.7417308459182566,447511.66000000003,374146.8180886416,583311.689683835,0.7671913111197189,234.48666666666668,829.3646666666667,1.7385494555482963,10.008038281511864,447.51166,37.53934708333333,85273.67459378189
2017-09-18 13:16:30,229.9,808.2883,144383.8,185825.48017000002,116980.45724808515,0.7769860186445494,236.13,882.1769,161211.75,208308.431397,131921.09100904284,0.7739089047853188,236.39,762.9888,133637.41,180362.922432,121127.31499006962,0.7409361536065355,439232.95999999996,370028.8632471976,574323.0387041555,0.7647838070209422,234.14,817.8180000000001,1.8108823780643977,7.869587120850842,439.23295999999993,36.947692499999995,85310.6222862819
2017-09-18 13:21:30,229.54,803.1084,143208.5,184345.502136,116080.10029942247,0.7768483545334816,235.82,878.3584,161167.25,207134.477888,130114.60124587039,0.7780802676758863,236.11,754.2587,133333.66,178088.021657,118057.0987645745,0.7486952730420156,437709.41000000003,364251.80030986737,569446.1358473931,0.768658144195929,233.82333333333335,811.9085,1.8318673642493732,8.18440747941424,437.70941000000005,36.539265416666666,85347.16155169856
2017-09-18 13:26:30,229.41,804.2109,144462.55,184494.022569,114754.59037087877,0.7830202192375723,235.5,895.0525,164587.36,210784.86375,131686.21687305192,0.7808310192291974,235.83,769.2432,136290.94,181410.62385600002,119727.16534579579,0.7512842252732944,445340.85,366167.9725897265,576547.8790431834,0.7724264821493585,233.58,822.8355333333334,1.7852555869509443,8.7765979641294,445.34085,36.79376083333333,85383.95531253189
2017-09-18 13:31:30,228.66,816.0082,147465.4,186588.435012,114320.60130644585,0.7903244377954941,234.83,905.0137,166287.38,212524.367171,132344.6783749525,0.7824391255154423,235.21,779.3505,138267.86,183311.031105,120353.36728068178,0.7542800843272797,452020.64,367018.64696208015,582258.8309367971,0.776322514976275,232.9,833.4574666666667,1.820523829969948,8.585469108521583,452.02064,37.39006208333333,85421.34537461522
2017-09-18 13:36:30,228.01,821.6621,149414.75,187347.175421,113022.99155775538,0.7975287039382388,234.38,884.0861,162029.71,207212.100118,129163.5688289386,0.7819510053116095,234.44,770.1123,136282.69,180545.127612,118421.16158355004,0.7548400325312458,447727.14999999997,360607.721970244,574889.1458287339,0.7788060589569438,232.27666666666664,825.2868333333332,1.83688991576137,7.124706743372671,447.72714999999994,37.48949125,85458.83486586522
2017-09-18 13:41:30,228.2,840.3738,151431.96,191773.30115999997,117666.31008220854,0.7896404717654495,234.78,893.7213,163025.99,209827.886814,132099.46506079688,0.7769510167374124,234.9,775.9423,136859.59,182268.84627,120380.1684067139,0.750866606119106,451317.5399999999,370145.9435497193,583691.3066321645,0.7732127151319987,232.62666666666667,836.6791333333334,1.9029059437152562,7.259274304040256,451.3175399999999,37.460195416666664,85496.2950612819
2017-09-18 13:46:30,229.66,857.9527,153676.25,197037.417082,123318.10052171386,0.779934350926075,236.02,924.3334,168729.44,218161.16906800002,138291.98012322653,0.7734164641710719,236.36,799.5545,141415.01,188982.70162,125364.49440848017,0.7482960545476406,463820.7,386974.57505342056,604052.1198425393,0.7678488076838569,234.01333333333332,860.6135333333333,1.8602928608056484,7.404004724381516,463.8207,38.130759999999995,85534.4258212819
2017-09-18 13:51:30,230.39,871.9515,156243.15,200888.906085,126271.25827402469,0.7777589765653384,236.65,947.5259,171643.99,224232.004235,144285.59325215028,0.7654749846507788,237.01,820.914,144967.08,194564.82713999998,129769.09368679307,0.7450836933424163,472854.22,400325.94521296804,619557.8873539297,0.7632123319735521,234.6833333333333,880.1304666666666,1.8294155244655874,7.657436696695803,472.85422,39.028121666666664,85573.45394294856
2017-09-18 13:56:30,229.16,866.5277,154569.75,198573.48773199998,124658.02186377034,0.778400741032516,235.56,929.4703,168757.46,218946.023868,139492.942695877,0.770771978493393,235.85,811.4419,142758.47,191378.57211500002,127458.9232185623,0.745948035991281,466085.67999999993,391609.88777820964,608764.4579857831,0.7656256436884243,233.52333333333334,869.1466333333334,1.8684785246299487,6.940562656880401,466.0856799999999,39.122495833333325,85612.57643878189
2017-09-18 14:01:30,228.19,885.9846,158479.93,202172.825874,125530.72655359653,0.7838834389086954,234.55,957.8998,175261.49,224675.39809000003,140578.96225922246,0.780065336436142,234.93,832.6055,146588.98,195604.010115,129509.07194335318,0.7494170488315502,480330.4,395618.7607561721,622279.2757487665,0.7718887944999222,232.5566666666667,892.1633,1.8776785586308866,7.36821386847004,480.3304,39.43400333333333,85652.01044211522
2017-09-18 14:06:30,227.83,875.9525,157424.72,199568.25807500002,122657.8459129762,0.7888264472441203,234.32,937.6384,171094.84,219707.429888,137832.90780276255,0.7787394358361882,234.47,820.1357,143841.28,192297.21757900002,127624.08102151754,0.748015399343502,472360.83999999997,388114.8347372563,611357.4143728309,0.7726426945922912,232.20666666666668,877.9088666666667,1.8848152507823484,6.803614315927864,472.36083999999994,39.69546833333333,85691.70591044855
2017-09-18 14:11:30,227.71,885.2492,159090.49,201580.095332,123793.17762145904,0.7892172574776287,234.05,950.8642,172758.09,222549.76601000002,140296.26043005445,0.7762672282128452,234.32,833.6353,147037.74,195337.423496,128594.75896687259,0.752737173289331,478886.31999999995,392684.1970183861,619300.4005094111,0.7732698373940784,232.02666666666664,889.9162333333334,1.860418342719214,6.8487307438336735,478.88631999999996,39.635298333333324,85731.34120878189
2017-09-18 14:16:30,227.63,877.0411,156996.49,199640.865593,123323.06087022893,0.7863945567139675,233.92,948.8378,172497.28,221952.13817599998,139669.03749041798,0.7771823304680936,234.23,824.0693,145324.6,193021.752139,127036.04777247105,0.7528923470518907,474818.37,390028.14613311796,614470.8612013215,0.7727272357092836,231.92666666666665,883.3160666666668,1.8525970852855729,7.417699712017003,474.81837,39.73769541666666,85771.07890419856
2017-09-18 14:21:30,227.35,871.0279,156065.69,198028.193065,121896.12649060188,0.7880983388500323,233.63,943.1519,170879.11,220348.57839699998,139118.02818896892,0.7754944971422901,233.93,824.4857,145517.17,192871.939801,126587.27581313877,0.754475587014579,472461.97,387601.43049270957,611109.7953856374,0.7731212518068958,231.63666666666668,879.5551666666667,1.850599358190279,7.2305565066887,472.46196999999995,39.470014166666665,85810.54891836522
2017-09-18 14:26:30,227.22,865.6447,155132.18,196691.78873399997,120920.08304590301,0.7887069460220124,233.4,946.1153,171986.56,220823.31102000002,138504.72146898843,0.7788424111819569,233.88,818.1302,144412.25,191344.29117599997,125529.83635607656,0.7547246333425672,471530.99,384954.640870968,608713.0276727088,0.7746359426588969,231.5,876.6300666666666,1.8488120950323979,7.926403163143478,471.53099,39.33304,85849.88195836522
2017-09-18 14:31:30,227.21,875.4743,156615.81,198916.515703,122634.69442806857,0.7873444266128273,233.52,956.4008,174272.68,223338.71481600002,139675.3898912768,0.7803066304181807,233.87,828.3752,145366.51,193732.108024,128065.24684645205,0.7503480526934218,476255,390375.3311657974,615801.6922742304,0.7733902098273431,231.53333333333333,886.7500999999999,1.8672617333717205,7.8546030048375695,476.255,39.49108291666666,85889.37304128188
2017-09-18 14:36:30,227.05,878.0619,157411.78,199363.954395,122341.80736462594,0.7895699123629936,233.57,945.1049,171960.61,220748.151493,138417.10514240785,0.7789900338325275,233.77,817.3765,142654.49,191078.104405,127124.10654886815,0.7465768537123247,472026.88,387883.0190559019,610952.2173742031,0.7726085061589808,231.46333333333334,880.1810999999999,1.9067094860237013,7.376186559788679,472.02688,39.511745,85928.88478628188
2017-09-18 14:41:30,227,874.7549,157169.39,198569.3623,121357.2185379039,0.7915087613694775,233.72,925.1392,167950.88,216223.53382399998,136180.46294004167,0.7767465318400882,233.6,817.8828,143211.96,191057.42208,126464.51298610876,0.7495754859501557,468332.23,384002.19446405437,605634.1824979682,0.7732922670717503,231.44000000000003,872.5922999999999,1.9184237815416634,6.269766533580452,468.33223,39.18162958333333,85968.0664158652
2017-09-18 14:46:30,229.69,880.7424,157847.86,202297.721856,126524.39038204426,0.7802750251056193,236.08,946.9175,171805.07,223548.28340000001,143027.45517341004,0.7685367446664098,236.28,826.767,145361.29,195348.50676000002,130503.38870273701,0.7441126242064754,475014.22,400055.2342581913,621033.5736975777,0.764876876417177,234.01666666666665,884.8089666666668,1.8488711630225714,7.019428562903711,475.01421999999997,39.30610208333333,86007.37251794853
2017-09-18 14:51:30,229.91,876.6476,156964.62,201550.049716,126429.94348166764,0.778787304796876,236.18,943.4916,170620.22,222833.846088,143330.6090460864,0.7656835933829363,236.5,822.7239,144818.35,194574.20234999998,129949.08896724225,0.744283405769799,472403.18999999994,399709.64149499626,618815.458296118,0.7633991421299365,234.1966666666667,880.9543666666667,1.8303704863433963,7.0988050799907,472.40318999999994,39.47572541666666,86046.8482433652
2017-09-18 14:56:30,229.61,883.5597,158966.04,202874.142717,126046.4831317244,0.7835697436402738,235.98,952.8092,172962.43,224843.91501599998,143662.04762642542,0.7692555521802399,236.29,830.1362,146315.09,196152.882698,130643.97356566912,0.7459237304468728,478243.55999999994,400352.50432381895,623697.8678814182,0.7667872292469131,233.96,888.8350333333333,1.8592921866985783,7.197529830338604,478.24355999999995,39.61028124999999,86086.4585246152
2017-09-18 15:01:30,229.45,890.4555,160713.35,204315.014475,126158.01310934221,0.7865958868121505,235.98,948.7229,171833.16,223879.629942,143511.16272743826,0.7675247633941348,236.09,832.6826,146534.69,196588.035034,131051.28822385956,0.7453896671517,479081.2,400720.46406064,624576.4056626016,0.7670497887152039,233.84,890.6203333333333,1.8773520355798898,6.523831142413475,479.0812,39.888531666666665,86126.34705628187
2017-09-18 15:06:30,229.62,867.7214,154719.24,199246.187868,125542.82199215036,0.7765229621482195,235.84,938.8462,168587.4,221417.487808,143540.9086931173,0.7614005635642876,236.12,815.6101,142732.55,192581.856812,129287.24122532425,0.7411526317317455,466039.19,398370.97191059194,613100.2837031196,0.7601353357482203,233.86,874.0592333333333,1.813050543059954,7.412194070600174,466.03919,39.38001625,86165.72707253187
2017-09-18 15:11:30,229.8,878.6821,157886.01,201921.14658,125873.57658564304,0.7819191435575891,236.12,947.9784,170829.67,223836.659808,144637.73408655645,0.7631889706830521,236.37,817.868,142992.6,193319.45916000003,130098.15384991025,0.7396699774628108,471708.28,400609.4645221097,618867.2268631213,0.7622124092609782,234.09666666666666,881.5095,1.8354241125460933,7.540349820393309,471.70828,39.07281125,86204.79988378186
2017-09-18 15:16:30,229.9,874.2635,156772.94,200993.17865000002,125779.5816004618,0.779991346238655,236.22,934.785,167568.7,220814.9127,143805.27268156275,0.7588649604823543,236.28,822.3068,145141.05,194294.650704,129168.44389047532,0.7470151621472918,469482.69,398753.29817249987,615969.3084992813,0.7621851990382859,234.13333333333333,877.1184333333332,1.8080865603644591,6.57454734448063,469.48269,39.216290416666666,86244.01617419852
2017-09-18 15:21:30,229.74,877.5526,157302.61,201608.934324,126103.33574670757,0.7802363051391533,235.97,944.2599,170089.32,222817.008603,143934.16045097486,0.7633587806712433,236.09,832.8928,146685.98,196637.661152,130956.45480375667,0.7459709352757834,474077.91000000003,400993.9510014391,620923.5166183616,0.7635045175642505,233.93333333333337,884.9017666666667,1.7925334853234638,6.707878271836797,474.07791000000003,39.315025000000006,86283.33119919852
2017-09-18 15:26:30,230.09,861.3055,154287.29,198177.78249500002,124377.91451496296,0.7785297022580856,236.04,939.8061,169482.09,221831.831844,143126.45733230666,0.7640115874767054,236.28,822.3148,144476.92,194296.540944,129913.68446055661,0.7435897690100465,468246.30000000005,397418.0563078262,614162.6079005303,0.7624142107912847,234.13666666666666,874.4754666666668,1.728335302743406,7.470836612759547,468.2463,39.26350875,86322.59470794852
2017-09-18 15:31:30,230.14,855.8416,154563.03,196963.38582399997,122085.4008981949,0.7847297575302268,235.95,938.7225,167462.78,221491.57387499997,144964.59778958507,0.7560684005726943,236.04,825.4372,144215.21,194836.196688,131008.07892836581,0.740186949096211,466241.02,398058.07761614583,613050.5051674796,0.7605262797599806,234.04333333333332,873.3337666666666,1.6677823195134815,7.487255826934132,466.24102,38.936971666666665,86361.53167961519
2017-09-18 15:36:30,231.05,839.7611,150253.5,194026.802155,122761.09193162757,0.7743955903575047,236.85,919.5494,164523.02,217795.27539,142712.851111193,0.7554021532624762,236.88,821.5892,143147.55,194618.049696,131852.05419890973,0.7355306983273202,457924.07,397325.9972417303,606269.248741432,0.7553146905448609,234.92666666666665,860.2999,1.6501603337211486,6.887075076958629,457.92407000000003,38.50687875,86400.0385583652
2017-09-18 15:41:30,231.63,855.2178,153254.76,198094.099014,125515.93763945214,0.773646265905018,237.45,950.743,172297.94,225753.92535,145870.67794004994,0.7632112696728354,237.78,824.6443,144505.42,196083.921654,132540.89150837794,0.7369570068829362,470058.12,403927.50708788005,619767.752597829,0.7584423649499291,235.62,876.8683666666667,1.693404634581109,8.42482590792514,470.05812,38.66592458333333,86438.70448294852
2017-09-18 15:46:30,230.01,844.9321,151392.55,194342.832321,121858.24665998532,0.7789973429529001,235.83,945.4481,171255.29,222965.025423,142776.1471986653,0.7680814050324779,236.2,811.2455,141276.9,191616.18709999998,129451.1517335099,0.7372910511274859,463924.74,394085.54559216055,608711.4107922887,0.7621423416330626,234.01333333333332,867.2085666666667,1.7107287334055028,9.021997284236537,463.92474,38.915952499999996,86477.62043544852
2017-09-18 15:51:30,229.77,842.6211,149637.35,193609.050147,122854.0914410304,0.7728840665577671,235.49,951.4188,172762.45,224049.61321200003,142658.21059597065,0.7710901506289541,235.95,819.4502,143301.72,193349.27469,129801.99947685964,0.7411546809769933,465701.52,395314.3015138607,610861.1157306561,0.7623689051528031,233.73666666666668,871.1633666666667,1.6970664993368614,9.212443544362388,465.70152,38.734427499999995,86516.35486294853
2017-09-18 15:56:30,229.24,832.5654,148195.01,190857.292296,120269.4684184672,0.7764702528115343,235.06,928.5943,168684.66,218275.376158,138526.62313649603,0.7728066398011681,235.52,791.6917,138991.44,186459.229184,124291.68819602473,0.7454253705127234,455871.11000000004,383087.77975098795,595461.7669734755,0.765575785523618,233.27333333333334,850.9504666666667,1.7290160326941206,9.124365797398152,455.87111000000004,38.39885958333333,86554.75372253187
2017-09-18 16:01:30,229.03,821.329,146284.08,188108.98087,118262.23667132139,0.7776560126126847,234.71,919.7223,166530.34,215868.021033,137355.9185626456,0.7714451598856429,235.17,781.2506,136727.68,183726.703602,122723.44168199797,0.7441905684880072,449542.1,378341.59691596497,587563.1571408579,0.7650957935952241,232.97,840.7673,1.691204876164312,9.390826688906674,449.5421,37.725550416666664,86592.47927294853
2017-09-18 16:06:30,229.07,796.9289,140529.12,182552.503123,116520.31079815453,0.7698011125342634,234.7,885.3724,158977.87,207796.90227999998,133811.76871795306,0.7650637148853267,235.12,753.8818,131476.15,177252.688816,118880.35024207844,0.7417441782024583,430983.14,369212.42975818604,567507.0794732019,0.7594321825906867,232.96333333333334,812.0610333333334,1.6712215083918835,9.027814863340925,430.98314,36.68855166666666,86629.1678246152
2017-09-18 16:11:30,229.67,795.1407,140295.84,182619.964569,116906.49570437572,0.7682393342431708,235.23,886.6152,159308.78,208558.49349599998,134600.7348576993,0.7638565916427443,235.72,754.8312,132005.85,177928.81046399998,119302.62846606327,0.7419026163090576,431610.47,370809.85902813834,569023.3293689186,0.7585110270938842,233.54,812.1957000000001,1.6571037081442173,9.162754740021382,431.61046999999996,35.94140041666667,86665.10922503186
2017-09-18 16:16:30,229.91,786.3225,138756.14,180783.405975,115885.17372046375,0.767526971027353,235.43,872.7427,156261.13,205469.813861,133417.77864736426,0.7605065048908372,235.92,746.2472,130736.39,176054.639424,117911.96882625001,0.7425898597601959,425753.66000000003,367214.921194078,562239.2527660875,0.757246417615615,233.75333333333333,801.7707999999999,1.64418332715398,8.85189383300067,425.75366,35.72350541666667,86700.83273044853
2017-09-18 16:21:30,230.05,791.1632,139573.71,182007.09416,116815.07523176541,0.7668586251770088,235.65,879.7125,158326.81,207304.250625,133819.55597899997,0.7637412620467825,236.15,755.8609,132946.82,178496.551535,119105.67560689336,0.7448145012142237,430847.34,369740.30681765877,567747.589048771,0.7588712806722093,233.95000000000002,808.9122000000001,1.667022868134219,8.752532104225882,430.84734000000003,35.69170833333333,86736.52443878187
2017-09-18 16:26:30,230.45,786.8061,138162.88,181319.465745,117421.32365187265,0.7619859204433485,236.25,863.271,155867.7,203947.77375,131529.29146882522,0.7642530101410338,236.62,757.3937,133616.58,179214.497294,119433.85445276702,0.7455679201041588,427647.16000000003,368384.4695734649,564437.0743306899,0.7576524991862105,234.43999999999997,802.4902666666667,1.701927998635037,7.574015020244475,427.64716000000004,35.770604166666665,86772.29504294854
2017-09-18 16:31:30,230.65,795.9675,140854.47,183589.903875,117750.8857115344,0.7672233986020437,236.63,861.4617,155586.97,203847.682071,131706.38652676868,0.7632511119052567,236.81,755.4916,133073.61,178907.965796,119580.41038075849,0.7438104245829797,429515.05,369037.68261906155,566279.0737519353,0.7584865305973743,234.69666666666663,804.3069333333333,1.7242113934297993,7.106089018752708,429.51505,35.71509208333333,86808.01013503187
2017-09-18 16:36:30,231.29,775.2972,137218.75,179318.489388,115438.88116588692,0.7652236557887415,236.97,849.2205,152873.5,201239.781885,130870.71028642113,0.7596584460986979,237.38,736.0686,129788.38,174727.96426799998,116982.21195641275,0.7428025647968343,419880.63,363291.8034087208,555230.292647256,0.7562278851862911,235.21333333333334,786.8620999999999,1.6679893430077715,7.924946442330884,419.88063,35.391486666666665,86843.40162169853
2017-09-18 16:41:30,231.36,784.1535,138571.63,181421.75376000002,117097.20789368625,0.7638093399941125,237.06,868.0606,156668.61,205782.445836,133421.74356121337,0.7613312659567586,237.52,747.3981,131479.2,177521.99671200002,119278.1592915289,0.7406361038925401,426719.44,369797.1107464285,564658.6434212442,0.755712225380141,235.31333333333336,799.8707333333333,1.6800294642604245,8.525110849161385,426.71944,35.275002916666665,86878.6766246152
2017-09-18 16:46:30,231.82,779.374,137868.36,180674.48068,116771.50028966015,0.7630759998927812,237.52,862.545,155089.1,204871.6884,133864.78166066195,0.7570060129401461,237.87,734.8956,128645.26,174809.616372,118358.77261807934,0.7359163796014466,421602.72,368995.0545684014,560273.3295520464,0.7524947159935004,235.73666666666668,792.2715333333332,1.6614584069795473,8.869871465784513,421.60272,35.346756666666664,86914.02338128186
2017-09-18 16:51:30,232.34,776.0216,137395.91,180300.85854400002,116750.8608404041,0.7620369149072597,237.93,847.2646,151388.15,201589.666278,133116.57143140712,0.7509717774483036,238.17,741.6045,130627.74,176627.943765,118885.76054828604,0.7395644042247225,419411.8,368753.19282009726,558466.8076029727,0.7510057791978387,236.14666666666665,788.2968999999999,1.6119925470046765,7.480392222777997,419.41179999999997,35.042271666666664,86949.06565294853
2017-09-18 16:56:30,231.56,758.2003,132888.5,175568.861468,114739.14626194397,0.7569024420894869,237.09,849.635,152643.47,201439.96215,131445.91822248625,0.7577616098157115,237.58,727.8611,128261.53,172925.240138,115983.26861596921,0.74171665106634,413793.5,362168.3331003994,549900.865741246,0.7524874496100705,235.41,778.5654666666666,1.6354445435622933,9.128266841529587,413.7935,34.7168875,86983.78254044853
2017-09-18 17:01:30,230.91,742.7472,130242.38,171507.755952,111587.78070929805,0.7593964440678183,236.49,814.7088,145705.54,192670.484112,126062.72669294776,0.7562421440499464,236.71,711.212,125217.32,168350.99252,112528.57172508098,0.7437872395383963,401165.24000000005,350179.07912732684,532502.5232266231,0.7533583832977852,234.70333333333335,756.2226666666667,1.6162247376120282,7.733983112557677,401.16524000000004,33.95661416666667,87017.7391546152
2017-09-18 17:06:30,231.48,738.731,129476.46,171001.45187999998,111702.02706726654,0.757165851965163,236.98,814.3859,146295.7,192993.170582,125872.6819163036,0.7580356318248116,237.11,716.1055,126368.14,169795.775105,113409.42834018757,0.7442360678400579,402140.30000000005,350984.1373237577,533766.5084444624,0.7534011475765758,235.18999999999997,756.4074666666667,1.577448020749173,7.664973693191111,402.1403,33.471064166666665,87051.21021878187
2017-09-18 17:11:30,231,724.0629,127546.17,167258.5299,108200.69474194836,0.7625690006737289,236.35,818.0351,147873.14,193342.59588500002,124558.79675916438,0.7648244264184536,236.74,695.6824,123293.6,164695.851376,109194.37558549196,0.7486138780661887,398712.91000000003,341953.8670866047,525266.058123073,0.7590684831696839,234.6966666666667,745.9268000000001,1.5750827309008877,9.666940509444087,398.71291,33.36888375,87084.57910253186
2017-09-18 17:16:30,231.45,692.5487,121202.24,160290.396615,104895.32051515169,0.7561416189587111,236.44,795.855,143113.08,188171.95620000002,122177.45877635667,0.7605441474386925,236.97,673.3151,118712.14,159555.479247,106608.53049526688,0.7440179463610119,383027.46,333681.30978677527,507989.42077081633,0.7540067653747577,234.95333333333335,720.5729333333334,1.4910762420906387,10.44752906807305,383.02746,32.57251541666667,87117.15161794853
2017-09-18 17:21:30,231.49,712.7849,126000.77,165002.576501,106534.76527113323,0.7636291061142089,236.86,786.7663,140479.69,186353.465818,122446.1960204742,0.7538345980492679,237.03,677.9107,119231.7,160685.173221,107719.66676597537,0.7420205462019415,385712.16000000003,336700.6280575828,511997.24931510753,0.7533481098110634,235.12666666666667,725.8206333333333,1.5466840568204328,8.396794451374797,385.71216000000004,32.0308175,87149.18243544853
2017-09-18 17:26:30,232.61,688.4823,121169.91,160147.867803,104714.81496158538,0.7566126958933521,237.73,776.3417,138108.23,184559.71234099998,122427.1384361317,0.7483119053893282,238.05,652.7562,113388.9,155388.61341000002,106247.72248981358,0.7297117691681704,372667.04000000004,333389.67588753067,500029.3978265222,0.7452902601724456,236.13000000000002,705.8600666666667,1.4907042730699231,9.985213310929126,372.66704000000004,31.599133333333334,87180.78156878187
2017-09-18 17:31:30,233.68,684.0203,119420.62,159841.86370400002,106245.64419863865,0.7471172897554967,238.78,774.9285,138200.54,185037.42723,123042.51387063718,0.7468788453712009,239.22,652.3474,113126.57,156054.545028,107496.04729445252,0.7249168550630957,370747.73,336784.20536372834,500876.7116592973,0.7401975803023306,237.2266666666667,703.7654000000001,1.4950539568345382,10.111764516982486,370.74773,30.975615416666663,87211.75718419853
2017-09-18 17:36:30,234.97,695.2507,121536.42,163363.05697900002,109162.2049937963,0.743965142716589,240.15,779.3362,137646.68,187157.58843,126812.28013055705,0.7354587177291083,240.51,666.6529,115073.8,160336.688979,111650.68018739778,0.7177009874207376,374256.89999999997,347625.16531175113,510794.9517718752,0.7326949859268497,238.54333333333332,713.7466000000001,1.4979808001341435,9.18947985181294,374.2569,31.041859583333327,87242.79904378187
2017-09-18 17:41:30,233.03,671.0152,117090.93,156366.672056,103635.17859107378,0.7488228051439626,238.22,739.3235,130088.22,176121.64416999999,118726.10733269952,0.7386271040851368,238.36,642.7077,110877.7,153195.807372,105712.30315847315,0.7237645853502999,358056.85,328073.5890822465,485630.5053075117,0.7373030443655318,236.53666666666666,684.3488000000001,1.4825044742886913,8.033140410270297,358.05685,30.513072916666665,87273.31211669854
2017-09-18 17:46:30,233.46,623.4922,109385.63,145560.489012,96034.57664255971,0.7514788576382307,238.35,716.8346,126851.08,170857.52691000002,114460.02797760876,0.7424377625857794,238.36,616.7082,105282.73,146998.566552,102587.1596842893,0.7162160316900557,341519.44,313081.76430445776,463309.52832626447,0.737130188610109,236.72333333333336,652.345,1.3785431657208904,9.885811955330384,341.51944,29.149012083333336,87302.46112878187
2017-09-18 17:51:30,233.11,573.8299,101376.06,133765.487989,87270.27120280823,0.7578640912844165,237.57,683.8104,120172.21,162452.836728,109314.06178845484,0.7397359899674033,237.6,591.2662,101737.25,140484.84912,96878.91821602192,0.724186633913082,323285.52,293463.251207285,436616.77389997337,0.7404331196722713,236.09333333333333,616.3021666666667,1.2636245552606258,10.953755638805948,323.28552,27.700206666666663,87330.16133544853
2017-09-18 17:56:30,232.89,554.9809,98139.27,129249.50180099999,84107.77252830917,0.7593009538334693,237.64,644.3412,113374.31,153121.24276799997,102919.29274358955,0.7404218248919119,237.49,549.5168,94849.41,130504.744832,89638.5957404361,0.7267889770758953,306362.99,276665.6610123348,412797.9767696691,0.7421620435192754,236.00666666666666,582.9463,1.3205841642891476,10.531827717235705,306.36298999999997,26.235354583333333,87356.39669003186
2017-09-18 18:01:30,233.41,506.3732,88663.35,118192.568612,78155.57332577009,0.750160107705774,237.48,637.9588,111996.53,151502.455824,102028.28719851261,0.7392390399935567,237.88,511.1135,87721.41,121583.67938,84187.56035894221,0.7214900095746716,288381.29000000004,264371.4208832249,391223.74238008534,0.7371262496636238,236.25666666666666,551.8151666666666,1.204904270778954,15.610957896227939,288.38129000000004,24.781011666666664,87381.17770169853
2017-09-18 18:06:30,233.1,511.9368,90282.95,119332.46807999999,78033.49843087721,0.7565665191762788,237.57,623.6573,109338.89,148162.264761,99985.31808558975,0.7379671887195715,237.73,504.6093,86131.47,119960.768889,83498.23919148935,0.7179969818274311,285753.31,261517.05570795632,387357.8766491194,0.7376984623933285,236.13333333333333,546.7344666666667,1.2845849802371534,14.069505038216596,285.75331,23.922275000000003,87405.09997669853
2017-09-18 18:11:30,233.82,490.8789,87331.82,114777.304398,74478.06939199449,0.760880563087364,238.03,614.5503,107534.61,146281.407909,99169.33977791296,0.7351215136437301,238.16,504.2544,87351.59,120093.227904,82414.09535312503,0.7273648275140628,282218.02,256061.50452303246,381070.2099499768,0.7405932361835549,236.67,536.5612,1.2042083914311041,14.534986875681657,282.21802,23.665472083333334,87428.76544878187
2017-09-18 18:16:30,235.77,467.1377,83606.06,110137.055529,71695.17230521474,0.7591092716110049,239.9,593.2099,103061.36,142311.05500999998,98136.60098561413,0.7241978495118179,240.02,474.5398,82910.64,113899.04279600001,78094.92764985087,0.7279309638141377,269578.06,247926.70094067973,366251.25183771434,0.7360467947818778,238.56333333333336,511.62913333333336,1.1708980145034933,15.94529344628145,269.57806,22.991503333333334,87451.7569521152
2017-09-18 18:21:30,237.78,434.623,77633.78,103344.65694,68213.7399719286,0.7512123248430032,241.97,543.4245,94814.62,131492.426265,91106.78349778384,0.7210652559480324,241.7,450.9243,78714.7,108988.40331,75382.14682518148,0.7222300502568947,251163.09999999998,234702.6702948939,343756.08539364603,0.7306433563565431,240.48333333333335,476.3239333333333,1.124125025989333,14.08717092947531,251.1631,21.69754833333333,87473.45450044854
2017-09-18 18:26:30,238.44,356.0805,62949,84903.83442,56974.419683036496,0.7414152780027058,242.4,449.1959,76853.41,108885.08616,77133.10158059589,0.7058212718596613,241.91,373.8536,64785.65,90438.924376,63103.237606047966,0.7163469761167608,204588.06,197210.75886968037,284162.5550781081,0.7199683995794753,240.91666666666666,393.0433333333333,1.0280179868557564,14.286609618956359,204.58805999999998,18.989631666666664,87492.44413211521
2017-09-18 18:31:30,238.76,316.6035,55414.69,75592.25166,51414.01212930841,0.7330736786257547,242.56,417.4645,71181.08,101260.18912,72019.99549188938,0.7029522719500921,242.13,338.0091,58187.27,81842.143383,57553.26266573105,0.7109695273704975,184783.04,180987.27028692883,258652.59302306527,0.7144062923951512,241.15,357.35903333333334,0.9910843873108085,16.819350026224786,184.78304,16.22379583333333,87508.66792794854
2017-09-18 18:36:30,238.3,298.9577,51840.61,71241.61991,48866.34385984701,0.7276730942599365,242.29,391.7418,66104.88,94915.120722,68110.3882080952,0.6964631082714074,241.6,316.6973,53801.58,76514.06768,54403.975428668986,0.7031593226099414,171747.07,171380.7074966112,242628.11658096,0.7078613658639664,240.73000000000002,335.7989333333333,1.009429651476761,16.659632033772603,171.74707,14.85542125,87523.52334919854
2017-09-18 18:41:30,237.64,274.9171,49089.1,65331.299644,43109.615799309955,0.751387164613192,242.07,339.5936,58835.28,82205.422752,57412.031466902816,0.7157104486585537,240.84,293.9529,51727.78,70795.616436,48334.833017450605,0.7306636004329798,159652.16,148856.48028366338,218282.07419553777,0.7314029820743919,240.1833333333333,302.82120000000003,1.0589133300950617,12.143271342957476,159.65216,13.80830125,87537.33165044854
2017-09-18 18:46:30,237.49,220.813,41323.15,52440.87937,32286.88748046785,0.7879949859048292,241.53,301.8469,53606.37,72905.081757,49411.618486120795,0.7352898962335087,240.16,268.0398,48029.15,64372.438368,42860.372976905586,0.746113573101429,142958.67,124558.87894349423,189610.37854460644,0.7539601529057046,239.72666666666666,263.5665666666667,0.9330070357907551,16.221164621663583,142.95867,12.608784583333334,87549.94043503188
2017-09-18 18:51:30,237.94,223.2753,42006.31,53126.124882,32524.68393638529,0.7906902694917323,242.07,320.0693,56444.42,77479.175451,53075.88981289378,0.7285108504503514,240.33,278.0119,49122.39,66814.599927,45289.97200366731,0.7352044321700635,147573.12,130890.54575294637,197256.58598393755,0.7481277203693303,240.11333333333334,273.7855,0.9051281339367574,18.448822161874904,147.57312,12.105491250000002,87562.04592628188
2017-09-18 18:56:30,237.46,205.3428,39465.85,48760.701288000004,28636.561837536734,0.8093782279073278,241.95,293.0329,51459.77,70899.310155,48770.93655038815,0.7258148194601428,239.8,256.2775,45110.99,61455.3445,41734.37370841427,0.7340450267917707,136036.61,119141.87209633915,180833.47297144003,0.7522756034303724,239.73666666666668,251.55106666666666,0.9496530915866037,18.36933839278757,136.03661,11.817072083333331,87573.8629983652
2017-09-18 19:01:30,236.53,192.8958,37259.34,45625.643574,26333.26668505235,0.816631549307776,241.27,285.2484,50111.38,68821.881468,47173.09575691469,0.7281315031077754,238.81,243.1123,42135.84,58057.648363,39940.72509276912,0.7257586414205001,129506.56,113447.08753473616,172169.0760652089,0.7522056977929619,238.87,240.4188333333333,1.0047306066061061,19.766768133112134,129.50656,11.064298749999999,87584.92729711521
2017-09-18 19:06:30,240.52,176.1381,33546.08,42364.735812000006,25873.37158265532,0.7918397071768808,245.23,284.2741,50689.23,69712.53754299998,47858.5400183842,0.7271178440281842,242.81,229.9474,39292.36,55833.528194,39667.28269267499,0.703741305107465,123527.67,113399.1942937145,167685.6061863764,0.7366623338123818,242.85333333333332,230.11986666666667,0.9786428022400345,23.53305436760783,123.52767,10.543092916666666,87595.47039003187
2017-09-18 19:11:30,239.48,169.5053,32534.22,40593.129243999996,24276.051384269387,0.801471101290099,244.35,272.9444,47915.16,66693.96414,46392.04991032413,0.7184332288214171,241.76,225.2635,39330.21,54459.70376,37669.53563534939,0.7221892020075138,119779.59,108337.6369299429,161506.01770872882,0.7416416533532443,241.86333333333332,222.57106666666667,1.0281288330875615,23.8421675653559,119.77959,10.1378025,87605.60819253187
2017-09-18 19:16:30,238.82,165.8304,32362.32,39603.616128,22828.19867250988,0.8171556833447752,243.81,269.9722,47117.03,65821.922082,45962.05946808716,0.715825799515582,241.25,222.1963,39654.72,53604.857375,36069.15463267321,0.7397598266625367,119134.07,104859.41277327025,158708.61061051468,0.7506465436356557,241.29333333333332,219.3329666666667,1.0429905509200474,24.393308256290407,119.13407000000001,9.954735833333332,87615.56292836521
2017-09-18 19:21:30,238.62,148.9652,29025.37,35546.076024,20519.53744768843,0.8165562347979746,243.68,255.4991,46416.17,62260.020688000004,41495.17247344911,0.745521274922195,241.12,214.0769,38142.06,51618.222128,34779.650869609795,0.7389262633923623,113583.59999999999,96794.36079074733,149232.6454561781,0.7611176472332497,241.14000000000001,206.1804,1.0533300157584773,27.750067416689454,113.58359999999999,9.696569583333332,87625.25949794854
2017-09-18 19:26:30,238.22,159.5956,31387.22,38018.863831999995,21454.053876779497,0.8255696471808234,243.67,249.2018,45422.67,60723.002605999995,40299.678603673536,0.7480306976044003,240.79,219.6378,39627.02,52886.585862,35024.1381058592,0.7492830053995365,116436.91,96777.87058631223,151405.11961479078,0.76904209247509,240.89333333333332,209.4784,1.1526540100736167,23.812860896397915,116.43691,9.584187916666666,87634.84368586521
2017-09-18 19:31:30,238.47,164.3235,32331.07,39186.225045,22141.86410247532,0.825062122285885,244.22,242.5408,43120.53,59233.314176,40610.41000521692,0.7279776693209489,241.26,208.7809,36680.96,50370.479933999995,34520.89834085863,0.7282233571739388,112132.56,97273.17244855087,148444.53876906054,0.7553835319900037,241.3166666666667,205.21506666666664,1.2031217625526516,19.926201000186463,112.13256,9.523727916666665,87644.36741378187
2017-09-18 19:36:30,240.51,160.2107,31385.05,38532.275456999996,22354.303576529157,0.8145132782263034,246.33,239.9644,42408.94,59110.430652,41176.75096387889,0.7174527326602229,243.25,203.8423,35936.56,49584.639474999996,34164.31072379667,0.7247518663137361,109730.55,97695.36526420471,146918.950436657,0.7468781234406483,243.36333333333334,201.33913333333336,1.2190277910942495,20.427441328676966,109.73055000000001,9.244296249999998,87653.61171003188
2017-09-18 19:41:30,240.6,163.379,31767.86,39308.9874,23151.664333990302,0.8081576784651543,246.39,239.9538,42745.6,59122.216781999996,40844.218658921636,0.7230040131549004,243.28,208.922,37699.96,50826.54416,34088.86339036298,0.74173762200558,112213.41999999998,98084.74638327492,149038.48194734054,0.752915747220561,243.42333333333332,204.08493333333334,1.2187273200323177,19.945584746742703,112.21341999999999,9.247665416666665,87662.85937544855
2017-09-18 19:46:30,240.46,173.4297,34558.8,41702.905662,23341.415621458593,0.8286904581684879,246.44,236.0365,42453.69,58168.83506,39765.53253285293,0.7298356578090289,243.45,189.6324,35972.55,46166.00777999999,28935.720499764986,0.7791999293381398,112985.04000000001,92042.66865407651,145730.82075101932,0.7752995517196367,243.44999999999996,199.6995333333333,1.2281782706921496,18.195819519524843,112.98504000000001,9.383269166666665,87672.24264461521
2017-09-18 19:51:30,240.72,153.0036,29721.16,36831.026592,21752.635887979442,0.8069598583074976,246.87,212.487,38139.44,52456.66569,36015.064789596356,0.7270656550187607,243.83,170.5224,32281.84,41578.476792,26204.05576542079,0.7764074706606678,100142.44,83971.75644299659,130689.57176942444,0.766261903257907,243.8066666666667,178.67099999999996,1.2660304612944824,18.926406635659976,100.14244000000001,8.880311666666667,87681.12295628188
2017-09-18 19:56:30,240.51,150.896,29006.63,36291.99696,21811.108623537435,0.7992569279659723,246.55,219.8724,39851.44,54209.54022,36749.65279822651,0.7351370227135271,243.8,163.2219,30014.96,39793.499220000005,26127.088555186187,0.7542679228599891,98873.03,84687.84997695014,130184.13111857878,0.7594860383554818,243.62,177.99676666666664,1.2765782776455192,23.526064050227145,98.87303,8.29231125,87689.41526753188
2017-09-18 20:01:30,237.87,134.8648,26140.87,32080.289976,18595.696292081833,0.8148576593153174,244.01,194.3188,35256.01,47415.730388,31705.91817165065,0.7435509210024235,241.08,150.6344,28013.93,36314.941152,23108.324838211942,0.7714160924217047,89410.81,73409.93930194443,115686.26596606559,0.7728731604685641,240.98666666666668,159.93933333333334,1.293294234812441,21.49531697435278,89.41081,7.84516,87697.26042753187
2017-09-18 20:06:30,238.49,125.4024,24688.78,29907.218376,16879.154395328937,0.8255124127428813,244.59,177.6081,31600.37,43441.165179,29808.58010661129,0.7274291531958266,241.52,151.9612,29090.68,36701.669024,22377.328846062956,0.7926255337591591,85379.82999999999,69065.06334800318,109816.65787162069,0.7774761284377443,241.53333333333333,151.65723333333332,1.265525807341984,17.311955886487,85.37982999999998,7.282943333333333,87704.54337086521
2017-09-18 20:11:30,238.67,112.6554,22069.2,26887.464318,15358.585508168486,0.820798857749692,244.85,159.897,28710.32,39150.78045,26617.68463525147,0.7333268882510873,241.66,140.5917,27159.83,33975.390222,20412.51515880082,0.799397146656266,77939.35,62388.78530222077,99834.37689448008,0.7806864972210723,241.72666666666666,137.7147,1.2920929976005964,18.1965323963237,77.93935,6.804965833333332,87711.34833669855
2017-09-18 20:16:30,238.78,114.5197,22467.92,27345.013966,15586.608344163109,0.8216459508097513,245.05,159.4068,29234.88,39062.636340000005,25907.74689579719,0.748410315820481,241.75,143.4069,27634.29,34668.618075,20934.638650478697,0.7970981116183415,79337.09,62428.993890439,100954.21302670121,0.7858720069366125,241.86,139.11113333333336,1.3189448441246991,17.677545099433704,79.33709,6.553185,87717.90152169854
2017-09-18 20:21:30,238.29,113.2651,22126.55,26989.940679,15455.506557646015,0.8198072853570942,244.79,149.7894,27051.93,36666.947226,24751.93128120246,0.7377742639239373,241.35,136.4638,26400.01,32935.53813,19692.362578232813,0.8015660741839532,75578.48999999999,59899.80041708129,96436.99622388843,0.7837084620982671,241.47666666666666,133.17276666666666,1.3721132476567783,14.948752034637705,75.57848999999999,6.454815833333332,87724.35633753188
2017-09-18 20:26:30,237.4,116.2882,22735.1,27606.81868,15660.512942442116,0.8235320506694471,243.88,155.4183,28155.25,37903.415003999995,25376.185024604307,0.742815653867303,240.69,129.8665,25482.15,31257.567885,18102.36397443393,0.8152313735269362,76372.5,59139.06194148035,96592.8952023297,0.7906637422972491,240.65666666666667,133.85766666666666,1.353241824452537,16.107133696737577,76.3725,6.33129125,87730.68762878187
2017-09-18 20:31:30,237.51,111.7202,21934.48,26534.664702000002,14932.080162427634,0.8266349036755203,244.08,157.3767,29073.23,38412.504936000005,25105.135586674787,0.7568688907021192,241.07,120.4064,24765.13,29026.370848,15139.965016099744,0.853194156778521,75772.84,55177.18076520217,93733.90293197759,0.8083824275938677,240.88666666666668,129.83443333333335,1.4017656989455733,21.21337611260288,75.77284,6.339389166666667,87737.02701794854
2017-09-18 20:36:30,238.3,111.9391,22008.88,26675.08753,15072.143042008376,0.8250724566600888,244.87,164.6262,29008.52,40312.017594000004,27992.222668244227,0.7195998050049868,241.96,120.1919,24821.77,29081.632124000003,15153.252491223426,0.8535205278081867,75839.17,58217.61820147603,95607.90121816153,0.7932311977746219,241.71,132.2524,1.4107815150386813,24.478799628588984,75.83917,6.317167083333333,87743.34418503188
2017-09-18 20:41:30,239.49,97.6915,18963.95,23396.137335000003,13702.110881016873,0.8105590135868468,246.2,151.3852,25989.78,37271.03624,26714.443246210347,0.6973184172461312,243.29,101.6285,21327.02,24725.197765,12509.741101955751,0.8625621603799536,66280.75,52926.29522918297,84819.3995925999,0.7814338502554395,242.99333333333334,116.90173333333333,1.441740514143048,29.497823242997256,66.28075,5.921663333333332,87749.2658483652
2017-09-18 20:46:30,240.34,101.9062,19767.87,24492.136108,14460.153761142978,0.8071108993038428,246.89,167.1018,29889.35,41255.763402,28437.031674548987,0.7244890782593305,244.22,108.108,22384.54,26402.13576,14000.183630148244,0.8478306529244208,72041.76000000001,56897.369065840205,91800.46726739484,0.7847646329528802,243.8166666666667,125.70533333333333,1.4259347870667938,32.93135268723682,72.04176000000001,5.763437916666668,87755.02928628188
2017-09-18 20:51:30,238.21,95.4007,18406.32,22725.400747,13328.586690619084,0.8099447928296637,244.7,156.8917,28219.93,38391.398989999994,26029.503783293152,0.7350586522609033,242.15,99.0006,20792.29,23972.995290000003,11932.52612527047,0.8673213233672645,67418.54000000001,51290.6165991827,84711.19693910574,0.7958633856686446,241.68666666666664,117.09766666666667,1.4385016412434688,33.98362620376721,67.41854000000001,5.8108458333333335,87760.8401321152
2017-09-18 20:56:30,237.38,101.0937,19434.17,23997.622506,14078.313903006205,0.809837307639162,244.03,150.5272,27078.11,36733.152616,24821.371032605097,0.7371572563637101,241.36,103.1909,21661.36,24906.155624000003,12292.358232548664,0.8697191299618613,68173.64,51192.043168159966,85254.15224245886,0.799651843421272,240.92333333333332,118.2706,1.4707306612061883,27.273557418327115,68.17364,5.649674166666665,87766.48980628187
2017-09-18 21:01:30,237.23,98.0528,18819.13,23261.065744,13671.778435514165,0.8090398869559208,243.94,138.4935,25300.46,33784.10439,22388.667517805014,0.7488865091089661,241.11,99.9829,21165.48,24106.877019000003,11539.66966506366,0.877985148524974,65285.06999999999,47600.115618382835,80795.49103624727,0.8080286308392031,240.76,112.17640000000002,1.4661903970759267,23.460460489015507,65.28506999999999,5.560779583333333,87772.0505858652
2017-09-18 21:06:30,239.41,101.749,19353.51,24359.728089999997,14793.174213083377,0.7944879322337297,246.1,152.5483,28143.95,37542.13663,24846.12849405492,0.7496629794243014,243.38,94.057,19353.05,22891.59266,12226.38418375874,0.8454217357194578,66850.51,51865.686890897035,84611.11135025155,0.790091383190433,242.96333333333334,116.11810000000001,1.4624977705826703,31.373403457342132,66.85051,5.505649166666665,87777.55623503187
2017-09-18 21:11:30,239.72,101.6546,19415.27,24368.640712,14726.776326733692,0.7967317598654249,246.46,140.8375,25914.11,34710.81025,23093.272854218936,0.7465717398515639,243.66,94.8612,19608.46,23113.879992,12237.636402221546,0.8483413432442641,64937.840000000004,50057.68558317417,81992.04199072934,0.7920017409414243,243.28,112.4511,1.463334429463993,25.24332798878802,64.93784000000001,5.49118125,87783.04741628187
2017-09-18 21:16:30,239.62,97.2984,18782.57,23314.642608000002,13812.589334873788,0.8056126064550995,246.38,131.7039,24240.8,32449.206882000002,21571.61659753011,0.7470382893532811,243.37,100.043,21114.96,24347.464910000002,12122.603340127953,0.8672344360306544,64138.329999999994,47506.80927253186,79816.17819994652,0.8035755588212689,243.12333333333333,109.68176666666666,1.4409696039047384,20.078208076517136,64.13833,5.378173749999999,87788.42559003187
