DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-18 21:21:30,239.73,97.5467,18889.11,23384.870391,13785.996032632844,0.8077491850145017,246.45,133.8806,24834.76,32994.873869999996,21723.176504360694,0.7526854049465109,243.52,101.1509,21271.13,24632.267168,12421.256553136265,0.8635473890780756,64995,47930.4290901298,80756.89480015908,0.8048229214463553,243.23333333333332,110.8594,1.4403179388789902,20.766123576349855,64.995,5.380555416666667,87793.80614544853
2017-09-18 21:26:30,240.07,92.5932,17913.63,22228.849523999997,13161.444122273775,0.805873015634887,246.8,129.5943,24791.21,31983.87324,20208.019550868616,0.77511594089847,243.8,93.0481,19594.18,22685.126780000002,11431.67035705077,0.8637456686940322,62299.02,44801.13403019316,76735.32109369017,0.8118688905196064,243.5566666666667,105.07853333333333,1.4315628122134643,23.33089917509318,62.29902,5.303917499999999,87799.11006294853
2017-09-18 21:31:30,240.11,97.8765,19096.84,23501.126415,13697.213029963823,0.8125925397265688,247,122.7193,23583.52,30311.667100000002,19042.445924587068,0.7780344090675236,243.9,93.2238,19221.84,22737.28482,12145.1631524736,0.8453885392284055,61902.2,44884.82210702449,76462.60275729066,0.8095748479356814,243.67,104.60653333333333,1.4609923256863686,17.31513901617363,61.9022,5.175050833333334,87804.28511378187
2017-09-18 21:36:30,240.28,96.7087,18713.51,23237.166436,13775.719489531752,0.8053266757606142,246.97,123.1818,24091.71,30422.209145999997,18576.875910627867,0.7919119181773047,243.91,95.0455,20048,23182.547905,11640.799945348252,0.8647884642427961,62853.22,43993.39534550787,76719.91982786839,0.8192555485070863,243.72,104.97866666666665,1.4114557689151475,17.339840475525197,62.85322,5.198142499999999,87809.48325628186
2017-09-18 21:41:30,240.61,97.7671,18798.2,23523.741931,14141.927421546457,0.7991160613451299,247.35,125.1519,24409.02,30956.322464999997,19039.265826093804,0.7884986993399316,244.27,101.2254,21507.22,24726.328458,12199.623227153397,0.8698104951785317,64714.44,45380.81647479365,79040.35202624355,0.8187519202661578,244.07666666666668,108.04813333333333,1.4203187523046046,15.829765993180821,64.71444,5.315319166666667,87814.79857544853
2017-09-18 21:46:30,240.86,107.5315,21098.07,25900.03709,15022.761515063592,0.814596130757896,247.49,135.7849,26412.05,33605.404901,20778.03776485294,0.785946489197458,244.51,113.4775,23742.35,27746.383525,14358.363945585566,0.8556916968515088,71252.47,50159.163225502096,87136.99637113654,0.8177062897201473,244.28666666666666,118.93130000000001,1.4027235761264012,14.170870073731628,71.25247,5.665287916666667,87820.46386336519
2017-09-18 21:51:30,241.36,107.1057,21169.33,25851.031752000003,14836.957572023051,0.8188969091480152,248.1,129.9802,25835.94,32248.08762,19298.791658121947,0.8011619263889856,245,109.5339,22639.75,26835.805500000002,14408.406461900302,0.843639666415081,69645.02,48544.1556920453,84893.83877911244,0.8203777918585029,244.82000000000002,115.53993333333334,1.4132832284944072,12.498074258885376,69.64502,5.87072875,87826.33459211519
2017-09-18 21:56:30,241.34,106.5859,21447.12,25723.441106,14202.692210966568,0.83375781302438,248.03,134.4747,26809.73,33353.75984100001,19842.169056285275,0.8037993356012662,245.04,113.6119,23168.64,27839.459976000002,15435.33777750607,0.8322230395263899,71425.48999999999,49480.199044757916,86890.10714257958,0.8220209681960293,244.8033333333333,118.22416666666668,1.41474108468021,13.745525801972244,71.42549,5.877937916666667,87832.21253003186
2017-09-18 22:01:30,239.46,86.1937,17412.87,20639.943402,11081.481038239583,0.843649115738985,245.97,122.0116,24752.19,30011.193252,16970.58663136871,0.82476527314856,243.14,99.0095,21224.62,24073.16983,11359.26984975805,0.8816711779081899,63389.67999999999,39411.337519366345,74642.51506727122,0.8492436239972667,242.85666666666665,102.40493333333335,1.398630193392528,19.14621300796705,63.38967999999999,5.61729875,87837.82982878186
2017-09-18 22:06:30,239.56,84.4481,16892.29,20230.386835999998,11131.895170639273,0.8349958968624441,246,109.9427,21631.07,27045.9042,16235.07759915787,0.7997909716769609,243.14,97.0845,20981.32,23605.12533,10816.013725148816,0.8888459479321054,59504.68,38182.98649494596,70701.8203413153,0.8416286838548039,242.9,97.15843333333333,1.3750514615067944,13.158164688397267,59.50468,5.120598333333333,87842.9504271152
2017-09-18 22:11:30,239.79,83.9616,16734.77,20133.152064,11193.358972142702,0.8312046691349124,246.35,96.7288,18724.21,23829.139880000002,14738.787850312065,0.7857694442305652,243.3,89.7667,19185.45,21840.238110000002,10436.21142939316,0.8784450931061758,54644.42999999999,36368.35825184792,65640.46931550425,0.8324807937820915,243.14666666666668,90.15236666666668,1.3805110769905748,7.294798324762033,54.64442999999999,4.756212916666666,87847.70664003186
2017-09-18 22:16:30,239.98,82.7698,16562.44,19863.096604,10964.861510581713,0.8338297059213154,246.44,110.9367,22318.23,27339.240348,15790.208119996745,0.8163441893744019,243.59,88.4681,18840.21,21549.944479,10461.672629359164,0.874257936875866,57720.88,37216.74225993762,68678.86059346811,0.8404460921631787,243.33666666666667,94.0582,1.3794331584498911,17.944740596779443,57.720879999999994,4.681887916666666,87852.38852794853
2017-09-18 22:21:30,239.66,83.3582,16785.57,19977.626212,10832.82921685233,0.8402184434663904,246,109.0707,21886.76,26831.392200000002,15520.739160639905,0.8157146612765027,243.15,96.1187,20413.48,23371.261905000003,11380.057878662323,0.8734436370178531,59085.81,37733.62625615456,70106.77209653327,0.842797467820113,242.93666666666664,96.18253333333332,1.3487740288964105,13.399695578823057,59.085809999999995,4.866945416666667,87857.25547336519
2017-09-18 22:26:30,240.64,61.265,13455.22,14742.809599999999,6025.5696538544935,0.9126632144798235,246.63,94.7019,18665.59,23356.329597,14039.725146725563,0.7991662355371753,243.79,94.9063,20496.04,23137.206877,10735.114642494325,0.8858476353243181,52616.85,30800.409443074383,60968.82913246346,0.8630123088911942,243.68666666666664,83.6244,1.2502393784367847,26.737889898163687,52.61685,4.6542775,87861.90975086519
2017-09-18 22:31:30,240.99,63.6555,13947.15,15340.338945000001,6387.723054812548,0.9091813453408671,246.89,102.4777,20080.75,25300.719352999997,15391.227346016582,0.7936829668686457,244.04,101.9524,21795.04,24880.463696,12000.571033345617,0.8759901047786325,55822.94,33779.52143417475,65247.656651909514,0.8555547105363562,243.97333333333333,89.36186666666667,1.2228112362006722,28.76659544563378,55.82294,4.518324583333333,87866.42807544852
2017-09-18 22:36:30,241.09,61.4999,13508.58,14827.010891,6112.16151172665,0.9110791176527504,246.82,108.3517,21666.51,26743.366594,15677.053332848465,0.810163893309565,244.13,97.373,20642.34,23771.67049,11789.237346390853,0.8683588311003885,55817.42999999999,33578.45219096597,65139.066184171585,0.8568963798495979,244.01333333333332,89.07486666666667,1.1980219660127798,30.957067575365443,55.817429999999995,4.651682083333332,87871.07975753186
2017-09-18 22:41:30,239.22,58.8279,12790.36,14072.810238,5869.470083845527,0.9088703523808576,244.99,99.8814,19705.34,24469.944186,14507.851114150408,0.8052874926978388,242.25,94.6611,20196.34,22931.651475000002,10861.330027914157,0.8807189496150319,52692.04,31238.651225910093,61256.05610693243,0.8601931522985655,242.15333333333334,84.4568,1.2113536877460578,30.34557312140645,52.69204,4.521227916666667,87875.60098544853
2017-09-18 22:46:30,239.59,63.8056,13782.82,15287.183704,6613.006762996932,0.9015931427836266,245.38,97.4353,18826.7,23908.673914,14737.030075153676,0.7874422507797812,242.59,103.8907,22391.67,25202.844913,11567.043975010645,0.8884580323092828,55001.19,32917.08081316126,64098.86980810417,0.8580680153122773,242.52,88.3772,1.2081477816262605,27.803098536726672,55.00119,4.487217916666667,87880.0882033652
2017-09-18 22:51:30,238.5,61.5994,13344.37,14691.456900000001,6145.461345387963,0.9083081474377126,244.32,95.7141,18866.02,23384.868911999998,13817.57516321239,0.8067618454905625,241.97,90.3941,19556.23,21872.660377,9796.281955654697,0.8940947128939184,51766.619999999995,29759.318464255048,59710.97036291866,0.866953253068347,241.59666666666666,82.56920000000001,1.2817505760289176,25.396637002659595,51.766619999999996,4.44865875,87884.5368621152
2017-09-18 22:56:30,239.33,63.9258,13824.79,15299.361714,6553.293089104822,0.9036187429537886,245.21,97.6631,19216.69,23947.968751,14290.697419747314,0.8024350707906099,243.03,84.9238,18081.65,20639.031114,9951.057160028782,0.87609005966054,51123.13,30795.047668880914,59681.73407270894,0.8565959215883007,242.52333333333334,82.1709,1.3167117940541782,22.203845887047606,51.123129999999996,4.287072916666666,87888.82393503186
2017-09-18 23:01:30,240.4,63.509,13676.84,15267.563600000001,6785.465783160726,0.8958102522657904,246.19,92.5381,18154.95,22781.954838999998,13762.821541520309,0.7969004472311957,244.09,84.7223,18035.14,20679.866207000003,10118.823623318112,0.8721110581409477,49866.93,30667.110947999146,58542.142098848664,0.8518125270476005,243.56000000000003,80.25646666666667,1.2974215798981872,20.867435812025946,49.86693,4.207919166666667,87893.03185419853
2017-09-18 23:06:30,240.83,48.0735,10769.87,11577.541005000001,4248.453354522844,0.9302381218385501,246.82,66.3106,13618.25,16366.782291999998,9078.26137160771,0.8320664231390512,244.26,67.7595,15496.04,16550.93547,5814.310728754018,0.9362636950695573,39884.16,19141.025454884573,44239.406351918195,0.9015527849249869,243.97,60.71453333333333,1.2870434889535542,20.820440575458036,39.88416,3.7396287499999996,87896.77148294853
2017-09-18 23:11:30,241.47,48.1492,10889.12,11626.587324,4074.874038322838,0.9365706115260758,247.1,85.0061,17556.98,21005.00731,11530.949023074965,0.8358473644349329,245.04,69.8803,15983.81,17123.468712,6142.556358287893,0.9334446348944863,44429.909999999996,21748.379419685698,49467.250883697874,0.898168165933839,244.53666666666666,67.67853333333333,1.254072327258351,28.85602327867625,44.42991,3.5130862499999997,87900.28456919853
2017-09-18 23:16:30,240.94,45.3332,10240.91,10922.581208,3798.2288789980435,0.9375906486737104,246.76,74.0502,14738.68,18272.627352,10800.93617251109,0.8065988385839217,244.46,61.3321,13924.19,14993.245166,5560.0659574938845,0.9286975465175289,38903.78,20159.23100900302,43816.64858433092,0.8878766691871594,244.0533333333333,60.238499999999995,1.2756774475524404,24.74381002182989,38.90378,3.4722370833333334,87903.75680628186
2017-09-18 23:21:30,240.65,50.302,11259.84,12105.176300000001,4444.243065864167,0.9301673698052625,246.56,65.2786,13081.76,16095.091616,9376.541442868658,0.8127794679339091,244.03,59.2002,13457.24,14446.624806,5254.299179503821,0.931514466577059,37798.84,19075.083688236646,42339.23857438666,0.8927614494906528,243.74666666666667,58.260266666666666,1.2704447240304129,13.65985279847672,37.79884,3.1959424999999997,87906.95274878186
2017-09-18 23:26:30,241.21,50.1425,11280.7,12094.872425,4362.538995473318,0.9326844966700838,247.03,74.0999,15083.36,18304.898297,10371.18859022019,0.8240067633957857,244.5,67.6931,15176.67,16550.96295,6603.261488338375,0.916965982332768,41540.73,21336.989074031884,46700.10012492753,0.8895212192024068,244.24666666666667,63.9785,1.2432786527281143,21.626014989410503,41.54073,3.305815416666667,87910.25856419852
2017-09-18 23:31:30,241.26,46.1444,10436.06,11132.797943999998,3876.5760328324,0.9374157379389514,247.02,74.5408,15319.12,18413.068416000002,10215.95080831426,0.8319699712128631,244.53,68.0453,15483.24,16639.117209,6093.398115767586,0.9305325400091062,41238.42,20185.924956914245,45913.81981999073,0.8981700969703446,244.26999999999998,62.91016666666667,1.2322430097842514,26.650329438008168,41.23842,3.4491312499999993,87913.70769544852
2017-09-18 23:36:30,241.45,47.8935,10734.8,11563.885575,4299.711449817662,0.9283038932180024,247.24,69.1082,13924.71,17086.311368,9901.741643778936,0.8149629080316781,244.74,62.5606,14097.66,15311.081244,5973.708344468167,0.9207488207617271,38757.17,20175.161438064766,43693.88247181607,0.8870159346677329,244.4766666666667,59.854099999999995,1.2380186248176508,19.98292514631411,38.757169999999995,3.333149583333333,87917.04084503185
2017-09-18 23:41:30,242.23,44.9855,10316.85,10896.837665,3507.6597860771253,0.946774680615562,247.88,69.489,14192.96,17224.93332,9760.031471099172,0.8239776454472799,245.44,60.3535,13668.34,14813.16304,5710.190968262096,0.9227158280167016,38178.149999999994,18977.882225438392,42634.858404656516,0.8954679674937125,245.1833333333333,58.276,1.2045408197947056,22.806129452948042,38.178149999999995,3.205638333333333,87920.24648336519
2017-09-18 23:46:30,242.7,43.4705,10015.77,10550.29035,3315.56598130743,0.9493359583227016,248.16,70.6897,14441.01,17542.355952,9959.492081756474,0.8232081277745127,245.82,60.0116,13784,14752.051512,5255.88886989646,0.9343785160177523,38240.78,18530.946932960367,42494.15547155389,0.8999068124932815,245.56000000000003,58.05726666666667,1.164684802085047,25.12479058033505,38.24078,3.1841220833333326,87923.43060544852
2017-09-18 23:51:30,241.73,44.2579,10192.46,10698.462167,3251.284651815394,0.9527032802377157,247.12,78.4157,15799.29,19378.087784,11220.192585705023,0.8153172891003765,244.9,68.2122,15609.35,16705.16778,5950.699382043267,0.9344024678811098,41601.1,20422.176619563685,46343.465764772634,0.8976691603333327,244.58333333333334,63.6286,1.1666098807495822,30.443385521605066,41.601099999999995,3.326745,87926.75735044852
2017-09-18 23:56:30,243.03,38.5804,8893.23,9376.194612,2970.4352491171785,0.9484903383530581,248.44,65.7289,13377.36,16329.687915999999,9365.091930374008,0.8192048781834173,246.04,60.9443,14067.74,14994.735572,5190.451441503154,0.9381785982454403,36338.33,17525.97862099434,40343.94816837404,0.9007132829028847,245.83666666666667,55.08453333333333,1.1416794348551227,29.961465287291777,36.33833,3.247476249999999,87930.00482669852
2017-09-19 00:01:30,243.27,42.6286,9854.35,10370.259522,3230.1808975863355,0.9502510500431042,248.56,70.4279,14168.9,17505.558824,10280.41159343945,0.8093943268223198,246.17,62.1611,14141.97,15302.197986999998,5844.822302897394,0.9241789978154987,38165.22,19355.41479392318,42792.71082197552,0.8918626389146831,246,58.40586666666667,1.1097560975609715,27.013153929742224,38.16522,3.104314583333333,87933.10914128186
2017-09-19 00:06:30,243.93,44.5409,10254.73,10864.861737000001,3589.6703457597177,0.9438435801790083,249.16,73.2854,14912.04,18259.790264,10538.073994979783,0.8166599826395465,246.81,64.2862,14693.23,15866.477022,5987.828091783696,0.9260549761378528,39860,20115.572432523197,44648.13382760905,0.8927584779669289,246.63333333333335,60.70416666666667,1.0960940667657848,26.626288695174694,39.86,3.2510508333333332,87936.3601921152
2017-09-19 00:11:30,243.04,40.794,9333.67,9914.57376,3343.8566317323666,0.9414091040056977,248.19,67.9705,14009.32,16869.598395,9397.994634292285,0.8304477481901548,245.88,66.6441,15421.13,16386.451308,5541.167385357972,0.9410902769699305,38764.119999999995,18283.018651382627,42859.37202504494,0.9044490893928199,245.70333333333335,58.469533333333324,1.0839630448644118,30.230330781957093,38.76412,3.2760049999999996,87939.63619711521
2017-09-19 00:16:30,242.18,48.2836,11130.27,11693.322248,3584.8116997510156,0.9518483938047373,247.39,68.8205,13846,17025.503494999997,9907.373681165816,0.8132505452227158,244.99,66.3983,15045.4,16266.919517000002,6184.5460150730205,0.9249077543093863,40021.67,19676.731395989853,44597.17287024854,0.8974037461172583,244.85333333333332,61.16746666666666,1.0918100631670595,21.06326674746488,40.02167,3.2827412499999995,87942.91893836521
2017-09-19 00:21:30,242.53,39.6017,9133.4,9604.600301,2971.4224509432042,0.950940144698063,247.6,66.0504,13364.68,16354.079039999999,9425.562569107866,0.8172077417084564,245.27,58.7588,13430.75,14411.770876,5226.288761618689,0.9319291928493187,35928.83,17623.27378166976,40018.25338458175,0.8978110477415957,245.13333333333333,54.80363333333333,1.062007070981775,27.738915120591145,35.928830000000005,3.164604166666667,87946.08354253188
2017-09-19 00:26:30,242.82,41.9548,9680.39,10187.464536,3174.032627456388,0.9502256391462152,247.89,74.2591,15280.14,18408.088299,10265.234357002313,0.8300775046168198,245.6,61.8839,14059.31,15198.685839999998,5773.720948133576,0.9250345818056597,39019.84,19212.987932592278,43493.52617256431,0.8971413319119131,245.43666666666664,59.36593333333334,1.0661270388830708,29.328492547353203,39.019839999999995,3.1228612499999997,87949.20640378188
2017-09-19 00:31:30,241.15,43.3485,9943.83,10453.490775,3224.2385634611624,0.9512449203840235,246.25,67.1889,13808.37,16545.266625,9114.535952830449,0.8345812922189763,243.84,68.6023,15600.61,16727.984832000002,6037.089047506431,0.9326054606503842,39352.81,18375.86356379804,43431.739737332886,0.9060841273685674,243.74666666666667,59.713233333333335,1.06531371369181,27.405538805747693,39.35281,3.2655270833333327,87952.47193086521
2017-09-19 00:36:30,242.08,40.6799,9407.18,9847.790192000002,2912.719710725945,0.9552579631156299,247.15,64.5312,13209.38,15948.88608,8937.519074576445,0.8282321369493411,244.75,63.1531,14414.66,15456.721225000001,5579.230064423364,0.932582000423573,37031.22,17429.468849725752,40927.95669309623,0.9047903436197308,244.66,56.1214,1.0545246464481257,27.514459724810852,37.031220000000005,3.1826679166666665,87955.65459878188
2017-09-19 00:41:30,242.64,46.2315,10564.31,11217.611159999999,3772.287682674337,0.9417611155635743,247.83,67.6564,13740.5,16767.285612000003,9609.397824233438,0.819482671075049,245.39,60.6534,13626.54,14883.737825999999,5986.907323610674,0.9155321169522461,37931.35,19368.59283051845,42590.25359230572,0.890611038926817,245.28666666666666,58.18043333333333,1.0790095942162947,20.537718007142157,37.93135,3.123440416666667,87958.77803919854
2017-09-19 00:46:30,241.51,41.3594,9479.01,9988.708693999999,3150.0271099613046,0.948972513904008,246.59,66.549,13879.53,16410.31791,8755.408664726438,0.8457806896929274,244.23,55.6298,12673.72,13586.466054,4895.802405948832,0.9328194653140668,36032.26,16801.238180636574,39756.8279055319,0.9063162706445791,244.11,54.51273333333334,1.0650936053418634,24.12891911492239,36.03226,3.081817083333333,87961.85985628188
2017-09-19 00:51:30,241.05,44.3205,10129.45,10683.456525000001,3395.656934830887,0.9481435129441873,246.17,71.7485,14521.89,17662.328245,10053.484463708332,0.8221956810315184,243.77,64.7805,14740.8,15791.542485000002,5664.064743235201,0.9334616940683231,39392.14,19113.20614177442,43784.19055775227,0.8996886661189029,243.66333333333333,60.28316666666668,1.0725180919027548,26.479476028410375,39.39214,3.142683333333333,87965.00253961522
2017-09-19 00:56:30,241.59,41.7671,9514.32,10090.513689,3360.9792390754783,0.9428974870101878,246.61,72.326,14636.95,17836.31486,10192.831916722494,0.8206263521858462,244.23,64.4432,14663.94,15738.962736000001,5716.975746108832,0.9316967227108885,38815.21,19270.786901906802,43335.70993029654,0.8956864918662333,244.14333333333335,59.5121,1.0458337315511415,29.8174656918509,38.81521,3.2586395833333333,87968.26117919855
2017-09-19 01:01:30,241.6,40.4732,9268.27,9778.32512,3116.859534775829,0.9478381917413686,246.55,73.2505,15157.87,18059.910775,9818.317282715052,0.8393103481431791,244.28,58.852,13385.27,14376.366559999999,5245.423004352099,0.9310607060648015,37811.41,18180.59982184298,41955.17770275914,0.9012334608110449,244.14333333333332,57.52523333333334,1.041737776988923,29.642701724518584,37.81141,3.1927758333333327,87971.45395503189
2017-09-19 01:06:30,241.64,44.7325,10277.58,10809.1613,3348.031862604908,0.9508212260649677,246.52,79.9354,16715.43,19705.674808,10435.900514749354,0.8482546354217702,244.3,61.7631,13924.95,15088.725330000001,5810.800253122078,0.9228711965691273,40917.96000000001,19594.73263047634,45367.75283636445,0.9019172747564935,244.15333333333334,62.14366666666667,1.0294077492286335,28.630002521039955,40.91796000000001,3.2803904166666666,87974.73434544855
2017-09-19 01:11:30,242.38,41.6045,9601.17,10084.09871,3083.2744646112315,0.9521098787419545,247.22,74.2187,15630.14,18348.347014,9610.440246240685,0.851855482571483,244.89,65.0528,14958.38,15930.780192,5480.567972520694,0.9389609184057217,40189.689999999995,18174.28268337261,44108.00078615259,0.9111655319598453,244.83,60.292,1.0006943593513937,30.994991043587873,40.18968999999999,3.3794854166666664,87978.11383086522
2017-09-19 01:16:30,242.31,40.5983,9346.21,9837.374073,3069.5744473839777,0.9500716279207001,247.13,71.402,14891.87,17645.57626,9465.652087974478,0.8439435346613043,244.75,65.2223,15037.85,15963.157925000001,5355.8825898249825,0.9420347822562809,39275.93,17891.109125183437,43158.89784382963,0.9100308849896922,244.73000000000002,59.0742,0.9888448494259042,31.275751512504606,39.27593,3.3110675,87981.42489836522
2017-09-19 01:21:30,242.22,42.6762,9837.71,10337.029164,3173.8988473621116,0.9516960670151786,247.06,72.8081,15136.29,17987.969186,9719.041129267096,0.84146741877791,244.75,60.2711,13666.01,14751.351724999999,5553.606791496894,0.9264242528255492,38640.01,18446.546768126103,42817.34999353374,0.9024381472892508,244.67666666666665,58.585133333333324,1.004046156151649,27.15523961141449,38.640010000000004,3.2464975000000003,87984.67139586523
2017-09-19 01:26:30,242.61,40.3678,9238.4,9793.631958000002,3250.7218227278327,0.9433068385272068,247.35,79.1878,16699.4,19587.102329999998,10236.435772567092,0.8525712337971945,245.15,57.1937,13117.82,14021.035555,4950.983385366405,0.9355813947224527,39055.62,18438.14098066133,43189.194208819674,0.9042914718706293,245.03666666666666,58.91643333333334,0.9903279781257152,34.40698209271548,39.055620000000005,3.237317916666667,87987.90871378189
2017-09-19 01:31:30,242.72,42.6746,9825.29,10357.978911999999,3278.9332956522094,0.9485721185063561,247.53,69.8616,14261.73,17292.841848,9779.848495096438,0.8247186972134043,245.14,64.3476,14709.66,15774.170664,5696.521993409502,0.9325155859743905,38796.68,18755.303784158146,43092.27075774096,0.9003164446382925,245.13,58.96126666666667,0.9831517970056691,27.622653968311404,38.79668,3.2438458333333333,87991.15255961522
2017-09-19 01:36:30,243.3,45.2695,10413.23,11014.069350000002,3588.0864835883576,0.9454480146341186,248.21,63.2882,12958.86,15708.764122,8878.807225130773,0.8249445913985823,245.73,67.9216,15582.82,16690.374767999998,5978.656265741573,0.9336411085194155,38954.91,18445.549974460704,43101.314677958806,0.903798649555365,245.74666666666667,58.82643333333334,1.0023872822961335,23.04564897979537,38.954910000000005,3.2396495833333327,87994.39220919856
2017-09-19 01:41:30,243.2,37.4078,8628.19,9097.57696,2884.483292900624,0.9484052773542022,247.96,62.0001,12840.04,15373.544796000002,8454.540341912074,0.8352036027072177,245.6,56.35,12945.45,13839.56,4893.745527824262,0.9353946223723877,34413.68000000001,16232.76916263696,38050.02189000497,0.9044325940069915,245.58666666666667,51.9193,0.9718225745154532,27.95010718557453,34.41368000000001,3.057024583333334,87997.4492337819
2017-09-19 01:46:30,242.25,41.6863,9588.03,10098.506175,3170.0958480167637,0.9494503279837823,246.87,74.9377,15270.56,18499.869999000002,10442.949165168831,0.825441476119856,244.69,58.0791,13159.88,14211.374978999998,5364.768138451768,0.926010327603502,38018.47,18977.81315163736,42491.89867679909,0.8947227867875527,244.60333333333332,58.234366666666666,0.9621019064880519,28.68294838500291,38.01847,3.01800625,88000.4672400319
2017-09-19 01:51:30,242.59,39.9176,9202,9683.610584,3015.8763142007047,0.9502653912172229,247.19,67.5254,13838.72,16691.603626,9332.709165569038,0.829082711887781,244.82,61.1674,13937.25,14975.002868,5477.570020922435,0.9307009903672494,36977.97,17826.155500692177,41050.48215619103,0.9007925865353854,244.86666666666665,56.20346666666668,0.9488156820038193,28.976623031556787,36.97797,3.124851666666667,88003.59209169856
2017-09-19 01:56:30,242.57,39.1961,8991.3,9507.797977,3091.0753276886207,0.9456763828754624,247.19,61.8394,12767.86,15286.081285999999,8405.119398473727,0.8352605066737182,244.87,65.5974,14993.36,16062.835337999999,5763.1445414896125,0.9334192678007518,36752.520000000004,17259.33926765196,40603.35599807377,0.9051596622147083,244.87666666666667,55.5443,0.9446932469406364,29.432723069693917,36.752520000000004,3.07210375,88006.66419544857
2017-09-19 02:01:30,242.94,44.2939,10237.95,10760.760066,3313.3573600685336,0.951415135846037,247.6,64.7381,13233.44,16029.15356,9044.87864022844,0.825585702355702,245.28,58.2642,13187.76,14291.042976,5506.078052868388,0.9227989882996767,36659.15,17864.314053165363,40780.227994858265,0.8989442139612887,245.2733333333333,55.7654,0.9513196162104786,20.570999221739644,36.659150000000004,3.058819583333334,88009.7230150319
2017-09-19 02:06:30,242.71,41.1088,9481.51,9977.516848000001,3106.7363216121003,0.9502875459338938,247.29,65.0387,13493.94,16083.420123000002,8751.570495020958,0.8389969233411412,245.03,54.2654,12461.14,13296.650962,4639.064205813015,0.9371638043002125,35436.59,16497.371022446074,39088.55537725004,0.9065720044651349,245.01,53.47096666666667,0.9387371944002217,23.11939999837918,35.436589999999995,3.003989166666666,88012.72700419856
2017-09-19 02:11:30,242.8,43.0692,9786.26,10457.201760000002,3685.401451910922,0.9358392641359918,247.4,69.9647,14347.18,17309.266779999998,9683.446829967701,0.8288727756266058,245.05,63.8437,14534.15,15644.898685,5789.761535798752,0.9290025006000862,38667.590000000004,19158.609817677374,43153.61915939501,0.8960451232879189,245.08333333333334,58.95919999999999,0.9452567154029226,26.95084058128331,38.667590000000004,3.0876741666666665,88015.81467836523
2017-09-19 02:16:30,241.96,42.8551,9799.91,10369.219996,3388.581903591269,0.9450961599599955,246.56,66.0111,13484.54,16275.696816,9114.02698233621,0.8285076917102485,244.17,67.6806,15503.53,16525.572102,5721.458803268676,0.9381539050090553,38787.98,18224.067689196156,42855.85182470188,0.9050801313822637,244.23,58.84893333333333,0.9540187528149746,27.17777948963107,38.787980000000005,3.227315416666667,88019.0419937819
2017-09-19 02:21:30,242.31,42.2609,9667.4,10240.238679,3376.960977400787,0.944060026630557,246.86,65.1694,13410.06,16087.718084,8887.348532979937,0.8335588633503556,244.58,57.7822,13200.53,14132.370476000002,5046.771541294146,0.9340633988061324,36277.99,17311.08105167487,40196.59296032136,0.9025140522683236,244.58333333333334,55.070833333333326,0.9308347529812623,23.26083074827872,36.277989999999996,3.1277487500000003,88022.1697425319
2017-09-19 02:26:30,242.49,40.4498,9285.36,9808.672002000001,3161.034025950798,0.9466480271851994,247,70.247,14394.88,17351.009,9687.35996562949,0.8296278331709701,244.68,61.7404,13918.82,15106.641072,5871.71646844748,0.921370934389802,37599.06,18720.11046002777,42001.56959590012,0.8951822601332056,244.72333333333336,57.47906666666666,0.9303022460737876,29.62690185180459,37.599059999999994,3.078210416666666,88025.24795294857
2017-09-19 02:31:30,243.12,38.8334,8981.53,9441.176207999999,2909.9702832855905,0.9513147305088411,247.68,61.0448,13053.16,15119.576064,7629.97997176151,0.8633284388892241,245.29,62.4619,14349.8,15321.279451,5368.877347792076,0.9365927986558202,36384.490000000005,15908.827602839177,39710.47605175438,0.9162441153457934,245.36333333333334,54.11336666666667,0.9441780217093002,28.236954393892834,36.38449000000001,3.0826479166666667,88028.33060086524
2017-09-19 02:36:30,243.57,42.3959,9793.98,10326.369363,3272.8977956399794,0.9484437032721701,248.08,64.0649,13203.18,15893.220392,8847.061224852274,0.8307429000761825,245.63,69.6058,15884.76,17097.272654,6323.85420037624,0.9290815161846105,38881.92,18443.813220868495,43034.61338286523,0.9035034114069983,245.76,58.68886666666666,0.9440104166666754,27.7615970320322,38.88192,3.136100416666667,88031.46670128191
2017-09-19 02:41:30,243.73,38.6168,8905.57,9412.072664,3045.970257162084,0.9461858527784949,248.22,63.7683,13006.97,15828.567426000001,9020.104111290975,0.8217401897429298,245.88,59.7601,13620.75,14693.813388,5512.10679494402,0.9269717560945521,35533.29,17578.18116339708,39643.50074397199,0.8963206914919851,245.9433333333333,54.048399999999994,0.9256874889879916,28.55144648130194,35.53329,3.100633749999999,88034.56733503191
2017-09-19 02:46:30,244.2,42.2506,9743.48,10317.59652,3393.728839951137,0.9443555949404387,248.65,67.8587,13792.24,16873.065755,9719.797516149898,0.8174116192199952,246.36,60.9202,13863.95,15008.300472,5748.04083626199,0.9237521614032889,37399.67,18861.567192363025,41886.68085514684,0.8928773833700528,246.40333333333334,57.009833333333326,0.9117842020535449,25.88892559470734,37.39967,3.038873333333333,88037.60620836525
2017-09-19 02:51:30,243.71,39.9152,9166.59,9727.733392,3256.1364709931645,0.9423150934151342,248,75.1728,15422.29,18642.8544,10474.206000241704,0.827249393740907,245.89,63.1095,14347.46,15517.994954999998,5912.5763396175635,0.9245691883265599,38936.34,19642.918810852432,43610.5816517659,0.8928186354153653,245.86666666666667,59.399166666666666,0.8771691973969629,32.80175086631406,38.936339999999994,3.1806670833333333,88040.78687544858
2017-09-19 02:56:30,243.4,40.2182,9304.59,9789.109880000002,3041.591224115042,0.9505041943609278,247.69,67.1517,13581.45,16632.804573,9601.791700568689,0.8165459974228725,245.37,64.6878,14792.1,15872.445485999999,5755.71918147869,0.9319357885366248,37678.14,18399.10210616242,41930.52816472254,0.8985849129298541,245.48666666666668,57.35256666666667,0.8975368655459843,29.875501067374486,37.67814,3.1922699999999997,88043.97914544858
2017-09-19 03:01:30,243.9,42.1408,9812.76,10278.14112,3057.764880600676,0.9547212755140688,248.33,67.2399,13467.76,16697.684367,9870.770172704671,0.8065645333802469,246.02,58.6697,13269.81,14433.919594,5678.92396585455,0.9193490315351412,36550.33,18607.459019159898,41014.19454601803,0.8911629352855007,246.08333333333334,56.016799999999996,0.9129698611581454,24.77114008654546,36.55033,3.0928529166666667,88047.07199836525
2017-09-19 03:06:30,243.83,37.4576,8657.34,9133.286608,2909.877727374838,0.947888790921867,248.13,58.511,12094.39,14518.33443,8031.672624629533,0.8330425269036869,245.83,55.257,12691.59,13583.82831,4841.893723271659,0.9343161375690267,33443.32,15783.444075276031,36980.70793670351,0.9043450454556431,245.93000000000004,50.40853333333334,0.8945634936770462,25.691946337128112,33.44332,2.916402083333333,88049.98840044858
2017-09-19 03:11:30,244.08,42.6363,9862.21,10406.668104,3321.98057530609,0.9476818037666899,248.33,76.124,15741.58,18903.872919999998,10467.046884346571,0.8327171932766041,246.14,63.0367,14390.06,15515.853338,5802.40277839498,0.9274423833819818,39993.85,19591.43023804764,44534.6177326671,0.8980395933804917,246.1833333333333,60.599,0.8719788775303111,29.641908282314887,39.99385,3.059882083333333,88053.04828253192
2017-09-19 03:16:30,244.26,41.2167,9516.89,10067.591142000001,3284.0822356294466,0.9452996119694824,248.53,65.5634,13338.97,16294.471802,9358.50899691148,0.8186193552074981,246.25,63.5172,14690.56,15641.1105,5369.523680887372,0.9392274288964328,37546.42,18012.114913428297,41643.3660799766,0.9016182776361458,246.34666666666666,56.76576666666667,0.8862849101537144,27.391626291197806,37.54642,3.230844583333333,88056.27912711525
2017-09-19 03:21:30,244.17,39.698,9142.36,9693.06066,3220.664308623239,0.9431860916467226,248.38,66.738,13460.35,16576.384439999998,9674.47667732855,0.8120196565614886,246.15,61.0775,13920.11,15034.226625000001,5679.657366405029,0.925894650068174,36522.82,18574.79835235682,40974.864424218875,0.8913469394766949,246.23333333333332,55.83783333333334,0.871801813997567,28.904834535724,36.52282,3.086218333333333,88059.36534544859
2017-09-19 03:26:30,243.86,40.6465,9418.09,9912.05549,3090.0525543652425,0.9501651811273304,248.03,67.3177,13581.53,16696.809131,9712.130457121393,0.8134206897522688,245.67,59.639,13579.5,14651.51313,5501.274102293247,0.9268325994395092,36579.12,18303.45711377988,40902.91630544673,0.894291246297493,245.85333333333332,55.86773333333334,0.8853517002006657,27.24512419810601,36.57912,3.0459141666666665,88062.41125961526
2017-09-19 03:31:30,244.54,39.8918,9253.84,9755.140772,3086.942943421011,0.9486116311679608,248.73,68.6807,14089.77,17082.950511,9659.481327088693,0.8247855071012095,246.42,63.5517,14627.21,15660.409913999998,5594.029521767781,0.93402472095725,37970.82,18340.453792277483,42168.18014544931,0.9004614348788235,246.5633333333333,57.37473333333333,0.8787465019129713,30.47148512527581,37.970819999999996,3.1062475000000003,88065.51750711526
2017-09-19 03:36:30,244.36,42.5486,9802.92,10397.175896,3464.6826818575196,0.9428444895090576,248.53,71.7035,14517.06,17820.470855000003,10335.576928759447,0.8146283068568222,246.21,65.5634,15027.75,16142.364714000001,5894.291178529641,0.930950964511828,39347.729999999996,19694.550789146608,44001.35437619137,0.8942390650886557,246.36666666666667,59.938500000000005,0.8780949803815425,29.01290489418321,39.34773,3.2216062499999993,88068.73911336526
2017-09-19 03:41:30,244.4,40.0317,9245.53,9783.74748,3200.2952631759345,0.9449886169793091,248.59,64.3742,13063.55,16002.782378,9242.981404023667,0.8163299163500003,246.29,55.4719,12851.44,13662.174250999999,4636.323456262228,0.9406584752832693,35160.520000000004,17079.60012346183,39089.31960328496,0.8994917373042536,246.42666666666665,53.2926,0.8778811816903022,24.88319203791896,35.160520000000005,3.104510416666667,88071.84362378193
2017-09-19 03:46:30,243.96,43.231,9831.7,10546.63476,3816.9595060519396,0.9322120490308892,248.32,70.0025,14047.13,17383.0208,10239.509309353287,0.8080948738207804,245.9,60.0008,13679.65,14754.19672,5527.521753006382,0.9271700967262148,37558.48,19583.99056841161,42357.668803819164,0.8866984671407024,246.05999999999997,57.74476666666666,0.9184751686580589,25.134341178392493,37.55848,3.029958333333333,88074.87358211527
2017-09-19 03:51:30,241.76,41.7406,9560.08,10091.207456,3230.686972399214,0.9473673038319905,246.07,63.1079,12905.3,15528.960953,8637.236837658134,0.8310472309808248,243.73,62.8878,14504.22,15327.643494,4956.234182397008,0.9462785330098309,36969.6,16824.15799245436,40617.77463518977,0.9101828037612595,243.85333333333332,55.9121,0.9090163486248573,25.346034221572793,36.9696,3.1053366666666666,88077.97891878193
2017-09-19 03:56:30,243.08,43.9287,10148.08,10678.188396,3322.6765918561873,0.9503559614851358,247.3,71.6814,14753.51,17726.81022,9827.19406828808,0.8322709961296128,245,64.3636,14698.8,15769.082000000002,5710.448816224876,0.9321278182204897,39600.39,18860.319476369143,43862.31342397263,0.9028340483827899,245.12666666666667,59.991233333333334,0.8866164431994397,26.77480098481056,39.60039,3.1904162499999993,88081.16933503193
2017-09-19 04:01:30,243.11,37.053,8511.57,9007.95483,2948.970388868011,0.94489483580148,247.36,64.5375,13122.31,15963.996,9091.432700730726,0.8219940671496034,245.09,53.8076,12371.77,13187.704684,4566.712373195354,0.9381291359223464,34005.649999999994,16607.115462794092,37844.16092235464,0.8985705897871492,245.1866666666667,51.799366666666664,0.8863994779487673,28.468237385141776,34.005649999999996,3.0669183333333327,88084.23625336526
2017-09-19 04:06:30,243.58,42.0657,9708.18,10246.363206,3277.0718693477847,0.9474756852572965,247.84,68.7987,13978.08,17051.069808,9764.848237985532,0.8197773017996667,245.46,57.9501,13101.38,14224.431546,5539.701697965329,0.921047702864737,36787.64,18581.621805298644,41214.16171275051,0.8925970703079698,245.62666666666667,56.271499999999996,0.9010965150363716,25.245106314919624,36.787639999999996,2.9497204166666666,88087.18597378193
2017-09-19 04:11:30,243.38,37.0804,8540.08,9024.627751999999,2917.3514796418613,0.9463082838078706,247.65,61.0413,12628.27,15116.877945,8309.440150282535,0.8353755349448249,245.27,61.1973,14080.75,15009.861771,5198.887363852699,0.9380999115664674,35249.1,16425.678993777095,38888.32705602814,0.9064185237183141,245.4333333333333,53.10633333333334,0.9031644710036795,30.177066137748803,35.2491,3.001530833333333,88090.18750461527
2017-09-19 04:16:30,243.42,42.7544,9849.93,10407.276047999998,3360.100256595694,0.9464465009451628,247.75,65.3262,13410.08,16184.56605,9061.45311859045,0.8285721074368874,245.36,62.6643,14236.45,15375.312648000001,5807.2136538316545,0.9259291388687213,37496.46000000001,18228.7670290178,41692.594785283,0.8993553937601365,245.51,56.914966666666665,0.9123864608366296,24.880216041591872,37.496460000000006,3.031065,88093.21856961527
2017-09-19 04:21:30,243.71,41.78,9640.3,10182.203800000001,3277.4822859528135,0.946779320995323,248.14,62.2162,12634.82,15438.327867999998,8871.487526196797,0.8184059898215397,245.68,56.7932,12941.75,13952.953376,5214.979851382916,0.9275276460294538,35216.869999999995,17363.949663532527,39264.92939653134,0.8969039430670936,245.84333333333333,53.596466666666664,0.9341992868086666,22.04710011978401,35.21686999999999,3.029722083333333,88096.2482916986
2017-09-19 04:26:30,243.57,40.0421,9188.2,9753.054296999999,3270.9400606293793,0.9420843686706691,247.95,60.246,12307.27,14937.9957,8466.09831506335,0.8238903161553327,245.41,59.1565,13471.62,14517.596665000001,5410.736318027254,0.9279511141453798,34967.090000000004,17147.774693719984,38945.3920254333,0.8978492237840291,245.64333333333332,53.1482,0.9390308441778752,24.659536917524967,34.967090000000006,2.924331666666666,88099.17262336527
2017-09-19 04:31:30,243.62,40.5566,9377.24,9880.398892000001,3112.8206256440244,0.9490750426678217,247.88,64.742,13191.02,16048.24696,9140.198129622204,0.8219601824970919,245.43,65.9515,15121.6,16186.476644999999,5774.014168594532,0.934211955550627,37689.86,18027.03292386076,41779.17499014982,0.9021207338078373,245.64333333333335,57.08336666666667,0.910534243415243,28.951983093732498,37.68986,3.0273729166666667,88102.19999628194
2017-09-19 04:36:30,244.06,37.0321,8616.64,9038.054326,2727.625544338393,0.9533733355875382,248.24,64.9656,13177.25,16127.060544,9297.427828563208,0.8170893861313453,245.82,61.1164,14122.31,15023.633447999999,5125.419226147686,0.9400062940087248,35916.2,17150.472599049288,39800.90618077358,0.9023965393368318,246.04,54.37136666666667,0.894163550642179,31.890437429995323,35.916199999999996,3.0669191666666666,88105.2669154486
2017-09-19 04:41:30,244.19,41.241,9643.95,10070.63979,2900.34725118066,0.9576303195330553,248.46,65.5059,13187.18,16275.595914,9539.041146960919,0.8102425293476723,246.05,59.6733,13632.53,14682.615465,5452.827036699145,0.9284810347650142,36463.66,17892.215434840724,40616.86686294689,0.8977467445492285,246.23333333333335,55.4734,0.9042913225937428,25.65626047799486,36.463660000000004,3.0158274999999994,88108.2827429486
2017-09-19 04:46:30,243.96,39.191,9142.81,9561.03636,2796.8628105686653,0.9562572147774993,248.38,58.0832,12093.09,14426.705215999998,7866.828944451605,0.838243370120858,245.84,56.4365,13021.53,13874.349160000002,4789.292335271749,0.9385326727643056,34257.43,15452.984090292019,37581.46122092272,0.9115513044747676,246.06000000000003,51.2369,0.9428594651710821,23.510204559604496,34.25743,2.946712083333333,88111.22945503193
2017-09-19 04:51:30,243.93,42.1701,9791.24,10286.552493,3153.5347554204154,0.9518485427127252,248.34,66.7567,13507.75,16578.358878,9611.590556471983,0.8147820963102208,245.89,67.3606,15441.42,16563.297934000002,5992.110382331816,0.9322672369675191,38740.409999999996,18757.235694224215,43042.45878033432,0.900051044892912,246.0533333333333,58.76246666666666,0.9293378129402936,28.236334530998807,38.74041,3.0415766666666664,88114.2710316986
2017-09-19 04:56:30,243.65,40.8151,9486.58,9944.599115,2983.26188284884,0.9539429282464343,248,67.91,13385.69,16841.68,10220.835995470234,0.7947954123341614,245.63,59.6284,13796.94,14646.523892,4915.801944273871,0.9419941620097281,36669.21,18119.899822592946,40901.85486753509,0.896517043512013,245.76,56.11783333333333,0.911458333333337,27.268931147852577,36.66921,3.1420674999999996,88117.4130991986
2017-09-19 05:01:30,243.24,46.9076,10829.16,11409.804624,3593.457284044405,0.9491100292130646,247.67,74.1016,14446.05,18352.743272,11319.665410489892,0.7871330070878136,245.32,60.6241,13777.48,14872.304212,5600.578311556131,0.9263850311025362,39052.69,20513.70100609043,44112.63453029501,0.8852948914937281,245.41,60.54443333333334,0.9209078684650142,22.52367820217989,39.052690000000005,3.155079166666666,88120.56817836527
2017-09-19 05:06:30,243.68,41.6929,9742.77,10159.725872,2880.7052124933157,0.9589599289141135,248.05,68.1834,13473.83,16912.89237,10222.613826722805,0.7966603053597034,245.67,56.2824,12902.83,13826.897208,4969.915934067518,0.9331688668759791,36119.43,18073.234973283637,40388.79852043661,0.8942932526632026,245.79999999999998,55.38623333333334,0.9153783563873185,24.723351831712694,36.11943,3.1321716666666664,88123.70035003194
2017-09-19 05:11:30,243.68,50.3618,11735.92,12272.163424,3588.0603198613317,0.9563040838462681,248.12,71.5672,13993.32,17757.253664,10931.928149473059,0.7880340206193722,245.58,66.4577,15189.2,16320.681966000002,5971.001858592717,0.9306718942041051,40918.44,20490.99032792711,45762.42363176149,0.8941493206142274,245.79333333333332,62.79556666666667,0.9465947001546078,19.800389305614466,40.918440000000004,3.2099112499999998,88126.91026128194
2017-09-19 05:16:30,243.62,44.0011,10297.88,10719.547982,2976.974377451087,0.9606636415352536,248.04,69.3062,13679.2,17190.709848000002,10411.531704707251,0.7957321204854995,245.59,57.036,13149.88,14007.47124,4825.961720219834,0.9387761555739591,37126.96,18214.467802378174,41354.29840011158,0.8977775330822643,245.75,56.7811,0.9318413021363141,22.507489287808795,37.12696,3.2518916666666664,88130.1621529486
2017-09-19 05:21:30,242.87,49.5976,11437.58,12045.769112,3779.1953168913155,0.9495101469781517,247.53,71.2831,14011.09,17644.705743000002,10724.970758419682,0.7940676486236372,244.92,58.7453,13280.35,14387.898876,5535.696699016487,0.9230221948635275,38729.02,20039.862774327485,43606.571639768656,0.8881464087555007,245.10666666666665,59.87533333333334,0.9886851982810259,19.052531370736975,38.72902,3.1606658333333333,88133.32281878193
2017-09-19 05:26:30,242.71,45.6131,10564.23,11070.755501000001,3310.3884772065353,0.9542465280753198,247.37,70.7851,14027.15,17510.110187000002,10480.60216010422,0.801088619671517,244.78,56.6313,12926.71,13862.209614000001,5006.098676451962,0.9325143941659053,37518.09,18797.089313762717,41963.52754378107,0.894064255223942,244.95333333333335,57.676500000000004,0.9865824782951815,22.72780075073903,37.518089999999994,3.176962916666666,88136.4997816986
2017-09-19 05:31:30,242.82,50.2417,11549.33,12199.689594,3930.0639614453944,0.9466904801971473,247.32,73.8237,14348.68,18258.077484,11290.38421265405,0.7858812086088527,244.76,66.8849,15269.95,16370.748124,5901.6964626240715,0.9327582273172845,41167.96000000001,21122.144636723515,46270.35686718083,0.889726442313223,244.96666666666667,63.65010000000001,0.9606749217580587,21.065795654680834,41.16796000000001,3.278585416666667,88139.77836711527
2017-09-19 05:36:30,242.77,50.1815,11739.82,12182.562755,3254.4525879344446,0.9636576667895029,247.47,67.1775,13270.48,16624.415924999998,10013.26946691207,0.7982524053698447,244.79,58.0774,13326.72,14216.766746,4951.261531344453,0.9373945734707632,38337.02,18218.983586190967,42445.94757328779,0.9031962340764508,245.01,58.4788,1.0040406514019868,14.874963234539686,38.337019999999995,3.3127075000000006,88143.09107461527
2017-09-19 05:41:30,242.43,48.9846,11320.7,11875.336578,3586.8329136976467,0.9532950856291932,247.12,75.8177,14841.42,18736.070024,11435.583602415374,0.7921308994356264,244.54,58.0707,13223.74,14200.608978,5175.905308103521,0.9312093601398789,39385.86,20198.321824216542,44263.05651956519,0.88981338156326,244.6966666666667,60.95766666666666,0.9903417837049889,24.377628190055407,39.38586,3.238453333333333,88146.3295279486
2017-09-19 05:46:30,242.11,43.516,10034.66,10535.65876,3210.249864350866,0.9524473247081514,246.78,76.5855,15024.93,18899.769689999997,11465.285553798587,0.7949795286632407,244.23,57.1665,13076.79,13961.774295,4891.697533619868,0.936613765822233,38136.380000000005,19567.23295176932,42863.27198072037,0.8897216250115836,244.37333333333333,59.08933333333332,0.9848319511130509,29.609687027551523,38.13638,3.2300933333333335,88149.55962128194
2017-09-19 05:51:30,241.59,44.7844,10250.73,10819.463195999999,3461.6929841767483,0.9474342501381896,246.28,75.3317,14643.49,18552.691076,11391.687617793514,0.7892919652471877,243.66,66.0891,15128.48,16103.270106,5517.644515225067,0.9394663258093896,40022.7,20371.025117195328,44908.74279709245,0.8912006328217945,243.84333333333333,62.0684,0.9992754910940087,27.846698158805445,40.0227,3.2566283333333335,88152.81624961527
2017-09-19 05:56:30,241.74,42.7587,9792.85,10336.488138,3308.0320289432984,0.9474059147805313,246.47,75.3112,14812.68,18561.951464,11186.17688799403,0.7980130768431579,243.92,58.7739,13352.42,14336.129687999999,5218.955314500683,0.9313824784367423,37957.95,19713.16423143801,42771.6589837026,0.8874556400644459,244.04333333333332,58.94793333333333,0.9943589253274732,27.758847072953653,37.95795,3.24919375,88156.06544336527
2017-09-19 06:01:30,241.15,43.7837,10057.8,10558.439255000001,3212.67780232083,0.9525839716544354,245.86,77.7161,15688.36,19107.280346,10907.040053609313,0.821067138593812,243.33,58.1155,13217.29,14141.244615,5027.727550013672,0.9346624261049883,38963.45,19147.445405943814,43413.99660796157,0.8974859041854396,243.4466666666667,59.871766666666666,0.9913191116466276,29.80425386924165,38.963449999999995,3.2050583333333327,88159.2705016986
2017-09-19 06:06:30,241.02,42.0737,9603.44,10140.603174000002,3256.650564450981,0.9470284789984426,245.79,79.8518,15863.18,19626.773922,11557.239067913202,0.8082418467264597,243.21,59.462,13501.82,14461.753020000002,5181.038225981274,0.9336226376793703,38968.44,19994.927858345458,43798.81797599154,0.8897144215481039,243.34,60.4625,1.006821730911477,32.06830680173661,38.96844,3.247162083333333,88162.51766378194
2017-09-19 06:11:30,240.68,42.5338,9703.78,10237.034984,3260.9107585519528,0.9479092349656466,245.4,78.2242,15713.28,19196.218679999998,11026.678704486718,0.8185612105144033,242.8,64.0604,14730.62,15553.86512,4993.1507674766435,0.9470713476265507,40147.68,19280.740230515315,44537.435413582265,0.9014367268160315,242.96000000000004,61.60613333333333,1.0042805400065726,30.958497638763237,40.14768,3.296505,88165.81416878194
2017-09-19 06:16:30,240.51,45.2267,10290.62,10877.473617,3524.5669668955125,0.9460487207173891,245.37,76.6051,15344.5,18796.593386999997,10856.253622047157,0.8163447324775608,242.8,58.3791,13276.34,14174.44548,4965.249326055284,0.936639110061327,38911.46000000001,19346.069914997955,43455.404042392576,0.8954343161103793,242.89333333333335,60.070299999999996,1.0196519734314073,27.52574899742468,38.911460000000005,3.294130833333334,88169.10829961528
2017-09-19 06:21:30,240.57,42.8041,9752.97,10297.382337,3303.8854661533856,0.9471309970647738,245.54,73.9541,14998.06,18158.689714,10237.001922717871,0.8259439550000562,242.94,57.1628,12941.51,13887.130631999999,5036.8359224946635,0.9319066942582788,37692.54,18577.72331136592,42022.129587697826,0.8969688202340576,243.01666666666665,57.97366666666667,1.0383375625814446,27.564986401872112,37.69254,3.1918333333333333,88172.30013294861
2017-09-19 06:26:30,239.98,68.1372,15603.61,16351.565256000002,4888.869121701497,0.9542578802524395,245.14,89.3677,18007.31,21907.597977999998,12477.164570909914,0.8219664254421349,242.44,70.7211,15599.48,17145.623484,7115.379707696021,0.9098228486445632,49210.399999999994,24481.413400307432,54963.65226435332,0.8953262378438306,242.51999999999998,76.07533333333335,1.0803232723074405,17.47263677232215,49.21039999999999,3.6209558333333334,88175.92108878195
2017-09-19 06:31:30,240.62,69.32,16103.2,16679.7784,4347.638121222436,0.965432490398074,245.73,89.4998,18297.46,21992.785853999998,12201.86818353249,0.8319755451386845,242.82,75.5391,17061.03,18342.404262,6735.3581530409965,0.9301414229183342,51461.69,23284.864457795924,56484.42661897196,0.9110774965840776,243.0566666666667,78.11963333333334,1.0998806862597017,14.567614031299838,51.461690000000004,4.194670416666666,88180.11575919861
