DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-19 06:36:30,243.17,72.1062,16713.23,17534.064653999998,5302.015301538851,0.953186287937364,247.86,88.5957,18231.16,21959.330202,12240.791966816094,0.8302238653135036,245.41,72.7763,16269.51,17860.031783000002,7367.752686516442,0.9109451874260418,51213.9,24910.559954871387,56950.85206101171,0.8992648599029618,245.48,77.82606666666668,0.969529085872586,13.838079957786187,51.2139,4.278149583333333,88184.39390878195
2017-09-19 06:41:30,241.72,60.2642,14109.71,14567.062424,3621.5178282886845,0.9686036614186201,246.49,63.1691,13742.87,15570.551459,7319.535292658066,0.8826193494936512,243.88,57.7507,13193.48,14084.240716,4929.29224492038,0.9367547932500133,41046.06,15870.345365867131,44007.35056278099,0.9327091832407315,244.03,60.394666666666666,1.0080727779371421,4.59383830801837,41.04606,3.8441649999999994,88188.23807378195
2017-09-19 06:46:30,241.69,67.7738,15741.73,16380.249721999999,4528.853890575523,0.9610189262778811,246.29,61.5217,13269.25,15152.179493,7315.4321694339915,0.875732102179104,243.91,60.9692,13657.75,14870.997572,5883.23327124889,0.9184151859264388,42668.729999999996,17727.519331258405,46204.82075988435,0.9234692246018962,243.96333333333334,63.42156666666667,0.9536952274248809,6.8623869798233565,42.66873,3.4881162499999996,88191.72619003194
2017-09-19 06:51:30,242.78,69.3202,16189.68,16829.558156,4596.551884161223,0.961978909364779,247.19,62.4786,13455.38,15444.085133999999,7581.062899214054,0.8712319236299801,244.98,68.0339,15485.12,16666.944822,6164.260562727101,0.9290916940914079,45130.18,18341.875346102377,48715.0647956498,0.9264111664289539,244.98333333333335,66.6109,0.9007415470440094,6.203639344311518,45.13018,3.6582879166666666,88195.38447794861
2017-09-19 06:56:30,243.81,75.8534,17364.6,18493.817454,6363.328599237592,0.9389408132307608,248.05,67.8797,14330.77,16837.559585,8839.255850213032,0.8511191855122989,246.24,68.0625,15080.71,16759.71,7311.639021450665,0.8998192689491644,46776.08,22514.22347090129,51912.34842177806,0.9010588313199234,246.03333333333333,70.59853333333332,0.9036715892155517,7.443308548430666,46.77608,3.8294275,88199.2139054486
2017-09-19 07:01:30,244.22,70.2957,16132.63,17167.615854,5870.714044612646,0.9397128953255992,248.39,64.9309,13794.07,16128.186250999997,8357.15409586573,0.855277201374378,246.61,64.031,14196.07,15790.684910000002,6915.007337812574,0.8990154689876589,44122.77,21142.87547829095,48926.88438847723,0.901810334982036,246.40666666666667,66.4192,0.8874218771137147,5.836414771632288,44.122769999999996,3.7874520833333336,88203.00135753193
2017-09-19 07:06:30,243,74.9748,16704.08,18218.8764,7273.318955750324,0.9168556629540557,247.04,73.4923,15464.43,18155.537792,9511.832488634363,0.8517748235920722,245.46,67.9811,14884.17,16686.640806,7543.571090641642,0.8919812065858165,47052.68,24328.72253502633,52970.19383925924,0.8882859697056001,245.16666666666666,72.1494,0.8837525492861961,5.7773176214909645,47.05268,3.798977083333333,88206.80033461527
2017-09-19 07:11:30,240.33,75.5202,16166.68,18149.769666,8249.399778556846,0.8907374747727557,244.06,86.4215,17185.6,21092.03129,12228.202508068756,0.8147911295839918,242.88,73.2497,16121.59,17790.887136,7523.961786040008,0.9061712255696251,49473.869999999995,28001.56407266561,56848.49517175012,0.8702758067830999,242.42333333333332,78.39713333333333,0.8635032381371316,10.235535823163602,49.47387,4.0219395833333325,88210.8222741986
2017-09-19 07:16:30,240.37,78.8627,16782.24,18956.227199,8814.475038396069,0.8853154071125142,243.94,91.1957,17329.14,22246.279058,13949.83293042642,0.7789680222395778,242.74,80.7984,16975.88,19613.003616,9822.902273097758,0.8655420828124115,51087.26000000001,32587.21024192025,60595.66325784967,0.8430844263988161,242.35,83.61893333333335,0.8170002063131793,9.061065914896455,51.08726000000001,4.190047083333333,88215.01232128193
2017-09-19 07:21:30,239.82,78.1704,16526.32,18746.825328,8850.096447844071,0.8815529942190541,243.31,97.3078,19131.91,23675.960818,13947.083580712178,0.8080732244435327,242.37,76.7406,16005.53,18599.619222,9474.64218968146,0.8605299823056776,51663.759999999995,32271.82221823771,60914.81434448553,0.8481312888492286,241.83333333333334,84.07293333333334,0.8325292901447345,15.742125487870048,51.663759999999996,4.2812925,88219.29361378193
2017-09-19 07:26:30,239.77,109.7139,22170.37,26306.101803,14159.29680926634,0.8427843154424213,243.13,141.972,26518.32,34517.65236,22096.312561679013,0.7682538697426061,242.43,108.3015,21376.04,26255.532645000003,15245.258554418186,0.8141537362438833,70064.73000000001,51500.86792536354,86956.34414485605,0.8057460406026594,241.77666666666664,119.99579999999999,0.8299670494809117,18.314140994934842,70.06473000000001,5.072020416666667,88224.3656341986
2017-09-19 07:31:30,240.48,114.3712,22565.79,27503.986176,15724.324381209484,0.8204552553073535,243.58,170.2546,30894.38,41470.615468,27664.94590109153,0.7449703760446731,243.12,122.3241,24539.45,29739.435192,16800.279736857603,0.8251484885833067,77999.62,60189.55001915862,98522.70119953674,0.7916918542664435,242.39333333333335,135.64996666666667,0.7893506422068904,25.510240941206767,77.99962,6.169347916666667,88230.53498211528
2017-09-19 07:36:30,240.51,141.0176,27159.15,33916.142975999996,20314.657901278417,0.8007735437139349,243.51,185.6233,33345.9,45201.129783,30515.456523696466,0.7377227109164269,243.09,138.9524,26628.97,33777.93891600001,20780.931503475193,0.7883539036002677,87134.02,71611.04592845007,112785.10247513626,0.7725667494003378,242.37,155.19776666666667,0.7674217106077541,19.604362863469042,87.13402,6.880568333333334,88237.41555044861
2017-09-19 07:41:30,240.98,165.1915,30734.93,39807.847669999996,25298.790761872868,0.7720821847688708,244.52,179.5095,33385.8,43893.66294,28496.350725142504,0.7606063783201776,243.65,141.8008,26702.19,34549.76492,21924.399769005373,0.7728616985333745,90822.92,75719.54125602075,118246.57172767686,0.7680807880770207,243.04999999999998,162.16726666666668,0.8516766097510773,12.558925784036154,90.82292,7.4148724999999995,88244.83042294861
2017-09-19 07:46:30,240.71,204.7263,37865.19,49279.667673,31539.07151812211,0.7683734852121595,244.64,199.0603,36743.13,48698.111792,31960.107789386908,0.7545083094173697,243.37,183.3518,33811.53,44622.327566,29119.281523871836,0.7577267221211182,108419.85,92618.46083138086,142593.98010013092,0.7603396014605,242.90666666666667,195.71280000000002,0.9043253924689832,6.31588736148071,108.41985000000001,8.301782083333332,88253.13220503194
2017-09-19 07:51:30,240.79,202.9634,36931.21,48871.557086,32008.043050865468,0.7556790125391668,244.64,208.6167,39589.09,51035.989488,32208.324638067512,0.7757092670713969,243.53,188.2969,35765.53,45855.944057,28698.33565170311,0.7799540656178099,112285.82999999999,92914.70334063609,145743.78105314582,0.7704330791243483,242.98666666666665,199.95899999999997,0.9040276558384513,5.832245610350113,112.28582999999999,9.196069999999999,88262.32827503195
2017-09-19 07:56:30,240.01,237.1264,42140.37,56912.707264,38252.39161648403,0.7404386827800019,243.66,256.9627,45579.82,62611.531482,42926.49395523791,0.727978040484501,243.05,212.6362,39560.69,51681.22841,33255.09249258662,0.7654750325622146,127280.88,114433.97806430855,171159.45124122433,0.7436392152287058,242.24,235.5751,0.9205746367239176,9.737404335178034,127.28088000000001,9.98194625,88272.31022128195
2017-09-19 08:01:30,238.99,260.6762,44342.23,62299.005038,43759.943639724326,0.7117646577654482,243,266.7594,46567.93,64822.53420000001,45093.112951151095,0.7183910745655482,242.46,209.9107,37941.37,50894.948322,33922.6798355046,0.745484006781069,128851.53,122775.73642638003,177979.207320352,0.7239695689175359,241.48333333333335,245.7821,1.0325074194216328,14.594797586968303,128.85153,10.672183749999999,88282.98240503194
2017-09-19 08:06:30,238.27,272.6958,46274.3,64975.228266000006,45612.16337479298,0.7121837234731847,242.16,279.4344,48316,67667.83430399999,47376.153742084185,0.7140172357657963,241.7,220.8443,39425.26,53378.06731,35984.25966562727,0.7386041118917388,134015.56,128972.57678250445,185994.8813382578,0.7205335922996391,240.71,257.65816666666666,1.0136678991317343,14.287871074660286,134.01556,10.952795416666664,88293.93520044861
2017-09-19 08:11:30,238.06,282.4436,48461.87,67238.523416,46609.722025207135,0.7207456014488872,241.38,321.7328,55702.47,77659.863264,54113.66923506737,0.7172620148794601,241.3,252.4132,45475.02,60907.30516,40518.173426907626,0.7466266957722021,149639.36,141241.56468718214,205769.57417580727,0.7272181059778534,240.24666666666667,285.5298666666667,0.9101756528012879,12.6792106745167,149.63935999999998,11.818954999999999,88305.75415544861
2017-09-19 08:16:30,237.87,282.0682,49183.13,67095.56273399999,45638.07907871703,0.7330310380581538,240.86,328.23,55931.01,79057.47780000001,55873.132330999615,0.7074727344767379,240.84,266.9221,48478.02,64285.518564,42219.775863000374,0.7541048292507323,153592.16,143730.98727271703,210354.81529039345,0.7301575663384127,239.85666666666668,292.40676666666667,0.8282724404852948,12.251164274242177,153.59216,12.634646666666669,88318.38880211528
2017-09-19 08:21:30,236.77,316.7141,53760.77,74988.397457,52278.47895813443,0.7169211747834404,240.18,350.4277,59549.53,84165.724986,59478.75872274138,0.7075270843316015,240.49,258.8285,46487.7,62245.66596500001,41393.4376457955,0.7468423588903278,159798,153150.6753266713,221338.04498326872,0.7219635468094939,239.14666666666668,308.65676666666667,0.993811329170383,16.143584734845163,159.798,13.057923333333335,88331.44672544861
2017-09-19 08:26:30,235.74,315.1601,52458.85,74295.84197400001,52611.2268560911,0.7060805639480886,239.03,347.2163,57722.33,82995.11218899999,59634.89973694762,0.6954907159900243,239.43,248.8734,44678.68,59587.758162000006,39427.35695212904,0.7497962900120021,154859.86,151673.48354516778,216763.5159567815,0.7144184726680484,238.0666666666667,303.74993333333333,0.9773172780733752,18.06635238767679,154.85986,13.110744166666665,88344.55746961528
2017-09-19 08:31:30,238.11,338.9933,57233.79,80717.694663,56917.831247731134,0.7090612565058212,241.26,381.548,63514.54,92052.27047999999,66629.7509308828,0.6899834156051553,241.78,281.8864,50455.43,68154.493792,45817.95071321791,0.7403096581420502,171203.76,169365.53289183183,240822.3643473998,0.7109130435785813,240.38333333333333,334.14256666666665,0.945711710462447,15.63888348256937,171.20376000000002,13.585984166666666,88358.14345378194
2017-09-19 08:36:30,238.58,385.1789,67096.59,91895.981962,62792.667654210476,0.7301362754657236,241.86,428.4157,72117.71,103616.62120200001,74400.5382619955,0.6960052273795624,242.13,344.4011,61557.24,83389.838343,56254.52286220258,0.7381863452810891,200771.53999999998,193447.72877840855,278803.2192129358,0.7201191599106352,240.85666666666668,385.99856666666665,0.9452371396542912,10.988935451142012,200.77154,15.498970833333333,88373.64242461527
2017-09-19 08:41:30,235.34,454.8206,78214.39,107037.48000400001,73072.09674379545,0.7307196506969065,239.11,480.873,81092.16,114981.54303,81515.74586602359,0.7052624087575702,239.39,401.5008,70043.88,96115.276512,65817.94021027867,0.7287486707823706,229350.43,220405.7828200977,318088.5550310243,0.7210269793505479,237.9466666666667,445.7314666666667,1.095483581755022,9.923164500240201,229.35043,17.92174875,88391.56417336527
2017-09-19 08:46:30,233.77,579.2276,101333.81,135406.036052,89812.3240440833,0.7483699615952479,237.91,631.0147,110133.66,150124.70727699998,102019.62884665544,0.7336144862336937,238.3,553.1547,96152.66,131816.76501000003,90168.3176765873,0.7294418126002832,307620.13,282000.27056732605,417317.9806589479,0.7371360551353808,236.66,587.799,1.221161159469275,7.352122068938527,307.62013,22.373773333333336,88413.93794669861
2017-09-19 08:51:30,233.85,581.7372,101857.95,136039.24422,90175.57313234168,0.7487394581175217,237.79,646.3202,111484.11,153688.480358,105789.61296960704,0.7253901511701484,238.53,553.1875,97082.62,131951.814375,89365.80000643454,0.7357429714766665,310424.68,285330.9861083833,421636.3997411571,0.7362378584737227,236.72333333333333,593.7483000000001,1.213793880338511,8.8542400879295,310.42467999999997,25.751867083333337,88439.68981378195
2017-09-19 08:56:30,232.49,625.2315,110403.89,145360.071435,94554.38350735622,0.7595200587760361,236.56,693.9943,121638.43,164171.291608,110255.63629753389,0.7409238777900472,237.38,599.2608,106457.9,142252.528704,94353.04685208817,0.7483726368163078,338500.22,299163.0666569783,451753.18415220495,0.7493034512534886,235.4766666666667,639.4955333333334,1.2683493056636943,8.522149698621808,338.50021999999996,27.038537499999993,88466.72835128196
2017-09-19 09:01:30,233.82,669.9271,118271.13,156642.354522,102707.1907838932,0.7550392763241384,238.12,750.6085,134605.27,178734.89602000001,117590.74939597638,0.7531001108196465,239.33,615.6231,109993.7,147337.07652300003,98028.56766603481,0.7465446077507141,362870.1,318326.5078459044,482707.4425274367,0.7517391861621747,237.09,678.7195666666668,1.3792230798431018,10.591846303532225,362.8701,29.22376333333333,88495.95211461528
2017-09-19 09:06:30,232.25,716.1917,127157,166335.522325,107231.54078036263,0.7644608813717506,236.68,803.1379,145193.84,190086.67817199999,122685.34567958755,0.7638296454874197,237.83,666.039,117489.85,158404.05537000002,106244.9053114526,0.7417098616924128,389840.68999999994,336161.7917714028,514762.5800567054,0.7573213460019874,235.58666666666667,728.4562,1.4163223725168401,10.252050843962888,389.84068999999994,31.362949583333332,88527.31506419861
2017-09-19 09:11:30,231.88,750.7726,133956.4,174089.15048799998,111187.74760140394,0.7694701227761672,236.36,822.6701,146607.16,194446.30483600002,127732.94837710843,0.7539724661965239,237.2,710.8821,124986.3,168621.23412,113188.09746816073,0.7412251526462733,405549.86,352108.7934466731,537076.6159203838,0.7551061580013356,235.14666666666668,761.4416000000001,1.3892039011113686,8.041128827214054,405.54985999999997,33.141272916666665,88560.45633711528
2017-09-19 09:16:30,231.13,767.9098,136413,177486.992074,113547.90084574942,0.7685802683676394,235.55,847.3272,149853.78,199587.92196,131830.1301373197,0.7508158736681102,236.71,720.5324,127445.08,170557.224404,113346.89400327658,0.7472276852847934,413711.86000000004,358724.9249863457,547577.4601927283,0.7555312080493375,234.46333333333334,778.5898000000001,1.4216864044129185,8.828448561745846,413.71186000000006,34.135904999999994,88594.59224211528
2017-09-19 09:21:30,230.03,777.112,137491.76,178759.07335999998,114240.1953807339,0.7691456294534913,234.57,860.2459,152797.38,201787.880763,131800.2636111108,0.7572178240945037,235.99,710.9475,125627.21,167776.500525,111205.92716232003,0.7487771505955363,415916.35000000003,357246.38615416473,548280.394157527,0.7585832986771047,233.53,782.7684666666668,1.4987367790005566,9.897873590036445,415.91635,34.56784208333333,88629.16008419861
2017-09-19 09:26:30,230.06,796.2767,141403.36,183191.417602,116465.38225473165,0.7718885625265024,234.96,868.9702,154379.3,204173.238192,133617.89897059888,0.7561191729487344,236.37,706.8477,125625.32,167077.590849,110150.8072544339,0.7518980813742797,421407.98,360234.0884797644,554394.520274621,0.7601229171443727,233.79666666666665,790.6982000000002,1.5982548938536265,10.604615009873566,421.40798,34.88851375,88664.04859794861
2017-09-19 09:31:30,230.44,804.2078,143053.83,185321.645432,117812.19795910367,0.7719218641002769,235.05,892.742,157878.06,209839.0071,138227.80860358832,0.7523770827068501,236.74,717.0911,126929.61,169764.14701400002,112733.04624926495,0.7476820767669656,427861.5,368773.05281195696,564853.1027289311,0.7574739307138543,234.07666666666668,804.6803,1.5536220326673673,10.94368782235628,427.8615,35.38622833333333,88699.43482628194
2017-09-19 09:36:30,230.16,806.9498,143845.3,185727.56596799998,117487.26921802117,0.7744962318882911,234.69,891.2089,157120.95,209157.816741,138057.95657968876,0.7512076404706538,236.26,730.8446,130289.13,172669.345196,113311.2764655774,0.7545585457112062,431255.38,368856.5022632873,567482.4420551272,0.7599448864677056,233.70333333333335,809.6677666666666,1.5161672205502776,10.070937326433448,431.25538,35.79653666666667,88735.2313629486
2017-09-19 09:41:30,229.77,810.9931,143723.39,186341.884587,118603.90009752092,0.7712887004365242,234.56,886.6894,156937.35,207981.86566399998,136481.22442319908,0.754572277246211,235.97,731.0176,128851.61,172498.223072,114686.09141219074,0.7469735496708155,429512.35,369771.21593291074,566755.3360445985,0.757844386605301,233.43333333333337,809.5667,1.569327431100966,9.702610050536906,429.51234999999997,35.86532208333333,88771.09668503194
2017-09-19 09:46:30,228.94,853.9302,150908.39,195498.779988,124283.6707069932,0.7719147403848914,234.23,911.2403,162004.12,213439.815469,138964.8154406948,0.7590154613094175,235.45,770.0982,136306.59,181319.62119,119571.39520410808,0.7517475996553509,449219.1,382819.8813517961,590210.8617799347,0.7611162875675698,232.8733333333333,845.0895666666667,1.6890441155420581,8.873777363322471,449.21909999999997,36.61381041666667,88807.7104954486
2017-09-19 09:51:30,228.35,893.0578,157666.16,203929.74863000002,129339.56999754325,0.7731395789932622,233.8,963.7819,174290.15,225332.20822,142819.9834556738,0.7734808591137322,235.26,815.7045,146112.08,191902.64067,124410.14256961824,0.7613865004143301,478068.39,396569.69602283527,621141.6177658973,0.769660857244603,232.47,890.8480666666668,1.77227169097088,8.435059745691023,478.06839,38.63697875,88846.3474741986
2017-09-19 09:56:30,230.16,911.523,161328.74,209796.13368,134117.31937780755,0.7689786135242757,235.62,971.767,174277.06,228967.74054000003,148504.99171997275,0.7611424194036377,237.24,813.5023,146565.43,192995.285652,125561.75776410657,0.7594249232817006,482171.23,408184.06886188686,631746.2537382857,0.763235598385914,234.34,898.9307666666667,1.7837330374669311,9.5033421743306,482.17123,40.00998416666666,88886.35745836527
2017-09-19 10:01:30,230.11,912.8803,161547.59,210062.885833,134271.33785614822,0.7690439430049073,235.49,985.8275,177233.54,232152.517975,149943.53570995014,0.7634357858616287,237.27,820.3921,147066.18,194654.43356700003,127522.10477990563,0.7555244301660349,485847.31,411736.97834600403,636847.6646512366,0.7628940749371665,234.29,906.3666333333334,1.7841137052370903,9.485624268530927,485.84731,40.33410583333333,88926.6915641986
2017-09-19 10:06:30,229.9,920.2637,163832.67,211568.62463,133866.1240512361,0.7743712957746801,235.61,982.3681,176894.62,231455.748041,149265.05524158856,0.7642697210901193,237.06,823.7023,146781.13,195266.867238,128780.62477277324,0.7516950114281118,487508.42000000004,411911.80406559794,638228.6376366012,0.7638460439589061,234.18999999999997,908.7780333333334,1.8318459370596372,9.361552569804267,487.50842000000006,40.55648875,88967.24805294859
2017-09-19 10:11:30,229.92,917.9253,162703.18,211049.384976,134422.90770785857,0.770924682005125,235.58,976.311,175010.22,229999.34538,149235.1224436799,0.7609161656997407,236.78,844.8591,150177.02,200045.737698,132155.81650104027,0.7507134204814473,487890.42000000004,415813.8466525787,641044.6294882991,0.7610865102940628,234.09333333333333,913.0318000000001,1.78276470923279,7.466629311268245,487.89042000000006,40.641618333333334,89007.88967128193
2017-09-19 10:16:30,229.81,917.6737,163332.49,210890.59299700003,133406.67121634595,0.7744892158481599,235.3,983.9726,177446.42,231528.75278000004,148722.3298400276,0.7664120238604258,236.71,842.5799,150656.5,199447.08812899998,130697.20720385377,0.7553707673212917,491435.41000000003,412826.20826022734,641821.0345792546,0.7656891618115325,233.94000000000003,914.7420666666667,1.765409934171165,7.88879939999116,491.43541000000005,40.80524291666667,89048.6949141986
2017-09-19 10:21:30,229.87,924.2808,165252.41,212464.42749600002,133539.40969015457,0.7777886018265865,235.47,984.5631,177084.63,231835.07315699998,149627.9885699017,0.7638388255433523,236.79,841.2822,150264.19,199207.212138,130782.97508253143,0.7543109929971064,492601.23000000004,413950.3733425877,643436.774973253,0.7655782963609392,234.04333333333332,916.7087,1.7831455713329374,8.227968164805247,492.60123000000004,41.00152666666667,89089.69644086526
2017-09-19 10:26:30,230.06,915.3148,162883.56,210577.322888,133460.68633273026,0.7735095012421307,235.69,971.8275,175015.55,229050.023475,147761.53258576995,0.7640931327784924,236.92,836.8808,149677.69,198273.799136,130034.95122499477,0.7549040299436289,487576.8,411257.170143495,637858.6018019007,0.7643963703282102,234.22333333333333,908.0077,1.7775057993083498,7.833292603135411,487.5768,40.84075125,89130.53719211525
2017-09-19 10:31:30,230.08,900.8944,159634.35,207277.783552,132215.55829140256,0.770146936465829,235.69,954.9701,171842.26,225076.902869,145361.10168540158,0.7634824267153534,236.83,827.1726,147942.27,195899.286858,128411.89718526894,0.7551955516164679,479418.88,405988.5571620731,628227.0059835031,0.7631300078376276,234.20000000000002,894.3457,1.759180187873614,7.510865205702894,479.41888,40.29148666666666,89170.82867878192
2017-09-19 10:36:30,229.71,914.1197,161977.3,209982.436287,133626.26176666777,0.7713849923077019,235.34,982.5184,177410.26,231225.880256,148293.65241605742,0.7672595290958848,236.59,847.5811,151949.08,200529.212449,130856.5708421621,0.7577403718106395,491336.64,412776.48502488725,641713.4254447157,0.7656636444211797,233.88,914.7397333333333,1.7829656233966082,7.409612176753232,491.33664,40.448146666666666,89211.27682544859
2017-09-19 10:41:30,229.93,910.9113,162485.59,209445.835209,132158.96083409362,0.7757881164734561,235.37,992.8194,179648.21,233679.902178,149441.6853682919,0.7687790363039323,236.8,848.6243,151318.57,200954.23424,132231.97280589852,0.7530001573357243,493452.37,413832.61900828406,644012.948638358,0.7662149822349231,234.03333333333333,917.4516666666667,1.7533114940891577,8.214899604157159,493.45237,41.03287541666666,89252.30970086525
2017-09-19 10:46:30,230.88,934.0806,166935.49,215660.52892799999,136535.7312792685,0.7740660325271332,236.48,1014.1428,183453.8,239824.48934399997,154468.40762651231,0.7649502371580458,237.88,870.6308,154665.33,207105.65470400002,137736.66144626704,0.7467943365479378,505054.62,428740.8003520479,662494.4098404597,0.7623530289434834,235.08,939.6180666666666,1.7866258295048565,7.931385738219461,505.05462,41.60445791666666,89293.91415878192
2017-09-19 10:51:30,230.83,924.2192,165249.42,213337.51793600002,134927.85386552595,0.774591462386723,236.43,1005.1882,182378.64,237656.646126,152376.87855973816,0.7674039122108418,237.8,864.5759,154354.56,205596.14902,135810.33207771953,0.7507658131523888,501982.62000000005,423115.0645029836,656515.7336967854,0.7646162829539176,235.01999999999998,931.3277666666667,1.7828269934473533,7.93065942806459,501.98262000000005,41.959885,89335.87404378192
2017-09-19 10:56:30,229.84,946.0254,169938.23,217434.477936,135641.99268577548,0.781560641224617,235.44,1033.0733,187706.93,243226.777752,154678.29144904562,0.771736285514544,236.76,899.1421,161682.54,212880.883596,138481.1426143,0.7594976931176078,519327.70000000007,428801.4267491211,673477.4855697642,0.7711136765925399,234.01333333333332,959.4136,1.7833741667141407,7.677575135478593,519.3277,42.55459666666667,89378.42864044859
2017-09-19 11:01:30,229.28,935.2764,166839.41,214440.172992,134718.96326683482,0.7780231086001977,234.81,1025.1085,185847.44,240705.726885,152970.50696354057,0.77209396886843,236.16,893.3295,160695.19,210968.69472,136692.52379967406,0.7617015890119453,513382.04,424381.9940300495,666078.9711824586,0.7707525116558133,233.41666666666666,951.2381333333333,1.7722242056408382,7.76570703781711,513.38204,43.0295725,89421.4582129486
2017-09-19 11:06:30,229.19,950.7162,170552.86,217894.64587799998,135608.99176721068,0.7827308436733832,234.87,1038.1826,189115.26,243837.94726200003,153923.23723232403,0.7755776413127308,236.21,899.1629,161789.05,212391.26860900002,137602.15943595473,0.761750005353771,521457.17,427134.3884354895,674063.3248653783,0.7736026434966532,233.42333333333332,962.6872333333334,1.813586188184552,7.842148940239052,521.45717,43.118300416666656,89464.57651336526
2017-09-19 11:11:30,229.04,952.0732,171378.23,218062.84572800001,134836.59358297597,0.7859121045029748,235.04,1018.3858,184729.81,239361.398432,152212.93097725484,0.7717610743007075,236.15,878.032,156167.55,207347.2568,136398.61153795756,0.7531691154739212,512275.59,423448.13609818835,664631.1789819057,0.7707667142319643,233.41,949.497,1.8722419776359218,7.526616724434086,512.2755900000001,43.07219833333333,89507.6487116986
2017-09-19 11:16:30,229.04,935.5813,167655.62,214285.540952,133453.68538750388,0.7823935262041543,235,994.0152,179695.59,233593.57200000001,149249.6291930774,0.7692659881925175,235.96,869.3564,154563.74,205133.336144,134869.32888829728,0.7534793851911956,501914.94999999995,417572.6434688786,652905.4522724478,0.7687406319752378,233.33333333333334,932.9843000000001,1.8400000000000072,6.819825371123615,501.91495,42.25793916666667,89549.90665086526
2017-09-19 11:21:30,228.89,930.9892,166321.77,213094.11798799998,133214.75873622549,0.7805084981715268,234.62,1006.2134,181944.12,236077.787908,150429.5820008825,0.7706956321994342,235.85,872.1695,155588.22,205701.176575,134555.86141662847,0.7563798252912352,503854.11,418200.2021537365,654797.9636844621,0.7694802640571439,233.12,936.4573666666666,1.8145161290322658,7.448927822697464,503.85411,41.907044166666665,89591.81369503193
2017-09-19 11:26:30,228.55,920.7909,164502.32,210446.760195,131251.00224832358,0.7816814088635631,234.3,992.1086,179281.17,232451.04498,147958.6104142813,0.7712642032451404,235.46,858.4303,153147.8,202125.998438,131911.60145991095,0.7576848163200364,496931.29,411121.21412251587,644950.6645338351,0.770495042995541,232.77,923.7766,1.8129484040039519,7.397026510522132,496.93129,41.699391666666656,89633.5130866986
2017-09-19 11:31:30,228.87,914.5953,162925.47,209323.426311,131421.41388622992,0.7783432216417826,234.72,975.0543,175348.41,228864.745296,147078.23343334952,0.7661661029234311,235.76,843.6788,149745.89,198905.713888,130918.49160986698,0.7528486088857108,488019.77,409418.1389294464,637013.7427052138,0.7661055598699027,233.11666666666667,911.1094666666667,1.821691570744264,7.400940187062774,488.01977,41.0396275,89674.5527141986
2017-09-19 11:36:30,229.4,907.2985,161477.6,208134.2759,131319.69198356097,0.7758337702992436,235.2,967.572,173483.42,227572.9344,147285.24520986583,0.7623200907321956,236.3,832.1309,146704.04,196632.53167,130928.51927151682,0.7460822416008311,481665.06000000006,409533.4564649436,632233.2496705053,0.7618470876864268,233.63333333333335,902.3338,1.8119560564987935,7.780147435461244,481.66506000000004,40.40353458333333,89714.95624878193
2017-09-19 11:41:30,229.59,898.6822,160230.73,206328.446298,129990.54163828137,0.7765808974714951,235.25,966.6727,173163.88,227409.752675,147409.17975163646,0.7614619776112908,236.31,834.2838,147252.59,197149.604778,131090.20330449374,0.746907863020134,480647.19999999995,408489.9246944116,630781.8556717418,0.761986407310562,233.7166666666667,899.8795666666666,1.7656706838765,7.422452493365133,480.64719999999994,40.09634416666667,89755.0525929486
2017-09-19 11:46:30,229.33,916.4377,163620.05,210166.657741,131903.38609762883,0.7785252511444419,235.12,979.5664,175676.79,230315.65196800002,148939.4675589409,0.7627653114275034,236.01,858.0259,151723.22,202502.692659,134117.13181759074,0.7492405064237394,491020.05999999994,414959.98547416046,642878.2846442389,0.7637838634909321,233.48666666666668,918.0100000000001,1.780258687148445,6.705417152318595,491.02005999999994,40.48613583333333,89795.53872878193
2017-09-19 11:51:30,229.33,923.7924,163586.77,211853.31109200002,134614.98468450992,0.7721699942134034,235.01,1011.6465,181931.67,237747.043965,153050.7248107853,0.7652321011687664,236.14,880.0499,155006.31,207814.98338599998,138420.0533878937,0.7458861121293068,500524.75,426085.7628831889,657323.438418494,0.7614588507664534,233.49333333333334,938.4962666666667,1.7830630424851501,7.794408558826442,500.52475,41.31436708333333,89836.85309586527
2017-09-19 11:56:30,229.36,940.734,167923.89,215766.75024000002,135487.4816224674,0.7782658348110457,235.68,983.92,176922.67,231890.26559999998,149904.85022209797,0.7629585896683713,236.2,879.5964,155017.82,207760.66968,138325.59903477615,0.7461365052334674,499864.38000000006,423717.9308793415,655287.1762376056,0.7628172778689483,233.74666666666667,934.7501333333333,1.8766756032171534,5.900371807025506,499.86438000000004,41.68288041666667,89878.53597628194
2017-09-19 12:01:30,229.5,940.9349,167437.21,215944.55955,136370.20754790763,0.77537128209628,235.68,996.4818,178838.12,234850.83062400002,152222.99261165623,0.7614966467217769,236.45,879.1808,154631.72,207882.30015999998,138939.13016013138,0.7438426450014513,500907.04999999993,427532.33031969523,658552.7816419055,0.7606179245817429,233.87666666666667,938.8658333333333,1.8713566979747152,6.357141906147397,500.9070499999999,41.69880958333333,89920.23478586528
2017-09-19 12:06:30,229.87,949.209,168874.21,218194.67283,138168.07318721153,0.7739611962551138,235.98,1010.7609,182015.16,238519.35718199998,154149.16568275317,0.7631043540886077,236.75,900.5883,157976.24,213214.28002500001,143191.60869981704,0.7409271085476864,508865.61,435508.84756978176,669785.1635802569,0.7597445235721846,234.20000000000002,953.5194,1.8488471391972725,6.003181476957886,508.86561,42.07386083333333,89962.30864669861
2017-09-19 12:11:30,230.6,937.9777,167329.34,216297.65762,137060.456248559,0.7736068057379085,236.7,984.3114,175186.81,232986.50838,153597.83425923594,0.7519182600662483,237.32,886.9802,156225.97,210498.141064,141077.68671536524,0.7421726824300123,498742.12,431735.9772231602,659651.1625783218,0.7560694929280646,234.8733333333333,936.4231,1.819420396809619,5.279974404732221,498.74212,41.983655416666664,90004.29230211528
2017-09-19 12:16:30,230.56,946.6062,169331.89,218249.52547199998,137693.74131666648,0.7758637258605368,236.65,1011.522,181977.08,239376.68130000003,155517.00198009022,0.7602122270712589,237.49,896.3003,158637.35,212862.358247,141931.5847281769,0.7452578807565465,509946.31999999995,435142.3280249336,670368.6261457208,0.7606953847645471,234.9,951.4761666666667,1.8475947211579409,6.310807925299233,509.94631999999996,42.028684999999996,90046.32098711528
2017-09-19 12:21:30,230.92,942.4036,168571.31,217619.839312,137630.330621795,0.7746137049495774,237.07,994.6934,178467.56,235811.964338,154131.80253468972,0.7568214806276511,237.67,903.0392,160735.77,214625.326664,142225.32505899156,0.7489133388793153,507774.64,433987.45821547625,667967.2139524958,0.76017898692272,235.22,946.7120666666666,1.8280758438908302,5.068207644408046,507.77464000000003,42.40504,90088.72602711528
2017-09-19 12:26:30,228.39,931.4731,166635.97,212739.141309,132251.25990723027,0.7832877813395142,234.65,979.007,176566.33,229723.99255,146960.68815653917,0.7686020429997963,235.28,888.7403,158560.27,209102.817784,136318.11758800008,0.7582885380520807,501762.56999999995,415530.0656517695,651483.6238260857,0.7701844707211644,232.7733333333333,933.0734666666667,1.8830908466032734,4.922820653922059,501.7625699999999,42.06405041666666,90130.79007753194
2017-09-19 12:31:30,227.82,946.2378,170237.75,215571.895596,132251.0893935858,0.7897028948478515,234.15,998.1971,181698.55,233727.850965,147018.17997994245,0.7773936621152127,234.84,900.0991,161942.82,211379.272644,135851.8308818622,0.7661244074424473,513879.12,415121.10025539045,660603.7222489897,0.7778931645291466,232.27,948.178,1.9158737675980615,5.275285864046622,513.87912,42.318403749999995,90173.10848128195
2017-09-19 12:36:30,228.64,955.068,170904.6,218366.74751999998,135925.1783934949,0.7826493820188765,235.17,991.318,180891.03,233128.25405999998,147061.95329385163,0.7759292443096334,235.81,905.3434,164020.88,213489.027154,136655.46326139674,0.7682871676663915,515816.51,419642.59494874324,664956.0733491312,0.7757151647657389,233.20666666666662,950.5764666666668,1.9582058831937204,4.758487954712686,515.81651,42.903984583333326,90216.01246586528
2017-09-19 12:41:30,228.84,984.0961,177350.22,225200.551524,138788.28434945573,0.7875212507243771,235.77,1008.1846,184531.48,237699.68314200002,149830.81210090537,0.776321943558344,236.28,918.0948,166034.96,216927.43934399998,139606.25343494894,0.7653939976523877,527916.66,428225.34988531005,679759.479661705,0.776622725824622,233.63,970.1251666666667,2.050250395925177,5.363263262764554,527.91666,43.48888208333333,90259.50134794861
2017-09-19 12:46:30,229.33,972.1949,175083.04,222953.456417,138036.85316844023,0.7852896421239338,236.32,1004.3551,182559.48,237349.197232,151679.52297131091,0.7691598797427358,236.67,913.4358,164370.75,216182.850786,140418.23784109898,0.7603320494774632,522013.27,430134.61398085015,676397.5459746642,0.7717551210919874,234.10666666666665,963.3285999999999,2.0403804533545857,5.179208839019206,522.01327,43.74708041666668,90303.24842836527
2017-09-19 12:51:30,227.11,955.8361,172787.68,217079.936671,131408.20577613474,0.795963379434148,234,1005.5128,183829.77,235289.9952,146860.4695040947,0.781290211017013,234.47,899.8179,162078.67,210980.303013,135067.364638866,0.7682170690124244,518696.12,413336.03991909546,663243.8064535955,0.7820595005228912,231.86,953.7222666666667,2.048650047442422,5.651998338579909,518.69612,43.36289125,90346.61131961527
2017-09-19 12:56:30,226.68,928.3665,166471.05,210442.11822,128737.23095056052,0.7910538603587336,233.29,993.7317,180576.04,231827.668293,145383.49825233824,0.778923591517883,233.86,893.3415,161478.14,208916.84319,132555.86622483158,0.7729302124919782,508525.23,406676.59542773035,651140.355695485,0.780976367924305,231.27666666666667,938.4798999999999,1.9875185564187179,5.8873716954406925,508.52522999999997,42.80088958333333,90389.4122091986
2017-09-19 13:01:30,226.56,925.1214,166701.48,209595.504384,127046.81036449895,0.7953485476224059,233.14,1000.5771,182709.45,233274.54509399997,145031.96292372976,0.7832378364573627,233.91,876.3164,158011.02,204979.169124,130571.73252019366,0.7708637939907586,507421.95000000007,402650.5058084224,647768.8362136458,0.7833380083024606,231.20333333333335,934.0049666666667,2.0083332131889726,7.127599499916994,507.4219500000001,42.331132499999995,90431.7433416986
2017-09-19 13:06:30,228.04,919.6553,165342.28,209718.194612,129010.27709340952,0.7884021713323446,234.55,990.2418,179932.95,232261.21419000003,146865.2617922651,0.774700806708118,235.31,866.6491,156272.88,203931.19972099998,131021.83480684426,0.7663019695554102,501548.11,406897.37369251886,645845.1667098248,0.7765763930000008,232.63333333333335,925.5154000000001,1.9744949133113747,6.993551917126381,501.54811,42.040419166666666,90473.78376086526
2017-09-19 13:11:30,228.56,912.6844,164432.8,208603.146464,128363.26187364137,0.788256566534471,234.54,1013.3751,184475.61,237676.99595399998,149863.6170684721,0.7761609795661647,235.76,870.1528,158258.26,205147.22412799997,130536.22757378983,0.77143749164871,507166.67,408763.1065159033,651387.2184863782,0.7785947522558057,232.95333333333335,932.0707666666666,1.8859285121483609,8.722978580703623,507.16667,42.029782499999996,90515.81354336526
2017-09-19 13:16:30,229.29,928.3744,167069.99,212866.966176,131908.92210299583,0.7848563494904385,235.43,1019.635,185306.64,240052.66805,152599.91025499947,0.7719415972556611,236.53,876.2366,158804.24,207256.242998,133177.93968848005,0.766221744169764,511180.87,417686.7720464754,660127.3524075192,0.7743670492302681,233.75,941.4153333333334,1.908021390374335,8.308730896671177,511.18086999999997,42.431147499999994,90558.24469086526
2017-09-19 13:21:30,231.11,930.6706,167907.62,215087.28236600003,134423.1013685037,0.780648758741033,237.02,1039.152,187891.58,246299.80704,159249.33002384924,0.7628571952940495,238.61,858.1524,156426.31,204763.744164,132132.51100256873,0.7639355816560698,512225.50999999995,425804.9423949217,666096.7062391937,0.7689957106859812,235.58,942.6583333333333,1.897444604805161,10.236335186838646,512.22551,42.641932499999996,90600.88662336527
2017-09-19 13:26:30,231.17,917.9337,163479.42,212198.73342899999,135287.77367277278,0.7704071431448903,236.78,1042.2799,187563.37,246791.034722,160392.63403722292,0.7600088480170377,238.64,847.0295,153697.39,202135.11987999998,131284.87725587384,0.7603695492957601,504740.18000000005,426965.2849658695,661106.6509062048,0.7634776920004251,235.52999999999997,935.7477,1.8511442279115127,11.38471406341688,504.74018000000007,42.37357041666667,90643.26019378193
2017-09-19 13:31:30,230.46,929.4125,166751.02,214192.40475000002,134433.93761081103,0.7785104247493163,236.1,1053.2366,188861.16,248669.16126,161764.68713908573,0.7594876624147745,238.11,847.9873,153125.52,201914.25600300002,131612.84854441314,0.7583690375865529,508737.69999999995,427811.4732943099,664707.9840678446,0.7653551818148084,234.89000000000001,943.5454666666668,1.8859891864276925,11.625421053724857,508.73769999999996,42.228245,90685.48843878193
2017-09-19 13:36:30,229.34,936.8272,167343.69,214851.950048,134749.58202759732,0.778879083771936,235.03,1061.1431,191029.34,249400.462793,160338.33634077344,0.7659542322443584,237.04,857.6608,154803.1,203299.91603199998,131783.3680287776,0.7614518639330552,513176.13,426871.28639714833,667509.4273133025,0.7687923331143238,233.8033333333333,951.8770333333333,1.909011847564182,11.479010716755399,513.1761300000001,42.57974291666666,90728.0681816986
2017-09-19 13:41:30,227.56,946.7191,168391.06,215435.398396,134375.8229523438,0.7816313440304457,233.39,1063.32,191744.99,248168.25479999997,157547.9022404856,0.7726410864053834,235.2,880.0643,158967.12,206991.12336,132569.90574312233,0.7679900346428072,519103.17,424493.6309359517,670569.1193376242,0.7741232857736732,232.04999999999998,963.3678,1.9349278172807503,10.375289686867253,519.10317,43.011637500000006,90771.07981919861
2017-09-19 13:46:30,228.66,966.6813,171643.03,221041.346058,139276.51244754661,0.7765200179108656,234.78,1067.4111,191926.57,250606.778058,161145.73818952448,0.7658474822080864,236.32,895.545,161243.78,211635.19439999998,137076.25221035694,0.7618949223315006,524813.38,437498.502847428,683252.5329779359,0.7681104052591162,233.25333333333333,976.5458,1.969246598833886,9.304765838939662,524.81338,43.49652291666667,90814.57634211528
2017-09-19 13:51:30,227.75,955.439,169485.08,217601.23225,136473.82142415462,0.7788792289801014,233.65,1068.1651,191582.36,249576.775615,159952.38748830996,0.7676289571732313,235.24,899.7456,161635.31,211656.154944,136646.8239180203,0.7636693109291599,522702.74999999994,433073.03283048485,678800.719373924,0.7700385917123109,232.21333333333334,974.4499,1.9220831419384492,9.617241481578477,522.7027499999999,43.64650541666666,90858.22284753194
2017-09-19 13:56:30,228.94,956.4109,169998.44,218960.711446,138001.17229395144,0.7763878682953811,234.77,1057.9796,189440.79,248381.870692,160641.6532927662,0.7626997472569628,236.31,897.4063,160441.92,212066.082753,138673.7673856012,0.7565656795144924,519881.15,437316.5929723189,679354.2614970773,0.7652578035712176,233.34,970.5989333333333,1.8856604097025824,9.002757335264594,519.88115,43.440995833333325,90901.66384336527
2017-09-19 14:01:30,227.99,956.4066,170420.1,218051.14073400002,136026.79696070432,0.7815602313582712,233.95,1042.4344,185162.56,243877.52788,158716.96500093048,0.7592440419156179,235.13,898.7686,160813.79,211327.460918,137106.60335623776,0.7609696785331629,516396.45000000007,431850.36531787255,673171.6212064964,0.7671096548521832,232.35666666666665,965.8698666666668,1.879294762362451,7.927003002750954,516.3964500000001,43.17823333333334,90944.84207669861
2017-09-19 14:06:30,227.74,949.4384,169011.12,216225.101216,134864.8794616858,0.7816443097934537,233.51,1048.5448,186671.67,244845.69624799996,158439.58656402433,0.7624053551299652,234.88,897.3102,161080.27,210760.21977599998,135915.47688455103,0.7642821314724344,516763.06000000006,429219.9429102611,671769.171347161,0.7692568847178372,232.04333333333332,965.0978,1.8545386637553243,8.646481216722272,516.7630600000001,43.048312916666674,90987.89038961528
2017-09-19 14:11:30,227.67,957.3161,171309.48,217952.156487,134744.9612396075,0.7859958018365281,233.63,1043.3912,185195.7,243767.486056,158509.11632954158,0.7597227300340438,234.85,892.8911,159758.34,209695.474835,135828.80757306426,0.7618587865365559,516263.52,429082.8851422133,671297.3591522286,0.7690534052628801,232.04999999999998,964.5328,1.8875242404654151,8.175813201997908,516.26352,43.04277416666666,91030.93316378194
2017-09-19 14:16:30,227.54,941.7092,167378.47,214276.511368,133786.66265551187,0.7811330739492162,233.62,1013.4985,179011.76,236773.51957,154972.54386267127,0.7560463700717037,234.72,867.3659,155116.93,203588.124048,131859.25178294824,0.7619154148865189,501507.16,420618.4583011314,654545.1237270706,0.7661918816908279,231.96,940.8578666666666,1.905500948439393,7.811165668098072,501.50716,42.407111666666665,91073.3402754486
2017-09-19 14:21:30,227.53,937.776,167371.88,213372.17328,132341.7474400876,0.7844128755269527,233.72,1000.6804,177152.54,233879.023088,152697.00393965046,0.7574537368122326,234.71,858.5448,153574.24,201509.05000800002,130463.97987011226,0.7621208079433802,498098.66000000003,415502.73124985036,648648.4369594064,0.7679023514415282,231.98666666666668,932.3337333333334,1.921087418817178,7.914433501136864,498.09866000000005,41.650242500000004,91114.99051794861
2017-09-19 14:26:30,227.51,938.1965,167206.12,213449.085715,132674.8869496975,0.7833536482009381,233.45,1002.6937,176920.21,234078.844265,153271.47362113415,0.7558146083449948,234.42,877.9044,156987.22,205798.349448,133071.30942540814,0.7628205980323797,501113.54999999993,419017.6699962398,653215.582914768,0.7671487991207117,231.79333333333332,939.5982,1.8479104949811607,6.715157606730197,501.1135499999999,41.63384208333333,91156.62436003194
2017-09-19 14:31:30,229.09,941.6299,167144.02,215717.99379100002,136371.29251955313,0.7748265087331505,235,1010.9636,178223.67,237576.446,157095.16588909415,0.7501739882075684,236.09,882.2414,157145.12,208288.372126,136709.3896668574,0.7544593987461677,502512.81,430175.84807550465,661491.0312933772,0.7596668529540971,233.39333333333335,944.9449666666666,1.8438115913050965,6.986505633890723,502.51281,41.817764999999994,91198.44212503194
2017-09-19 14:36:30,229.28,940.8161,167966.16,215710.315408,135345.14866914603,0.7786654044907613,235.23,1009.2821,178648.89,237413.428383,156364.03064112205,0.7524801407264973,236.35,873.2668,155343.7,206396.60817999998,135896.6325503264,0.7526465738454561,501958.75000000006,427605.8118605945,659400.7256885002,0.7612347552027483,233.62,941.1216666666666,1.8577176611591486,7.24246776452922,501.95875000000007,41.852981666666665,91240.29510669861
2017-09-19 14:41:30,230.51,945.1302,168775.26,217861.96240199998,137763.37058007417,0.7746889734178335,236.34,1009.7917,177963.16,238654.170378,159012.34770176138,0.7456947419696349,237.46,878.447,156316.66,208596.02462,138120.97340270976,0.7493750673569284,503055.0800000001,434896.6916845453,664980.8613426171,0.7564955764054866,234.77,944.4562999999999,1.814541892064582,6.989132265833787,503.0550800000001,41.87557625,91282.1706829486
2017-09-19 14:46:30,229.8,941.6804,167951.22,216398.15592,136457.13461042714,0.7761213088252458,235.58,1008.3928,178001.68,237557.175824,157317.5568798742,0.7493003710899344,236.74,877.7712,156765.45,207803.55388800002,136407.15045326776,0.754392535964481,502718.35000000003,430181.84194356913,661651.0837024938,0.7597937377913272,234.04,942.6148,1.8116561271577427,6.978248166695454,502.71835000000004,41.90722625000001,91324.0779091986
2017-09-19 14:51:30,229.62,962.6693,172230.27,221048.12466600002,138560.48323415514,0.7791528214059134,235.68,1011.9178,178927.34,238488.78710400002,157676.5948860561,0.7502547275816933,236.68,883.4037,157312.01,209083.987716,137728.1577201421,0.7523866926322346,508469.62,433965.23584035336,668481.2490870017,0.7606340801547652,233.99333333333334,952.6636,1.8689991167839544,7.270131870263545,508.46962,42.13283208333333,91366.21074128193
2017-09-19 14:56:30,230.9,973.3935,173283.98,224756.55915000002,143136.90354449846,0.7709851968518179,236.92,1037.2879,184005.63,245754.24926799999,162902.05389000278,0.7487383455141732,238.3,891.0933,158289.93,212347.53339,141547.77637749122,0.7454286257673775,515579.54,447586.73381199245,682756.2862040151,0.7551443324916368,235.37333333333333,967.2582333333334,1.9005268226363774,7.874312226927889,515.57954,42.668715,91408.87945628194
2017-09-19 15:01:30,231,965.7042,171327.52,223077.6702,142865.41860264703,0.7680173450188741,236.85,1036.7248,182230.96,245548.26888,164577.73108000722,0.7421390540898364,238.04,903.6417,160576.98,215102.870268,143123.29751515522,0.7465124933011571,514135.45999999996,450566.44719780947,683626.6485223261,0.7520705360320797,235.29666666666665,968.6902333333334,1.826063550978192,7.023356314077278,514.13546,42.90479166666666,91451.7842479486
2017-09-19 15:06:30,230.99,967.4897,171320.56,223480.445803,143501.83057227536,0.7666020147061126,236.62,1064.6869,188018.95,251926.214278,167677.34456790003,0.7463254689030556,238.01,922.5705,163600.96,219581.004705,146460.04067436155,0.7450597114253694,522940.47,457639.2158145369,694910.3445878217,0.7525294076751387,235.20666666666668,984.9156999999999,1.792749638615686,8.099292152617735,522.94047,43.21149708333333,91494.99574503193
2017-09-19 15:11:30,230.86,974.6735,172460.65,225013.12421,144527.6107472977,0.7664470710563802,236.61,1066.5097,187742.46,252346.86011700003,168617.04102509088,0.7439857183598545,237.94,929.1756,164375.91,221088.04226400002,147852.90881075067,0.7434862071993908,524579.02,460997.5605831393,698356.5701615226,0.7511621461206707,235.13666666666668,990.1196,1.8188004139436658,7.715239653876166,524.57902,43.64664541666666,91538.6423904486
2017-09-19 15:16:30,229,959.5346,169674.93,219733.4234,139618.03425266655,0.7721853479300955,234.64,1058.4339,187138.01,248350.93029599998,163271.39918592153,0.7535224844012357,236.19,905.1215,160508.66,213780.647085,141206.00246832895,0.7508100578261471,517321.6,444095.435906917,681793.5127440819,0.7587657998062851,233.27666666666664,974.3633333333333,1.833302373433538,8.628256399905577,517.3216,43.412525833333326,91582.05491628194
2017-09-19 15:21:30,228.39,968.1939,171469.86,221125.804821,139623.4531492306,0.7754402980638275,233.99,1067.8922,189143.23,249876.09587800002,163287.78838724762,0.7569480759469992,235.49,920.4263,163808.43,216751.189387,141943.21527151004,0.7557440882482405,524421.52,444854.45680798823,687687.0061161842,0.7625875075955695,232.62333333333333,985.5041333333334,1.8198231762362682,8.359991995974713,524.42152,43.40596333333333,91625.46087961528
2017-09-19 15:26:30,228.42,962.0226,170454.68,219745.202292,138683.6543953526,0.7756923847351981,234.32,1045.6102,185386.74,245007.382064,160188.5573255071,0.7566577726689635,235.51,908.1195,161394.02,213871.22344499998,140331.28847873062,0.7546317704658605,517235.43999999994,439203.50019959034,678551.5566112607,0.7622640239499471,232.75,971.9174333333334,1.8603651987110688,7.582204427996164,517.2354399999999,43.40237333333333,91668.8632529486
2017-09-19 15:31:30,228.7,965.0471,171460.63,220706.27177,138969.4598054414,0.7768724858833223,234.62,1052.6987,188175.32,246984.16899399998,159972.5872659261,0.7618922328765589,235.91,911.7651,162258.09,215094.50474099998,141201.83497153272,0.754357207755626,521894.04000000004,440143.8820429002,682715.1865070207,0.7644388909380634,233.07666666666668,976.5036333333333,1.8777798435421937,7.80284517801248,521.89404,43.297061666666664,91712.16031461528
2017-09-19 15:36:30,229.08,955.7725,168884.12,218948.36430000002,139343.24612793804,0.7713422319455985,234.99,1043.3329,185982.91,245172.79817100003,159749.98638788617,0.7585788936922888,236.36,910.2998,162133.08,215158.460728,141442.66538974698,0.7535519609659511,517000.11,440535.89790557115,679235.5932101025,0.7611499090567836,233.4766666666667,969.8017333333333,1.8831289350827385,7.582082413271286,517.00011,43.28725625,91755.44757086528
