DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-19 15:41:30,229.09,960.2314,170891.3,219979.411426,138517.5260955789,0.7768513375511371,235.42,1031.1464,185107.53,242752.485488,157047.6728509555,0.7625360853788269,236.41,911.1427,162423.04,215403.245707,141482.55842424044,0.7540417483817038,518421.87,437047.75737077487,678064.8770708601,0.7645608665641342,233.64,967.5068333333334,1.9474405067625336,6.577686531412962,518.42187,43.1425825,91798.59015336528
2017-09-19 15:46:30,230.8,938.7503,166199.5,216663.56924,138999.38286037918,0.7670855814984726,237.43,979.896,174568.65,232656.70728,153801.59257806503,0.7503271753515723,237.98,881.8177,155794.12,209854.97624599998,140596.241872373,0.7423894481176001,496562.27,433397.2173108172,659095.7714629283,0.7533992653265411,235.40333333333334,933.4879999999999,1.9555089845796538,5.535186311982586,496.56227,42.29100583333333,91840.88115919862
2017-09-19 15:51:30,231.71,897.9982,157120.08,208075.16292200002,136413.17343207897,0.7551121325273152,237.95,962.8756,172073.85,229116.24902,151277.38003803525,0.7510329395493,238.86,849.6719,149744.03,202952.63003400003,136990.8592464358,0.7378274919369798,478937.95999999996,424681.41271655005,640106.1410702808,0.7482164742228503,236.17333333333332,903.5152333333332,1.8898549088240175,6.569935345491514,478.93796,40.645842916666666,91881.52700211528
2017-09-19 15:56:30,231.5,893.8455,157450.44,206925.23325,134266.19492401392,0.7609049777403115,237.7,959.0667,171165.18,227970.15459,150575.13918092885,0.7508227570746588,238.68,836.7723,147244.47,199720.812564,134935.05484359324,0.7372515067893383,475860.08999999997,419776.388948536,634551.055450608,0.7499161586959803,235.96,896.5614999999999,1.8901508730293302,6.971657828269456,475.86008999999996,39.78325208333332,91921.31025419862
2017-09-19 16:01:30,231.23,884.4841,156105.64,204519.258443,132133.1004489981,0.7632808821449303,237.38,955.4177,170837.17,226797.05362599998,149169.58429862905,0.7532600942943435,238.21,841.2202,147351.72,200387.063842,135802.9674501238,0.7353354910982827,474294.53,417105.6521977509,631610.9770129332,0.7509282568885565,235.60666666666668,893.7073333333334,1.8576158003452197,6.90498604688633,474.29453,39.589775833333334,91960.90003003195
2017-09-19 16:06:30,231.71,860.8413,151032.29,199465.537623,130291.01303078553,0.7571848841650968,237.97,910.4396,162144.85,216657.31161200002,143699.12419154396,0.7483931596565573,238.53,810.9598,141619.64,193438.241094,131765.81758487617,0.7321181127323263,454796.78,405755.9548072057,609489.955585714,0.7461924119207916,236.07000000000002,860.7469000000001,1.846909814885421,5.784174186395573,454.79678,38.71213791666666,91999.61216794861
2017-09-19 16:11:30,231.63,850.0638,148141.62,196900.277994,129706.51447745437,0.752368770167578,238,888.5119,158033.05,211465.8322,140511.04332306434,0.7473219117996122,238.33,805.5008,139960.75,191975.00566400003,131397.8358236175,0.7290571473922141,446135.42,401615.3936241362,600276.3841552042,0.7432166778106161,235.98666666666668,848.0255000000001,1.8461494999717567,5.014554397243956,446.13542,37.53884166666666,92037.15100961528
2017-09-19 16:16:30,231.75,876.2199,153596.03,203063.961825,132827.8290129902,0.7563923633695705,238.46,893.1847,158781.12,212988.823562,141960.53991821237,0.7454903846341007,238.68,811.0131,142331.07,193572.606708,131195.35273928396,0.7352851853398,454708.22000000003,405983.7216704865,609575.5470792669,0.7459423564129148,236.2966666666667,860.1392333333333,1.9241349151490537,5.711416411381768,454.70822000000004,37.535151666666664,92074.68616128195
2017-09-19 16:21:30,231.81,872.269,152182.47,202200.67689,133137.55878591616,0.7526308632625863,238.32,907.2843,161706.98,216223.994376,143539.77972392208,0.7478678787091579,238.69,819.9325,144097.87,195709.688425,132431.4388839511,0.7362837842093918,457987.32,409108.7773937893,614102.9042606975,0.745782696714908,236.2733333333333,866.4952666666667,1.88905504923675,5.373689673550055,457.98732,38.028980833333335,92112.71514211528
2017-09-19 16:26:30,232.33,849.2709,147299.39,197311.108197,131280.47502791925,0.7465336916203059,238.84,881.8595,157252.48,210623.32298,140120.8111487619,0.7466052561279366,238.98,799.7904,139284.19,191133.909792,130889.59427097437,0.7287256884535819,443836.06,402290.88044765557,599022.8715563986,0.7409334118525597,236.71666666666667,843.6402666666667,1.8531296205027061,5.197697217550231,443.83606,37.57597416666667,92150.29111628195
2017-09-19 16:31:30,232.59,844.9196,147072.36,196519.84976399998,130344.82066923688,0.7483842480880109,239.34,862.3361,154399.26,206391.522174,136961.04897653614,0.7480891577989938,239.42,788.5499,137556.09,188794.61705799997,129312.52659347723,0.7286017585858452,439027.70999999996,396618.39623925026,591651.4872652979,0.7420377020080724,237.11666666666667,831.9351999999999,1.9090461797989753,5.214985494062509,439.02770999999996,36.785990416666664,92187.07710669862
2017-09-19 16:36:30,232.8,814.2869,140805.85,189565.99031999998,126921.14595992201,0.7427801250757605,239.13,853.2338,151948.29,204033.798594,136167.20653216343,0.7447211738794159,239.43,769.8293,134260.19,184320.229299,126285.97827945839,0.7284072427134747,427014.33,389374.3307715438,577887.1927021194,0.7389233320837947,237.12,812.4499999999999,1.8218623481781346,5.245947442919557,427.01433000000003,36.085085,92223.16219169862
2017-09-19 16:41:30,231.35,805.1534,138885.96,186272.23909000002,124129.11491862226,0.7456074006438249,237.56,846.8956,150275.75,201188.518736,133768.527812499,0.7469399891411903,237.99,759.1252,133128.95,180664.206348,122132.0520062208,0.7368861419265509,422290.66,380029.69473734207,568112.6388361668,0.7433220652599859,235.63333333333333,803.7247333333333,1.8177960107511664,5.549105493912476,422.29066,35.38770791666666,92258.54989961529
2017-09-19 16:46:30,231.15,805.1484,139375.71,186110.05266000002,123334.35516150348,0.7488886710199483,237.4,838.211,148503.38,198991.29140000002,132454.82317233796,0.7462807993013507,237.83,750.5605,131438.88,178505.80371500002,120781.38426216067,0.7363283280685572,419317.97,376570.5625960021,563589.3439187707,0.7440133042338637,235.46,797.9733,1.8304595260341467,5.941652433734305,419.31796999999995,35.06702624999999,92293.6169258653
2017-09-19 16:51:30,231.21,809.3159,140690.45,187121.92923900002,123372.66180529147,0.7518651104772666,237.37,855.6124,152141.69,203096.715388,134540.63313861052,0.7491095545752451,237.85,768.7159,134824.58,182839.076815,123500.85278403983,0.737394775496586,427656.72,381414.14772794186,573033.1772665442,0.7463035945667018,235.4766666666667,811.2147333333334,1.8119275795195615,5.472985738835606,427.65671999999995,35.29061208333333,92328.90753794863
2017-09-19 16:56:30,231.8,771.8956,133422.21,178925.40008,119217.50153607466,0.7456862465605504,237.71,832.973,147548.32,198006.01183,132044.96955961516,0.7451709098947917,238.46,722.5458,126943.75,172298.271468,116498.83555983775,0.7367674029369271,407914.28,367761.30665552756,549219.8453268958,0.7427158422456663,235.99,775.8047999999999,1.775498961820415,7.368889700089517,407.91428,34.81545833333333,92363.72299628197
2017-09-19 17:01:30,232.18,759.1423,131414.57,176257.659214,117460.5177211205,0.745582181143376,238.18,806.6226,141977.7,192121.37086800003,129433.20225857662,0.7390000360633904,238.76,698.6946,121689.41,166820.322696,114108.31502677387,0.7294639408038854,395081.68000000005,361002.035006471,535174.7407627117,0.7382293107424014,236.37333333333333,754.8198333333333,1.7740297833934997,7.435580102006679,395.08168000000006,33.458165,92397.18116128197
2017-09-19 17:06:30,231.48,741.0144,128312.59,171530.013312,113835.07681864496,0.7480474555004505,237.28,795.3365,140228.18,188717.44472,126294.62172053829,0.7430589165090513,237.96,686.5643,119697.09,163374.84082800001,111193.27884861676,0.7326531392065215,388237.86,351322.9773878,523599.53244632314,0.741478622385516,235.57333333333335,740.9717333333333,1.7376047090785722,7.342713748144774,388.23786,32.63831416666667,92429.81947544865
2017-09-19 17:11:30,233.17,753.6006,131089.11,175717.05190199998,117013.36491417575,0.7460238410618814,238.99,804.6934,142121.22,192313.675666,129561.21593238867,0.7390073509219826,239.66,706.8993,123815.17,169415.486238,115634.81592984474,0.7308373794474768,397025.49999999994,362209.3967764092,537424.3153815988,0.7387561162320903,237.2733333333333,755.0644333333333,1.729369784496077,6.572812130426129,397.02549999999997,32.71930666666666,92462.53878211531
2017-09-19 17:16:30,233.52,753.027,130648.95,175846.86504,117698.64828575338,0.7429700266210671,239.55,789.6699,139502.43,189165.42454500002,127760.04800948218,0.7374626221231786,240.02,703.8698,123639.78,168942.82939600002,115129.85888064644,0.7318439050774378,393791.16000000003,360588.555175882,533943.4275445065,0.7375147622117249,237.6966666666667,748.8555666666666,1.7571414547953315,6.007268780401655,393.79116000000005,32.950694166666665,92495.48947628197
2017-09-19 17:21:30,234.21,729.767,126106.98,170918.72907000003,115370.02011867585,0.7378183812047461,240.18,768.9592,135720.55,184688.620656,125259.00729094647,0.734861463136878,240.6,675.4633,117674.2,162516.46998,112090.97050663912,0.724075535325629,379501.73,352719.99791626143,518105.16307313554,0.7324801161003479,238.33,724.7298333333333,1.7286955062308582,6.797917108881261,379.50173,32.22053708333333,92527.71001336531
2017-09-19 17:26:30,233.2,725.4798,125107.85,169181.88935999997,113888.26785844436,0.739487249334263,239.16,768.0779,136146.85,183693.510564,123318.04838872483,0.7411630905304386,239.5,678.6361,118441,162533.34595000002,111305.06756074671,0.7287181550820709,379695.7,348511.3838079159,515392.092723781,0.7367123115788545,237.28666666666666,724.0646,1.722248756778021,6.2740948804844185,379.6957,31.633226249999996,92559.34323961531
2017-09-19 17:31:30,232.59,729.161,125900.11,169595.55698999998,113630.16876136475,0.7423550017140105,238.65,767.3194,136497.26,183120.77481,122072.58570009537,0.7453947272865409,238.87,681.2758,118832.49,162736.350346,111184.34711925933,0.7302147906558412,381229.86,346887.10158071946,515428.81894466473,0.7396362911576505,236.70333333333335,725.9187333333333,1.737758938755972,6.149852770479997,381.22986,31.705231666666666,92591.04847128197
2017-09-19 17:36:30,233.55,701.0365,121573.22,163727.074575,109665.43269289195,0.7425358348066605,239.55,724.5306,127235.88,173561.30523000003,118044.72675120577,0.7330889787409095,239.43,649.2382,112427.39,155447.10222600002,107349.35290092997,0.7232517582511451,361236.49,335059.5123450277,492703.43871380464,0.7331722525481104,237.51,691.6017666666667,1.6672982190223486,6.125427769053799,361.23649,30.93609791666666,92621.98456919864
2017-09-19 17:41:30,235.28,660.5581,113289.44,155416.109768,106393.9376088009,0.7289427085075976,241.09,680.8258,118213.25,164140.29212199998,113875.64718732881,0.7201964153453319,240.9,611.7523,105242.93,147371.12907,103160.91977285632,0.7141353307404635,336745.62,323430.504568986,466909.95264069206,0.7212217647010423,239.09,651.0454,1.593542180768749,6.0353855506850955,336.74562,29.082587916666668,92651.0671571153
2017-09-19 17:46:30,233.94,610.307,103398.99,142775.21958,98455.12781514793,0.724208236584524,239.72,629.1532,109153.21,150820.605104,104078.96843566718,0.7237287632199342,239.66,562.9771,97343.39,134923.09178599998,93426.46905669331,0.7214731645372853,309895.59,295960.56530750846,428518.2993975731,0.7231793611513504,237.7733333333333,600.8124333333334,1.612179666909654,6.297361911007962,309.89559,26.94338375,92678.0105408653
2017-09-19 17:51:30,233.53,586.2453,99811.1,136905.864909,93706.77757383058,0.7290491175549234,238.95,628.828,109023.8,150258.45059999998,103399.28921550977,0.7255751644227324,239.08,546.3605,94402.47,130623.86834,90281.60741814887,0.7227045960258996,303237.37,287387.67420748924,417785.32507845084,0.7258210181103386,237.1866666666667,587.1446,1.5416830625667663,7.099341456942636,303.23737,25.54720666666666,92703.55774753197
2017-09-19 17:56:30,233.3,570.5283,96560.79,133104.25238999998,91611.98523597617,0.725452329780371,238.72,599.5599,103413.88,143126.93932799998,98948.92715308531,0.7225326027758431,238.59,539.8703,94427.64,128807.65487700001,87606.12283934692,0.7330902817085685,294402.31,278167.0352284084,405030.3934535021,0.7268647359764069,236.87,569.9861666666667,1.5071558238696303,5.283613608166511,294.40231,24.90165333333333,92728.45940086531
2017-09-19 18:01:30,232.84,550.2962,94103.58,128130.967208,86960.11148130603,0.7344327608737862,238.26,595.6997,104872.99,141931.410522,95635.66939810892,0.7388990894566233,238.15,529.7179,92758.41,126152.317885,85500.20281864828,0.7352889867989444,291734.98,268095.9836980632,396213.01724026253,0.7363084182140656,236.41666666666666,558.5712666666667,1.5128657032076083,6.647036027273864,291.73498,24.422387083333334,92752.88178794865
2017-09-19 18:06:30,233.11,533.7047,91713.11,124411.90261700001,84065.61108390157,0.7371731166457384,238.56,572.9209,100440.57,136676.009904,92693.16901127831,0.7348807597657303,238.28,520.56,91337.23,124039.03679999999,83923.73362880641,0.7363587492804524,283490.91,260682.51372398628,385126.56233254593,0.736098046011206,236.65,542.3951999999999,1.4958799915486973,5.627944347590103,283.49091,23.967745416666663,92776.84953336531
2017-09-19 18:11:30,233.16,525.8986,89812.9,122618.517576,83480.20032394401,0.732457884628504,238.74,560.9642,99561.69,133924.593108,89572.68849089692,0.7434160350198792,238.62,507.4345,89427.03,121084.02039,81634.22259803199,0.7385535243375974,278801.62,254687.1114128729,377618.6807276059,0.7383152217543832,236.84,531.4324333333333,1.553791589258574,5.5570124844343765,278.80162,23.428855416666668,92800.27838878198
2017-09-19 18:16:30,233.89,496.7137,84002.68,116176.367293,80252.71378723365,0.7230616859291435,239.49,516.0497,90914.24,123588.74265300001,83718.44644862841,0.7356191029085863,239.08,481.9788,85387.93,115231.491504,77376.98653056686,0.7410121042912643,260304.84999999998,241348.14676642895,354975.4116570783,0.733303889373233,237.48666666666668,498.2474,1.5144709878449423,3.5729840235995214,260.30485,22.46276958333333,92822.74115836532
2017-09-19 18:21:30,235.61,473.3669,79847.18,111529.975309,77867.60069806794,0.7159257390560604,241.08,504.0539,89271.69,121517.31421200001,82444.05993060894,0.7346417305130357,240.89,437.4556,77477.71,105378.679484,71427.37950497345,0.7352313615940093,246596.58000000002,231739.04013365033,338397.4822450102,0.7287187196666448,239.19333333333336,471.6254666666667,1.498090805206392,7.245127560258976,246.59658000000002,21.120892916666666,92843.86205128198
2017-09-19 18:26:30,236.11,441.4093,74602.19,104221.149823,72777.47809337798,0.7158066297166916,241.26,480.2977,83769.98,115876.623102,80062.36464358619,0.7229238974824262,241.06,414.3061,73799.49,99872.62846600001,67291.73197687496,0.7389360942385113,232171.65999999997,220131.57471383913,319939.9785790299,0.7256725496799711,239.4766666666667,445.33770000000004,1.4058432971897084,7.85022242671123,232.17165999999997,19.948676666666664,92863.81072794864
2017-09-19 18:31:30,236.6,393.5294,65294.81,93109.05604,66376.83408933994,0.7012723872095654,241.48,441.9178,76970.74,106714.310344,73915.14875888395,0.7212785216142071,241.19,381.9192,67854.74,92115.091848,62297.065787225285,0.736629998827638,210120.28999999998,202589.04863544917,291878.1576218071,0.719890421784344,239.75666666666666,405.78880000000004,1.3166126767416964,8.903399995268463,210.12028999999998,18.428831249999995,92882.23955919864
2017-09-19 18:36:30,236.75,361.5616,59555.37,85599.7088,61485.51090141397,0.6957426705638513,241.27,427.1301,73401.58,103053.67922700002,72334.42372567169,0.7122654964925195,241.09,359.393,64085.31,86646.05837,58314.7706268433,0.7396217578223807,197042.26,192134.70525392896,275211.5498828524,0.7159665358662227,239.70333333333335,382.6949,1.2320785415305089,11.611129387927564,197.04226,16.965106249999998,92899.20466544865
2017-09-19 18:41:30,237.21,309.9416,52763.79,73521.246936,51199.18178897187,0.7176672349685623,241.89,362.4712,63471.46,87678.158568,60488.29023326541,0.7239141541821255,241.18,312.4417,56413.04,75354.68920600001,49958.96419353842,0.7486334373403294,172648.29,161646.4362157757,236510.04710410285,0.7299828997285968,240.09333333333333,328.2848333333334,1.2009218637196613,10.413629627523646,172.64829,15.403772916666668,92914.60843836532
2017-09-19 18:46:30,239.61,280.0158,47100.09,67094.58583800001,47783.52195856488,0.701995390711901,244.27,319.463,55582.46,78035.22701,54773.04806974534,0.7122739579251465,243.42,261.1219,47377.24,63562.29289799999,42374.07472067727,0.7453670696874867,150059.78999999998,144930.64474898748,208621.26536429912,0.7192928761982256,242.4333333333333,286.86690000000004,1.164581328200177,11.362795777414533,150.05979,13.446169999999997,92928.05460836532
2017-09-19 18:51:30,238.57,237.4702,40478.47,56653.265613999996,39636.92686358939,0.7144949114812734,242.87,282.0093,47696.38,68491.598691,49154.39376235449,0.6963829274183293,241.87,233.6065,42834.61,56502.404155000004,36847.223252815966,0.7581024319335885,131009.46,125638.54387875985,181517.27828905618,0.721746498376726,241.10333333333332,251.02866666666668,1.0507251385989402,12.341472288689465,131.00946000000002,11.71121875,92939.76582711532
2017-09-19 18:56:30,237.97,232.0603,40567.42,55223.389591,37468.74954496036,0.7346057585464013,242.18,285.6757,49370.44,69184.941026,48467.67705365606,0.7136009551767396,241.62,202.9832,39044.34,49044.80078400001,29680.49861283749,0.7960953939227238,128982.2,115616.9252114539,173215.70746381785,0.7446333931750527,240.59,240.23973333333333,1.0889895673136891,18.91276103092578,128.9822,10.832985833333334,92950.59881294865
2017-09-19 19:01:30,237.63,195.0536,35005.44,46350.586967999996,30380.850591853592,0.7552318598288178,241.6,266.5923,44718.21,64408.699680000005,46354.74397366825,0.6942883526941588,240.96,170.6129,33148.69,41110.884384,24316.02693941826,0.8063239333499035,112872.34,101051.62150494009,151497.83940985188,0.7450425724860861,240.06333333333336,210.75293333333332,1.0136214054624608,26.49517887295521,112.87234,10.0772725,92960.67608544865
2017-09-19 19:06:30,237.69,187.4608,32940.58,44557.557552,30004.901670616953,0.7392815452587894,241.85,271.3612,45996.22,65628.70622,46813.19072465223,0.7008551996410208,240.94,167.8247,32347.57,40435.683218,24262.711975406764,0.7999758486979252,111284.37,101080.80437067595,150338.0857218814,0.7402273979054849,240.16,208.88223333333335,1.0284810126582273,29.91109663547258,111.28437,9.339862916666666,92970.01594836531
2017-09-19 19:11:30,236.71,178.7635,32733.66,42315.108085,26815.590152924706,0.7735690981633941,241.15,261.0574,44924.26,62953.992009999994,44102.33523802955,0.713604627215125,239.86,169.6757,32935.06,40698.413402000006,23909.050090635006,0.8092467800816407,110592.98,94826.97548158925,145681.0300082558,0.7591446874979718,239.24,203.16553333333331,1.0575154656411976,28.4949251562683,110.59298,9.244889583333332,92979.26083794865
2017-09-19 19:16:30,237.63,178.0223,32980.04,42303.439149,26493.356250795132,0.7796065914130201,242.22,264.0568,45956.62,63959.838096,44484.2665157259,0.7185230821100859,240.91,171.7759,33258.11,41382.532069,24625.43562395828,0.8036750855299627,112194.77,95603.05839047932,147402.8873155689,0.7611436386575438,240.25333333333333,204.61833333333334,1.0919029912869755,29.048456068615554,112.19477,9.282822916666666,92988.54366086531
2017-09-19 19:21:30,239.66,173.6534,31049.42,41617.773844,27712.318874354973,0.7460615292972084,244.26,267.5317,46645.03,65347.293042,45765.81567301211,0.7138020234444955,243,166.6693,32052.22,40500.639899999995,24757.968926813675,0.791400335380874,109746.67,98236.10347418075,147291.08459740135,0.7451005626034765,242.30666666666664,202.61813333333336,1.0922797556814976,32.037392507153015,109.74667,9.24756,92997.79122086531
2017-09-19 19:26:30,239.41,162.6566,29071.95,38941.616605999996,25908.90246780428,0.7465522115874534,244.07,258.0214,44487.79,62975.28309800001,44572.669004549694,0.7064325527647031,242.68,165.8863,31981.62,40257.287284000005,24450.463423872126,0.7944305778574128,105541.36,94932.0348962261,141954.4642488847,0.7434874313988277,242.05333333333337,195.52143333333333,1.0920458301201001,31.965787894012653,105.54136,8.970334583333333,93006.76155544865
2017-09-19 19:31:30,239.07,156.7229,27896.88,37467.743703,25011.915249722406,0.7445572442561127,243.79,254.057,44536.28,61936.55602999999,43042.49919113583,0.719062906539849,242.42,160.5953,30645.11,38931.512626,24011.24545783283,0.7871543624414424,103078.27,92065.65989869107,138207.14698876595,0.7458244544211496,241.76,190.45839999999998,1.1126737260092645,33.39238384865147,103.07827,8.692484583333332,93015.45404003198
2017-09-19 19:36:30,239.17,155.4712,27765.15,37184.046904,24733.576159471402,0.7466952177551502,243.89,248.8353,42566,60688.441317,43257.63000312144,0.7013856193415936,242.4,160.5901,30636.61,38927.04024,24014.841027049904,0.787026442573431,100967.76,92006.04718964275,136600.15109391484,0.7391482307408503,241.81999999999996,188.29886666666667,1.0958564221321552,32.14912251197829,100.96776,8.501917916666667,93023.95595794865
2017-09-19 19:41:30,239.09,154.316,27473.99,36895.41244,24626.232610726445,0.7446451518783999,243.95,247.7897,42399.49,60448.297314999996,43084.5667962733,0.701417440743674,242.6,150.5182,29433.4,36515.71532,21611.85854505074,0.8060474713986788,99306.88,89322.65795205049,133567.9364179645,0.7434934061513547,241.88,184.2079666666667,1.1534645278650537,34.51627770713498,99.30688,8.344776666666666,93032.30073461532
2017-09-19 19:46:30,239.29,145.8367,25889.27,34897.263943,23400.101059066128,0.7418710544840035,244.45,225.796,38690.91,55195.8322,39364.874896568086,0.7009752087767236,243.11,122.5068,25289,29782.628148,15731.224313512344,0.8491191534316704,89869.18000000001,78496.20026914656,119323.60609102611,0.7531550792342232,242.28333333333333,164.71316666666667,1.235468115842336,37.084365852153084,89.86918000000001,7.882335833333333,93040.18307044865
2017-09-19 19:51:30,239.4,146.243,25838.38,35010.5742,23624.530149598868,0.7380164590388237,244.61,220.864,37478.64,54025.543040000004,38911.57725558414,0.6937207456156649,243.25,121.9208,24974.6,29657.2346,15994.40273844063,0.8421081849620597,88291.62,78530.51014362364,118162.81642565133,0.7472030768287717,242.42,163.00926666666666,1.2457718010065102,35.49168370387124,88.29162,7.4233666666666664,93047.60643711532
2017-09-19 19:56:30,239.42,145.7111,25782.94,34886.15156199999,23500.71436708328,0.7390594504004926,244.61,232.1257,40332.87,56780.267477,39965.71496073558,0.7103325114897997,243.4,124.7316,25615.69,30359.671440000002,16295.584548234281,0.843740685752296,91731.5,79762.01387605314,121559.23226893831,0.7546238840753183,242.47666666666666,167.5228,1.2606023947321414,38.56364626188197,91.7315,7.500963333333333,93055.10740044866
2017-09-19 20:01:30,239.23,147.2012,26214.39,35214.943075999996,23513.782613051015,0.7444109718827251,244.51,227.1798,38661.3,55547.732897999995,39885.517577405844,0.6960014024513322,243.16,128.2063,26339.13,31174.643908,16676.58998817508,0.8448895223223668,91214.82,80075.89017863193,121376.65169023539,0.7515021936244278,242.29999999999998,167.5291,1.2670243499793616,35.60617230081222,91.21482,7.622763333333333,93062.73016378199
2017-09-19 20:06:30,239.14,145.9922,25928.35,34912.574708,23379.660797778513,0.7426650774644438,244.58,217.5956,36439.26,53219.531848,38787.870536711416,0.6846971165412347,243.16,116.9997,23906.36,28449.647052,15422.981843138255,0.8403042735927155,86273.97,77590.51317762819,116032.26118079659,0.7435343336589083,242.29333333333332,160.19583333333335,1.301452784503633,35.83099851743957,86.27397,7.3953662499999995,93070.12553003199
2017-09-19 20:11:30,239.32,144.061,25817.76,34476.67852,22849.17132750835,0.7488470789035857,244.73,212.5159,35468.09,52009.01620699999,38038.8269873282,0.6819604096880856,243.19,118.7918,24482.44,28888.977842,15335.68297800809,0.8474664674499631,85768.29,76223.68129284463,114744.27724011883,0.7474733560830887,242.41333333333333,158.45623333333333,1.2760574225840164,34.116465808539765,85.76829,7.1684275,93077.29395753199
2017-09-19 20:16:30,239.66,129.7851,23510.74,31104.297066,20364.73423893315,0.7558679095082175,245.01,201.7415,32724.74,49428.684915,37044.38262893239,0.6620596938048235,243.48,99.8668,20303.96,24315.568464,13378.941589149397,0.8350189315976997,76539.44,70788.05845701494,104255.62380815418,0.7341516668764453,242.71666666666667,143.79780000000002,1.2593559019432832,40.295261819026415,76.53944,6.762822083333333,93084.05677961532
2017-09-19 20:21:30,239.82,119.5783,21760.71,28677.267905999997,18677.719208950475,0.7588139173971701,245.02,192.8167,31210.58,47243.947834,35466.74925906395,0.6606259940355518,243.45,100.2989,20505.74,24417.767205,13256.771187961773,0.8397876770567729,73477.03,67401.2396559762,99708.58059757564,0.7369178215118083,242.76333333333332,137.56463333333332,1.2124291147757054,40.16444149041216,73.47703,6.250686249999999,93090.30746586532
2017-09-19 20:26:30,240.1,118.554,21602.16,28464.8154,18536.24555001571,0.7589074334906806,245.36,187.0115,30402.68,45885.14164000001,34367.47404364282,0.662582241513595,243.75,106.7106,22264.67,26010.70875,13447.72990018861,0.8559809044034602,74269.51,66351.44949384713,99591.54063259914,0.7457411495820306,243.07000000000002,137.4253666666667,1.2218702431398474,36.08222741992561,74.26951,6.156105833333332,93096.46357169865
2017-09-19 20:31:30,240.36,119.353,21816.63,28687.68708,18628.42036897114,0.7604875896464219,245.86,169.7718,27964.95,41740.094748,30987.046988532442,0.669978115019491,243.94,106.1104,22198.54,25884.570976,13312.995022908313,0.8575973702860418,71980.12,62928.4623804119,95609.25192039374,0.7528572659467323,243.38666666666668,131.74506666666665,1.24356305467295,28.863876496830272,71.98012,6.093734583333333,93102.55730628199
2017-09-19 20:36:30,240.92,116.2958,21151.59,28017.984136,18374.375513661616,0.7549290447638792,246.63,160.586,26860.62,39605.32518,29104.791286472784,0.6782072834378379,244.62,104.2425,21729.62,25499.80035,13344.041087521435,0.852148632606843,69741.83,60823.20788765584,92538.562067356,0.7536515420375459,244.05666666666664,127.04143333333333,1.2852206454785047,26.404430260678748,69.74183000000001,5.90508125,93108.462387532
2017-09-19 20:41:30,242.21,117.3305,21516.34,28418.620405,18565.158192912942,0.7571212005848952,248.13,157.9247,26301.38,39185.855811,29047.69708145695,0.6711957530506926,246.06,104.0781,21667.47,25609.457286,13651.558382930443,0.8460729861637881,69485.19,61264.41365730034,92636.49394331,0.7500844110369969,245.4666666666667,126.44443333333334,1.3267246061922957,24.896522398639927,69.48519,5.801125833333334,93114.26351336532
2017-09-19 20:46:30,239.53,116.2999,21132.83,27857.315047,18150.302967689342,0.7586097211574534,245.55,154.8752,25886.7,38029.60536,27859.103484271363,0.6806986229530518,243.54,102.9679,21424.07,25076.802366,13032.852394565174,0.8543381922189369,68443.6,59042.25884652588,90390.8994902704,0.7571956954291313,242.87333333333333,124.71433333333333,1.3765748950069996,24.183961747246382,68.4436,5.747032916666667,93120.01054628199
2017-09-19 20:51:30,239.93,109.1324,20250.75,26184.136732000003,16598.67888832035,0.7733976570345079,245.8,158.358,26825.17,38924.396400000005,28204.944417166178,0.6891608472058411,243.83,95.7361,19531.66,23343.333263,12783.796989622537,0.8367125542845402,66607.58,57587.42029510907,88050.4440062737,0.756470688498222,243.1866666666667,121.07549999999999,1.3391633313229983,30.792769800661585,66.60758,5.627132499999999,93125.63767878199
2017-09-19 20:56:30,239.77,104.2468,19677.46,24995.255236,15412.992968959194,0.7872478122031368,245.52,156.0996,26680.21,38325.573792,27513.9237631047,0.6961463941752952,243.59,93.2115,19052.76,22705.389285,12350.183762430132,0.8391294137637595,65410.42999999999,55277.10049449403,85639.256137961,0.7637902633650475,242.96,117.85263333333334,1.312973328943035,32.453213462349446,65.41042999999999,5.5007504166666665,93131.13842919866
2017-09-19 21:01:30,239.59,102.3879,19572.22,24531.116961,14788.641033775275,0.7978527855505422,245.31,151.6577,26118.58,37203.150387,26493.285517303026,0.7020529102590917,243.39,96.5234,20200.61,23492.830326,11993.683018744712,0.8598627632211505,65891.41,53275.60956982301,84734.69470544116,0.777620197122972,242.76333333333332,116.85633333333334,1.3071715937332593,29.78132692850765,65.89141000000001,5.47091,93136.60933919867
2017-09-19 21:06:30,239.57,102.1955,19263.81,24482.975935,15110.318822503019,0.7868246920286001,245.3,152.628,26167.65,37439.6484,26776.507722126913,0.6989288392996769,243.35,94.7427,19911.13,23055.636045,11623.650698580166,0.8636122621443819,65342.59000000001,53510.4772432101,84457.23913735404,0.7736766044854059,242.74,116.52206666666666,1.3059240339457923,30.986348222453998,65.34259000000002,5.468083333333333,93142.077422532
2017-09-19 21:11:30,239.56,104.1956,19569.34,24961.097936,15495.074770228874,0.7839935587038515,245.21,166.736,29510.02,40885.334559999996,28297.867440546295,0.7217751870586626,243.43,96.5695,20127.97,23507.913385000003,12144.414987794276,0.8562210380119621,69207.33,55937.35719856944,88986.75438563454,0.7777261961941202,242.73333333333335,122.50036666666666,1.3073331502334575,36.11061300224679,69.20733,5.606246666666667,93147.68366919867
2017-09-19 21:16:30,239.73,106.5658,20076.25,25547.019234,15798.556189723982,0.7858548903928853,245.51,157.512,28356.29,38670.77112,26293.52308937176,0.7332744907518669,243.64,100.6143,20860.95,24513.668051999997,12874.031476625543,0.8509925954674914,69293.49,54966.11075572128,88446.93939300737,0.7834470076132263,242.96,121.56403333333334,1.3294369443529872,29.57121911881282,69.29349,5.7708675,93153.45453669867
2017-09-19 21:21:30,239.65,106.1548,20266.04,25439.99782,15377.94237861505,0.7966211374463081,245.41,160.6077,28928.21,39414.735657,26770.880693527568,0.7339440317890954,243.55,101.1789,20533.82,24642.121095000002,13623.375802944149,0.8332813527227737,69728.07,55772.19887508676,89289.09179338274,0.780924843107964,242.87,122.64713333333333,1.3258121628854938,30.951042747567953,69.72807,5.792565,93159.24710169867
2017-09-19 21:26:30,239.84,97.8354,18543.75,23464.842336,14378.044435556527,0.7902780566119547,245.67,147.8799,26654.3,36329.655032999995,24685.868960334006,0.7336788630607309,243.78,92.1284,18723.22,22459.061352,12403.647433094025,0.833659951613814,63921.270000000004,51467.560828984555,82066.06226753008,0.7789001718106173,243.09666666666666,112.61456666666668,1.3396591205144703,31.315072620859862,63.92127000000001,5.568722500000001,93164.81582419867
2017-09-19 21:31:30,240,96.4341,18400.48,23144.184,14038.361328711271,0.7950368870209465,245.74,146.1534,26589.23,35915.736516000004,24144.419179053282,0.7403225599495874,243.74,101.2121,21177.12,24669.437254000004,12653.486592028434,0.8584354714684971,66166.83,50836.26709979299,83440.84997703701,0.7929788588947639,243.16,114.59986666666667,1.2995558480013147,27.533656234620402,66.16683,5.4203375,93170.23616169867
2017-09-19 21:36:30,240.15,103.6272,20659.4,24886.07208,13874.645048106837,0.8301591321276925,246.08,141.0521,25717.4,34710.100768000004,23311.079609591536,0.7409197735233726,243.95,103.0671,21511.48,25143.219044999998,13016.823427950869,0.8555579125131072,67888.28,50202.54808564924,84434.08313975064,0.8040388131844229,243.39333333333335,115.91546666666666,1.3325481388150893,21.68531435551885,67.88828,5.585629583333333,93175.82179128201
2017-09-19 21:41:30,240.75,94.5084,19221.71,22752.897299999997,12174.571870100697,0.8448027407920485,246.62,138.2756,24957.84,34101.528472,23238.340445501406,0.7318686615613821,244.51,102.5597,21396.62,25076.872247,13078.00345113729,0.8532411773386023,65576.17,48490.91576673939,81557.3600833543,0.8040496888690242,243.96,111.78123333333333,1.3157894736842137,23.701980982496465,65.57617,5.56101875,93181.38281003201
2017-09-19 21:46:30,240.97,91.2018,18662.33,21976.897746000002,11606.096394104261,0.8491794527003574,246.85,131.4031,23952.4,32436.855235,21873.0910430224,0.7384316335991442,244.72,98.7695,20884.99,24170.87204,12167.507874415105,0.8640561236449292,63499.72,45646.695311541764,78203.80574462556,0.8119773634464577,244.17999999999998,107.1248,1.3146039806699892,22.663566233029144,63.49972,5.378162083333333,93186.76097211534
2017-09-19 21:51:30,240.82,94.5949,19394.93,22780.343817999998,11949.090122741174,0.8513888181386886,246.76,132.7529,24299.39,32758.105604,21968.912772158666,0.741782516173123,244.7,93.9391,20033.51,22986.89777,11271.909606110716,0.8715186451190277,63727.83,45189.91250101055,78124.03284750403,0.815726322326383,244.09333333333333,107.09563333333334,1.3410170972851945,23.957341553608323,63.727830000000004,5.301147916666666,93192.062120032
2017-09-19 21:56:30,241.24,82.8869,17479.6,19995.635756,9710.254019675578,0.8741707547235639,247.19,113.8421,22100.61,28140.628699,17420.046532741595,0.7853630505698461,245.11,78.56,16931.31,19255.841600000003,9171.596230111234,0.8792817448186735,56511.520000000004,36301.896782528405,67166.80432118046,0.8413608563208,244.51333333333332,91.76299999999999,1.3387136352482396,24.0610049802208,56.511520000000004,5.009972916666666,93197.07209294867
2017-09-19 22:01:30,241.81,59.9352,13432.27,14492.930712000001,5442.349058075278,0.9268153051251543,247.66,85.2846,16555.04,21121.584036,13116.857961730395,0.783797274474457,245.44,65.0953,14630.54,15976.990431999999,6419.620126815875,0.9157256532304595,44617.850000000006,24978.827146621545,51134.082022104376,0.8725657767888056,244.97000000000003,70.10503333333332,1.289953871902692,21.652606018303025,44.617850000000004,4.21372375,93201.28581669867
2017-09-19 22:06:30,242.13,54.8191,12345.1,13273.348683,4876.503998819012,0.9300667295669807,247.82,86.8889,17542.96,21532.807198000002,12486.24604373311,0.8147084510945426,245.72,64.6988,14843.25,15897.789136000001,5693.648114365663,0.9336675605029864,44731.31,23056.398156917785,50323.827261908664,0.888869397138604,245.22333333333333,68.80226666666667,1.261435154349097,26.28784516789176,44.73131,3.7228816666666664,93205.00869836533
2017-09-19 22:11:30,241.74,61.6646,13709.82,14906.800404000001,5852.651864949309,0.9197023927630499,247.53,84.8343,16331.66,20999.034279,13199.860692257967,0.7777338606629359,245.29,68.9958,15486.32,16923.979782,6826.051898362973,0.9150519085629573,45527.8,25878.56445557025,52368.699345325585,0.8693704554276619,244.85333333333332,71.83156666666666,1.2715094750598928,18.10169809280693,45.527800000000006,3.7607962500000003,93208.76949461534
2017-09-19 22:16:30,241.79,59.7217,13303.85,14440.109842999998,5614.654704913332,0.9213122437880338,247.54,81.4027,16211.36,20150.424357999997,11967.932518103516,0.8045170519480334,245.38,68.4454,15414.45,16795.132252000003,6668.67292342867,0.9177927133121808,44929.66,24251.260146445522,51056.81116566307,0.8799934616797274,244.90333333333334,69.8566,1.2712498809053956,16.528287949885904,44.929660000000005,3.7690608333333335,93212.53855544867
2017-09-19 22:21:30,241.94,57.5905,12938.12,13933.44557,5171.649284101987,0.9285657259003454,247.65,74.0728,14480.08,18344.12892,11262.075697986598,0.7893577320105315,245.51,60.6115,13503.04,14880.729365,6253.320493367763,0.9074178871742421,40921.240000000005,22687.045475456347,46789.42097892455,0.874583167388035,245.03333333333333,64.0916,1.262413277105156,15.573335663331859,40.921240000000004,3.5771208333333337,93216.115676282
2017-09-19 22:26:30,242.31,60.2545,13538.31,14600.267895,5466.441708247494,0.9272644924985466,248.01,83.4682,16745.67,20700.948281999998,12170.118981552265,0.8089325074330428,245.92,60.2364,13284.31,14813.335488,6554.541639500067,0.89678047261951,43568.28999999999,24191.10232929982,49833.77695329499,0.8742722840541043,245.41333333333333,67.98636666666667,1.2645333043572713,22.771967517016883,43.56828999999999,3.520397083333333,93219.63607336534
2017-09-19 22:31:30,242.87,62.2083,13989.33,15108.529821,5706.690766385216,0.925922652021087,248.5,82.8752,16531.02,20594.487200000003,12282.437900944744,0.8026915086285809,246.35,68.0225,15241.4,16757.342875,6964.7875969273655,0.9095356055964213,45761.75,24953.91626425733,52123.27407201188,0.8779523315587774,245.90666666666667,71.03533333333333,1.234885864555656,16.66757388341954,45.76175,3.722085,93223.35815836534
2017-09-19 22:36:30,242.8,59.2656,13239.53,14389.687680000001,5637.194063276855,0.9200706988520267,248.32,80.3846,16166.43,19961.103872,11708.638214748687,0.8098965920756068,246.23,69.3941,15745.01,17086.909243,6637.554337134935,0.92146623921762,45150.97,23983.386615160474,51125.462594221666,0.8831405665384254,245.78333333333333,69.68143333333335,1.213806197870748,15.360141367164747,45.15097,3.78803,93227.14618836534
2017-09-19 22:41:30,243.5,63.6508,14248.9,15498.969799999999,6098.107382730484,0.9193449747866468,249,82.2482,16339.61,20479.8018,12346.63625507706,0.7978402408171743,246.89,72.1777,16283.67,17819.952353,7238.286620070403,0.9137886385683087,46872.18,25683.030257877945,53447.35074051355,0.8769785471232063,246.46333333333334,72.69223333333333,1.2023424714967763,13.14578769763115,46.87218,3.8342979166666664,93230.980486282
2017-09-19 22:46:30,242.93,53.1475,11903.64,12911.122175,5000.0430566322875,0.9219678846389663,248.48,73.325,14837.09,18219.796,10574.579264136988,0.8143389750357249,246.39,59.7132,13558.34,14712.735348,5712.792475198856,0.9215376800645758,40299.07,21287.41479596813,45575.97033043293,0.8842174880276914,245.9333333333333,62.0619,1.221198156682015,18.148171422402473,40.29907,3.6321354166666664,93234.61262169867
2017-09-19 22:51:30,241.25,54.1805,11915.78,13071.045625,5372.7479675145405,0.9116164338994877,246.69,81.3366,16320.28,20064.925854,11672.605118315176,0.8133735513777892,244.79,61.0418,13595.2,14942.422222,6200.525689046001,0.9098391009178914,41831.26,23245.878774875717,47856.29732024635,0.874101473418894,244.24333333333334,65.51963333333333,1.2255537510406314,24.140804613782443,41.83126,3.422097083333333,93238.034718782
2017-09-19 22:56:30,241.13,57.3885,12785.77,13838.089005,5293.089156381352,0.9239548896802315,246.47,78.7272,15776.5,19403.892984,11296.597305583853,0.813058493623364,244.62,64.4321,14669.36,15761.380302000001,5764.632357286425,0.9307154398234124,43231.630000000005,22354.318819251628,48669.18329219885,0.88827523035361,244.07333333333335,66.84926666666667,1.2059217175166028,17.768232810332496,43.23163,3.5442870833333338,93241.57900586534
2017-09-19 23:01:30,241.32,63.6876,14019.02,15369.091632,6298.89322281402,0.9121567061784567,246.71,82.0053,16386.67,20231.527563000003,11865.570101917941,0.8099571299780848,244.77,69.8016,15797.3,17085.337632,6508.00082279,0.924611520138322,46202.99,24672.46414752196,52377.922563336324,0.8821081046910655,244.26666666666665,71.8315,1.2063318777292542,14.163424124513618,46.20299,3.7264424999999997,93245.30544836534
2017-09-19 23:06:30,241.37,59.235,13173.09,14297.551950000001,5557.849549497433,0.9213528334128557,246.68,79.2043,15686.18,19538.116724000003,11648.251462268858,0.8028501529388241,244.7,68.8269,15576.38,16841.94243,6405.264312347643,0.9248565042149951,44435.65,23611.365324113933,50319.21664127205,0.883075154305039,244.25,69.08873333333334,1.1791197543500493,14.641412830456677,44.43565,3.77661,93249.08205836534
2017-09-19 23:11:30,241.27,53.7045,11849.85,12957.284715000002,5241.400782526812,0.9145318838507902,246.51,79.346,15805.01,19559.58246,11522.973787587982,0.808044345134758,244.73,59.3512,13237.2,14525.019176,5979.357676470583,0.9113378674137732,40892.06,22743.732246585376,46791.43006521565,0.8739219968914522,244.17,64.1339,1.1876970962853657,23.719281066643394,40.89206,3.5553212499999995,93252.63737961533
2017-09-19 23:16:30,241.64,49.4417,10853.3,11947.092388,4993.885825427684,0.9084469800284933,246.9,76.2244,15375.67,18819.804360000002,10852.36417559672,0.8169941464790019,245.04,56.0811,12621.9,13742.112744,5434.4551758945645,0.9184832227133997,38850.87,21280.705176918967,44297.387198161545,0.8770465360903366,244.52666666666664,60.5824,1.1805120095967676,25.819379885907463,38.85087,3.3226220833333326,93255.96000169867
2017-09-19 23:21:30,242.07,53.9954,11742.43,13070.666478,5740.876228783624,0.8983803557197614,247.16,82.0571,16406.42,20281.232836000003,11922.994092577783,0.8089458926223628,245.29,66.1018,14934.8,16214.110521999999,6312.616650774154,0.9210989390836964,43083.649999999994,23976.48697213556,49305.91064819192,0.8738029464136852,244.84,67.38476666666666,1.131351086423791,21.77396177078599,43.08364999999999,3.413938333333333,93259.373940032
2017-09-19 23:26:30,242.68,54.0495,11880.18,13116.732660000001,5559.6761453802965,0.9057270821893841,247.62,85.6431,17114.13,21206.944422,12523.619527153358,0.8070059344450334,245.91,66.4524,15061.71,16341.309684,6339.029426047192,0.9216954020978579,44056.020000000004,24422.325098580848,50372.44148799194,0.8746056116915103,245.40333333333334,68.71499999999999,1.109737710707541,24.635232481990858,44.056020000000004,3.630819583333333,93263.00475961533
2017-09-19 23:31:30,242.77,49.3053,10865.11,11969.847681000001,5022.612686066993,0.9077066216344946,247.87,74.1495,14739.59,18379.436565,10979.443295484474,0.8019609277940888,246.02,59.8438,13567.96,14722.771676,5715.80853965805,0.9215628890120947,39172.66,21717.864521209518,44790.21021202302,0.8745808473451839,245.5533333333333,61.09953333333334,1.1334944207639766,21.35853738108201,39.17266,3.467861666666667,93266.472621282
2017-09-19 23:36:30,242.9,53.328,11705.65,12953.371200000001,5546.853479450263,0.9036759480806046,248.06,74.9455,14669.53,18590.98073,11420.571530459029,0.7890670327213019,246.15,57.8942,12935.95,14250.65733,5978.497464629613,0.9077440921105918,39311.130000000005,22945.922474538904,45517.91185988709,0.8636408919857141,245.70333333333335,62.05590000000001,1.1409423288247378,20.770950062765966,39.311130000000006,3.270157916666667,93269.74277919866
2017-09-19 23:41:30,243.21,49.8689,10914.11,12128.615168999999,5290.133157643279,0.8998644814698878,248.18,71.1578,14017.95,17659.942804,10741.073393197315,0.7937709739821421,246.38,60.2672,13684.71,14848.632736,5762.864421840137,0.9216141474643581,38616.770000000004,21794.070972680733,44342.264881207244,0.8708795119837515,245.92333333333332,60.4313,1.1033248844490735,17.74990774648236,38.61677,3.2469958333333335,93272.989775032
2017-09-19 23:46:30,243.4,54.7761,11848.95,13332.50274,6112.120189394796,0.8887266127799799,248.31,76.7311,15117.06,19053.099441,11597.202044675882,0.7934173674373362,246.45,70.2709,15906.72,17318.263304999997,6848.248151382181,0.9184939459493916,42872.73,24557.57038545286,49407.94714303936,0.8677294338070866,246.05333333333337,67.25936666666666,1.0783569957732866,18.559893268892907,42.872730000000004,3.3953958333333336,93276.38517086532
2017-09-19 23:51:30,243.6,46.4114,10196.23,11305.81704,4884.5053719956495,0.9018569789273717,248.32,72.5213,14404.19,18008.489215999998,10808.561157096176,0.799855547416066,246.57,66.2966,15230.18,16346.752661999999,5937.839654302232,0.9316945276479526,39830.6,21630.906183394058,45325.18944996033,0.8787740433820704,246.16333333333333,61.7431,1.0413140326883232,24.83143865468368,39.8306,3.4459720833333334,93279.83114294866
2017-09-19 23:56:30,241.42,51.3152,11173.89,12388.515583999999,5349.719678909432,0.9019555187411871,246.23,76.7428,15051.81,18896.379644,11424.367788813419,0.7965446441895163,244.53,62.1919,13792.09,15207.785307,6407.416591396653,0.9069098308253755,40017.78999999999,23181.504059119503,46247.22312665998,0.8653014666502447,244.05999999999997,63.41663333333333,1.0817012210112213,21.013677273943387,40.01778999999999,3.327016249999999,93283.15815919866
2017-09-20 00:01:30,244.88,50.6599,11017.18,12405.596312,5702.680484115166,0.8880814531537693,249.6,75.5207,14839.7,18849.96672,11623.448251491789,0.7872533792993349,247.83,57.9934,13091.07,14372.504322,5932.349175580336,0.9108412637567617,38947.95,23258.477911187292,45364.07834341713,0.8585636790668273,247.4366666666667,61.391333333333336,1.0332610364942005,23.015246451725,38.94795,3.2902391666666664,93286.44839836533
2017-09-20 00:06:30,245.08,51.3066,11204.75,12574.221528000002,5706.542251899894,0.8910889612569262,249.69,78.9203,15405.11,19705.609707,12287.946932360694,0.7817626670301737,247.97,68.1415,15481.59,16897.047755,6769.8296807711895,0.9162304696344867,42091.45,24764.318865031775,48836.06916973835,0.8618926689964288,247.58,66.1228,1.0097746183051943,22.407097098126506,42.091449999999995,3.3766416666666665,93289.825040032
2017-09-20 00:11:30,245.34,51.2037,11126.49,12562.315757999999,5832.066313374282,0.8857037360260882,249.98,74.3828,14516.46,18594.212344,11619.686818592056,0.7806977639837585,248.16,67.3256,15391.54,16707.520895999998,6499.365424306942,0.9212342211515617,41034.49,23951.118556273283,47513.00295347325,0.8636475795937948,247.82666666666668,64.30403333333334,1.0033894657556406,20.372490890929086,41.03449,3.4635808333333333,93293.28862086534
2017-09-20 00:16:30,243.34,52.4287,11339.89,12757.999858,5845.806630793394,0.8888454402113225,248.06,71.1898,14141.28,17659.341788,10577.171282862118,0.8007818280978842,246.15,62.8962,14241.01,15481.89963,6073.125252561001,0.9198490069270654,39722.18,22496.10316621651,45650.04098155287,0.8701455496184919,245.85,62.17156666666667,1.0209477323571245,15.67093639268112,39.72218,3.3648612499999997,93296.65348211533
2017-09-20 00:21:30,242.68,50.9081,11138.85,12354.377708,5343.844049879012,0.9016115795769387,247.29,74.9245,14668.09,18528.079605,11319.755721795278,0.7916681228011164,245.61,56.8594,12707.21,13965.237234,5792.6388647834765,0.9099172314139292,38514.15,22456.238636457765,44582.75904337953,0.8638799129171278,245.19333333333336,60.89733333333333,1.0250414638788503,23.034123004838747,38.51415,3.259847083333333,93299.91332919867
2017-09-20 00:26:30,242.72,51.74,11283.7,12558.3328,5512.697799222794,0.898503024223088,247.33,76.9014,15069.46,19020.023262,11604.855026902365,0.7922945094450642,245.49,61.2263,13763.08,15030.444387000001,6040.8515446334095,0.9156801785517293,40116.24,23158.40437075857,46320.88518948196,0.8660508070149997,245.17999999999998,63.289233333333335,1.003344481605343,21.507871007022246,40.11624,3.27626625,93303.18959544867
2017-09-20 00:31:30,243.51,50.9852,11048.65,12415.406051999998,5663.006322929386,0.8899145105463685,248.08,77.826,15165.88,19307.07408,11948.187869137637,0.785508976510852,246.31,66.8541,15154.44,16466.833371,6442.0144019304435,0.920300804566877,41368.97,24053.208593997464,47853.406592710344,0.864493730866422,245.9666666666667,65.22176666666667,0.998780322536945,21.827937810127807,41.368970000000004,3.395217083333333,93306.584812532
2017-09-20 00:36:30,244.42,47.5446,10422.41,11620.851132,5139.80065994837,0.8968714839914017,249.01,74.7021,14867.97,18601.569921,11178.634603785558,0.799285762607327,247.16,66.892,15324.11,16533.026719999998,6205.854109800992,0.9268786810501206,40614.49,22524.28937353492,46442.22658037444,0.8745164259020017,246.86333333333332,63.04623333333333,0.989751414412831,24.587723189384295,40.614489999999996,3.4159774999999994,93310.000790032
2017-09-20 00:41:30,245.2,52.9228,11556.19,12976.67056,5903.257702884967,0.890535823235078,249.68,85.0907,16718.22,21245.445976,13109.923521925462,0.7869084046946251,248.02,62.3835,13903.81,15472.35567,6788.0672847933065,0.8986226982203285,42178.22,25801.248509603734,49443.97503258338,0.8530507503129496,247.63333333333333,66.79899999999999,0.9826356171759337,27.383194359197006,42.17822,3.4496962499999992,93313.450486282
2017-09-20 00:46:30,241.55,47.9917,10441.42,11592.395135,5035.908393683475,0.9007129138028643,246.19,73.8544,14587.78,18182.214735999998,10853.092065287912,0.8023104012250404,244.48,57.4623,12941.4,14048.383103999999,5466.007123737824,0.9212020987892331,37970.6,21355.00758270921,43563.77868387415,0.8716094229460274,244.07333333333335,59.769466666666666,1.033842287836992,23.565432517383456,37.9706,3.3395341666666667,93316.79002044867
