DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-20 00:51:30,241.43,52.2703,11290.4,12619.618529,5637.520701290606,0.8946704667858665,245.88,81.1489,15737.62,19952.891531999998,12265.6103485867,0.7887388138586511,244.18,70.7224,15824.52,17268.995632,6913.955228929022,0.9163543924162365,42852.54,24817.086278806328,49519.97532129149,0.865358670354087,243.83,68.04719999999999,0.9842923348234448,23.18523025194276,42.85254,3.367630833333333,93320.157651282
2017-09-20 00:56:30,241.6,46.2133,10050.41,11165.133279999998,4863.071045344034,0.9001603248214877,246.14,72.8799,14208.78,17938.658586,10950.161769429325,0.7920759477015222,244.34,65.6131,14970.34,16031.904854,5736.801681434417,0.9337842343958811,39229.53,21550.03449620778,44758.90984830445,0.8764630356940225,244.02666666666667,61.56876666666667,0.9944268385968787,24.940351249524255,39.22953,3.4200862499999998,93323.577737532
2017-09-20 01:01:30,242.05,53.2518,11482.4,12889.59819,5856.298467432418,0.8908268381017701,246.49,80.8183,15583.2,19920.902767,12409.925254096748,0.7822537051791836,244.87,64.6112,14458.76,15821.344544,6423.332658547162,0.9138768174720815,41524.36,24689.55638007633,48309.90237678573,0.8595413767582695,244.47000000000003,66.2271,0.9898965108193299,22.032068443280775,41.52436,3.3647454166666666,93326.94248294867
2017-09-20 01:06:30,242.63,45.3555,9931.11,11004.604965,4740.715621465039,0.9024503861415983,247.03,72.3915,14242.25,17882.872245,10814.593597010075,0.7964184838362357,245.4,54.7936,12505.9,13446.34944,4940.321695253086,0.9300591254008047,36679.26,20495.6309137282,42017.12746844281,0.8729597240446328,245.01999999999998,57.51353333333333,0.9754305770957418,25.868636135495066,36.67926,3.2584841666666664,93330.20096711534
2017-09-20 01:11:30,241.76,51.9832,11252.56,12567.458432,5596.508276277978,0.895372764579676,246.18,73.9498,14420.41,18204.961764,11111.813905056275,0.7921142701060825,244.5,63.3217,14273.62,15482.15565,5996.742087702866,0.921940091721013,39946.590000000004,22705.06426903712,45948.340515074175,0.8693804727701714,244.14666666666668,63.0849,0.9775544754519213,17.598030590521667,39.94659,3.19274375,93333.39371086533
2017-09-20 01:16:30,242.67,48.5106,10657.22,11772.067302,5000.523016087173,0.9052972368064364,247.11,69.6171,13702.63,17203.081581,10401.151232706956,0.79652182868992,245.37,64.1028,14737.99,15728.904036,5494.54938403479,0.9370004398442501,39097.84,20896.223632828922,44331.628153935395,0.8819400872045169,245.04999999999998,60.743500000000004,0.9712303611507838,20.13861565434986,39.09784,3.293517916666666,93336.687228782
2017-09-20 01:21:30,243.53,53.649,11669.62,13065.14097,5875.191709346387,0.8931874540654114,247.84,76.0139,14911.5,18839.284976000003,11513.723383725155,0.7915109314921591,246.22,65.57,14871.65,16144.645399999998,6283.597804541685,0.9211506125739994,41452.770000000004,23672.512897613226,47735.940417682825,0.8683765237951541,245.86333333333334,65.07763333333334,0.9490367277213666,17.561538039951262,41.45277,3.3562754166666666,93340.04350419866
2017-09-20 01:26:30,243.41,48.3911,10549.9,11778.877651,5238.47007314419,0.8956625845506033,247.85,70.9928,14045.34,17595.56548,10598.695619998136,0.7982318053923664,246.14,54.9699,12352.79,13530.291186,5520.630289545684,0.9129729604623456,36948.03,21357.79598268801,42676.8364586578,0.865763094595649,245.79999999999998,58.11793333333333,0.9723352318958447,22.153001540545723,36.948029999999996,3.2667,93343.31020419866
2017-09-20 01:31:30,243.5,48.2253,10541.55,11742.86055,5174.021404502139,0.8976986446458312,247.93,68.4193,13551.55,16963.197049000002,10203.212568632607,0.798879477780922,246.21,55.7561,12529.18,13727.709381,5609.781936652744,0.9126926898191159,36622.28,20987.01590978749,42209.55139771179,0.8676301639629679,245.88,57.4669,0.9679518464291506,19.05862331185431,36.622279999999996,3.0654295833333327,93346.375633782
2017-09-20 01:36:30,242.76,49.8584,10826.98,12103.625184,5410.5680546832655,0.8945237344520862,246.97,74.7474,14717.59,18460.365378,11143.501894878513,0.7972534507653666,245.24,66.7005,15025.1,16357.630620000002,6466.718602998095,0.9185376751098198,40569.67,23020.788552559872,46646.05909924837,0.8697341379618009,244.99,63.76876666666667,0.9102412343361028,21.813761491388416,40.569669999999995,3.2163312499999996,93349.591965032
2017-09-20 01:41:30,242.64,46.0999,10091.01,11185.679735999998,4826.069657211858,0.9021365029362577,246.84,70.0738,13814.66,17297.016792000002,10408.744352088299,0.7986729831001483,245.06,64.8277,14727.4,15886.676161999998,5957.362563774258,0.9270284010211702,38633.07,21192.176573074416,44063.84510604203,0.8767521288037262,244.84666666666666,60.3338,0.9012443161706691,23.59191696859803,38.63307,3.300114166666666,93352.89207919866
2017-09-20 01:46:30,242.78,54.8426,11829.11,13314.686427999999,6111.712630995289,0.888425729285226,247.18,71.5621,14102.9,17688.719878,10677.032476880097,0.7972821152275811,245.31,60.9086,13446.74,14941.488666,6514.082201554295,0.8999598567844606,39378.75,23302.827309429682,45757.05095584288,0.8606050691073128,245.09,62.43776666666667,0.9425109143579918,14.613484466933205,39.37875,3.2504925,93356.14257169866
2017-09-20 01:51:30,242.97,46.372,10144.29,11267.00484,4902.935698179551,0.9003537447668303,247.22,68.5867,13635.62,16956.003974,10078.488873928658,0.8041765041402792,245.5,55.329,12477.88,13583.2695,5367.282460913555,0.9186212494716386,36257.79,20348.70703302176,41577.60471215062,0.8720509575051119,245.23000000000002,56.762566666666665,0.9215838192717118,20.83086447230187,36.25779,3.1515225000000004,93359.29409419866
2017-09-20 01:56:30,244.05,52.8179,11468.41,12890.208495,5884.984886681545,0.8896993407397945,248.24,80.048,15542.71,19871.11552,12380.848026895608,0.7821760174639657,246.53,64.9736,14706.09,16017.941608000001,6348.651059020148,0.9181011118591661,41717.21,24614.4839725973,48437.57251784352,0.8612572396073759,246.27333333333334,65.9465,0.9027909368993784,21.383242476856243,41.71721,3.248958333333333,93362.543052532
2017-09-20 02:01:30,244.85,46.8034,10274.84,11459.81249,5074.93500257491,0.8965975672783456,248.96,75.7339,14806.59,18854.711744,11673.262077124436,0.7852991974121161,247.25,64.433,14891.39,15931.059250000002,5660.843814742697,0.9347394775397623,39972.82,22409.040894442045,45825.663689260145,0.8722802199014995,247.01999999999998,62.323433333333334,0.8784713788357167,24.902404285600436,39.97282,3.4037512499999996,93365.946803782
2017-09-20 02:06:30,244.79,50.1904,10982.32,12286.108015999998,5507.912272215256,0.8938811205060141,249,76.3389,14845.38,19008.3861,11871.538854852526,0.7809910805631205,247.27,62.7509,14285.6,15516.415043,6056.465010766321,0.9206765841472342,40113.299999999996,23435.916137834105,46457.71197669546,0.8634368395094876,247.01999999999998,63.093399999999995,0.9027609100477653,20.993479508157748,40.113299999999995,3.336921666666666,93369.28372544867
2017-09-20 02:11:30,244.35,51.3287,11237.68,12542.167845,5569.60703010113,0.8959918364096809,248.54,70.7075,13878.56,17573.64205,10780.46692995847,0.7897372645074446,246.78,58.1846,13213.76,14358.795588,5618.857303791253,0.9202554572921886,38330,21968.931263850853,44179.43911907216,0.8675981579732874,246.55666666666664,60.0736,0.8949937134127312,17.701452884461723,38.33,3.2684708333333328,93372.552196282
2017-09-20 02:16:30,244.41,51.2108,11230.36,12516.431628,5526.307534764847,0.8972493386115751,248.5,72.4205,14305.58,17996.49425,10918.982835130892,0.7949092640640274,246.8,61.2362,13890.71,15113.09416,5954.3085899981825,0.9191175448879754,39426.65,22399.59895989392,45345.37202170229,0.8694746176330941,246.57000000000002,61.6225,0.8760189804112523,17.522820398393446,39.42665,3.2398604166666662,93375.79205669867
2017-09-20 02:21:30,244.79,53.2438,11501.49,13033.549802,6130.998957846448,0.8824526069049197,248.88,78.3211,15095.6,19492.555368,12332.176426509055,0.7744289917360824,247.03,70.3553,15895.08,17379.869759,7028.961846062528,0.9145684185446145,42492.17,25492.137230418033,49552.33164931157,0.8575211011405623,246.89999999999998,67.30673333333333,0.8545970028351499,20.893798639264414,42.49217,3.413284166666667,93379.20534086534
2017-09-20 02:26:30,245.47,45.4426,9952.19,11154.795022,5038.190765218799,0.8921894109548255,249.44,68.9466,13640.83,17198.039904,10473.792696567769,0.7931618996201626,247.78,63.1552,14482.42,15648.595456000001,5927.735713503417,0.9254773082172775,38075.44,21439.719175289985,43696.68968593499,0.8713575392933176,247.5633333333333,59.181466666666665,0.8455748697302935,23.214812745431566,38.07544,3.35698375,93382.56232461534
2017-09-20 02:31:30,245.52,51.4946,11180.06,12642.954192,5903.435364041039,0.8842917430701706,249.56,75.1221,14691.16,18747.471276,11646.351235423268,0.783634218381613,247.86,58.6489,13084.95,14536.716354,6332.472333469057,0.9001310668347379,38956.17,23882.258932933364,45694.04198370478,0.8525437520693044,247.64666666666668,61.7552,0.858750370151021,21.644978884369255,38.95617,3.2096504166666664,93385.77197503201
2017-09-20 02:36:30,245.08,49.1185,10669.4,12037.96198,5574.6239578939785,0.8863128175455494,249.08,73.5628,14403.64,18323.022224,11325.55950810369,0.7860952098357287,247.41,55.2577,12455.46,13671.307557,5636.148197704292,0.9110657446677468,37528.5,22536.33166370196,43775.27335273162,0.8572990440882805,247.19000000000003,59.312999999999995,0.8535944010680098,24.024750054794062,37.5285,3.1868612499999998,93388.958836282
2017-09-20 02:41:30,245.29,50.6727,11035.27,12429.506582999998,5719.742120405456,0.8878284850899139,249.3,73.1528,14396.7,18236.99304,11194.773077244956,0.7894229036784235,247.54,65.5389,14885.17,16223.499306,6452.41379662545,0.9175067424877295,40317.14,23366.928994275862,46599.19686435733,0.865189589369032,247.37666666666667,63.12146666666666,0.8435179820247153,19.721922388791132,40.31714,3.243568333333333,93392.20240461534
2017-09-20 02:46:30,245.52,50.4885,11010.81,12395.936520000001,5693.970965132308,0.8882596310681977,249.45,71.2217,13906.35,17766.253064999997,11056.815890984246,0.7827396102668316,247.65,67.2989,15292.93,16666.572585,6625.777972900512,0.917580979652872,40210.09,23376.564829017065,46511.451504047225,0.8645202138338144,247.54,63.00303333333333,0.8160297325684666,19.863382239267835,40.210089999999994,3.35530125,93395.55770586534
2017-09-20 02:51:30,245.77,46.7368,10234,11486.503336000002,5215.841532096156,0.8909586930537412,249.74,71.8343,14114.03,17939.898082,11074.028189942775,0.7867396980455154,248,55.4968,12576.88,13763.206400000001,5589.985677495159,0.9138045041597282,36924.909999999996,21879.85539953409,42920.59005666885,0.8603076041416801,247.83666666666667,58.02263333333334,0.8338825301609916,23.8039293861763,36.92491,3.2139583333333333,93398.77166419868
2017-09-20 02:56:30,245.93,52.975,11475.08,13028.14175,6168.874812451058,0.8807917675596367,249.98,75.8498,14668.19,18960.933004,12015.039846212596,0.7736006449105431,248.14,59.4282,13322.51,14746.513547999999,6322.213941432819,0.9034345614395661,39465.78,24506.128600096472,46455.334784854,0.8495424730609663,248.01666666666665,62.751000000000005,0.8413413077078066,20.874249015951932,39.46578,3.1829454166666666,93401.95460961535
2017-09-20 03:01:30,244.57,48.7733,10638.68,11928.485981,5395.114980842718,0.8918717779394271,248.49,68.2622,13451.53,16962.474078000003,10333.531221510004,0.7930169819652885,246.71,62.9129,14310.18,15521.241559,6010.631239764151,0.9219739249340034,38400.39,21739.277442116872,44126.932092061776,0.870225691645308,246.59,59.982800000000005,0.8191735269070157,18.687857185726582,38.40039,3.2444237499999997,93405.19903336535
2017-09-20 03:06:30,242.05,49.4402,10825.52,11967.00041,5100.707357077073,0.9046143251531819,245.95,69.0939,13578.01,16993.644705,10218.688996132256,0.7990051713865111,244.21,65.7056,14949.4,16045.964576000002,5829.958731779064,0.9316610372155416,39352.93,21149.355084988394,44676.037426072435,0.8808509497987409,244.07000000000002,61.41323333333333,0.8276314172163765,19.495852414001977,39.35293,3.2397216666666666,93408.43875503202
2017-09-20 03:11:30,242.05,52.4949,11438.55,12706.390545,5532.805308301154,0.9002202442534792,245.86,76.2511,14753.28,18747.095446,11566.949334333314,0.7869635081602924,244.24,62.8427,14025.63,15348.701048,6234.125998403974,0.913799151872047,40217.46,23333.880641038442,46496.38775885529,0.8649588051566551,244.05000000000004,63.862899999999996,0.8195041999590363,19.39811690355433,40.21746,3.3154329166666665,93411.7541879487
2017-09-20 03:16:30,241.81,45.1807,9833.43,10925.145067000001,4760.509339355868,0.9000731742869404,245.66,69.5847,13692.65,17094.177401999998,10233.388345438054,0.8010125130910352,244.03,56.4056,12727.99,13764.658568,5240.619815777123,0.924686212674389,36254.07,20234.517500571048,41518.58969239943,0.8732009027425328,243.83333333333334,57.056999999999995,0.8298017771702011,21.95646458804354,36.25407,3.18631375,93414.9405016987
2017-09-20 03:21:30,241.96,48.2246,10502.71,11668.424216000001,5083.81808687479,0.900096688771261,245.77,73.3965,14293.96,18038.657805000003,11003.448683221433,0.7924070712200085,244.05,63.3888,14167.96,15470.036640000002,6212.160902724798,0.9158323493149786,38964.63,22299.42767282102,44894.39681711155,0.8679174409833832,243.92666666666665,61.669966666666674,0.806253245510935,21.802130588687422,38.96463,3.1341124999999996,93418.0746141987
2017-09-20 03:26:30,242.23,46.7881,10167.88,11333.481463,5006.197996260699,0.8971541563106361,246.01,70.5207,13757.79,17348.797407000002,10569.010634162023,0.7930111625171737,244.28,67.56,15291.29,16503.556800000002,6208.368319190339,0.9265451190497311,39216.96,21783.576949613063,44860.831204529786,0.8741915596971841,244.17333333333332,61.62293333333334,0.7958827062742292,24.073559194412482,39.21696,3.25756625,93421.3321804487
2017-09-20 03:31:30,242.71,50.8167,10951.72,12333.721257,5672.78671262843,0.8879493683858272,246.42,74.7638,14511.55,18423.295596,11350.450969679267,0.7876739492336374,244.85,62.9751,14228.55,15419.453234999999,5942.045351884481,0.9227661826363067,39691.81999999999,22965.283034192176,45856.78575470542,0.8655604475271615,244.66,62.851866666666666,0.7970244420828859,19.148463371016298,39.69181999999999,3.287865833333333,93424.62004628204
2017-09-20 03:36:30,243.9,51.3962,11162.87,12535.53318,5703.501158935704,0.8904982213129925,247.69,73.5491,14190.56,18217.376579,11423.69538754854,0.7789573838177175,246.09,56.9596,12722.9,14017.187964,5882.973228572989,0.9076642214312821,38076.33,23010.16977505723,44489.04156470285,0.8558586263231477,245.89333333333335,60.634966666666664,0.8106496041644098,21.298161841709597,38.07633,3.240339583333333,93427.86038586538
2017-09-20 03:41:30,245.35,46.3314,10237.39,11367.40899,4941.035633734374,0.9005913316751348,249.16,69.6604,13607.23,17356.585263999998,10774.708522906869,0.7839808230149574,247.47,53.2762,12149.98,13184.261214,5118.860201117507,0.9215518262865025,35994.6,20834.604357758748,41589.56561331628,0.8654718910667135,247.32666666666668,56.422666666666665,0.7992129167902186,23.461729328638604,35.9946,3.0862887499999996,93430.94667461538
2017-09-20 03:46:30,245.84,50.0996,10987.96,12316.485664000002,5564.220893343251,0.8921343555099354,249.61,75.3274,14663.89,18802.472314,11768.742294172154,0.7798915884631575,247.88,64.3033,14726.83,15939.502003999998,6098.213040442254,0.9239203330382794,40378.68,23431.176227957658,46684.66362702004,0.8649238714152312,247.77666666666667,63.243433333333336,0.7816178547885868,20.78292186329753,40.37868,3.1822199999999996,93434.12889461538
2017-09-20 03:51:30,246.32,48.7819,10667.7,12015.957608,5530.227296165419,0.8877944104011856,250.13,76.0495,14661.65,19022.261434999997,12119.50697755433,0.7707627218824418,248.4,61.8092,14246.81,15353.405279999999,5723.23846400199,0.9279250915468572,39576.159999999996,23372.972737721742,45962.68372216622,0.8610498081275828,248.28333333333333,62.21353333333334,0.7907632409209928,22.23948058461019,39.576159999999994,3.3314516666666663,93437.46034628205
2017-09-20 03:56:30,245.84,49.5507,10786.69,12181.544088,5660.153285184754,0.8854944760759791,249.68,74.1215,14350.28,18506.65612,11686.13643021223,0.7754118251806583,247.98,53.8786,12283.17,13360.815228,5256.911479933506,0.9193428537398227,37420.14,22603.20119533049,43716.94845132937,0.8559641357781482,247.83333333333334,59.183600000000006,0.8043039677202445,25.239931332328535,37.420139999999996,3.208179166666666,93440.66852544872
2017-09-20 04:01:30,245.51,54.2085,11803.37,13308.728835,6148.391647143213,0.8868893600836523,249.39,71.6102,13994.16,17858.867778,11095.163099589237,0.7835972679768165,247.71,57.7955,13064.08,14316.523305,5855.992938538105,0.9125176358590784,38861.61,23099.547685270554,45208.5593118846,0.8596073529329192,247.53666666666666,61.20473333333334,0.8187339249404145,17.001081615692033,38.86161,3.17840625,93443.84693169872
2017-09-20 04:06:30,243.83,47.3626,10402.97,11548.422758,5014.407579823598,0.9008130562932063,247.59,71.0913,13894.83,17601.494967000002,10804.921302093155,0.7894119235923194,245.86,61.4617,14109.05,15110.973562000001,5410.751342370395,0.9336956313311561,38406.85,21230.08022428715,43883.9655597824,0.8751909612106267,245.76,59.97186666666667,0.785319010416658,21.025302975395135,38.40685,3.2195191666666663,93447.06645086539
2017-09-20 04:11:30,243.84,53.4681,11554.42,13037.661504,6039.5360712958345,0.8862340839616878,247.65,77.2346,14882.1,19127.14869,12015.44491891036,0.7780616045391342,245.92,68.9196,15643.59,16948.708032,6522.02390871739,0.9229960165969069,42080.11,24577.004898923584,48731.55884448818,0.8635083916417646,245.8033333333333,66.54076666666667,0.7987415413406286,19.64610166299056,42.08011,3.353623333333333,93450.42007419872
2017-09-20 04:16:30,244.14,46.4382,10152.11,11337.422148,5046.959828437405,0.8954513528272301,248,64.4365,12865.01,15980.251999999999,9479.449967345361,0.805056766313823,246.25,56.9448,13023.16,14022.657000000001,5199.251191666836,0.928722709255457,36040.28,19725.660987449603,41085.31956636325,0.8772057849467563,246.13,55.93983333333333,0.8085158249705477,16.9854516310679,36.040279999999996,3.2550162499999997,93453.67509044871
2017-09-20 04:21:30,244.08,49.9164,10884.01,12183.594912,5475.245318669502,0.8933332139334345,248.04,65.245,12896.99,16183.3698,9775.945326333003,0.7969285852937749,246.17,58.7748,13238.43,14468.592515999999,5838.162427438207,0.9149770432307337,37019.43,21089.35307244071,42605.15239426993,0.8688956128456152,246.09666666666666,57.97873333333334,0.8194611873383026,13.90567345957886,37.01943,3.044154583333333,93456.71924503204
2017-09-20 04:26:30,243.79,48.6473,10635.81,11859.725267,5247.154376671057,0.8968007066398429,247.63,67.5988,13310.26,16739.490844,10151.233050657434,0.7951412694712185,245.9,60.8259,13773.4,14957.08881,5831.634257241035,0.9208610161351312,37719.47,21230.02168456953,43283.6255159869,0.8714489498128624,245.7733333333333,59.024,0.8069766180220204,17.58047573868257,37.71947,3.1141208333333332,93459.83336586537
2017-09-20 04:31:30,243.67,48.9425,10662.53,11925.818975,5341.873475061912,0.8940710925054102,247.47,71.2941,13954.88,17643.150927,10795.466586419547,0.7909516875834409,245.73,66.0285,15077.36,16225.183304999999,5994.146203693289,0.929256681824588,39694.770000000004,22131.48626517475,45447.52413122764,0.8734198563904862,245.62333333333333,62.08836666666667,0.7952556081805532,21.172833772939754,39.694770000000005,3.2255933333333333,93463.05895919871
2017-09-20 04:36:30,244.16,49.4631,10802.3,12076.910495999999,5400.192759373959,0.8944588935703246,248,70.6384,13841.97,17518.323200000003,10737.38861449833,0.7901424035834661,246.2,60.3087,13589.47,14848.00194,5982.429834886806,0.9152389698569772,38233.74,22120.011208759097,44171.413496323934,0.8655765567289785,246.11999999999998,60.13673333333333,0.7963594994311636,17.748941024398846,38.23374,3.24702125,93466.30598044871
2017-09-20 04:41:30,242.03,45.7094,10050.95,11063.046082,4622.704047411595,0.9085156046085066,245.8,70.59,13939.05,17351.022,10332.514192682442,0.8033561366010601,244.15,54.135,12140.09,13217.06025,5225.791465800188,0.9185166572876899,36130.09,20181.009705894226,41384.254930559,0.8730395185469627,243.99333333333334,56.81146666666667,0.8046667941747063,24.253085057946052,36.130089999999996,3.0984929166666664,93469.40447336539
2017-09-20 04:46:30,242.91,52.1356,11351.64,12664.258596,5614.598391404312,0.8963525115939601,246.78,73.5766,14365.52,18157.233348,11104.816882025716,0.7911733976576528,245.07,57.3999,12843.75,14066.993493,5737.455173646618,0.9130415825095314,38560.91,22456.870447076646,44623.4782407746,0.8641394960728332,244.92,61.037366666666664,0.8206761391474731,20.543535899593753,38.56091000000001,3.112125,93472.51659836539
2017-09-20 04:51:30,244.09,45.3821,10064.37,11077.316789,4627.678008133372,0.9085566650936736,247.85,68.8105,13379.02,17054.682425,10576.578674467648,0.7844778147488725,246.18,61.4234,14084.08,15121.212612000001,5503.613486692895,0.9314120739776554,37527.47,20707.870169293914,42861.71825241299,0.8755474938965452,246.04,58.538666666666664,0.7925540562510115,22.475002277696788,37.52747,3.1703491666666666,93475.68694753206
2017-09-20 04:56:30,244.1,53.7428,11881.75,13118.61748,5560.768069616063,0.905716628914162,247.86,77.7873,14728.66,19280.360178000003,12441.819127354662,0.7639203761766985,246.19,61.3605,13921.75,15106.341495,5863.994398109437,0.9215831645675371,40532.16,23866.581595080163,47036.897339218915,0.8617098978211022,246.05000000000004,64.29686666666667,0.7925218451534424,20.981478620523745,40.532160000000005,3.252484583333333,93478.9394321154
2017-09-20 05:01:30,244.56,50.2906,11164.04,12299.069136,5160.553506214984,0.9077142242677773,248.35,83.2728,15669.98,20680.79988,13496.192443656395,0.7577066695159181,246.77,56.5609,12698.99,13957.533293,5792.097081809267,0.9098305362000328,39533.01,24448.843031680648,46482.30636756162,0.8504958787412646,246.55999999999997,63.374766666666666,0.8111615833873993,31.397406854357918,39.533010000000004,3.3360487500000002,93482.2754808654
2017-09-20 05:06:30,245.9,48.4359,10808.1,11910.38781,5004.229428652985,0.9074515601352195,249.63,81.2889,15285.57,20292.148107,13346.258823038153,0.7532751051983044,247.96,54.991,12605.74,13635.568360000001,5198.46549980214,0.9244748489530508,38699.409999999996,23548.953751493278,45301.1871493239,0.8542692241692736,247.83,61.571933333333334,0.7787596336198227,32.02265317855863,38.69940999999999,3.2596841666666667,93485.53516503207
2017-09-20 05:11:30,244.94,57.8953,12840.14,14180.874781999999,6018.97120471294,0.9054547196410044,248.78,81.1125,15203.96,20179.16775,13267.946766589024,0.7534483180060783,247.07,64.9826,14799.65,16055.250982000001,6224.262524388894,0.921794995082438,42843.75,25511.180495690856,49863.88717645484,0.8592140008737693,246.92999999999998,67.99680000000001,0.8058964078888677,19.288701821262162,42.84375,3.3976316666666664,93488.93279669873
2017-09-20 05:16:30,243.08,55.7351,12265.96,13548.088108000002,5752.991974662497,0.9053646464520023,246.96,76.1028,14368.67,18794.347488,12114.81819635738,0.7645208225065675,245.27,63.9735,14611.12,15690.780345000001,5719.769241904637,0.9311914180645552,41245.75,23587.579412924515,47514.058926001264,0.8680746484790202,245.10333333333335,65.27046666666666,0.8255021691531491,16.596071525968366,41.24575,3.5037291666666666,93492.4365258654
2017-09-20 05:21:30,242.2,54.7028,11965.38,13249.01816,5689.126792365398,0.903114468974356,246.19,74.5476,14090.96,18352.873644,11758.946265334742,0.7677794918294267,244.47,56.0041,12733.02,13691.322327,5032.147527786592,0.9300065907359308,38789.36,22480.220585486728,44832.74212873601,0.8652015950444744,244.28666666666666,61.7515,0.8541877029719209,20.72192578317936,38.78936,3.33479625,93495.7713221154
2017-09-20 05:26:30,242.21,56.3643,12317.16,13651.997103,5887.66459937388,0.9022240414403053,246.16,83.0154,15638.54,20435.070864,13154.01793693097,0.7652794602024141,244.47,61.3652,13694.33,15001.950444,6125.67081839465,0.9128366375504873,41650.03,25167.3533546995,48663.34014308105,0.8558810364750887,244.28,66.91496666666667,0.8473882429998334,24.06103467634793,41.65003,3.35164125,93499.1229633654
2017-09-20 05:31:30,242.4,46.942,10654.87,11378.7408,3993.6809432758414,0.9363839274728889,246.26,75.0436,14434.8,18480.236935999998,11539.311338667425,0.7810938815335544,244.48,61.1826,13936.85,14957.922048,5431.725699217929,0.9317370390938409,39026.52,20964.717981161197,44301.113567719985,0.8809376753101908,244.38,61.05606666666667,0.8102136017677347,23.116567177053668,39.02652,3.361522916666666,93502.48448628206
2017-09-20 05:36:30,242.53,50.8461,11407.74,12331.704633,4683.418329377981,0.9250740541962509,246.4,82.4701,15599.9,20320.63264,13021.95188440786,0.7676877130927751,244.61,68.4054,15506.54,16732.644894,6287.1792066954995,0.9267237844484671,42514.18,23992.54942048134,48816.98401956679,0.8708891147998715,244.51333333333332,67.24053333333335,0.8111350437603894,24.381771709127843,42.51418,3.3975291666666667,93505.88201544873
2017-09-20 05:41:30,242.58,45.7014,10223.34,11086.245612,4288.141906932334,0.9221643068176325,246.52,82.5128,15944.32,20341.055456000002,12630.8034899474,0.783849197721788,244.73,56.9769,12871.72,13943.956737,5362.159427406807,0.9231038393747419,39039.38,22281.104824286544,44950.20381461295,0.8685028473065257,244.61,61.73036666666667,0.8298924819099796,33.66646669305381,39.039379999999994,3.398065,93509.28008044873
2017-09-20 05:46:30,242.85,52.7305,11936.84,12805.601924999999,4636.301486741741,0.932157665833424,246.8,83.1843,16174.16,20529.88524,12644.079099007955,0.7878348958564368,244.95,56.3201,12620.65,13795.608494999999,5571.176475827717,0.9148309771601706,40731.65,22851.557061577412,46703.971692576946,0.8721239013270862,244.86666666666665,64.0783,0.8235774571195146,29.81664619691845,40.73165,3.323792916666666,93512.6038733654
2017-09-20 05:51:30,242.05,53.979,12169.96,13065.61695,4754.200235846964,0.9314493182046026,246.04,82.9847,16199.6,20417.555588,12427.772770254129,0.7934152514084979,244.28,60.0111,13510.44,14659.511508,5689.401432451783,0.9216159755819335,41880,22871.374438552877,47718.27918846707,0.8776510953924316,244.12333333333333,65.65826666666668,0.8492974862432883,26.38880709613614,41.88,3.4421520833333332,93516.04602544873
2017-09-20 05:56:30,241.96,55.6305,12837.2,13460.35578,4048.1444989253264,0.9537043604058436,245.98,79.5293,15751.86,19562.617214,11600.642171961395,0.805202076372847,244.08,62.1059,14217.18,15158.808072,5259.39682961196,0.9378824464609925,42806.240000000005,20908.183500498682,47639.54576009437,0.898544251776997,244.00666666666666,65.75523333333334,0.8387748968607358,20.947483520956762,42.80624,3.5285933333333337,93519.57461878206
2017-09-20 06:01:30,241.61,60.6744,13919.63,14659.541784000001,4598.485183181736,0.9495269500982922,245.77,84.1016,16353.92,20669.650232000004,12640.55937634161,0.7912044865994613,243.78,58.3183,13072.67,14216.835174,5587.817233570153,0.919520402396416,43346.22,22826.8617930935,48989.39076585248,0.8848083089494964,243.72,67.6981,0.8657475791892275,24.23036983312679,43.34622,3.5896858333333332,93523.16430461539
2017-09-20 06:06:30,241.49,65.6843,15245.9,15862.101606999999,4378.2188822387525,0.9611525873262552,245.77,79.5154,15655.53,19542.499858,11696.738054647116,0.8011017072409591,243.77,51.8113,11724.7,12630.040601,4695.671995881788,0.928318472631963,42626.130000000005,20770.628932767657,47417.35953255543,0.8989562139311891,243.67666666666665,65.67033333333335,0.8973639932697588,21.103948510489275,42.62613,3.58218125,93526.7464858654
2017-09-20 06:11:30,241.32,66.1644,15319.48,15966.793008,4500.223493329829,0.9594587962857869,245.58,82.5139,16171.17,20263.763562000004,12211.19873426598,0.7980338869688198,243.54,55.9226,12644.04,13619.390004,5061.22875984233,0.9283851917219831,44134.69,21772.650987438137,49212.99820593022,0.8968096155271784,243.48,68.20030000000001,0.887136520453424,20.9875909636761,44.13469,3.6150341666666668,93530.36152003206
2017-09-20 06:16:30,241.85,66.7962,15438.12,16154.660969999999,4757.8904906735,0.9556449391707662,246.18,83.0847,16292.06,20453.791446,12366.340019296847,0.7965300733124528,244.08,64.3433,14644.54,15704.912664000001,5672.8943205622645,0.9324814669978606,46374.72,22797.12483053261,51675.17349382861,0.8974274659288445,244.03666666666666,71.40806666666667,0.8960402125363679,16.351980775281216,46.37472,3.7712254166666668,93534.13274544873
2017-09-20 06:21:30,241.99,66.5952,15412.85,16115.372448000002,4706.302584328548,0.9564066886901402,246.5,94.924,18665.06,23398.766000000003,14110.910159134177,0.7976942031900314,244.36,66.1867,14900.96,16173.382012000002,6288.0582682164495,0.9213261635039649,48978.87,25105.271011679175,55038.207992691394,0.8899066991153487,244.28333333333333,75.90196666666667,0.9388005731049965,25.061318130096772,48.97887,3.9730662499999996,93538.10581169873
2017-09-20 06:26:30,241.92,74.5191,16948.45,18027.660671999998,6143.825510402731,0.9401358450419364,246.79,122.3242,25220.47,30188.389318,16591.164594272355,0.8354360921456034,244.63,76.6376,16790.4,18747.856088,8340.538096331593,0.8955904035740431,58959.32,31075.52820100668,66647.50458819866,0.8846440742875163,244.44666666666663,91.1603,1.0336269670275626,34.18582431167953,58.95932,4.497424583333333,93542.60323628206
2017-09-20 06:31:30,245.49,65.8144,14849.6,16156.777056000003,6366.382385412308,0.9190941948713363,250.02,104.2611,20811.77,26067.360222,15696.416737924865,0.7983842561256183,248.25,67.7009,15421.78,16806.748425,6680.980036853875,0.9175945048990045,51083.15,28743.779160191047,58614.78528777814,0.8715062206438113,247.92,79.25880000000001,0.9801548886737571,31.545140728852804,51.08315,4.585102916666666,93547.18833919872
2017-09-20 06:36:30,243.8,68.2791,15246.55,16646.44458,6681.828361497426,0.9159042897555485,248.81,102.9352,20180.53,25611.307112,15769.757794724741,0.78795392643371,246.18,78.0644,17668.75,19217.893992,7559.2805825190635,0.9193905433839484,53095.83,30010.86673874123,60990.321246894455,0.870561572959473,246.26333333333332,83.0929,1.0341233638787806,23.8796575880731,53.09583,4.340790833333333,93551.52913003205
2017-09-20 06:41:30,243.87,66.8518,14842.78,16303.148465999999,6744.222103107079,0.9104241448180652,249.06,89.1153,18243.59,22195.056618000002,12640.884549276037,0.8219663645824902,246.22,72.5482,16434.04,17862.817804,7000.184938792636,0.9200138623325121,49520.41,26385.29159117575,56111.09176374552,0.8825422647006151,246.38333333333333,76.17176666666667,1.0863830075086287,16.99256023557285,49.520410000000005,4.275676666666667,93555.80480669872
2017-09-20 06:46:30,241.85,60.0742,13766.39,14528.945269999998,4645.078796592727,0.9475147537671191,247.07,68.086,14369.78,16822.008019999997,8745.82052048544,0.8542250118366073,244.28,58.2648,13022.46,14232.925344000001,5743.84012628116,0.9149531586273455,41158.63,19134.73944335933,45389.10747131024,0.9067953148454336,244.39999999999998,62.14166666666667,1.092471358428812,9.565777122167079,41.158629999999995,3.778293333333334,93559.58310003206
2017-09-20 06:51:30,244.9,65.0943,14860.77,15941.594070000001,5769.916507174016,0.9322010041621891,250.65,75.4788,15582.27,18918.76122,10729.044120818773,0.8236411369010344,247.49,64.3307,13853.83,15921.204942999999,7845.7734588826615,0.8701495929233075,44296.87,24344.73408687545,50545.80862502425,0.8763707853329205,247.67999999999998,68.30126666666666,1.1991279069767553,10.50863868800873,44.296870000000006,3.560645833333333,93563.1437458654
2017-09-20 06:56:30,246.36,58.2051,13402.34,14339.408436000002,5098.619109016481,0.9346508302499125,251.64,70.6139,14545.27,17769.281796,10206.982716393566,0.8185626277407707,248.94,66.7688,14880.69,16621.425072,7405.189838755667,0.8952716109202699,42828.3,22710.791664165714,48477.24557875725,0.8834722247249003,248.98000000000002,65.19593333333334,1.0683589043296522,10.722805819176871,42.828300000000006,3.630215416666667,93566.77396128206
2017-09-20 07:01:30,245.09,72.5649,16265.26,17784.931341,7193.40669894898,0.9145528699626371,250.15,76.9566,15878.35,19250.693489999998,10884.263921985183,0.8248196361470406,247.93,69.6544,15427.33,17269.415392,7760.811623312764,0.8933324985133347,47570.94,25838.48224424693,54135.214945263346,0.8787429780799698,247.72333333333336,73.05863333333333,1.0630138460917504,5.335394995526417,47.57094,3.766635,93570.54059628207
2017-09-20 07:06:30,245.17,73.8661,16585.53,18109.751737,7272.090661898716,0.9158342003172874,250.31,75.8432,15884.45,18984.311392,10396.553622519386,0.8367145729970337,248.19,60.3051,13322.03,14967.122769000001,6821.897145326823,0.8900862380572352,45792.01,24490.541429744924,51929.710179839756,0.8818075402580902,247.89000000000001,70.0048,1.0972608818427638,13.855764176170776,45.792010000000005,3.890122916666667,93574.43071919873
2017-09-20 07:11:30,245.42,80.4652,17763,19747.769384,8628.45447595615,0.8994939962379703,250.45,83.641,17285.61,20947.888450000002,11833.077260017508,0.825171951877565,248.58,57.2188,12899.4,14223.449304000002,5992.661323940988,0.9069108149717492,47948.01,26454.193059914647,54761.62884183903,0.8755767681505982,248.15,73.77499999999999,1.1001410437235615,22.441477465266,47.948010000000004,3.9058341666666667,93578.3365533654
2017-09-20 07:16:30,245.63,88.1319,19249.76,21647.838597,9903.315397591003,0.8892231856656427,250.39,101.2006,20028.21,25339.618233999998,15523.113619398822,0.7903911501368518,248.72,71.6091,15745.72,17810.615352,8324.0807839964,0.8840637838058678,55023.69,33750.50980098623,64550.006762529214,0.8524195853677405,248.24666666666667,86.98053333333333,1.0540591347315873,17.672268430943934,55.02369,4.2904875,93582.6270408654
2017-09-20 07:21:30,243.1,80.0453,17121.88,19459.01243,9246.317646311663,0.8798946021332081,247.34,121.354,21787.09,30015.69836,20646.18263433719,0.7258565081075795,245.99,84.0187,17766.97,20667.760013,10558.933704406978,0.8596466181542942,56675.94,40451.43398505583,69631.03249508032,0.8139465690675255,245.4766666666667,95.13933333333334,0.9681843488179569,27.553973470488884,56.675940000000004,4.65415125,93587.28119211539
2017-09-20 07:26:30,243.21,90.1775,18347.16,21932.069775,12016.547114286557,0.8365448490827628,247.46,123.3609,21789.18,30526.888314,21380.42434244535,0.7137700959192497,246.03,85.2531,17285.69,20974.820193,11880.572517878949,0.8241162422822015,57422.03,45277.54397461085,73125.54627278842,0.7852526637653026,245.5666666666667,99.59716666666667,0.9596850821229876,23.859848757411108,57.42203,4.7540820833333335,93592.03527419873
2017-09-20 07:31:30,243.44,90.1988,18171.06,21957.995872,12327.455584635823,0.8275372718860489,247.71,122.4681,22204.96,30336.573051000003,20669.96409955904,0.7319534728814086,246.26,82.4184,16912.49,20296.355184,11220.94985974822,0.8332771991166392,57288.51000000001,44218.36954394309,72368.76109997196,0.7916193275833515,245.8033333333333,98.36176666666667,0.9614732645339699,24.507828753245253,57.28851000000001,4.779605833333333,93596.81488003206
2017-09-20 07:36:30,243.22,97.2342,19571.26,23649.302124,13276.116637203479,0.8275618408265212,247.08,144.64,25247.76,35737.6512,25292.89086433699,0.7064750802649279,245.68,111.9127,21797.33,27494.712136000002,16758.150265247226,0.7927826227887589,66616.35,55327.1577667877,86595.7994008573,0.7692792313357928,245.32666666666668,117.92896666666665,0.8587189869289994,22.650103777160773,66.61635000000001,5.1627025,93601.97758253207
2017-09-20 07:41:30,242.89,125.1233,24892.57,30391.198336999998,17435.16260761486,0.8190716839781322,246.61,191.5565,34051.68,47239.748465000004,32742.585789978017,0.7208268694578028,245.3,154.9853,29626.63,38017.89409,23824.841361099494,0.7792811966350554,88570.88,74002.58975869237,115417.4340165632,0.7673960243067739,244.9333333333333,157.2217,0.834240609689707,21.83846123022458,88.57088,6.466134583333333,93608.4437171154
2017-09-20 07:46:30,240.53,176.6049,32923.42,42478.776597,26842.035628495738,0.775055748717706,244.57,234.8689,40498.74,57441.886872999996,40736.00895943206,0.7050384693932475,243.73,169.2069,31128.21,41240.79773699999,27052.503399501566,0.7547916555472619,104550.37,94630.54798742937,141016.73829562953,0.7414039727739206,242.94333333333336,193.56023333333334,0.9933729401918232,21.34150489244777,104.55037,8.04671875,93616.4904358654
2017-09-20 07:51:30,239.54,196.5337,35953.28,47077.682498,30391.937197620293,0.763701144412268,243.7,248.0158,43366.72,60441.45046,42101.027661450666,0.7174996574362488,242.94,179.4628,32526.62,43598.692632,29032.13720336846,0.7460457650541231,111846.62,101525.10206243942,151053.01305903547,0.74044613698826,242.06000000000003,208.0041,1.0410641989589515,19.23601505931855,111.84662,9.01654125,93625.50697711541
2017-09-20 07:56:30,239,219.9388,39764.13,52565.373199999995,34379.24410161425,0.7564700406236249,243.25,269.9924,47325.89,65675.6513,45536.26367398946,0.7206002386458252,242.71,189.107,34730.71,45898.15997,30006.980380031753,0.7566906826482961,121820.72999999998,109922.48815563545,164083.03891645448,0.7424334093545584,241.65333333333334,226.34606666666664,1.0979916133303917,19.28300940948536,121.82072999999998,9.736139583333332,93635.24311669874
2017-09-20 08:01:30,238.68,231.7658,41182.44,55317.861144,36933.35074418872,0.7444691307351246,242.94,270.2823,46395.95,65662.381962,46464.65569140789,0.706583413724622,242.53,180.3638,34359.58,43743.632414,27072.580944467623,0.7854761505586202,121937.97,110470.58738006424,164537.59206885612,0.7410948979305051,241.38333333333333,227.47063333333335,1.1199337153904518,20.708973568602783,121.93797,10.156612499999998,93645.39972919873
2017-09-20 08:06:30,238.36,238.6944,42375.71,56895.197184000004,37965.282359046694,0.7448029376356013,242.58,272.8464,46844.07,66187.079712,46758.55672107238,0.7077524828687519,242.08,188.1251,34496.01,45541.324208000005,29732.76819769843,0.7574661167612747,123715.79000000001,114456.6072778175,168540.5341301393,0.7340417581949297,241.0066666666667,233.22196666666665,1.098171558186499,19.33645758639944,123.71579000000001,10.235573333333333,93655.63530253207
2017-09-20 08:11:30,239.86,248.016,43227.62,59489.11776,40869.64645062088,0.7266475218945994,244.05,288.1957,49013.59,70334.160585,50443.653124139106,0.696867490737538,243.58,203.218,36401.97,49499.84044,33542.96921419687,0.7353957038331012,128643.18,124856.26878895686,179271.17898985505,0.7175898586982569,242.49666666666667,246.47656666666663,1.0873001690744848,17.550782718086648,128.64318,10.514957083333332,93666.1502596154
2017-09-20 08:16:30,240.19,277.2043,47949.56,66581.70081699999,46194.832822415294,0.7201612366705608,244.1,329.3529,54520.04,80395.04289,59084.07704012426,0.6781517621005153,243.88,223.1427,38916.96,54420.04167599999,38039.59989768526,0.7151218338218018,141386.56,143318.5097602248,201321.5204306913,0.702292331676856,242.72333333333333,276.5666333333333,1.0437123199252913,19.316839739284042,141.38656,11.251239166666666,93677.40149878207
2017-09-20 08:21:30,239.42,273.0063,46418.7,65363.168346,46017.91027999356,0.710166002882274,243.12,341.8203,57606.88,83103.35133599999,59896.69757123719,0.6931956301868775,243.2,225.1097,40512.78,54746.679039999995,36822.731058143625,0.7400043383526483,144538.36,142737.33890937438,203138.58675893952,0.7115258716037084,241.91333333333333,279.9787666666667,1.0306721415382945,22.087936906643982,144.53835999999998,11.913538333333332,93689.3150371154
2017-09-20 08:26:30,238.28,314.6816,53752.87,74982.331648,52277.90189108361,0.716873813051581,242.08,386.731,66343.14,93619.84048,66054.99456090393,0.7086440188303128,242.32,260.5863,46844.76,63145.272216,42342.57743424627,0.7418569649958733,166940.77000000002,160675.4738862338,231702.02544811452,0.7204976722889433,240.89333333333335,320.66630000000004,1.0848508330104654,20.602320855044624,166.94077000000001,12.978297083333333,93702.29333419874
2017-09-20 08:31:30,237.95,344.8869,58777.55,82065.837855,57271.29611629766,0.7162243332463446,242.01,403.9768,68275.29,97766.425368,69976.8440603934,0.6983510928522424,242.22,283.2253,49295.62,68602.83216600001,47710.485535277934,0.7185653776030433,176348.46,174958.62571196898,248413.56656872114,0.7098986679184244,240.72666666666666,344.02966666666674,1.1534520479658827,17.674163759133194,176.34846,14.303717916666665,93716.59705211541
2017-09-20 08:36:30,236.37,380.2305,63755.06,89875.083285,63346.84617155053,0.7093741409710672,240.75,433.6083,72911.01,104391.198225,74709.48325099796,0.6984402060684364,241.03,303.8814,52075.23,73244.53384199999,51506.62246914451,0.7109776971525887,188741.30000000002,189562.951891693,267502.13280567003,0.7055693276924759,239.38333333333333,372.5734,1.258789946390025,18.437172379992777,188.74130000000002,15.212073333333333,93731.80912544874
2017-09-20 08:41:30,234.03,449.0858,78164.64,105099.549774,70258.1270485337,0.7437200270417973,238.95,490.014,83596.41,117088.8453,81984.3761261817,0.7139570792231564,239,369.853,63767.15,88394.867,61216.0362390868,0.7213897386145737,225528.19999999998,213458.53941380218,310527.8039788285,0.7262737735889708,237.32666666666668,436.3176,1.3890839630326755,15.23307792305422,225.52819999999997,17.261229166666666,93749.07035461541
2017-09-20 08:46:30,234.39,529.3315,93087.66,124070.010285,82024.7219309179,0.7502833262137181,239.66,568.5814,99605.21,136266.21832400002,92990.7758714806,0.7309604040171485,239.76,452.4452,79252.78,108478.26115199999,74071.11451053717,0.7305867475968371,271945.65,249086.6123129357,368779.84894440376,0.7374200373974279,237.93666666666664,516.7860333333333,1.4905927347613452,12.450188121054092,271.94565,20.728077083333332,93769.79843169874
2017-09-20 08:51:30,236.12,542.2499,93927.81,128036.046388,87010.31940680364,0.7336044235180574,241.62,576.408,102228.58,139271.70096000002,94582.89549107316,0.7340226283971422,241.6,473.709,81336.5,114448.0944,80515.46484707961,0.7106846158200428,277492.89,262108.67974495637,381710.96918767766,0.7269712227304732,239.78,530.7889666666667,1.5263991992659924,10.75379675375067,277.49289,22.8932725,93792.69170419875
2017-09-20 08:56:30,232.55,543.9974,94135.31,126506.59537,84513.08823675067,0.7441138521250839,237.6,602.212,106657.57,143085.5712,95381.56764975804,0.7454110788775326,237.93,489.404,85509.22,116443.89372000001,79040.20293285094,0.7343383776363125,286302.1,258934.85881935962,386026.10478594794,0.7416651269186961,236.02666666666664,545.2044666666667,1.4729974014235532,10.45617503500521,286.3021,23.491457916666665,93816.18316211541
2017-09-20 09:01:30,234.13,574.2228,100106.2,134442.784164,89741.91292438496,0.7446007654667838,239.01,629.7653,112383.35,150520.204353,100131.48636291375,0.7466329884620576,239.35,531.3404,93532.67,127176.32474000001,86171.09269961152,0.7354566204929943,306022.22,276044.49198691023,412128.81565117446,0.7425402165011848,237.49666666666667,578.4428333333334,1.4175637552807792,8.872521830881004,306.02221999999995,24.680179999999996,93840.86334211541
2017-09-20 09:06:30,232.77,601.0569,104415.05,139908.014613,93122.23089278373,0.7463121415082817,237.78,645.5854,116498.3,153507.29641200003,99963.1739633733,0.7589105060343767,238.18,546.3934,97838.48,130139.98001200001,85814.02116678465,0.7517941833937462,318751.83,278899.42602294165,423541.75586862175,0.7525865527621638,236.24333333333334,597.6785666666666,1.4702354916540836,8.580727087586695,318.75183000000004,26.032252083333336,93866.89559419874
2017-09-20 09:11:30,230.96,630.3851,109668.15,145593.742696,95762.38712462506,0.7532476874984064,236.1,679.1321,120926.79,160343.08881000002,105293.00826468706,0.7541752556812303,236.65,557.0315,98401.05,131821.50447500002,87716.26075563156,0.746471908296736,328995.99,288771.65614494367,437752.7051073171,0.7515567263470025,234.57000000000002,622.1829,1.5389862301232098,10.471422470787925,328.99599,26.9894925,93893.88508669873
2017-09-20 09:16:30,230.38,664.4645,116499.52,153079.33151000002,99303.29085845083,0.7610401668914368,235.36,734.2799,128824.1,172820.117264,115200.45221409814,0.7454230562938938,236.22,585.6556,102910.27,138343.56583200002,92457.65806919415,0.7438746383403976,348233.89,306961.4011417431,464211.3138813338,0.7501624359138712,233.98666666666668,661.4666666666667,1.5413983702775156,11.461056238661557,348.23389000000003,28.217911666666666,93922.1029983654
2017-09-20 09:21:30,231.91,657.3044,114032.15,152435.463404,101159.4744429296,0.7480683789295169,236.58,750.5509,129799.1,177565.331922,121167.82056206193,0.7309934805123868,237.76,584.361,102451.81,138937.67135999998,93847.23304745462,0.7373940342971358,346283.06,316174.52805244614,468911.8145580794,0.7384822673456213,235.41666666666666,664.0721,1.4895575221238913,13.02250162294124,346.28306,28.938206249999997,93951.0412046154
2017-09-20 09:26:30,232.46,689.6686,119833.34,160320.362756,106501.59312733226,0.7474617568223737,237.15,781.0274,135419.99,185220.64791,126365.00591777808,0.7311279359404979,238.26,623.3809,109370.47,148526.73323399998,100490.25214986225,0.7363689190395758,364623.8,333356.8511949726,494041.80568557867,0.7380424000637231,235.95666666666668,698.0256333333333,1.4819105202932754,11.890933900278444,364.62379999999996,29.621119166666663,93980.66232378206
2017-09-20 09:31:30,231.95,719.8824,126519.18,166976.72267999998,108968.44960391617,0.7577054931331103,236.94,808.3435,140776.03,191528.90889,129866.97932127712,0.7350119144721454,237.88,650.9171,112729.33,154840.159748,106148.82584624882,0.7280367714904535,380024.54,344984.2547714421,513257.03798624995,0.740417591721715,235.59,726.381,1.5450570907084404,11.283678950853613,380.02454,31.027014166666664,94011.68933794873
2017-09-20 09:36:30,231.59,731.6467,129579.85,169442.059253,109177.25916084662,0.7647443059371681,236.25,844.6204,146652.28,199541.5695,135314.25175983843,0.7349460083303594,237.44,669.9234,115414.62,159066.612096,109460.73530702658,0.7255741382757613,391646.75,353952.2462277116,527891.4371300269,0.7419077530964611,235.09333333333333,748.7301666666667,1.490188294010888,12.807048200052485,391.64675,32.15297041666666,94043.84230836539
2017-09-20 09:41:30,231.6,737.7404,130471.52,170860.67664,110320.23065044887,0.7636135040884854,236.21,852.2191,148348.41,201302.673611,136071.72980971725,0.7369420750301134,237.48,674.6332,116700.28,160211.892336,109767.4591753114,0.7284120941237842,395520.20999999996,356159.4196354775,532245.9663666078,0.7431154672717013,235.09666666666666,754.8642333333333,1.4873314523103984,12.897003509726055,395.52020999999996,32.79862333333333,94076.64093169873
2017-09-20 09:46:30,233.32,747.6921,131923.51,174451.520772,114146.9255343456,0.7562187444179286,237.92,852.3601,147920.39,202793.51499199998,138725.5129565518,0.7294138079604534,239.29,677.858,117669.55,162204.64081999997,111643.28240580666,0.7254388617066698,397513.45,364515.72089670406,539340.9438488296,0.7370355515071334,236.84333333333333,759.3034000000001,1.4876219160345125,12.255535797679801,397.51345000000003,33.04306916666666,94109.6840008654
2017-09-20 09:51:30,230.9,778.5304,137257.55,179762.66936,116081.79126559937,0.7635486861019095,235.87,884.7761,154803.11,208692.138707,139958.58634763942,0.7417773901744366,237.08,714.4168,123926.79,169373.934944,115454.23577638999,0.731675685759877,415987.44999999995,371494.61338962876,557721.9794261404,0.7458688474641504,234.61666666666667,792.5744333333333,1.5841443489379845,11.633187091197707,415.98744999999997,33.895870833333326,94143.57987169873
2017-09-20 09:56:30,229.94,786.6675,138912.59,180886.32495,115858.33976632367,0.767955178692462,234.87,899.6305,158267.12,211296.215535,139991.4619765033,0.7490296009290519,236.08,732.7654,126381.08,172991.25563200001,118126.19160528954,0.7305634006660274,423560.79,373975.9933481165,565032.5534216011,0.7496219243211614,233.63,806.3544666666667,1.5794204511406915,11.56762158445289,423.56079,34.98117666666666,94178.5610483654
2017-09-20 10:01:30,229.9,772.4043,135709.88,177575.74857000003,114524.99705558374,0.76423656435554,234.81,883.6378,154717.19,207486.991818,138251.3757334324,0.7456717582358717,236.1,722.504,124768.76,170583.1944,116324.47180095251,0.7314246895120871,415195.83,369100.8445899686,555538.4871693563,0.7473754556872443,233.60333333333335,792.8487,1.5853084288180879,11.45099941514692,415.19583,34.9481925,94213.5092408654
