DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-20 10:06:30,229.8,781.4489,137910.77,179576.95722,115015.22978458469,0.7679758702618248,234.75,896.3226,157655.95,210411.73035,139347.39932441726,0.7492735777504147,236.07,736.1033,128205.83,173771.906031,117302.77268529414,0.7377822625547351,423772.55,371665.4017942961,563665.1000589074,0.7518161936151669,233.54,804.6249333333332,1.601438725700086,11.396324283264422,423.77254999999997,34.95701583333333,94248.46625669874
2017-09-20 10:11:30,231.6,777.9532,137005.34,180173.96112,117013.64483322306,0.7604058830052102,236.5,889.5289,155571.51,210373.58485,141614.0899732793,0.739501159857713,237.79,729.5064,126821.63,173469.326856,118354.89649362574,0.7310896531308784,419398.48,376982.63130012807,563924.6308934188,0.7437137110602036,235.29666666666665,798.9961666666668,1.5710663134482674,11.330809471968665,419.39848,35.13212625,94283.59838294874
2017-09-20 10:16:30,231.51,788.6866,139224.6,182588.83476599999,118132.1012089671,0.7625033599585966,236.62,893.6543,157061.69,211456.480466,141582.0209822269,0.742761298466111,237.9,722.9684,125142.1,171994.18236,117989.20956288729,0.7275949586368323,421428.39,377703.3317540813,565916.6853134176,0.7446827438328725,235.34333333333333,801.7697666666667,1.628825970567827,11.460214285123335,421.42839000000004,35.034452916666666,94318.6328358654
2017-09-20 10:21:30,231.63,773.7981,135928.91,179234.85390299998,116826.64199505885,0.7583843601845616,236.54,880.8854,153786.98,208364.63251599998,140589.41946678387,0.7380666197666294,237.86,711.6182,122506.83,169265.50505200002,116802.77310004135,0.7237554394935029,412222.72000000003,374218.83456188405,556747.0763507009,0.7404129047286394,235.34333333333333,788.7672333333334,1.5778366358370062,11.678751699328952,412.22272000000004,34.73546291666667,94353.36829878206
2017-09-20 10:26:30,231.79,793.6426,139181.75,183958.418254,120287.73883256387,0.7565935352185147,236.85,894.4195,155951.34,211843.25857499999,143376.2384632778,0.7361638083224051,237.88,746.8332,128111.39,177656.68161600002,123082.77001707713,0.721117769591741,423244.48,386746.7473129188,573331.4367864308,0.7382195582581685,235.50666666666666,811.6317666666667,1.5781577308498,10.200159325125792,423.24447999999995,34.81113333333333,94388.1794321154
2017-09-20 10:31:30,233.49,785.5031,137565.97,183407.11881900002,121300.35091229495,0.7500579633212627,238.43,883.8393,153626.67,210733.804299,144248.33634756532,0.7290081935882795,239.39,745.215,128185.31,178397.01885,124072.65063168092,0.7185395295634448,419377.95,389621.3378915412,572435.7185628768,0.7326201639773029,237.10333333333332,804.8524666666667,1.5239487705782215,9.813827577675303,419.37795,35.10926791666666,94423.28870003206
2017-09-20 10:36:30,234.01,769.5972,135487.85,180093.440772,118645.22709100174,0.7523197370165685,238.88,872.7251,152058.79,208476.571888,142620.49435445218,0.7293807098943024,239.87,729.6167,125559.93,175013.157829,121919.274077865,0.7174313723467624,413106.57,383184.99552331894,563460.5389655702,0.73315971826244,237.58666666666667,790.6463333333335,1.5054155676525123,10.381223969081816,413.10657000000003,34.686854999999994,94457.97555503207
2017-09-20 10:41:30,234.08,742.7555,129819.5,173864.20744,115653.18866546373,0.7466717958312398,238.81,856.3585,148803.32,204506.97338500002,140287.82598668605,0.7276197849736222,239.83,703.5561,120180.85,168733.859463,118438.50143663982,0.71225093992681,398803.67000000004,374379.5160887896,546995.7854246642,0.7290799684871172,237.57333333333335,767.5567000000001,1.4704231675833452,11.569412396504381,398.80367000000007,33.829593333333335,94491.8051483654
2017-09-20 10:46:30,232.65,769.5021,135804.03,179024.66356500002,116649.45606525797,0.7585772110706549,237.41,890.5323,156011.36,211421.27334299998,142686.40570469887,0.7379170389674764,238.55,733.2459,126220.34,174915.80944500002,121094.8643175422,0.7216062424573939,418035.73,380430.72608749906,565226.864991478,0.7395892797952955,236.20333333333335,797.7601,1.5043535936551875,11.629084984320475,418.03573,34.034975,94525.8401233654
2017-09-20 10:51:30,229.95,766.1783,135434.19,176182.700085,112685.06550685833,0.7687144647837687,234.87,881.7295,154554.46,207091.807665,137840.25426581944,0.746308903971776,235.95,732.4762,126778.53,172827.75939,117459.0939297883,0.7335542070756924,416767.18000000005,367984.41370246606,555974.289920946,0.7496159220946353,233.59,793.4613333333333,1.5582858855259278,11.124444627421466,416.76718000000005,34.78345458333333,94560.62357794873
2017-09-20 10:56:30,229.93,776.9325,137320.76,178640.089725,114259.75026219184,0.7687006886941935,234.82,896.4188,156649.31,210497.062616,140605.8570845757,0.7441876292866283,235.95,732.7797,126407.27,172899.370215,117963.52958389609,0.7311031257245925,420377.34,372829.1369306636,561888.4883408265,0.7481508319227398,233.5666666666667,802.0436666666668,1.5570144141572788,11.76683231295385,420.37734,34.88102166666667,94595.5045996154
2017-09-20 11:01:30,230.62,775.8016,136885.16,178915.36499200002,115209.20450204915,0.7650833119118677,235.26,915.8567,160402.45,215464.447242,143860.9817125481,0.74444973197756,236.6,736.3806,126966.53,174227.64995999998,119309.57325522283,0.7287392674420483,424254.14,378379.75946982007,568474.1134683078,0.7463033583210856,234.16,809.3463,1.511786812435938,13.160052748743029,424.25414,35.19297833333333,94630.69757794873
2017-09-20 11:06:30,230.2,776.368,136953.66,178719.9136,114823.78904127778,0.766303302420576,234.85,911.0083,158973.37,213950.299255,143185.88681202888,0.7430387830891749,236.26,731.7751,126497.33,172889.18512599997,117852.00819843244,0.7316671075047868,422424.36000000004,375861.6840517391,565432.8832493022,0.747081346900992,233.76999999999998,806.3838,1.5271420627112091,12.97452900219474,422.42436000000004,35.27827083333333,94665.97584878207
2017-09-20 11:11:30,229.97,798.2179,141124.13,183566.170463,117390.45476611063,0.7687916005658859,234.68,928.1591,161469.57,217820.377588,146196.08358842583,0.7412968969570621,236.15,746.2555,129316.25,176228.236325,119723.42612938184,0.7337998308143711,431909.95,383309.9644839183,577470.9809000493,0.7479336006232259,233.6,824.2108333333332,1.5539383561643816,12.611853965358796,431.90995000000004,35.597262916666665,94701.57311169873
2017-09-20 11:16:30,230.55,787.3517,137784.53,181523.93443500003,118179.36395767787,0.7590433208097844,235.15,923.1873,160307.42,217087.493595,146384.8044310022,0.7384461322266251,236.72,746.2507,129391.35,176652.465704,120266.25538562509,0.7324627453364222,427483.30000000005,384830.42377430515,575183.8200446891,0.7432116222719661,234.14000000000001,818.9299000000001,1.53327069274793,12.730930938044875,427.48330000000004,35.80805208333333,94737.38116378206
2017-09-20 11:21:30,232.35,816.8225,143757.41,189788.707875,123909.48594419227,0.7574602915505518,237.36,937.8003,164124.59,222596.27920800002,150373.6096347288,0.7373195571101057,238.73,762.3754,131627.21,182001.879242,125693.92043864114,0.7232189609700733,439509.20999999996,399977.01601756224,594264.2165040205,0.7395855207058836,236.14666666666668,838.9994,1.607757890576484,11.776039410755235,439.50920999999994,36.124687916666666,94773.50585169873
2017-09-20 11:26:30,232.24,825.5493,146217.27,191725.56943200002,124012.91839067316,0.7626383399625755,237.4,933.7981,162727.52,221683.66894,150543.69235988974,0.7340528094744009,238.67,754.3565,129717.55,180042.26585499998,124854.2138503943,0.7204838785158935,438662.33999999997,399410.8246009572,593256.820730021,0.7394139008131627,236.10333333333332,837.9013,1.6362891954087824,11.444880202477306,438.66234,36.590481249999996,94810.09633294873
2017-09-20 11:31:30,232.11,822.738,145109.49,190965.71718000004,124141.61691395704,0.7598719400677715,236.94,948.1959,165806.91,224665.53654600002,151600.36908844902,0.7380166649015668,238.25,778.9066,134288.6,185574.49745,128079.92041635586,0.723637147589107,445205,403821.90641876194,601065.4075295661,0.7406930999902879,235.76666666666665,849.9468333333334,1.5509684716527519,11.559436756926555,445.205,36.82780583333333,94846.92413878207
2017-09-20 11:36:30,232.18,843.0938,149144.9,195749.518484,126781.98922050347,0.7619170721596982,237.3,961.4411,168720.9,228149.97303000002,153576.26150150856,0.739517510167816,238.41,811.5022,141268.83,193470.239502,132188.69559607716,0.7301837758801121,459134.63,412546.94631808915,617251.6434823136,0.7438370312142487,235.96333333333334,872.0123666666667,1.6033564536863065,10.25544324275829,459.13463,37.68081791666667,94884.60495669873
2017-09-20 11:41:30,232.51,832.7058,147294.16,193612.425558,125659.06955069532,0.7607681148329783,237.58,959.5105,168397.4,227960.50459,153649.9506220793,0.738713051644066,238.91,794.5848,138152.02,189834.254568,130196.2502428846,0.7277507440076518,453843.57999999996,409505.27041565924,611284.354131053,0.7424426568959765,236.33333333333334,862.2670333333334,1.6177715091678497,11.277650995277513,453.84358,38.040758749999995,94922.64571544873
2017-09-20 11:46:30,231.72,827.4903,146085.65,191746.05231600002,124199.56297365834,0.7618704439309599,236.76,966.101,169997.51,228734.07275999998,153036.3441643091,0.7432102613691948,238.13,795.1182,138324.08,189341.496966,129292.88984889847,0.7305534297367406,454407.24,406528.79698686587,609714.3614382115,0.7452788858837626,235.53666666666666,862.9031666666666,1.6204129576428281,11.959375897527327,454.40724,37.843784166666666,94960.48949961539
2017-09-20 11:51:30,229.98,819.7499,144668.63,188526.082002,120884.5361861803,0.7673666606961326,234.96,963.7851,170067.87,226450.94709600002,149522.4098064852,0.7510141696510663,236.32,789.5612,137224.93,186589.102784,126431.05577441491,0.7354391438328253,451961.43,396838.0017670804,601456.1778335427,0.7514453199699007,233.75333333333333,857.6987333333333,1.6142372301286285,12.368721387097784,451.96143,37.76536125,94998.25486086539
2017-09-20 11:56:30,230.31,840.2391,149667.13,193515.467121,122670.2336046603,0.7734117185910374,235.47,963.6426,170011.51,226908.923022,150278.89344323712,0.7492499974693216,236.56,802.6979,139360.77,189886.215224,128978.1009206693,0.7339172558450465,459039.41000000003,401927.2279685667,610133.326835737,0.7523591808706178,234.11333333333332,868.8598666666667,1.6245692969217105,10.908863093994906,459.03941000000003,37.95836833333333,95036.21322919872
2017-09-20 12:01:30,230.23,833.2294,147135.67,191834.404762,123091.56536514573,0.7669931271324577,235.33,961.3585,170057.38,226236.495805,149209.38154707762,0.7516796942725701,236.66,790.3546,138342.71,187045.319636,125885.84585881492,0.739621340267814,455535.76,398186.79277103825,605033.5119446388,0.7529099645007465,234.07333333333335,861.6475,1.641935575745505,11.572133616124924,455.53576,38.10729875,95074.32052794872
2017-09-20 12:06:30,230.61,814.5119,144458.69,187834.589259,120056.31930715323,0.7690739526190773,235.53,949.7107,166665.96,223685.361171,149189.80722381512,0.7450910472079996,236.8,783.3954,136141.34,185508.03072,126010.97176284638,0.7338838080033713,447265.99,395257.09829381475,596887.7947841842,0.749330098401019,234.31333333333336,849.206,1.580504737246428,11.835137763981878,447.26599,37.61673958333333,95111.93726753205
2017-09-20 12:11:30,231.23,807.3674,142613.51,186687.563902,120472.54160655542,0.7639154264976307,235.92,949.5901,166718.23,224027.296392,149643.78140897173,0.7441871266806642,237.21,784.3804,135757.45,186062.874684,127237.21195142319,0.7296321215640882,445089.19,397353.53496695036,596652.5109354586,0.7459772343908672,234.78666666666666,847.1126333333333,1.5148503606110535,12.097265774850333,445.08919000000003,37.18146583333333,95149.11873336538
2017-09-20 12:16:30,230.39,817.9192,144832.6,188440.404488,120554.15389293332,0.7685856989827414,235.51,938.203,165002.35,220956.18852999998,146955.30526041717,0.7467650084740535,236.66,775.4796,133053.48,183525.002136,126404.89653849807,0.7249883037810925,442888.43000000005,393914.35569184856,592721.419427364,0.7472117853069666,234.18666666666664,843.8672666666666,1.6212138465042076,11.178977673344995,442.88843,36.9990675,95186.11780086538
2017-09-20 12:21:30,230.11,822.4191,144449.55,189246.859101,122264.88123901832,0.7632863799494186,235.58,922.8661,163758.59,217408.795838,143002.47798182053,0.7532289085581574,236.43,786.0485,135275.49,185845.44685500002,127432.61718255078,0.7278924089302246,443483.63,392699.97640338965,592360.5334128868,0.7486718054034894,234.04000000000005,843.7778999999999,1.6792001367287792,9.373106358912699,443.48363,36.93216916666667,95223.04997003205
2017-09-20 12:26:30,231.23,803.6042,142262.15,185817.399166,119539.05851308214,0.7656018792562589,236.94,878.891,156024.78,208244.43354,137920.31078252062,0.7492386583770579,237.67,735.9894,128275.21,174922.600698,118925.97165635372,0.7333255364837865,426562.14,376385.3409519565,568877.1257177601,0.7498317663270442,235.27999999999997,806.1615333333333,1.7213532811968648,9.021698959753559,426.56214,36.251907083333336,95259.30187711539
2017-09-20 12:31:30,231.83,806.0831,143570.36,186874.245073,119622.46946570727,0.768272588573755,237.56,874.5548,155541.51,207759.238288,137734.30858333685,0.748662303932715,238.4,719.1342,126153.79,171441.59328,116092.38207143845,0.7358412132461022,425265.66,373449.16012048256,565963.9182579834,0.7514006569693567,235.92999999999998,799.9240333333333,1.7378035858093361,10.099688216226872,425.26565999999997,35.492824999999996,95294.79470211538
2017-09-20 12:36:30,231.03,758.4506,133836.87,175224.842118,113099.23750353548,0.7638007738073549,236.31,849.9348,150613.07,200848.092588,132874.6004374535,0.7498854883772923,237.47,685.54,120409.81,162795.1838,109561.62432275126,0.7396398787075174,404859.75,355535.46226374025,538810.6180256231,0.7513952703522018,234.9366666666667,764.6418,1.662859494048053,11.154634758392755,404.85975,34.58855874999999,95329.38326086538
2017-09-20 12:41:30,232.07,774.4738,138768.27,179732.134766,114223.49805863368,0.7720838022686795,237.75,849.5895,151601.04,201989.903625,133480.5073310526,0.7505377114365659,238.8,675.7206,118363.19,161362.07928,109671.67310928061,0.7335254387408635,408732.5,357375.67849896685,542936.121600734,0.7528187640102807,236.20666666666668,766.5946333333333,1.7512912421326032,11.854248566571835,408.7325,33.89967708333333,95363.28293794871
2017-09-20 12:46:30,233.04,732.6527,131499.3,170737.385208,108899.90269589306,0.7701845722880294,238.49,810.2468,143700.07,193235.75933200002,129191.13191937645,0.7436515399466394,239.47,642.0035,111874.49,153740.578145,105452.66168095877,0.7276835520579732,387073.86,343543.69629622827,517540.7658920935,0.7479098952384832,237,728.301,1.6708860759493702,11.84915302876146,387.07385999999997,33.15859833333333,95396.44153628204
2017-09-20 12:51:30,233.94,733.4804,130532.6,171590.404776,111375.52400968323,0.7607220238824061,239.39,810.8519,143820.82,194109.836341,130361.8053682036,0.7409249459535096,240.32,644.0703,113027.43,154782.97449599998,105747.66787700087,0.730231670298602,387380.85000000003,347484.9972548877,520393.83764986286,0.7443993798032672,237.88333333333333,729.4675333333333,1.6576753310446275,11.706790149125215,387.38085,32.26894625,95428.71048253204
2017-09-20 12:56:30,234.57,712.6039,126711.22,167155.496823,109019.38746964029,0.758043991422991,239.67,812.8194,144443.24,194808.42559799997,130715.23668751815,0.7414630016982332,240.63,654.7787,115134.87,157559.398581,107558.94101045027,0.7307394610345006,386289.32999999996,347293.56516760867,519453.8159246469,0.7436451868437827,238.29,726.7339999999999,1.5611230013848667,11.845517066767215,386.28932999999995,32.236257499999994,95460.94674003204
2017-09-20 13:01:30,234.93,723.2127,128775.67,169904.35961100002,110834.64364031273,0.757930345606404,239.63,813.6009,143167.11,194963.183667,132339.79597921512,0.7343289502521231,240.74,666.2665,118259.88,160396.99721,108359.57501010396,0.7372948500099917,390202.66,351534.01462963177,525199.2758112884,0.7429611539300853,238.4333333333333,734.3600333333334,1.469313574723879,10.790465584978048,390.20266,32.35383291666666,95493.3005729487
2017-09-20 13:06:30,231.97,699.6168,123543.99,162290.109096,105237.64557073424,0.7612539709793381,236.36,796.9915,140458.09,188376.91094,125528.42518269953,0.7456226418572993,237.53,651.5056,115106.52,154752.125168,103434.56529372536,0.7438122085563578,379108.60000000003,334200.63604715915,505384.40392268315,0.750139096215558,235.28666666666666,716.0379666666666,1.409627971552431,11.305759904072126,379.1086,32.054635833333336,95525.35520878204
2017-09-20 13:11:30,232.23,701.0486,124702.55,162804.51637799997,104664.15134405838,0.7659649300543069,236.67,783.6544,137499.88,185467.486848,124466.74928549652,0.7413691873265534,237.78,647.0511,113869.4,153855.810558,103466.75884601385,0.7401046446476192,376071.82999999996,332597.65947556874,502047.0340597335,0.7490768881930193,235.55999999999997,710.5847,1.4136525725929632,10.283038742601693,376.07183,31.465851249999993,95556.82106003205
2017-09-20 13:16:30,231.95,714.5419,127294.36,165737.993705,106137.7805946074,0.7680457398716525,236.34,801.0957,140648.43,189330.957738,126744.7462284865,0.7428707469733087,237.54,661.2442,117295.75,157071.947268,104466.75859094544,0.7467644734795776,385238.54,337349.28541403933,512067.6450144986,0.7523196275935231,235.27666666666664,725.6272666666667,1.4139382004165255,10.400440667012772,385.23854,31.72126541666666,95588.54232544871
2017-09-20 13:21:30,231.66,710.4117,125793.14,164573.974422,106116.34645988105,0.7643562139262777,236.18,792.324,139320.76,187131.08232,124931.05219791037,0.744508920018734,237.19,663.1244,117517.73,157286.476436,104540.0344619203,0.7471572423953312,382631.63,335587.4331197117,508945.86111327587,0.7518120476763989,235.01,721.9533666666666,1.4254712565422722,9.747254681869803,382.63163000000003,31.99459041666666,95620.53691586538
2017-09-20 13:26:30,231.57,684.4505,120407.8,158498.202285,103071.05232186573,0.7596792787812912,235.97,767.5286,134359.36,181113.723742,121448.52122641882,0.7418507953124386,236.94,639.5812,113027.87,151542.36952799998,100944.49150609456,0.7458499583452548,367795.02999999997,325464.0650543791,491121.2088012714,0.7488885094123995,234.82666666666668,697.1867666666667,1.3868385191914698,10.0893815970785,367.79503,31.267777499999998,95651.80469336538
2017-09-20 13:31:30,231.69,695.6336,123329.23,161171.348784,103759.8414438885,0.7652056704277161,236.08,772.0741,135582.65,182271.25352800003,121820.17436223758,0.7438509769132199,237.19,638.4407,112056.3,151431.749633,101857.54968200243,0.7399789031796321,370968.18,327437.56548812846,494805.76983833243,0.7497248468246565,234.98666666666668,702.0494666666667,1.4029164775306462,9.974316149802167,370.96818,30.781800416666663,95682.58649378204
2017-09-20 13:36:30,231.35,704.4524,123381.11,162975.06274,106479.91721575873,0.7570551465093426,235.94,779.5923,136816.85,183937.007262,122938.89619066271,0.7438244866358948,236.94,652.0421,114030.56,154494.855174,104238.62845088492,0.7380864551869573,374228.52,333657.4418573064,501372.39023320004,0.7464083130424026,234.74333333333334,712.0289333333334,1.445550459366973,9.48885129574322,374.22852,31.049862499999996,95713.63635628205
2017-09-20 13:41:30,230.96,707.2619,124053.32,163349.208424,106271.9986154631,0.7594363094677448,235.74,794.698,138988.08,187342.10652,125615.99616794285,0.7418945082971088,236.55,669.418,117312.74,158350.8279,106361.204065711,0.7408407114491632,380354.14,338249.198849117,509000.7783267223,0.7472564997844751,234.41666666666666,723.7926333333334,1.4745822964806183,9.796364787538819,380.35414000000003,31.440944166666668,95745.07730044871
2017-09-20 13:46:30,231.05,717.4969,125003.37,165777.658745,108887.04986184891,0.7540423175615044,235.79,799.9235,139137.56,188613.962065,127341.92586537891,0.7376843075490377,236.7,676.3215,118245.05,160085.29905,107913.90606601835,0.7386377806188694,382385.98,344142.88179324614,514444.71111045603,0.743298495915333,234.51333333333332,731.2473,1.476817238536534,9.39165177088517,382.38597999999996,31.780838333333335,95776.85813878204
2017-09-20 13:51:30,232.18,735.3952,128412.12,170744.057536,112533.81989856418,0.7520737286738388,237.07,803.6889,139596.7,190530.527523,129671.2892945183,0.7326736655528785,237.9,687.1738,119279.82,163478.64702,111792.63201238871,0.729635473343545,387288.64,353997.7412054712,524696.9520128979,0.7381187150301567,235.71666666666667,742.0859666666666,1.5003888849607558,8.301320345679628,387.28864,32.06977583333333,95808.92791461537
2017-09-20 13:56:30,232.83,749.1678,129607.7,174428.73887400003,116735.72309230834,0.7430409738479112,237.74,821.7679,143173.96,195367.10054600003,132926.75108370508,0.7328458046409357,238.52,703.6802,120845.09,167841.80130400002,116478.90147088152,0.7199940006668649,393626.75,366141.375646895,537588.6208581458,0.7322081136532591,236.36333333333334,758.2053,1.4948737113765522,8.383296713963894,393.62675,32.538141249999995,95841.46605586537
2017-09-20 14:01:30,232.79,753.2846,131971.15,175357.12203399997,115471.79662465055,0.7525850588173552,237.92,829.6888,145014.09,197399.559296,133930.95128358837,0.734622156792923,238.76,687.1284,118308.52,164058.77678400002,113659.03543173302,0.7211349634513315,395293.76,363061.7833399719,536722.4750436099,0.7364956348583717,236.49,756.7006,1.5645481838555613,9.645585057022554,395.29376,32.871687916666666,95874.33774378203
2017-09-20 14:06:30,232.52,745.0835,129980.82,173246.81542,114540.14791896835,0.7502638342002951,237.58,812.3156,140450,192989.94024800003,132359.03647627018,0.7277581402404496,238.26,691.7698,120139.78,164821.072548,112838.02203789588,0.7289103155484703,390570.6,359737.2064331344,530995.5284902835,0.7355440470665787,236.12,749.7229666666667,1.524648483821783,8.348768293924032,390.57059999999996,32.744348333333335,95907.08209211536
2017-09-20 14:11:30,232.58,751.9047,130578.08,174877.99512600002,116325.7417891796,0.7466810212795394,237.64,816.8246,141030.34,194110.19794399999,133376.205319177,0.7265478140447144,238.38,697.6475,120263.9,166305.21105,114865.21483536715,0.7231517235129956,391872.31999999995,364567.1619437238,535231.8476603235,0.7321543396810266,236.20000000000002,755.4589333333333,1.5325994919559713,8.122965254497844,391.87231999999995,32.60178833333333,95939.68388044869
2017-09-20 14:16:30,232.33,758.6902,132069.81,176266.49416600002,116736.63628928331,0.7492621364308889,237.44,818.1727,140705.39,194266.925888,133946.37628141188,0.7242889614731454,238.14,699.0039,121095.08,166460.788746,114215.4796414831,0.7274690989526498,393870.28,364898.4922121783,536921.5092413411,0.7335714312442623,235.97,758.6222666666667,1.5425689706318542,7.858768360257291,393.87028000000004,32.73927499999999,95972.42315544869
2017-09-20 14:21:30,232.01,767.4038,133606.86,178045.355638,117683.28524137277,0.750409127613798,237.34,828.1516,143188.47,196553.50074400002,134648.95363047096,0.7284961573210289,237.98,700.5287,120087.13,166711.82002599997,115636.9843291691,0.7203276287264545,396882.45999999996,367969.2232010128,541218.1041676344,0.7333133480639654,235.77666666666667,765.3613666666666,1.5975570101649923,8.470856969045693,396.88246,32.948030833333334,96005.37118628202
2017-09-20 14:26:30,231.86,765.6844,132401.19,177531.58498400002,118268.2905664706,0.7457894887376385,237.1,830.7165,143797.38,196962.88215,134598.25574638916,0.7300734962361537,237.9,705.6847,121049.27,167882.39013,116325.2816382949,0.721036136704185,397247.84,369191.8279511547,542317.6672491692,0.7325002742672654,235.62,767.3618666666667,1.595789831083945,8.256161282621278,397.24784000000005,33.0887625,96038.45994878202
2017-09-20 14:31:30,232.16,766.8864,133727.28,178040.346624,117538.84298305675,0.7511066032825474,237.11,845.277,147079.74,200423.62947,136151.31777349883,0.7338443096202651,237.87,729.2821,125592.14,173474.33312700002,119666.02953251927,0.7239811085369867,406399.16000000003,373356.19028907485,551865.130331567,0.7364102887889123,235.71333333333334,780.4818333333333,1.5074808383064209,8.301944247688034,406.39916000000005,33.48529166666667,96071.9452404487
2017-09-20 14:36:30,231.96,773.1684,135274.59,179344.142064,117750.18723129114,0.7542738137035246,237.02,851.8691,148669.76,201910.014082,136619.7505785157,0.7363169215550746,237.78,732.8476,126242.19,174256.502328,120117.60098999718,0.7244618611842473,410186.54,374487.53879980405,555422.2846749186,0.738512932083877,235.58666666666667,785.9617,1.5394193219763421,8.385574004433048,410.18654,34.02440416666666,96105.96964461537
2017-09-20 14:41:30,232.24,754.9096,132245.27,175320.20550399998,115101.53352841086,0.7543070670025126,237.05,840.7914,147727.07,199309.60137,133794.73079117652,0.7411939464258837,237.96,705.523,121603.5,167886.25308000002,115751.38340854426,0.7243207693845805,401575.83999999997,364647.6477281316,542430.6981222257,0.7403265364408137,235.75,767.0746666666668,1.488865323435839,9.61011183613588,401.57583999999997,33.823432499999996,96139.79307711536
2017-09-20 14:46:30,232.53,761.6209,133477.33,177099.707877,116396.34404133938,0.7536846423976216,237.42,830.1344,144464.81,197090.509248,134069.3384309025,0.7329871466221602,238.31,703.9604,120989.79,167760.80292400002,116211.69353150773,0.7212041662366834,398931.93,366677.3760037496,541847.7487694492,0.7362435867012185,236.08666666666667,765.2385666666668,1.5065089091576562,8.480470817880443,398.93192999999997,33.354490416666664,96173.14756753203
2017-09-20 14:51:30,232.28,762.0097,132781.31,176999.613116,117038.39864718576,0.7501785323845838,237.41,826.3787,143873.73,196190.567167,133383.23905647302,0.7333366332415604,238.17,704.4194,121314.6,167771.56849799998,115888.16601844683,0.7230939132660383,397969.64,366309.80372210563,540890.660544862,0.7357672613520603,235.95333333333335,764.2692666666666,1.5568050179414061,8.126642800150988,397.96964,33.20423208333334,96206.35179961535
2017-09-20 14:56:30,232.32,752.2158,130223.83,174754.774656,116537.48480725178,0.7451803835193749,237.41,828.098,144105.65,196598.74618,133733.42378637273,0.7329937387701401,238.11,709.6689,122314.56,168979.26177900002,116589.61927797095,0.723843616739014,396644.04,366860.52787159546,540289.8679206813,0.7341319235292978,235.9466666666667,763.3275666666667,1.5370705244123077,8.485273709709674,396.64403999999996,33.10890333333333,96239.46070294868
2017-09-20 15:01:30,232.36,753.9453,130346.25,175186.729908,117048.04759924894,0.7440418008170587,237.32,821.6832,142437.11,195001.857024,133181.8078329636,0.7304397618247781,238.03,709.6537,122658.51,168918.870211,116139.89253456611,0.726138588582701,395441.87,366369.74796677864,539074.266473867,0.733557312217147,235.90333333333334,761.7607333333334,1.5020276666996322,7.866310777723641,395.44187,33.00357958333333,96272.46428253202
2017-09-20 15:06:30,232.22,753.5551,129980.67,174990.565322,117161.10010606871,0.7427867311636068,237.28,818.0409,142790.15,194104.744752,131482.4132658683,0.7356345162115298,237.98,707.8102,122516.15,168444.671396,115600.17435490276,0.7273376414025843,395286.97,364243.6877268398,537517.6766401534,0.7353934338881822,235.82666666666668,759.8020666666666,1.5293718550347783,7.665000647975775,395.28697,32.947035,96305.41131753202
2017-09-20 15:11:30,232.28,752.1839,130431.98,174717.276292,116248.11924575239,0.7465316697245941,237.44,817.4655,142579.66,194099.00832,131702.18519482441,0.7345718107170184,238.05,699.2175,120630.08,166448.725875,114688.98004867118,0.7247281669827321,393641.72000000003,362639.284489248,535220.5661028284,0.7354756990492257,235.92333333333332,756.2889666666666,1.5442869858852384,8.089042155800334,393.64172,32.87202875,96338.28334628203
2017-09-20 15:16:30,230.85,724.7007,124886.2,167297.15659499998,111318.3527291522,0.7464932611038321,236.07,784.8254,136910.74,185273.73217799998,124827.10085481303,0.7389646572697327,236.55,670.2242,114742.01,158541.53451,109406.07526981954,0.7237347005289813,376538.95,345551.5288537848,511065.00561111653,0.7367731029631852,234.49,726.5834333333333,1.552305002345522,8.015867689065109,376.53895,32.09086125,96370.37420753203
2017-09-20 15:21:30,230.03,719.734,124023.98,165560.41202000002,109673.61767167055,0.7491161593933316,235.25,772.2331,133808.66,181667.836775,122875.73164588866,0.7365566870580689,235.71,662.4675,113145.96,156150.214425,107614.50274313346,0.724596891631838,370978.60000000003,340163.8520606927,503325.5088973028,0.737055033854232,233.66333333333333,718.1448666666666,1.554943722449675,7.752943626137457,370.97860000000003,31.146564583333333,96401.52077211537
2017-09-20 15:26:30,230.72,720.5622,125162.73,166248.110784,109419.94954393023,0.752867081675408,235.96,763.9929,132621.32,180271.764684,122104.44145788091,0.7356743871258659,236.45,649.8394,111625.69,153654.52612999998,105590.80799131498,0.7264718639368858,369409.74,337115.1989931261,500110.20125472604,0.738656678214498,234.37666666666667,711.4648333333333,1.560166683259141,8.661768009615848,369.40974,30.84951416666667,96432.37028628204
2017-09-20 15:31:30,230.91,708.2883,122391.77,163550.851353,108485.64704401317,0.7483407697819665,236.14,757.6714,131059.13,178916.52439599996,121797.48415130565,0.73251551494441,236.59,646.426,111654.47,152937.92734000002,104514.53940995112,0.730063967401482,365105.37,334797.67060526996,495369.9743076398,0.737035728720325,234.54666666666665,704.1285666666666,1.5505087829003423,8.194890734206343,365.10537,30.604796249999996,96462.97508253204
2017-09-20 15:36:30,231.02,712.521,123442.48,164606.60142,108891.17210542067,0.7499242371515333,236.03,777.8913,134112.76,183605.683539,125398.62293105858,0.7304390442331427,236.73,647.9235,111308.31,153382.93015499998,105530.9593810153,0.7256890312860643,368863.55,339820.7544174945,501536.1040358686,0.7354675905318668,234.59333333333333,712.7786,1.5232032737503156,9.13505259557456,368.86355,30.58203833333333,96493.55712086537
2017-09-20 15:41:30,231.33,714.607,123579.94,165310.03731,109797.11683386771,0.7475646488921598,236.27,781.9211,133543.37,184744.498297,127658.52098490467,0.7228543812184991,237.15,646.1999,110528.64,153246.306285,106150.1301447456,0.72124831377302,367651.95,343605.767963518,503222.49563846155,0.7305952201789847,234.91666666666666,714.2426666666667,1.5267825470024738,9.526561467437775,367.65195,30.68814583333333,96524.24526669871
2017-09-20 15:46:30,232.62,714.7281,123538.2,166260.050622,111268.67292095294,0.7430419967865273,237.54,795.7377,136279.2,189019.533258,130982.30262303443,0.7209794546153455,238.37,647.0525,110589.21,154237.90442500002,107514.45387942655,0.7170041009846273,370406.61000000004,349765.42942341394,509447.6541818966,0.7270749152723502,236.17666666666665,719.1727666666666,1.50593482280213,10.646250370159102,370.40661000000006,30.75244,96554.9977066987
2017-09-20 15:51:30,233.15,715.7166,124344.28,166869.32529,111282.8457311433,0.7451596018855096,237.74,803.561,137515.51,191038.59214000002,132609.30659751288,0.7198310480597745,238.73,649.3408,111463.41,155017.129184,107732.16126867983,0.7190393125374989,373323.2,351624.313597336,512844.87866316625,0.7279456528319875,236.54,722.8728,1.4331614103322847,11.16215743627372,373.3232,30.988742083333335,96585.98644878205
2017-09-20 15:56:30,232.58,684.0528,118079.39,159097.00022400002,106626.0434298458,0.7421848924476927,237.07,779.4386,134260.55,184781.50890199997,126957.90934714307,0.7265908304234376,238.13,620.148,106220.5,147675.84324000002,102593.17743590486,0.7192814861898058,358560.44,336177.1302128937,491508.5472412158,0.7295100807759313,235.92666666666665,694.5464666666667,1.4185198790584514,12.222671542878285,358.56044,30.495151666666665,96616.48160044871
2017-09-20 16:01:30,231.98,682.3628,118193.43,158294.522344,105297.05080841637,0.7466678457966237,236.9,753.2566,130714.22,178446.48854000002,121478.15425848369,0.7325121445059957,237.34,620.715,105475.56,147320.4981,102850.54887125544,0.7159598383139053,354383.20999999996,329625.7539381555,483984.0877438033,0.7322207877784456,235.40666666666667,685.4448000000001,1.455637053609361,9.893108825101589,354.38320999999996,29.705985416666664,96646.18758586538
2017-09-20 16:06:30,231.97,683.9392,117951,158653.376224,106105.86876452259,0.743450929361043,237.43,731.7208,127687.18,173732.46954400002,117808.9768969432,0.7349643986247576,237.76,604.9397,102011.04,143830.46307199998,101395.01874167366,0.7092450223770355,347649.22,325309.86440313945,476116.0447250201,0.7301774931798068,235.72,673.5332333333334,1.590870524350925,10.184134937761312,347.64921999999996,29.25135125,96675.43893711538
2017-09-20 16:11:30,231.95,685.1315,118251.23,158916.251425,106165.06756207954,0.7441103659294926,237.35,731.9372,128028.08,173725.29442,117427.80187344598,0.7369570472016472,237.79,609.2745,103408.57,144879.383355,101472.67303013236,0.713756281986765,349687.88,325065.54246565787,477440.279320238,0.7324222424171518,235.69666666666663,675.4477333333333,1.5896137691100036,9.796943577968428,349.68788,29.0557125,96704.49464961539
2017-09-20 16:16:30,231.91,694.6044,119871.57,161085.706404,107607.67404516642,0.7441477749699549,237.41,748.5165,131575.83,177705.30226499998,119444.44488089895,0.7404158926208617,237.83,625.0728,106086.49,148661.06402400002,104143.01991121504,0.7136131487857054,357533.89,331195.13883728045,487360.957082097,0.7336120893651574,235.71666666666667,689.3978999999999,1.6149331824931084,9.330620241227876,357.53389000000004,29.46757375,96733.96222336538
2017-09-20 16:21:30,232.39,689.4985,119008.61,160232.556415,107291.29918662582,0.7427242794015557,237.77,744.6344,130080.4,177051.721288,120109.95606894391,0.7347028261216708,238.04,634.3171,108202.35,150992.842484,105314.24374639706,0.7166058219711023,357291.36,332715.4990019668,488217.9013583764,0.7318276511490107,236.06666666666663,689.4833333333332,1.5574696413442455,8.00109744011215,357.29136,29.784385416666666,96763.74660878205
2017-09-20 16:26:30,232.8,674.874,117147.37,157110.66720000003,104691.23865019587,0.7456360035112879,238.16,725.7838,126814.43,172852.669808,117456.99554955668,0.7336561832736629,238.42,598.325,102793.14,142652.6465,98910.80791498149,0.720583476872264,346754.94,321059.04211473407,472565.2303524183,0.7337715890384179,236.46,666.3276,1.5478304998731272,10.205580558271924,346.75494,29.335262500000002,96793.08187128205
2017-09-20 16:31:30,233.29,672.7266,116887.33,156940.388514,104726.48964037876,0.744788075948805,238.75,716.6886,125879.94,171109.40324999997,115899.38993009196,0.7356693297333443,239.13,579.1884,99012.14,138501.322092,96846.33371404579,0.7148822733564293,341779.41000000003,317472.2132845165,466478.0501885567,0.732680583495511,237.05666666666664,656.2012,1.588930916658458,11.736156532478144,341.77941000000004,28.688931250000003,96821.77080253205
2017-09-20 16:36:30,233.89,651.2729,111914.93,152326.218581,103335.9826501964,0.7347056274523669,239.15,712.8141,124570.85,170469.49201500003,116369.88888079964,0.7307515762940076,239.7,573.1065,97112.01,137373.62805,97163.63104258532,0.706918870663109,333597.79,316869.50257358135,460101.90953104396,0.7250519571631804,237.58,645.7311666666666,1.5531610404916347,11.246888862676848,333.59779,28.140716666666663,96849.91151919871
2017-09-20 16:41:30,231.64,666.1807,115496.56,154314.09734799998,102339.55866865176,0.7484511265327821,237.03,719.1763,126466.67,170466.358389,114302.05913070023,0.7418863827160911,237.53,581.981,99422.32,138237.94693,96046.51090611827,0.7192114915475764,341385.55,312688.12870547024,462944.8774769316,0.7374215951163886,235.39999999999998,655.7793333333333,1.597281223449444,11.25353142164691,341.38554999999997,28.12430583333333,96878.03582503204
2017-09-20 16:46:30,231.98,652.994,112679.48,151481.54812,101242.25505075179,0.7438495407423356,237.32,715.1175,125064.17,169711.68509999997,114721.44281559857,0.7369213847962671,237.8,578.443,98865.46,137553.7454,95638.13931981541,0.7187405890875873,336609.11,311601.83718616574,458695.3213984047,0.73384029506513,235.69999999999996,648.8515,1.5782774713618886,10.851250247552793,336.60911,28.249777499999997,96906.28560253204
2017-09-20 16:51:30,232.21,641.9858,110952.84,149075.52261800002,99563.94297015479,0.7442726884433748,237.52,696.6262,121103,165462.655024,112747.29973968882,0.7319053352699694,238.11,557.4755,95292.47,132740.491305,92408.78309550385,0.7178854700864782,327348.31,304720.0258053475,447226.1286940508,0.7319525604550272,235.9466666666667,632.0291666666667,1.5836912296564247,11.795921865420244,327.34830999999997,27.664892499999997,96933.95049503204
2017-09-20 16:56:30,230.61,644.4887,111347.64,148625.53910700002,98444.16661883422,0.7491824128546135,236.03,692.0189,121281.88,163337.220967,109406.36789916838,0.7425244490017576,236.58,558.3976,95277.25,132105.704208,91510.45140708842,0.7212198032719789,327906.77,299360.985925091,444004.3352331996,0.7385215503082354,234.40666666666667,631.6350666666666,1.619692272688484,11.594901950767763,327.90677,27.302295,96961.25279003204
2017-09-20 17:01:30,232.48,657.6289,114361.52,152885.56667200002,101466.44391082285,0.7480203821028487,238.08,697.3496,122021.35,166024.992768,112583.69494643508,0.7349577191098583,238.38,572.1271,97233.87,136383.658098,95635.12284205665,0.712943701291041,333616.74,309685.2616993146,455197.8586526968,0.7329048976360414,236.31333333333336,642.3685333333334,1.6221400964820876,10.934756247919163,333.61674,27.563479583333333,96988.81626961537
2017-09-20 17:06:30,232.93,648.9988,112473.49,151171.290484,101007.29237940103,0.7440135599815113,238.42,709.0823,125021.73,169059.401966,113800.91572965776,0.7395136179716492,238.78,570.5914,97558.37,136245.814492,95106.71064405276,0.7160467304170167,335053.58999999997,309914.91875311156,456407.89326833055,0.7341099813166813,236.71,642.8908333333333,1.596890710151663,11.245989145383664,335.05359,27.861263749999996,97016.67753336538
2017-09-20 17:11:30,232.99,668.0568,117132.15,155650.553832,102504.41134207752,0.7525328186523865,238.55,735.3237,130587.11,175411.46863500003,117116.13906945319,0.7444616421958616,238.91,592.206,101805.05,141483.93546,98251.89966482554,0.7195520089896148,349524.31,317872.45007635624,472451.20149971225,0.7398103950005784,236.8166666666667,665.1954999999999,1.615877260890991,10.972638870828186,349.52431,28.52407916666666,97045.20161253205
2017-09-20 17:16:30,233.41,650.723,112869.29,151885.25543,101634.90636554078,0.7431221001700099,238.73,719.1156,126551.67,171674.46718799998,116003.43746844222,0.7371606976441861,239.29,576.4278,98417.08,137933.408262,96642.14132067424,0.7135115505379231,337838.04,314280.4851546573,461418.2101088863,0.732173183889462,237.14333333333332,648.7554666666666,1.5742940275220279,11.14867933803922,337.83804,28.640097916666665,97073.84171044872
2017-09-20 17:21:30,233.8,650.1973,113119.15,152016.12874000001,101552.75131858201,0.7441259749054177,239.31,709.3792,124572.15,169761.536352,115328.91514693493,0.7338066836394556,239.68,570.6823,97276.78,136781.13366400002,96157.71731504778,0.7111856540022424,334968.07999999996,313039.38378056476,458472.7586417781,0.7306171930309234,237.59666666666666,643.4196000000001,1.5979460991315757,11.304800164620413,334.96808,28.033588333333327,97101.87529878205
2017-09-20 17:26:30,234.06,649.2728,112756.65,151968.791568,101884.50074184847,0.7419724065486556,239.35,719.9765,126941.96,172326.375275,116542.34598110049,0.7366368601290711,239.87,579.1711,99016.89,138925.771757,97447.55283231057,0.7127323371879045,338715.5,315874.3995552595,463146.65737177216,0.7313353008356269,237.76,649.4734666666667,1.556191117092862,10.855413954811798,338.7155,28.070149166666667,97129.94544794872
2017-09-20 17:31:30,234.11,649.9835,113876.62,152167.63718500003,100931.1905400972,0.7483629377878348,239.65,705.1366,124199.18,168985.98619000003,114589.82160704538,0.7349673354591438,239.95,574.2433,97952.8,137789.679835,96908.43534590682,0.7108863313805233,336028.6,312429.44749304943,458832.6270861436,0.7323555043022524,237.90333333333334,643.1211333333334,1.5944851550349537,10.709931576394593,336.0286,28.114337499999998,97158.05978544871
2017-09-20 17:36:30,233.2,645.3276,111467.19,150490.39631999997,101106.00841717844,0.7406930457075696,239.15,676.7534,119559.07,161845.57561000003,109085.37539591335,0.738723128818189,239.07,578.9699,98330.97,138414.333993,97414.31205723755,0.7104103105750078,329357.23,307605.69587032933,450663.34340075013,0.7308276451211624,237.14000000000001,633.6836333333334,1.6614658007927916,8.634234885557253,329.35722999999996,27.72440958333333,97185.78419503204
2017-09-20 17:41:30,234.24,634.9534,110016.17,148731.484416,100087.44574180096,0.7396965775738931,240.29,665.6448,116931.73,159947.78899200002,109134.16386556716,0.7310618717327094,240.01,560.6397,93762.27,134559.134397,96513.1979271074,0.6968108885374225,320710.17,305734.8075344755,443090.04240624915,0.7238036049249678,238.17999999999998,620.4126333333332,1.6542111008480853,9.634383654018647,320.71017,27.086141666666663,97212.87033669872
2017-09-20 17:46:30,235.18,604.2596,103648.66,142109.772728,97222.13114825355,0.729356313857351,241.23,637.848,112368.72,153868.07304,105112.5809149617,0.7302926317325642,240.99,534.0543,88933.16,128701.74575700001,93032.42667647592,0.6910019710836982,304950.54000000004,295367.1387396912,424542.7875886759,0.7183034288064635,239.13333333333333,592.0539666666666,1.6531920825202058,9.796347956793792,304.95054000000005,26.069196249999997,97238.93953294872
2017-09-20 17:51:30,234.1,560.4292,95992.1,131196.47572000002,89431.71685111805,0.7316667576106746,239.7,594.8272,103865.09,142580.07984,97678.66832872298,0.7284684516697911,239.27,520.3213,86078.48,124497.27745099999,89944.80181534044,0.6914085332820151,285935.67,277055.1869951815,398144.1749156753,0.7181711752044584,237.68999999999997,558.5259,1.5103706508477326,6.840255751792357,285.93566999999996,24.620258749999998,97263.55979169872
2017-09-20 17:56:30,232.57,547.9003,93622.06,127425.172771,86441.22012718006,0.734721860399211,238.14,585.6709,102518.43,139471.66812599998,94563.82881516685,0.7350484250850424,237.67,516.3578,85260.14,122722.758326,88269.94923711127,0.6947378070945527,281400.63,269274.9981794582,389480.8585912074,0.7225018220865981,236.12666666666667,549.9763333333333,1.506253705638219,6.490200487414915,281.40063,23.6390125,97287.19880419872
2017-09-20 18:01:30,235.1,546.6113,93685.86,128508.31663,87962.19119108353,0.7290256573023168,240.6,585.4239,102094.46,140852.99034,97037.55007742379,0.7248299077893756,240.16,513.2069,84389.14,123251.769104,89830.23787860149,0.6846890767855213,280169.46,274829.9791471088,392462.0284240144,0.7138766038718682,238.62,548.4140333333334,1.475148772106282,6.74852655423782,280.16946,23.39875375,97310.59755794873
2017-09-20 18:06:30,234.98,537.7271,91995.69,126355.11395799999,86616.44096107311,0.7280725498026068,240.32,580.1953,101034.74,139432.53449599998,96090.64985268142,0.7246138095761178,239.93,510.767,84066.94,122548.32631,89167.49340661449,0.6859901112589907,277097.37,271874.584220369,388199.35858514166,0.7138017203581385,238.41,542.8964666666667,1.4386980411895502,6.870340041508211,277.09737,23.21945125,97333.81700919873
2017-09-20 18:11:30,233.98,494.9405,83484.16,115806.17818999999,80258.74367362369,0.7208955627827546,239.08,545.6435,94819.07,130452.44798000001,89594.55981425272,0.7268477630602759,238.84,471.7782,77913.57,112679.50528800001,81401.14570326098,0.691461768498708,256216.80000000002,251254.4491911374,358853.5172470542,0.7139871498698632,237.29999999999998,504.12073333333336,1.3990729034976794,8.236671083157193,256.21680000000003,22.22142375,97356.03843294873
2017-09-20 18:16:30,233.95,484.0848,81487.36,113251.63895999998,78649.50023589842,0.7195247746373101,239.19,523.1128,91493.15,125123.350632,85351.37009126402,0.7312236248299511,238.76,463.447,77149.28,110652.60571999999,79322.05083145149,0.697220634778559,250129.79,243322.92115861393,348956.95408833044,0.7167926790669011,237.29999999999998,490.2148666666667,1.4117151285292855,6.71092118381286,250.12979,21.097774583333333,97377.13620753206
2017-09-20 18:21:30,236.17,475.8455,80556.68,112380.43173499999,78358.04198882585,0.7168212361913472,241.64,491.0356,86285.25,118653.84238399999,81446.8534992274,0.727201481775488,240.92,439.4079,73771.42,105862.15126799999,75924.78292542239,0.6968630347709515,240613.34999999998,235729.67841347566,336843.0873316879,0.7143188002046457,239.57666666666663,468.763,1.421952610855247,6.262247660331552,240.61334999999997,20.447630833333335,97397.5838383654
2017-09-20 18:26:30,236.62,428.3387,72020.84,101353.503194,71312.91057999645,0.7105905344203587,241.83,453.114,79072.58,109576.55862,75858.74564706362,0.7216194868303485,241.3,388.0969,64588.45,93647.78197000001,67810.31775842198,0.6896954593189495,215681.87,214981.97398548207,304525.7266396246,0.7082550048562487,239.91666666666666,423.1832,1.3740882250781463,8.291042744608006,215.68187,19.01230083333333,97416.59613919874
2017-09-20 18:31:30,237.42,354.7217,56567.54,84218.02601399999,62392.22166298599,0.6716797184322094,242.33,381.6665,65416.91,92489.242945,65382.627253660685,0.7072920905937252,241.62,322.2012,52204.84,77850.253944,57752.200994591425,0.6705802146458314,174189.29,185527.0499112381,254484.17435956825,0.6844798519922217,240.45666666666668,352.8631333333333,1.2628748076576612,8.689469212519976,174.18929,16.244631666666667,97432.8407708654
2017-09-20 18:36:30,237.73,342.3108,54310.65,81377.54648399999,60602.46173492525,0.6673910967649813,242.53,366.1812,61113.57,88809.926436,64438.61106062755,0.6881389553232081,241.75,313.4987,51258.29,75788.310725,55825.22502261008,0.6763350378133132,166682.51,180866.2978181629,245958.68926782906,0.6776849823691176,240.67,340.66356666666667,1.2215897286741173,7.974103873939366,166.68251,14.20299166666667,97447.04376253206
2017-09-20 18:41:30,237.21,295.2543,48777.67,70037.272503,50258.91412506422,0.6964530207527805,241.78,325.5321,55923.88,78707.151138,55383.529013647865,0.7105311168224944,240.6,298.6458,50232.54,71854.17948,51378.15716715084,0.699090023204312,154934.09,157020.60030586293,220590.210944506,0.7023615841184215,239.86333333333334,306.4774,1.1061854667241078,6.2173263020372875,154.93409,13.400691666666663,97460.44445419873
2017-09-20 18:46:30,236.71,250.8788,42522.46,59385.520748,41454.559098602644,0.7160408709800204,241.23,290.6762,51002.2,70119.819726,48120.31497784215,0.7273578311994532,239.9,258.5042,44442.13,62015.15758000001,43252.47797219637,0.716633347946739,137966.79,132827.3520486412,191514.85737445482,0.720397320037911,239.28,266.68640000000005,1.0740554998328289,8.995509332309387,137.96679,12.204203333333334,97472.64865753206
2017-09-20 18:51:30,238.45,224.3618,38093.62,53499.071209999995,37563.63581481763,0.7120426418333704,242.96,283.8047,49255.3,68953.189912,48254.096416266446,0.7143295337439935,241.68,224.3665,38675.34,54224.89572,38007.33339408692,0.7132395459035471,126024.26000000001,123825.065625171,176676.99619821904,0.713303161768778,241.02999999999997,244.17766666666668,1.0704061735053663,16.22877058098407,126.02426000000001,10.999627083333333,97483.6482846154
2017-09-20 18:56:30,237.09,206.1505,34600.41,48876.222045,34520.96043310562,0.7079190770543526,241.85,268.2846,45994.65,64884.63051,45765.78905467186,0.708868180930942,240.16,210.4286,35818.73,50536.532576,35650.52181935362,0.7087690463553976,116413.79000000001,115937.2713071311,164297.35658344423,0.7085554656558041,239.70000000000002,228.2879,1.0888610763454374,17.520289073577707,116.41379,10.101585416666666,97493.74987003206
2017-09-20 19:01:30,235.76,186.2685,31216.7,43914.66155999999,30887.13552661271,0.7108491535873288,241,244.6559,42366.72,58962.0719,41007.15741407065,0.7185419140605199,238.53,195.308,34584.7,46586.81724,31212.65875351155,0.7423709548954798,108168.12,103106.95169419491,149436.89528360605,0.723838111028171,238.42999999999998,208.74413333333334,1.119825525311407,17.20372500688243,108.16812,9.357579583333333,97503.10744961539
