DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-20 19:06:30,238.58,193.0217,32540.56,46051.117186,32585.538954651412,0.7066182535500497,244.25,236.3414,39497.17,57726.38695,42098.804167009665,0.684213443571493,241.39,196.3919,34653.82,47407.040741,32350.27467003075,0.7309846693305543,106691.54999999999,107034.61779169182,151127.41725847116,0.7059708419255712,241.40666666666667,208.585,1.1778188948109691,13.306997147445879,106.69154999999999,8.95248625,97512.05993586539
2017-09-20 19:11:30,238.61,178.5566,30307.23,42605.390326,29944.800793425133,0.711347314696586,244.58,220.2254,36450.96,53862.728332000006,39655.0251348456,0.6767380919756413,241.59,181.5275,31303.2,43855.228725,30714.66679425426,0.7137848988609966,98061.39,100314.49272252498,140281.979095355,0.6990305571134261,241.59333333333336,193.43650000000002,1.2362372030133213,13.84893750662361,98.06139,8.5313725,97520.59130836539
2017-09-20 19:16:30,238.52,149.9595,25856.05,35768.33994,24715.153660475167,0.7228753149677206,244.27,210.6672,35422.33,51459.676944000006,37327.69599843989,0.6883511926930218,241.43,156.6707,27432.65,37825.007101,26041.906154661578,0.7252516814273049,88711.03,88084.75581357663,125014.28338553288,0.7096071552593963,241.40666666666667,172.43246666666667,1.1957692413907333,22.173743769058188,88.71103,7.782184166666665,97528.37349253206
2017-09-20 19:21:30,238.26,147.1428,25261.29,35058.243528,24309.41518845021,0.7205520715783876,244.14,213.2995,36539.29,52074.93992999999,37103.63398656535,0.7016674440549855,241.3,161.4711,29059.13,38962.97643,25955.355823564347,0.745813915223006,90859.71,87368.4049985799,126050.48628736021,0.7208199878964768,241.23333333333335,173.97113333333334,1.23255492607435,22.60625996573377,90.85971,7.482114166666666,97535.85560669872
2017-09-20 19:26:30,237.92,158.8758,26850.21,37799.730336,26606.124039969047,0.7103280833310123,244.16,204.969,35041.21,50045.23104,35730.081886036576,0.7001907928448241,241.18,165.8962,29853.16,40010.845516,26639.380565614087,0.7461266967743027,91744.58,88975.58649161972,127803.45437782229,0.7178568094785427,241.08666666666667,176.58033333333333,1.3134972209164142,16.07691305751301,91.74458,7.608512083333334,97543.46411878205
2017-09-20 19:31:30,238.99,157.0949,26086.28,37544.110151,27001.22594979756,0.6948168406464464,245.48,185.5642,31857.04,45552.299816,32559.80683242997,0.6993508588738782,242.33,156.5131,27740.82,37927.819523000006,25864.384769347605,0.7314108838547269,85684.14,85425.41755157514,120992.86677899884,0.7081751369401597,242.26666666666668,166.39073333333332,1.3525041276829957,11.52315773995428,85.68414,7.392863333333333,97550.85698211538
2017-09-20 19:36:30,240.03,155.84,26326.1,37406.275200000004,26573.781874775283,0.7037883312156137,246.66,185.2108,31204.64,45684.095928,33366.25635622172,0.6830525890055871,243.32,160.7214,28270.65,39106.731047999994,27020.487816434896,0.7229100781985669,85801.39,86960.5260474319,122163.87197685812,0.7023466808276478,243.33666666666667,167.2574,1.365734715962791,10.733994430141816,85.80139,7.145230416666667,97558.00221253204
2017-09-20 19:41:30,240.09,148.9604,25253.52,35763.902436,25324.226445467713,0.7061175733042983,246.77,177.0472,30116.75,43689.937544,31651.09811738166,0.6893292069751649,243.46,152.6559,27561.64,37165.605414000005,24932.67386983487,0.7415899645110513,82931.91,81907.99843268425,116561.66566884975,0.7114852856994043,243.44000000000003,159.5545,1.3761091028590298,10.963463894782043,82.93191,7.030554166666666,97565.0327666987
2017-09-20 19:46:30,240.04,145.1679,24617.04,34846.102716,24662.769839018943,0.7064503081056693,247.02,155.8626,27902.16,38501.179452,26529.42303423704,0.7247092270195526,243.57,136.763,26094.44,33311.36391,20705.727870105184,0.7833494920982957,78613.64,71897.92074336117,106533.6350701892,0.737923191564859,243.54333333333332,145.93116666666666,1.4384845954860863,6.805560155644155,78.61364,6.731064583333333,97571.76383128203
2017-09-20 19:51:30,237.75,134.6447,22338.31,32011.777425,22929.321844564867,0.6978153603727926,244.99,137.5982,24733.69,33710.183017999996,22904.60691849907,0.7337156842724087,241.46,120.5369,23023.4,29104.839874,17804.908214623865,0.7910505640873604,70095.4,63638.8369776878,94674.53022345937,0.7403828657459879,241.4,130.92659999999998,1.5120132560066304,7.935515013755783,70.0954,6.196209999999999,97577.96004128203
2017-09-20 19:56:30,236.24,140.4929,23382.79,33190.042696,23554.70369115695,0.7045122000646914,243.55,144.6359,25825.53,35226.073445,23956.59096306556,0.7331367783673794,240.08,118.0961,21935.02,28352.511688000002,17964.40415426509,0.773653503484273,71143.34,65475.6988084876,96687.34126459049,0.735808215113829,239.95666666666668,134.40829999999997,1.5488907719449352,12.136304082411552,71.14334,5.884947499999999,97583.84498878203
2017-09-20 20:01:30,235.53,137.9558,23133.99,32492.729574,22816.572526323806,0.7119743494406617,242.98,137.4776,24914.54,33404.307248,22251.14467408778,0.7458481271600595,239.47,118.2843,22504.34,28325.541321,17201.48168885688,0.7944893177845722,70552.87,62269.19888926846,94101.86286970186,0.7497499820773051,239.32666666666668,131.23923333333335,1.5863951642107081,9.871235151480368,70.55287,5.904008749999999,97589.74899753203
2017-09-20 20:06:30,236.44,145.4996,24501.48,34401.925423999994,24148.911998018815,0.7122124618904878,243.82,147.968,26573.42,36077.557759999996,24401.711485667067,0.7365637157807436,240.29,130.735,25219.75,31414.31315,18730.27711017013,0.802810804093611,76294.65,67280.900593856,101723.1202988919,0.7500227064980339,240.1833333333333,141.40086666666664,1.5585316771910254,7.54299950071025,76.29464999999999,6.118646666666667,97595.8676441987
2017-09-20 20:11:30,238.09,141.2415,23294.86,33628.188735,24252.929208183927,0.6927182484780948,245.55,143.0515,25338.8,35126.295825,24326.978294589167,0.7213627114637556,242,120.101,23056.31,29064.442,17695.99835994748,0.7932823895260057,71689.97,66275.90586272057,97631.6930946355,0.7342899393387566,241.88,134.798,1.566892674053246,10.902980756391047,71.68997,6.166025833333333,97602.03367003203
2017-09-20 20:16:30,238.26,148.8703,24696.02,35469.837677999996,25460.086038017787,0.6962541025474609,245.87,146.0985,26022.98,35921.238195,24761.661199958427,0.724445517683247,242.27,121.1557,22627.03,29352.391439,18697.069197266734,0.7708751788426979,73346.03,68918.81643524294,100645.13587648244,0.7287588154286414,242.13333333333333,138.70816666666667,1.5996696035242297,12.654241699299135,73.34603,6.043166666666666,97608.0768366987
2017-09-20 20:21:30,238.49,140.6767,23334.5,33549.986183,24106.071488931804,0.6955144444090336,246.14,133.29,24046.69,32808.0006,22318.63802774489,0.7329520104922211,242.51,113.8475,21416.11,27609.157225,17424.574460877648,0.7756886537850487,68797.3,63849.28397755434,93860.53244967439,0.7329736813168768,242.38,129.2714,1.6049178975162912,11.931409422347096,68.7973,5.922638750000001,97613.9994754487
2017-09-20 20:26:30,238.62,141.409,23590.62,33743.01558,24126.204600967034,0.6991260145101708,246.22,138.1846,25201.85,34023.812212,22857.96478287033,0.7407121178241002,242.45,133.2521,25138.43,32306.971645,20292.849824653364,0.7781116186385286,73930.9,67277.01920849073,99959.86838921723,0.7396058157272943,242.42999999999998,137.61523333333332,1.571587674792713,3.1705307818392994,73.9309,5.947008333333334,97619.94648378203
2017-09-20 20:31:30,239.08,139.6642,23528.97,33390.916936,23692.63397273405,0.7046518083075621,246.71,132.1899,23366.76,32612.570229,22750.25854894527,0.7164955057489344,242.81,138.2109,25710.86,33558.988629,21567.50787322799,0.7661392983035836,72606.59,68010.40039490731,99484.32777731228,0.7298294276312953,242.86666666666667,136.68833333333336,1.5824869612956354,3.2910148391108964,72.60659,6.105728749999999,97626.05221253203
2017-09-20 20:36:30,240.25,115.3317,20498.39,27708.440925,18643.328723758394,0.739788646192117,247.53,128.2695,22537.92,31750.549335,22363.799881680865,0.7098434663980908,244,107.5638,20900.18,26245.5672,15874.89444428894,0.7963318087482597,63936.49,56882.023049728195,85577.09564918588,0.7471215225870808,243.92666666666665,117.055,1.5072836098280828,9.580539062833699,63.93649,5.689294999999999,97631.74150753203
2017-09-20 20:41:30,238.97,115.4806,20649.85,27596.398982,18306.96402332267,0.7482806004315654,246.5,133.0539,23398.47,32797.78635,22982.741157645807,0.7134161357813711,243.24,96.5952,19722.5,23495.816448,12770.136424804059,0.8394047529120363,63770.82,54059.84160577254,83601.33945047541,0.7627966300441537,242.90333333333334,115.04323333333332,1.619299858654336,16.035739607457703,63.77082,5.321137916666666,97637.06264544869
2017-09-20 20:46:30,239.05,109.0805,19605.89,26075.693525000002,17191.593006979518,0.7518837411247722,246.53,126.2225,22029.46,31117.632924999998,21977.487821938248,0.7079413801523915,243.16,101.0302,21035.33,24566.503431999998,12689.680164037529,0.8562606419845513,62670.68,51858.76099295529,81344.60783227651,0.770434349246848,242.91333333333333,112.11106666666666,1.5904163350440412,12.587011927457656,62.67068,5.268395833333333,97642.33104128203
2017-09-20 20:51:30,238.76,116.1832,20596.41,27739.900832,18581.98033798051,0.7424831878360768,246.2,127.1253,22233.82,31298.248859999996,22028.10999405285,0.7103854308096904,242.81,103.7517,21735.22,25191.950277,12736.34838996014,0.8627843323366687,64565.45,53346.4387219935,83752.84985015081,0.770904513882446,242.59,115.68673333333334,1.5787954985778525,10.316682811800376,64.56545,5.301505416666666,97647.63254669869
2017-09-20 20:56:30,236.66,120.1304,21031.58,28430.060464,19129.583913151266,0.7397655740701489,244.25,127.1031,22236.03,31044.932174999998,21664.412837403423,0.7162531351222061,241.06,87.4234,18419.17,21074.284804,10240.100415093853,0.8740116294007735,61686.78,51034.09716564854,80060.83874330355,0.7704987977678364,240.65666666666667,111.5523,1.6607338255052162,21.630123269533662,61.68678,5.260509583333333,97652.89305628202
2017-09-20 21:01:30,236.76,112.5518,19912.46,26647.764167999998,17708.67786995248,0.7472469312795819,244.21,121.3712,21240.94,29640.060752,20672.582550292333,0.716629435334971,241.12,84.3193,17896.35,20331.069616,9647.437401099762,0.8802463588003288,59049.74999999999,48028.69782134458,76115.89051884323,0.7757874157089663,240.6966666666667,106.08076666666666,1.6355301970668596,20.514054856943904,59.049749999999996,5.0306887499999995,97657.92374503202
2017-09-20 21:06:30,236.96,113.3831,20068.69,26867.259376,17863.29499451767,0.7469570944748822,244.32,120.9956,20974.13,29561.644991999998,20832.108039661718,0.7095048332281929,241.21,87.6966,18581.1,21153.296886,10109.633620327564,0.8784020807790783,59623.92,48805.03665450695,77051.56350791441,0.7738184312622765,240.83,107.35843333333332,1.6069426566457685,18.314195469196168,59.62392,4.944736249999999,97662.86848128203
2017-09-20 21:11:30,237.04,108.1101,19115.33,25626.418104,17068.0246025168,0.745922817711942,244.41,120.7831,21150.08,29520.597471,20594.65442872037,0.7164516240153032,241.28,90.3862,19503.19,21808.382336000002,9758.64334510986,0.8942978759045908,59768.600000000006,47421.32237634703,76295.91969352904,0.7833787211699241,240.91,106.42646666666667,1.6064090324187474,15.071689560930018,59.768600000000006,4.974688333333333,97667.84316961536
2017-09-20 21:16:30,237.32,108.1713,19169.3,25671.212916,17074.809225540568,0.7467235795489983,244.6,123.3452,21434.13,30170.23592,21232.550638384408,0.7104395887667292,241.5,85.2759,18082.13,20594.129849999998,9856.71136544846,0.8780235014396592,58685.56,48164.07122937344,75919.51468431392,0.7729970382980502,241.14,105.59746666666666,1.5841419922036963,19.24436949876323,58.685559999999995,4.9355899999999995,97672.77875961535
2017-09-20 21:21:30,237.43,108.8372,19300.78,25841.216396,17182.7924452488,0.7468990508893999,244.76,124.5003,21658.85,30472.693428,21435.467371493778,0.7107625734224939,241.8,83.0555,17440.24,20082.8199,9957.795131364968,0.86841589412451,58399.869999999995,48576.05494810754,75961.68725310452,0.7688069092700837,241.33,105.46433333333333,1.6160444205030478,21.24778361088899,58.39986999999999,4.878559583333333,97677.65731919868
2017-09-20 21:26:30,237.29,108.1184,19239.52,25655.415135999996,16971.776452985046,0.7499204319248324,244.63,118.6232,20778.41,29018.793416,20257.049370339824,0.7160328722883245,241.63,79.777,16897.73,19276.51651,9276.357561424777,0.8765966605654103,56915.66,46505.183384749645,73499.14581057928,0.7743717205460053,241.1833333333333,102.17286666666666,1.6142630087761665,21.91958334665498,56.91566,4.804813749999999,97682.46213294868
2017-09-20 21:31:30,237.59,110.3449,19579.78,26216.844791,17434.310022108242,0.7468396809795188,244.68,128.8103,22387.93,31517.304204000004,22183.801626470075,0.7103377197202877,241.84,90.9772,19318.52,22001.926048,10529.935176973357,0.878037675331432,61286.229999999996,50148.04682555167,79188.56349265734,0.7739277907937133,241.37,110.04413333333333,1.5660604051870575,17.326624105964765,61.286229999999996,4.92507875,97687.38721169869
2017-09-20 21:36:30,237.96,106.3884,19026.67,25316.183664,16700.149221503398,0.7515615407331798,245.14,125.6026,21577.13,30790.221363999997,21965.090316391186,0.7007786577730822,242.19,83.9986,17948.2,20343.620934,9577.318490385655,0.8822519874032569,58552,48242.55802828023,75866.20531641204,0.7717797371807328,241.76333333333332,105.32986666666666,1.5731638379131025,20.251869048854772,58.552,4.993259583333333,97692.38047128203
2017-09-20 21:41:30,238.24,100.8259,18474.42,24020.762416,15352.290796800271,0.7691021492179766,245.53,112.7419,20324.66,27681.518707,18792.942127575207,0.7342321140371671,242.37,84.4942,17587.74,20478.859254000003,10490.71389551452,0.8588242041150169,56386.82000000001,44635.94681989,71915.5144473044,0.7840703140810744,242.04666666666665,99.354,1.572699479439217,14.956418463272737,56.38682000000001,4.7891175,97697.16958878202
2017-09-20 21:46:30,238.27,97.8038,17768.44,23303.711426,15077.980839379094,0.7624725381801506,245.63,103.6661,19009.55,25463.504143,16941.87274294309,0.7465410060314023,242.39,77.9446,16572.01,18892.991594,9072.685155501356,0.8771511868593064,53350,41092.53873782354,67341.06651902336,0.7922357449585242,242.09666666666666,93.13816666666666,1.5806358341709181,16.312932936551256,53.35,4.5723675,97701.74195628203
2017-09-20 21:51:30,238.31,92.9505,17098.15,22151.033655000003,14082.66873012508,0.7718894867978566,245.54,104.7832,19306.89,25728.466927999998,17005.822796709654,0.7504096553451668,242.22,85.3175,18413.37,20665.60485,9381.632537007807,0.8910152949140513,54818.41,40470.12406384254,68138.74827637288,0.8045115501337775,242.02333333333334,94.3504,1.5342873276681332,11.057504790652716,54.81841,4.507017083333333,97706.24897336536
2017-09-20 21:56:30,238.89,75.1645,14847.02,17956.047405,10098.79376609936,0.8268534641908849,245.71,105.368,19892.23,25889.971279999998,16570.75129577186,0.7683372756526288,242.59,88.9956,19111.51,21589.442604,10042.620050131856,0.8852247994794965,53850.759999999995,36712.16511200307,65174.28495801527,0.8262577799616859,242.39666666666668,89.8427,1.4466645580934923,17.280535869914864,53.850759999999994,4.527882083333333,97710.7768554487
2017-09-20 22:01:30,239.32,62.5484,12823.61,14969.083088,7721.9476211217325,0.8566730456777327,246.06,86.5081,16977.95,21286.183086,12839.423825398571,0.7976042455054546,242.86,77.0776,16496.03,18719.065936000003,8847.848538227567,0.881242154731411,46297.59,29409.21998474787,54848.60125763822,0.8440979156884624,242.74666666666667,75.37803333333333,1.4116225420191186,17.02038746036091,46.29759,4.172847916666666,97714.94970336536
2017-09-20 22:06:30,239.46,62.9028,13094.46,15062.704488,7444.473372993912,0.869329940744171,246.15,89.2337,17267.69,21964.875255,13575.073739453916,0.7861501510721873,242.98,78.0858,16478.45,18973.287684,9404.590960659905,0.8685078872174656,46840.6,30424.138073107733,55854.005996450454,0.838625612690641,242.86333333333334,76.74076666666667,1.4013368286690742,18.032093328926006,46.8406,3.880757916666667,97718.83046128202
2017-09-20 22:11:30,239.77,57.8451,12094.97,13869.519627000001,6787.8770895500365,0.8720539950392038,246.39,84.2355,16459.13,20754.784845,12643.501635438719,0.7930282160436437,243.24,78.4396,16914.98,19079.648304000002,8827.028435658864,0.8865456915394931,45469.08,28258.407160647617,53534.800002459524,0.849336879897021,243.13333333333333,73.50673333333333,1.3833287633671438,21.306392793041173,45.469080000000005,3.846236666666666,97722.67669794869
2017-09-20 22:16:30,240.39,60.6328,12580.25,14575.518792,7360.914209080633,0.863108214501762,247.06,82.4277,16117.86,20364.587562,12447.128809117592,0.791465083735635,243.94,82.69,17966.8,20171.3986,9169.483041048827,0.890706705880077,46664.91,28977.52605924705,54930.054085377,0.8495332978822376,243.79666666666665,75.25016666666666,1.3973393128153242,19.425028958961317,46.664910000000006,3.8389162500000005,97726.51561419868
2017-09-20 22:21:30,240.28,62.414,12971.19,14996.83592,7526.839814643476,0.8649284468533414,246.88,84.9229,16654.49,20965.765552,12735.43434757252,0.7943659371127171,243.76,77.1015,16463.8,18794.26164,9064.632378247643,0.8760014261459435,46089.479999999996,29326.90654046364,54628.81669873043,0.8436843919606831,243.64,74.8128,1.3790838942702288,16.57309979041019,46.089479999999995,3.8647662499999997,97730.38038044868
2017-09-20 22:26:30,240.34,61.404,12776.02,14757.837360000001,7386.953127224499,0.8657108550761261,246.99,81.6117,16075.67,20157.273783,12160.942414711088,0.797512112652739,243.91,71.355,15454.69,17404.19805,8003.665833074478,0.8879863326997708,44306.380000000005,27551.561375010067,52174.168348957384,0.8492014612224364,243.74666666666667,71.4569,1.3976259504403477,14.211083884131545,44.306380000000004,3.7664941666666665,97734.14687461536
2017-09-20 22:31:30,240.49,61.9032,12907.91,14887.100568,7416.982051592543,0.8670533218366044,247,85.6003,16739.48,21143.274100000002,12916.185543624362,0.7917165487628994,244.02,77.5796,16687.53,18930.973992,8939.13411829582,0.8814934723935466,46334.92,29272.301713512727,54806.86507193529,0.8454218269770463,243.83666666666667,75.0277,1.372503451764158,17.49287263237444,46.33492,3.776720833333333,97737.9235954487
2017-09-20 22:36:30,240.54,59.8832,12558.66,14404.304928,7054.364568350937,0.8718685186667828,246.96,78.6047,15486.4,19412.216711999998,11704.937962827997,0.7977656663201588,243.9,81.092,17623.48,19778.3388,8977.507358793167,0.8910495556886708,45668.53999999999,27736.8098899721,53431.69629165869,0.8547087809212859,243.79999999999998,73.19330000000001,1.337161607875304,18.184861182649236,45.66853999999999,3.8334774999999994,97741.75707294869
2017-09-20 22:41:30,241.01,58.7652,12368.61,14163.000852,6899.860853789205,0.8733043321291188,247.41,81.449,16016.65,20151.29709,12228.72426653502,0.7948198038303051,244.43,73.1876,15708.07,17889.245068,8560.468794292889,0.8780733865677959,44093.33,27689.053914617114,52066.356288638766,0.8468679804586492,244.2833333333333,71.13393333333333,1.3399740738213737,17.387950804538665,44.09333,3.7400779166666664,97745.49715086535
2017-09-20 22:46:30,240.98,59.5289,12506.27,14345.274322,7027.097982847012,0.8718041718324138,247.41,76.037,15296.1,18812.31417,10951.369285198214,0.8130897592807955,244.42,62.5452,13750.4,15287.297784,6680.417155888644,0.8994656998433987,41552.770000000004,24658.884423933872,48318.66384437621,0.8599734904473422,244.26999999999998,66.03703333333333,1.3468702665083687,15.142967758999895,41.55277,3.5685875,97749.06573836536
2017-09-20 22:51:30,241.22,47.8176,10349.7,11534.561472,5092.132977578922,0.8972772848906103,247.52,64.6749,13290.64,16008.331247999999,8923.315400460371,0.8302326953448359,244.61,53.8632,12258.08,13175.477352,4830.391098727403,0.9303708452080682,35898.42,18845.839476766698,40544.57083359569,0.8854063383069322,244.45000000000002,55.451899999999995,1.3213336060544152,16.632432793105377,35.89842,3.2271329166666662,97752.29287128203
2017-09-20 22:56:30,241.43,52.5007,11276.2,12675.244001000001,5788.7065951632485,0.8896238998720952,247.73,69.2475,13956.88,17154.683175,9974.400007029399,0.813590076693445,244.72,63.8833,14440.49,15633.521176,5989.927622295652,0.9236876220929999,39673.57,21753.0342244883,45245.84682063824,0.8768444572884748,244.62666666666667,61.87716666666666,1.3067531476535639,15.153354899357046,39.67357,3.1488329166666658,97755.44170419869
2017-09-20 23:01:30,241.62,45.2007,9937.63,10921.393134,4529.937965412148,0.9099232925754323,247.76,63.0007,12928.05,15609.053432,8746.889289372024,0.8282404859667085,244.8,58.4991,13222.94,14320.57968,5498.4416090042205,0.9233522870912164,36088.62,18775.26886378839,40680.45248533922,0.8871243507678764,244.7266666666667,55.566833333333335,1.2694434607317073,18.655252983644328,36.088620000000006,3.156757916666667,97758.59846211536
2017-09-20 23:06:30,240.51,49.2232,10643.13,11838.671832,5184.393363633807,0.8990138548508082,246.63,63.212,12939.88,15589.97556,8695.219580148472,0.8300128470502874,243.86,56.0204,12596.27,13661.134744,5287.776903465572,0.922051515927863,36179.28,19167.38984724785,40942.9986062914,0.883649982452448,243.66666666666666,56.15186666666667,1.295485636114911,12.573283405241497,36.17928,3.0111624999999997,97761.60962461536
2017-09-20 23:11:30,240.66,44.6943,9984.65,10756.130238,4000.1377569176225,0.9282752978134774,246.61,60.3199,12465.36,14875.490539,8117.5746899106825,0.837979760554369,243.91,55.8684,12662.89,13626.861444,5034.140409431759,0.9292594668286993,35112.9,17151.852856260062,39078.14994101942,0.8985302541956525,243.72666666666666,53.62753333333333,1.2582401050356942,16.657923230977122,35.1129,2.970507499999999,97764.58013211536
2017-09-20 23:16:30,241.1,37.467,8537,9033.2937,2952.969026329212,0.9450594969584571,246.8,63.8256,13095.03,15752.158080000001,8755.037034553841,0.8313165684025436,244.13,62.49,14289.18,15255.6837,5343.708457807712,0.936646320217035,35921.21,17051.714518690766,39762.976446576904,0.903383328163613,244.01,54.5942,1.1925740748329974,31.371830707291252,35.92121,2.959754583333333,97767.5398866987
2017-09-20 23:21:30,241.22,35.4872,8075.82,8560.222384,2838.756521988924,0.9434124065625442,246.89,64.2126,13298.24,15853.448813999998,8630.680865407894,0.838823158040948,244.24,60.628,13760.06,14807.782720000001,5470.939396404481,0.9292451314412586,35134.119999999995,16940.3767838013,39004.9067907046,0.900761542349665,244.11666666666667,53.4426,1.1865911108076774,33.597542035754245,35.134119999999996,2.9606387499999993,97770.50052544869
2017-09-20 23:26:30,241.62,34.6789,7904.62,8379.115818,2779.6698629617536,0.9433716124342512,247.24,62.4215,12972.83,15433.091660000002,8359.784684850538,0.8405853011048596,244.72,53.9739,12334.16,13208.492808,4725.757013790253,0.9338052553982206,33211.61,15865.211561602544,36806.46650639677,0.9023308443430178,244.52666666666667,50.3581,1.188691076637858,31.135408206425584,33.21161,2.8477387499999995,97773.34826419869
2017-09-20 23:31:30,241,37.796,8584.39,9108.836,3046.1683477437664,0.9424244766290666,246.63,60.9896,12765.47,15041.865048,7956.159865245547,0.8486627129856696,244.04,54.3996,12373.09,13275.678383999999,4811.473829015887,0.9320118823390744,33722.95,15813.802042005198,37246.66014190034,0.9053952722613007,243.89,51.061733333333336,1.1849604329820767,25.979794392669792,33.72295,2.78894,97776.13720419869
2017-09-20 23:36:30,240.71,36.805,8367.42,8859.33155,2911.0201058092002,0.9444753199241086,246.34,58.1533,12149.78,14325.483922000001,7589.62025078202,0.8481235304966753,243.65,59.9079,13652.48,14596.559835,5164.237491279351,0.935321757614677,34169.68,15664.877847870572,37589.29939877978,0.909026785455576,243.5666666666667,51.62206666666666,1.1728479540167032,28.702970693411466,34.16968,2.8288595833333336,97778.96606378202
2017-09-20 23:41:30,241.02,37.1241,8449.43,8947.650582,2944.076020191214,0.9443182791466767,246.59,59.7589,12419.05,14735.947151,7931.918780129122,0.8427724307600565,243.94,61.1458,13969.29,14915.906452,5229.072784033052,0.9365364448318143,34837.770000000004,16105.067584353386,38380.24779062129,0.9077004971425189,243.85,52.67626666666666,1.160549518146395,29.524048780981694,34.837770000000006,2.8753104166666668,97781.84137419869
2017-09-20 23:46:30,241.14,36.165,8231.36,8720.828099999999,2880.547743077621,0.9438736672266251,246.58,59.3269,12377.02,14628.827002000002,7798.2020603498295,0.8460705699990749,243.9,55.3307,12467.52,13495.15773,5165.290621753895,0.9238513731695376,33075.9,15844.040425181345,36674.90665025313,0.9018673262191307,243.87333333333333,50.2742,1.1208004155162579,28.06449431318649,33.075900000000004,2.8297362500000003,97784.67111044869
2017-09-20 23:51:30,241.74,36.7138,8362.8,8875.194012,2971.9765999483698,0.9422667255152731,247.11,59.9506,12455.82,14814.392766,8019.899073736102,0.8407918027249095,244.5,53.3062,11990.08,13033.365899999999,5109.462621145476,0.9199526885069651,32808.7,16101.338294829948,36546.73570340527,0.8977190265707649,244.45000000000002,49.990199999999994,1.1086111679280048,26.558005369052328,32.808699999999995,2.745191666666667,97787.41630211535
2017-09-20 23:56:30,242.63,35.2799,8062.28,8559.962136999999,2876.2115687955898,0.9418593062638918,247.93,60.3329,12498.6,14958.335897,8218.078294070872,0.8355608595810903,245.25,56.1896,12744.23,13780.499399999999,5242.782221349685,0.9248017528305252,33305.11,16337.072084216146,37096.229948567205,0.8978030933649194,245.26999999999998,50.60079999999999,1.084519101398469,30.277979794785846,33.30511,2.7547420833333334,97790.17104419868
2017-09-21 00:01:30,241.64,37.4504,8552.95,9049.514656,2956.477939484544,0.9451280344995334,246.86,59.068,12310.76,14581.52648,7814.480322410516,0.8442710039230406,244.19,60.9273,13891.78,14877.837387,5326.2081958570625,0.9337230700033327,34755.49,16097.166457752122,38302.25650152586,0.9074005861408043,244.23000000000002,52.481899999999996,1.0768537853662512,28.64130300160626,34.755489999999995,2.8358583333333334,97793.00690253201
2017-09-21 00:06:30,241.5,34.7889,7937.27,8401.519349999999,2754.1373123946432,0.9447422149899591,246.67,60.5057,12544.79,14924.941018999998,8085.920372878321,0.8405252646579991,244.14,52.896,11972.17,12914.02944,4841.415275339093,0.9270669588933507,32454.230000000003,15681.472960612056,36044.217831814676,0.900400451230046,244.10333333333332,49.396866666666675,1.066488235856396,29.572658454719814,32.45423,2.800405,97795.80730753201
2017-09-21 00:11:30,242.02,35.8394,8173.21,8673.851588,2904.193462314471,0.9422815132446327,247.25,58.0219,12191.01,14345.914775000001,7562.0464102955175,0.8497896572789307,244.65,50.7317,11552.38,12411.510404999999,4537.411913086938,0.9307795443934126,31916.6,15003.651785696926,35267.2499986382,0.904992592312483,244.64,48.19766666666666,1.0709614126880218,25.640798655536575,31.9166,2.6821179166666664,97798.48942544869
2017-09-21 00:16:30,241.98,35.2035,8037.6,8518.54293,2821.80082398687,0.9435416439229004,247.16,60.6481,12699.91,14989.784396,7962.783573001659,0.847237669635125,244.43,52.1066,11865.91,12736.416238,4627.794124579232,0.9316521836493704,32603.420000000002,15412.37852156776,36062.784243434166,0.904073844657072,244.5233333333333,49.319399999999995,1.0782883705713229,28.6213944208567,32.60342,2.6883341666666665,97801.17775961536
2017-09-21 00:21:30,242.05,36.3406,8266.32,8796.242230000002,3006.963755424299,0.9397558393523229,247.04,60.9546,12691.42,15058.224384,8104.1952088095795,0.8428231427793819,244.45,61.6791,14170.15,15077.455994999998,5151.361786815349,0.9398236681771195,35127.89,16262.520751049227,38709.66593798513,0.9074707608243553,244.51333333333332,52.99143333333333,1.0333451481855132,31.421745527421724,35.12789,2.8221379166666662,97803.99989753202
2017-09-21 00:26:30,242.07,37.1841,8447.09,9001.155087,3109.254481724835,0.9384451126944571,247.04,61.0107,12751.95,15072.083327999999,8034.641687323431,0.8460641918234492,244.43,57.9028,13213.6,14153.181404,5070.8301977616475,0.9336134133252575,34412.64,16214.726366809915,38041.38723706222,0.9046105439202576,244.51333333333332,52.03253333333333,1.0333451481855132,28.53682567829358,34.412639999999996,2.8975220833333335,97806.89741961536
2017-09-21 00:31:30,240.72,35.1107,7989.49,8451.847704,2757.1324145767962,0.9452950739065991,245.31,58.3037,12143.58,14302.480647,7556.084795805931,0.8490541116409175,243.08,54.2815,12290.02,13194.74702,4801.745237036102,0.931432787712515,32423.09,15114.962447418828,35773.15830248961,0.9063524591772915,243.03666666666666,49.231966666666665,0.9532169357161455,28.683125259401237,32.42309,2.7848220833333333,97809.6822416987
2017-09-21 00:36:30,241.91,34.9659,8000.51,8458.600869,2745.8638715252328,0.9458431865867013,246.61,56.831,11918.22,14015.092910000001,7374.202418399725,0.8503846586344177,244.06,55.4022,12561.15,13521.460932,5004.739395123619,0.9289787592605973,32479.879999999997,15124.805685048577,35828.79221833856,0.9065301392821034,244.1933333333333,49.06636666666666,0.9896530071801227,28.737539835501707,32.479879999999994,2.7042904166666664,97812.38653211537
2017-09-21 00:41:30,243.2,36.648,8431.39,8912.7936,2889.5592093087453,0.945987350139018,247.82,58.9122,12300.76,14599.621404,7863.857104661486,0.8425396563112137,245.28,60.9413,14041.57,14947.682064,5125.183998797248,0.9393810986800234,34773.72,15878.600312767481,38227.49730928013,0.9096520161563993,245.4333333333333,52.167166666666674,0.9724297161483165,29.748916144573695,34.773720000000004,2.8022333333333336,97815.1887654487
2017-09-21 00:46:30,243.64,37.7066,8677.68,9186.836024,3015.9287043072036,0.9445776519065037,248.29,60.0757,12424.66,14916.195553,8253.527346519,0.8329644081061345,245.67,59.0135,13577.39,14497.846544999999,5083.506194573625,0.9365108092334274,34679.729999999996,16352.962245399829,38341.92284005031,0.9044859368340038,245.86666666666665,52.26526666666666,0.9856290672451246,27.855337961858663,34.67973,2.89389375,97818.08265919871
2017-09-21 00:51:30,243.46,36.3525,8358.72,8850.37965,2908.7832354326692,0.9444476203910641,248.09,58.1513,12057.44,14426.756017,7921.453769381328,0.8357693154158788,245.53,53.6768,12318.21,13179.264704,4685.586466388192,0.9346659526658825,32734.37,15515.823471202188,36225.402099720144,0.9036302733062799,245.69333333333336,49.39353333333333,0.9754707765778396,26.402309074197294,32.73437,2.8089208333333326,97820.89158003205
2017-09-21 00:56:30,241.17,36.773,8433.29,8868.54441,2744.2120413776784,0.9509215503832608,245.73,57.7865,12093.71,14199.876644999998,7441.684968413836,0.8516771168049819,243.34,53.0691,12086.31,12913.834794,4548.432660887158,0.9359195152175492,32613.309999999998,14734.329670678673,35787.26672994658,0.911310445866193,243.41333333333333,49.20953333333333,0.9517418930762473,25.27260977886398,32.61331,2.7228199999999996,97823.61440003205
2017-09-21 01:01:30,241.83,35.3297,8080.71,8543.781351000001,2774.585675302784,0.9458001870628628,246.33,60.993,12659.14,15024.405690000001,8091.905881688469,0.8425717636489086,243.89,56.7161,12967.9,13832.489628999998,4813.661696296542,0.9374957327141331,33707.75,15680.153253287794,37176.33139659011,0.9066992017155233,244.01666666666665,51.01293333333333,0.9480226760467294,30.743641481768012,33.70775,2.7633775,97826.37777753205
2017-09-21 01:06:30,242.14,37.5447,8561.68,9091.073658,3057.00111756301,0.941767751762286,246.69,60.2511,12462.42,14863.343859,8099.81965320667,0.8384667755939589,244.24,56.7979,13048.62,13872.319096,4709.007665830054,0.9406228266305158,34072.72,15865.828436599735,37585.565848847036,0.906537369612202,244.35666666666665,51.53123333333334,0.9548883462698008,27.141856362840155,34.072720000000004,2.8241862500000003,97829.20196378205
2017-09-21 01:11:30,242.16,36.9206,8426.78,8940.692496,2987.5342909547844,0.9425198331974934,246.69,56.2097,11686.74,13866.370893,7462.998721334313,0.8428117270323183,244.28,50.4248,11476.35,12317.770144,4474.466671897086,0.9316905467334234,31589.870000000003,14924.999684186183,34938.16684071816,0.904165068076327,244.37666666666667,47.8517,0.946626109966854,22.843702522585403,31.58987,2.7359412499999998,97831.93790503204
2017-09-21 01:16:30,242.09,34.6583,7941.71,8390.427846999999,2707.1242549268095,0.9465202662864877,246.54,56.0087,11766.81,13808.384897999998,7225.903121078669,0.8521496240812566,244.13,50.9792,11572.11,12445.552096,4580.178721638488,0.9298189353704346,31280.63,14513.206097643968,34483.4882868539,0.9071190750712155,244.25333333333333,47.215399999999995,0.9361864730607546,26.595348127941303,31.280630000000002,2.6196041666666665,97834.55750919871
2017-09-21 01:21:30,242.24,34.0597,7804.93,8250.621728,2675.0376807898815,0.9459808311793688,246.62,60.0752,12397.71,14815.745824000001,8111.911678345217,0.8367928383272457,244.21,55.0703,12571.14,13448.717963000001,4778.540985355144,0.9347463479110509,32773.78,15565.490344490241,36282.29795854748,0.903299455768872,244.35666666666668,49.73506666666666,0.9262416958816979,31.517735306812355,32.77378,2.66893375,97837.22644294871
2017-09-21 01:26:30,242.06,35.254,8069.37,8533.58324,2776.204372359662,0.9456016040455241,246.42,59.4105,12294.81,14639.935409999998,7947.663548041767,0.839813131388672,244.01,60.6126,13884.35,14790.080526,5096.2051610060225,0.9387609469463142,34248.53,15820.073081407452,37725.80707502455,0.9078276292907568,244.16333333333333,51.75903333333334,0.92424469958634,31.88821790206027,34.24853,2.79259625,97840.01903919871
2017-09-21 01:31:30,241.56,37.62,8565.27,9087.4872,3036.2103743423036,0.9425344775176135,246.01,57.825,12089.81,14225.52825,7496.809198282163,0.8498672096763789,243.67,53.4586,12126.52,13026.257061999999,4757.193052095408,0.9309289646505827,32781.600000000006,15290.212624719876,36172.14260545183,0.9062664702383207,243.74666666666667,49.63453333333333,0.9285597067994042,24.20599636274744,32.781600000000005,2.792922083333333,97842.81196128204
2017-09-21 01:36:30,241.68,37.4925,8542.87,9061.1874,3020.6769540979994,0.9427980708135448,246,57.7941,12024.32,14217.3486,7586.087908238472,0.8457498186405867,243.7,53.7652,12214.39,13102.57924,4741.9679109394,0.9322126412112429,32781.58,15348.732773275871,36196.900213165114,0.9056460582797935,243.79333333333332,49.68393333333333,0.9051382318357124,24.53797941386819,32.781580000000005,2.731799166666667,97845.54376044871
2017-09-21 01:41:30,241.76,37.0367,8475.4,8953.992592,2888.1790418169876,0.9465498114854817,246.07,58.4574,12060.46,14384.612417999999,7839.794576676086,0.8384278734481785,243.66,54.6926,12525.9,13326.398916,4549.146871487663,0.9399313407135891,33061.76,15277.120489980736,36420.74113418053,0.907772850590672,243.83,50.06223333333333,0.918672845835205,26.018682080370624,33.06176,2.7434724999999998,97848.28723294871
2017-09-21 01:46:30,241.7,38.5689,8861.89,9322.10313,2892.8381209904896,0.9506320490577966,246.12,52.2311,11100.69,12855.118332,6482.958341191346,0.8635229729754619,243.63,60.8752,14007.4,14831.024975999999,4873.60719372579,0.9444660785527087,33969.98,14249.403655907627,36837.54939934786,0.9221563473655329,243.8166666666667,50.5584,0.9446988857748225,23.71416025823602,33.96998000000001,2.7929891666666666,97851.08022211539
2017-09-21 01:51:30,241.74,35.8652,8210.11,8670.053448,2786.381269510093,0.9469503330332872,246,58.4374,12177.65,14375.6004,7639.550205213665,0.8471054885471079,243.71,54.1934,12332.08,13207.473514,4728.335806244255,0.9337198357375408,32719.840000000004,15154.267280968013,36058.837286421454,0.9074014156391337,243.8166666666667,49.49866666666666,0.8954815776881435,27.54309880400817,32.719840000000005,2.7787425000000003,97853.85896461539
2017-09-21 01:56:30,241.71,35.2146,8074.31,8511.720965999999,2693.4943524989903,0.9486107489017517,245.98,60.6575,12596.88,14920.53185,7996.304455963669,0.8442648108418468,243.68,53.6082,12185.92,13063.246175999999,4706.5650328428055,0.9328401100170771,32857.11,15396.363841305465,36285.50257452635,0.9055161888006149,243.79,49.826766666666664,0.8983141228106148,29.32593793295839,32.85711,2.732372916666667,97856.59133753205
2017-09-21 02:01:30,242.11,35.0375,8022.79,8482.929125,2755.889539817094,0.9457570470978088,246.36,58.334,12189.61,14371.164240000002,7612.080508044751,0.8481991992041975,244,54.0115,12325.94,13178.805999999999,4663.9179561861865,0.9352850326501507,32538.340000000004,15031.888004048033,35842.72906632311,0.9078086643400203,244.15666666666667,49.12766666666666,0.9024260379264737,28.680716229144466,32.538340000000005,2.724810416666667,97859.31614794872
2017-09-21 02:06:30,242.06,35.7339,8167.99,8649.747834,2846.4147539822243,0.9443038290542609,246.29,57.345,12026.78,14123.500049999999,7404.715828034858,0.8515438777514645,243.92,61.7271,14136.58,15056.474231999999,5182.134907784624,0.938903742149346,34331.35,15433.265489801706,37640.766151889155,0.9120789375398232,244.09,51.602000000000004,0.9013068949977421,30.750939886050936,34.33135,2.7862370833333334,97862.10238503205
2017-09-21 02:11:30,242.05,37.4079,8527.13,9054.582194999999,3045.2442741282716,0.9417474839102723,246.37,59.1388,12342.08,14570.026156000002,7743.301844828484,0.847087017405077,244.05,53.6093,12212.96,13083.349665,4692.296505449716,0.9334734844450097,33082.17,15480.842624406472,36525.14832646871,0.9057367735869347,244.15666666666667,50.052,0.9065217688096461,25.261927595300893,33.08217,2.808896666666666,97864.91128169872
2017-09-21 02:16:30,242.18,36.464,8337.45,8830.85152,2910.475230230675,0.9441275262207104,246.47,56.0966,11706.24,13826.129002,7357.023055716592,0.8466751610885918,244.02,51.517,11682.45,12571.17834,4642.7240768308775,0.929304293045293,31726.140000000003,14910.222362778146,35055.13785748231,0.9050353796634192,244.22333333333333,48.025866666666666,0.9199230212783395,24.074248876994066,31.726140000000004,2.7003462499999995,97867.61162794872
2017-09-21 02:21:30,242.46,37.8095,8664.79,9167.29137,2993.4337003475566,0.94518540431207,246.71,57.5777,11902.41,14204.994367000001,7753.3541876017625,0.8379031833796995,244.29,51.9006,11772.13,12678.797573999998,4708.382225942184,0.9284894668671678,32339.33,15455.170113891501,35842.6358977437,0.9022586980561821,244.48666666666668,49.095933333333335,0.909388378371007,22.98852993934325,32.339330000000004,2.6693945833333332,97870.28102253206
2017-09-21 02:26:30,242.61,38.8214,8865.8,9418.459854,3178.832550073963,0.9413216319263401,246.87,58.6037,12267.75,14467.495419,7668.815660601448,0.8479525753911006,244.41,59.1834,13512.64,14465.014793999999,5161.900156050952,0.9341601230580809,34646.19,16009.548366726365,38166.26940667179,0.9077698852574665,244.63,52.20283333333333,0.9156685606834849,25.633538409473307,34.646190000000004,2.7910633333333337,97873.0720858654
2017-09-21 02:31:30,241.95,37.9982,8657.23,9193.66449,3094.4846875993694,0.9416517221632916,246.21,55.2295,11562.33,13598.055195,7156.789088506557,0.8502929157289686,243.81,54.525,12462.19,13293.740249999999,4627.88831308298,0.9374479842119678,32681.75,14879.162089188907,35909.417254236476,0.910116412322016,243.99,49.2509,0.9098733554653874,22.84770430591117,32.68175,2.805330833333333,97875.87741669873
2017-09-21 02:36:30,240.58,36.046,8220.69,8671.946680000001,2760.9627206217465,0.94796362378003,244.81,56.7436,11821.14,13891.400716,7296.003217713472,0.8509681810837484,242.47,51.7154,11799.82,12539.433038000001,4242.832648371363,0.9410170271846703,31841.65,14299.798586706582,34905.22760766467,0.9122315533335199,242.62,48.16833333333333,0.9026461132635386,25.16660323172208,31.84165,2.6884749999999995,97878.56589169873
2017-09-21 02:41:30,240.5,34.8343,7932.93,8377.64915,2693.2558169612666,0.946915997311728,244.7,59.145,12253.75,14472.781500000001,7701.104809327183,0.8466755336560563,242.38,51.9928,11875.25,12602.014864,4217.726410043325,0.9423294709740313,32061.93,14612.087036331774,35234.64832919771,0.9099545907325378,242.52666666666664,48.65736666666667,0.896121388713274,28.40899048516806,32.061930000000004,2.6626491666666667,97881.2285408654
2017-09-21 02:46:30,240.64,34.653,7888.3,8338.89792,2704.060212010878,0.9459643319389621,244.79,56.8453,11734.79,13915.160987,7478.396148241064,0.843309682939567,242.44,59.0056,13491.82,14305.317664,4755.302993033194,0.9431331982199036,33114.91,14937.759353285135,36328.14224268505,0.9115497780971155,242.6233333333333,50.167966666666665,0.893016610108956,30.926042448069452,33.11491,2.7157016666666665,97883.94424253206
2017-09-21 02:51:30,240.74,36.4754,8298.52,8781.087796,2870.900327538407,0.9450446451270171,244.87,56.7796,11726.19,13903.620652000001,7470.4173456789495,0.8433911060651109,242.5,59.2919,13468.91,14378.28575,5032.252430130374,0.9367535347529173,33493.619999999995,15373.57010334773,36853.34772346939,0.908835209526167,242.70333333333335,50.84896666666666,0.8927222535056477,28.26717553749043,33.49361999999999,2.7753554166666667,97886.71959794873
2017-09-21 02:56:30,240.93,36.2161,8247.01,8725.544973,2849.9054608434944,0.9451570103092976,245.17,57.9126,12063.18,14198.432141999998,7488.335167350526,0.8496135262932472,242.8,54.8068,12369.42,13307.091040000001,4906.742382726883,0.9295359867020192,32679.61,15244.983010920903,36060.59368279129,0.9062415967820089,242.9666666666667,49.64516666666666,0.9068459322266251,27.050098868302047,32.679610000000004,2.757217916666666,97889.47681586539
2017-09-21 03:01:30,241.23,37.0115,8431.13,8928.284145,2937.7380238813635,0.9443169441153577,245.41,61.1627,12547.05,15009.938207,8238.311797659662,0.8359161661404166,243.06,54.834,12360.77,13327.95204,4984.5431673966,0.9274320587966342,33338.95,16160.592988937628,37049.296253189474,0.899853799439711,243.23333333333335,51.00273333333333,0.8948883102644846,27.432320620724905,33.33895,2.750773333333333,97892.22758919872
2017-09-21 03:06:30,241.39,36.5865,8348.16,8831.615235,2881.9528576095927,0.9452585713784213,245.53,58.4418,12058.9,14349.215154,7777.075692429851,0.8403874268090858,243.17,59.5988,13518.83,14492.640195999998,5222.820625085154,0.9328065705882375,33925.89,15881.849175124597,37459.299853487726,0.9056733610262943,243.36333333333332,51.54236666666666,0.8903011957429985,29.016647146586845,33.92589,2.802701666666666,97895.03029086538
2017-09-21 03:11:30,241.29,36.8789,8407.39,8898.509781,2915.350701108306,0.9448087608951519,245.44,54.7755,11541.28,13444.09872,6895.117573668024,0.8584643894968365,243.04,61.1279,13901.77,14856.524816,5239.954243647916,0.9357349832598968,33850.44,15050.422518424246,37045.478889827995,0.913753608116933,243.25666666666666,50.92743333333334,0.8975430615125328,27.585394381417228,33.85044,2.8240137499999998,97897.85430461538
2017-09-21 03:16:30,240.96,35.4348,8068.48,8538.369408,2793.4535322912193,0.9449673133655075,245.04,57.1076,11937.91,13993.646304,7301.263021789645,0.8530950218877277,242.67,54.4146,12196.62,13204.790981999999,5060.530155419336,0.9236511215229172,32203.010000000002,15155.2467095002,35590.944858010116,0.9048090779402946,242.89,48.98566666666667,0.8851743587632286,27.662921807059206,32.20301,2.7522270833333335,97900.60653169871
2017-09-21 03:21:30,241.56,37.1822,8453.17,8981.732232,3035.692810290215,0.9411514150781688,245.79,57.4716,11885.59,14125.944564,7633.810331485917,0.8414014330971149,243.4,52.0736,11729,12674.71424,4804.054544409207,0.9253857544957164,32067.760000000002,15473.55768618534,35605.7891203847,0.9006333181263734,243.58333333333334,48.90913333333333,0.9059185768046455,23.976980441280897,32.06776,2.6779487499999997,97903.28448044871
2017-09-21 03:26:30,241.41,35.9126,8166.58,8669.660765999999,2910.324535360221,0.9419722663229291,245.53,55.6857,11645.03,13672.509920999999,7164.551893799317,0.8517112123000962,243.21,53.9927,12242.89,13131.564567,4748.645325268029,0.9323253095649192,32054.5,14823.521754427567,35316.11200930798,0.9076452128012182,243.38333333333333,48.53033333333334,0.8820105457782683,25.99968404640398,32.0545,2.671760833333333,97905.95624128204
2017-09-21 03:31:30,241.82,36.6083,8376.7,8852.619106,2863.522681229577,0.9462397398666528,245.9,56.6551,11828.13,13931.48909,7360.82393267826,0.8490212297901603,243.53,59.0428,13534.03,14378.693084,4855.599526625876,0.9412559208917322,33738.86,15079.946140533713,36955.58753018274,0.9129569370922451,243.75,50.76873333333333,0.8820512820512845,27.89203591186701,33.73886,2.74139,97908.69763128203
2017-09-21 03:36:30,242.04,35.6658,8116.64,8632.550232,2939.571162330186,0.9402366371309869,246.19,60.2092,12445.1,14822.902948,8052.200804489857,0.8395858789373759,243.87,50.1689,11401.76,12234.689643,4437.059788072667,0.9319206561584866,31963.5,15428.83175489271,35492.45245923118,0.9005717493519291,244.03333333333333,48.6813,0.8837590493102034,26.73613892808944,31.9635,2.737598333333333,97911.43522961537
2017-09-21 03:41:30,241.82,37.609,8525.35,9094.60838,3167.0663022845324,0.9374070486364362,245.98,59.1142,12207.76,14540.910915999999,7899.916838134938,0.8395457527057173,243.62,50.2686,11413.36,12246.436332,4439.641465718778,0.9319739792527916,32146.47,15506.624606138248,35691.048459474994,0.9006871859340404,243.80666666666664,48.99726666666666,0.8914166962894149,23.242657073387754,32.14647,2.67124875,97914.10647836537
2017-09-21 03:46:30,242.3,38.7345,8822.11,9385.369349999999,3202.4261090334926,0.9399853826743645,246.54,55.7895,11639.16,13754.343329999998,7328.841309096237,0.8462170618217367,244.08,54.3094,12360.28,13255.838352,4789.6480805957,0.9324404591985025,32821.55,15320.91549872543,36221.32791770044,0.9061387830555199,244.3066666666667,49.61113333333333,0.9141516127271564,21.92377517412086,32.82155,2.7070008333333337,97916.81347919871
2017-09-21 03:51:30,242.5,36.0817,8294.4,8749.812249999999,2786.0622839861376,0.9479517689079557,246.59,57.6627,11928.36,14219.045193,7739.216621272232,0.8389002101120195,244.22,62.085,14259.11,15162.3987,5155.202842339149,0.9404257388377474,34481.87,15680.48174759752,37879.76856494294,0.9102978002857274,244.4366666666667,51.94313333333333,0.8809371207265579,30.536150431176658,34.48187,2.804309166666667,97919.61778836537
2017-09-21 03:56:30,242.64,34.8762,8020.29,8462.361168,2699.35267306336,0.9477603048104742,246.74,57.8782,11972.14,14280.867068,7785.3084739326105,0.838334251204305,244.34,55.6358,12682.51,13594.051372000002,4894.09570855282,0.932945569568942,32674.940000000002,15378.756855548789,36113.12595754747,0.9047940086496749,244.57333333333335,49.4634,0.8858965272856092,29.490896299081754,32.67494,2.798200416666666,97922.41598878204
2017-09-21 04:01:30,242.29,36.2519,8296.19,8783.472850999999,2884.8963253735906,0.9445227577672172,246.43,60.8962,12512.49,15006.650566,8284.75438440562,0.8337963188367346,244.1,54.7021,12394.53,13352.78261,4967.134939682875,0.928235736476204,33203.21,16136.785649462086,36916.784873561046,0.8994068717988325,244.27333333333334,50.616733333333336,0.8828907507982859,28.379613592869816,33.20321,2.744922916666666,97925.16091169871
2017-09-21 04:06:30,242.43,34.4443,7889.14,8350.331649,2736.6966782402183,0.9447696608487125,246.47,62.1041,12789.98,15306.797527,8409.189148317058,0.8355751735423083,244.09,55.0496,12447.7,13437.056864,5060.559443023025,0.9263710145745797,33126.82,16206.445269580301,36878.65333208768,0.8982654464548127,244.33,50.53266666666667,0.8758646093398217,31.837557223710082,33.12682,2.7637512499999994,97927.9246629487
2017-09-21 04:11:30,242.11,37.1936,8472.3,9004.942496000001,3051.0853915068888,0.9408499836354755,246.28,60.3821,12512.26,14870.903588000001,8036.611426216357,0.8413920462840404,243.85,62.0581,14205.08,15132.867685000001,5217.220195210981,0.938690557248469,35189.64,16304.917012934227,38783.51559784481,0.9073349709935908,244.08,53.21126666666667,0.9013438216977994,30.10202100056504,35.18964,2.846519166666666,97930.77118211536
2017-09-21 04:16:30,242.28,35.6707,8170.51,8642.297196,2816.392579859819,0.9454095149356398,246.5,55.6961,11628.12,13729.08865,7298.952008689932,0.8469695473923537,244.03,57.1141,13058.75,13937.553823,4870.775606258403,0.9369470543999061,32857.380000000005,14986.120194808154,36113.587733118366,0.9098342774143091,244.26999999999998,49.49363333333333,0.9129242231956517,27.928710022635904,32.857380000000006,2.8352925,97933.60647461537
