DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-21 04:21:30,242.52,37.6336,8672.35,9126.900672000002,2844.4087881410574,0.9501966014164593,246.83,53.4353,11254.63,13189.435099,6877.09980979142,0.853306446828288,244.31,52.7828,12056.62,12895.365868,4574.754096689722,0.9349575749470314,31983.6,14296.2626946222,35033.324078563346,0.9129479100605971,244.55333333333337,47.95056666666667,0.9309489409263046,21.51583888129233,31.9836,2.7017075,97936.30818211538
2017-09-21 04:26:30,242.09,36.1575,8287.33,8753.369175,2818.0903791291325,0.9467588804170367,246.24,56.0013,11774.95,13789.760112,7176.90995094729,0.8538908512087393,243.84,51.6396,11790.54,12591.800064000001,4420.02209950928,0.9363665194866931,31852.82,14415.022429585702,34962.766103354275,0.9110497695130617,244.0566666666667,47.93280000000001,0.8946009806465609,24.566267774884853,31.85282,2.659850833333333,97938.9680329487
2017-09-21 04:31:30,242.12,37.0666,8506.02,8974.565192,2861.895201620421,0.9477918782719786,246.22,58.5799,12138.8,14423.542978000001,7790.258442324823,0.8415962720473823,243.78,56.7301,12966.46,13829.663778,4809.419432834412,0.9375831696376328,33611.28,15461.573076779656,36997.005084830824,0.9084865091899288,244.04,50.7922,0.8932961809539447,27.023046845775532,33.61128,2.7276708333333333,97941.69570378204
2017-09-21 04:36:30,242.21,35.4832,8170.69,8594.385871999999,2665.2004503851476,0.9507008553827708,246.4,56.2261,11738.21,13854.111040000002,7358.723986164311,0.8472726951667335,243.84,56.2988,12860.72,13727.899392,4801.781211016799,0.9368308750495831,32769.619999999995,14825.705647566258,35967.3399474117,0.9110937880842138,244.15,49.33603333333334,0.9215646119189023,28.078530837163658,32.769619999999996,2.765870833333333,97944.46157461537
2017-09-21 04:41:30,242.6,37.8321,8697.21,9178.067459999998,2931.8015819988295,0.9476079836963849,246.86,56.1789,11737.98,13868.323254,7385.8117629030585,0.8463878282195685,244.35,52.0141,11820.34,12709.645335,4670.615251322595,0.9300290990377978,32255.53,14988.228596224484,35567.769286723356,0.9068752594512656,244.60333333333335,48.67503333333334,0.9225821397909515,22.27617032962143,32.25553,2.70938125,97947.17095586537
2017-09-21 04:46:30,242.41,38.6392,8881.71,9366.528472,2974.4046618923035,0.9482392571111803,246.77,55.1816,11535.41,13617.163432000001,7236.121617669098,0.8471228283044667,244.24,51.7552,11722.51,12640.690048,4729.672735983562,0.9273631388386685,32139.629999999997,14940.199015544964,35442.42321231705,0.9068124323065682,244.47333333333336,48.52533333333334,0.9394344304763925,20.37313842941145,32.13963,2.6831316666666662,97949.85408753203
2017-09-21 04:51:30,242.14,38.0296,8760.62,9208.487344,2836.8603032592473,0.9513636358210541,246.53,56.5524,11779.32,13941.863172,7458.094196533715,0.8448885098554746,243.86,55.0777,12465.48,13431.247922,5001.0228065696065,0.9280954437287915,33005.42,15295.977306362569,36377.52975578686,0.9073023985293989,244.17666666666665,49.88656666666666,0.9637830532537998,23.76785467296806,33.00542,2.714377083333333,97952.56846461537
2017-09-21 04:56:30,242.6,38.3101,8819.17,9294.03026,2932.7868972865463,0.9489069599822887,246.78,67.1224,13412.85,16564.465872,9719.927186052,0.8097363418564928,244.4,59.8666,13732.34,14631.39704,5049.8136071067765,0.9385528915972879,35964.36,17702.52769044532,40085.09295037974,0.8972003643478965,244.59333333333333,55.099700000000006,0.894000926708278,30.471309281175767,35.96436,2.873740833333333,97955.44220544871
2017-09-21 05:01:30,242.42,42.4202,9796.11,10283.504884,3128.3704331731287,0.9526042055215695,246.66,68.2387,13555.81,16831.757741999998,9977.378610099793,0.8053710258777322,244.29,52.8394,12076.48,12908.137025999999,4558.358508453687,0.9355711033803834,35428.399999999994,17664.107551726607,39587.77869695349,0.8949327586982396,244.45666666666668,54.49943333333332,0.9013185704351087,25.20992573011464,35.428399999999996,2.974698333333333,97958.41690378204
2017-09-21 05:06:30,242.17,41.0474,9472.48,9940.448858,3014.0746752715863,0.9529227638827011,246.51,65.5385,13110.79,16155.895634999999,9440.346886895206,0.8115173739793722,244.05,52.873,12069.23,12903.65565,4564.867614824874,0.9353341663298338,34652.5,17019.289176991668,38606.372017324626,0.8975849889352379,244.24333333333334,53.152966666666664,0.9280362480040334,23.301678363515617,34.6525,2.9200375,97961.33694128203
2017-09-21 05:11:30,242.33,41.8105,9644.39,10131.938465,3105.1438914238024,0.9518800408545514,246.72,63.352,12657.5,15630.20544,9170.115367137189,0.8098102132175173,244.26,54.2834,12418.14,13259.263283999999,4647.349973353678,0.9365633469986989,34720.03,16922.60923191467,38624.54124539195,0.8989111295695253,244.43666666666664,53.14863333333333,0.9341206311110009,21.33287842459417,34.72003,2.890522083333333,97964.22746336537
2017-09-21 05:16:30,241.99,40.8705,9438.63,9890.252295,2954.5480503543663,0.9543366254439922,246.29,64.348,12803.79,15848.268919999999,9339.731762558167,0.8078983303874934,243.79,60.3701,13895.02,14717.626678999999,4851.489901258428,0.9441073824644741,36137.44,17145.76971417096,39998.64983777555,0.9034664956583375,244.0233333333333,55.196200000000005,0.92887292198834,25.954141770629146,36.137440000000005,2.9523945833333336,97967.17985794871
2017-09-21 05:21:30,241.68,37.931,8686.48,9167.16408,2929.498673705494,0.9475645820446578,245.95,66.1856,13094.86,16278.348319999997,9670.018904203172,0.8044341933580152,243.55,52.2103,11952.73,12715.818565,4338.696500689886,0.9399890332581197,33734.07,16938.214078598554,37747.72277816682,0.8936716579764566,243.7266666666667,52.10896666666667,0.912224076150866,27.2083051605322,33.73407,2.911312916666667,97970.09117086537
2017-09-21 05:26:30,241.6,37.565,8591.96,9075.704,2923.4613823370432,0.946699010897667,245.82,66.1744,13117.13,16266.991008,9620.5975395218,0.8063648645006983,243.51,52.9948,12052.44,12904.763748,4612.116373000033,0.933952781728988,33761.53,17156.175294858876,37870.50644880295,0.8914993002705716,243.64333333333332,52.24473333333333,0.8933824032397125,28.09801562135131,33.76153,2.812316666666667,97972.90348753204
2017-09-21 05:31:30,241.47,38.6356,8774.98,9329.338332,3168.0087929998763,0.9405790301227978,245.8,68.4861,13917.28,16833.88338,9470.424861274185,0.8267420942534771,243.36,52.6702,11996.6,12817.819872000002,4514.210308685025,0.9359313923739931,34688.86,17152.643962959086,38697.935384457356,0.8964007938762655,243.54333333333332,53.26396666666667,0.9265975938573652,28.57867013284151,34.68886,2.852099583333333,97975.75558711537
2017-09-21 05:36:30,241.31,38.4456,8716.63,9277.307736,3176.287183418005,0.9395646073241348,245.65,71.5775,14710.77,17583.012875,9630.97024029852,0.8366467171798622,243.1,61.8545,14125.95,15036.82895,5154.004411043712,0.9394234680045357,37553.350000000006,17961.261834760237,41627.64733826925,0.9021252076736115,243.35333333333335,57.29253333333333,0.9437580472837791,32.89596782826849,37.55335000000001,3.0100920833333333,97978.76567919871
2017-09-21 05:41:30,241.04,41.004,9211.16,9883.604159999999,3583.3172683938114,0.9319636694151054,245.54,70.3277,14445.8,17268.263457999998,9461.066811670767,0.8365519807556321,242.98,55.1439,12429.12,13398.864822,5004.653289072986,0.9276248521883924,36086.08,18049.037369137564,40348.146422344165,0.8943677268905741,243.18666666666664,55.49186666666666,0.967706562859814,26.73514917501424,36.08608,3.0683095833333334,97981.83398878205
2017-09-21 05:46:30,240.93,39.1516,8839.37,9432.794988000001,3292.8952744868666,0.9370891672346393,245.54,67.4229,13997.65,16555.018866,8839.368989419772,0.8455230473187672,242.83,51.8256,11680.5,12584.810448,4684.375493285094,0.928142704116476,34517.520000000004,16816.639757191733,38396.07479513449,0.8989856433026333,243.10000000000002,52.80003333333334,1.0037021801727557,27.694805748228678,34.517520000000005,2.9418166666666665,97984.77580544872
2017-09-21 05:51:30,240.93,41.5823,9515.44,10018.423539,3134.5193911011706,0.9497941430563431,245.61,69.272,14352.75,17013.895920000003,9136.258633275043,0.8435898554620991,242.89,51.5275,11610.26,12515.514475,4673.324866338154,0.9276694156833692,35478.450000000004,16944.102890714366,39316.956102597964,0.902370211656738,243.14333333333335,54.127266666666664,1.0144907667630896,27.979859811875485,35.47845,2.9164987499999997,97987.69230419872
2017-09-21 05:56:30,240.18,48.3465,11266.07,11611.86237,2812.6525656259164,0.970220765715121,244.89,70.5572,14369.38,17278.752707999996,9595.635130611065,0.8316213700626105,242.17,56.6276,12803.04,13713.505892,4913.492709704437,0.9336080868619356,38438.49,17321.78040594142,42161.138384912665,0.9117042725239882,242.41333333333333,58.51043333333333,1.0216709751938806,20.589091518150887,38.438489999999994,3.0798724999999996,97990.77217669872
2017-09-21 06:01:30,240.15,47.8664,11151.43,11495.11596,2789.8566072374933,0.9701015665091213,244.89,68.8664,14091.51,16864.692696,9265.376713896512,0.8355628088819106,242.13,57.1848,12927.29,13846.155624,4959.9595582954935,0.9336374912320572,38170.23,17015.192879429498,41790.94694999252,0.9133612130319732,242.39,57.97253333333333,1.0313956846404555,18.79142766459519,38.170230000000004,3.19203,97993.96420669873
2017-09-21 06:06:30,239.7,50.0248,11564.28,11990.94456,3170.2018110198533,0.9644177689367951,244.54,75.1294,15207.35,18372.143476,10308.839017087685,0.827739562336085,241.9,55.4143,12405.14,13404.71917,5079.271365753705,0.9254308010989833,39176.770000000004,18558.312193861242,43350.08949376828,0.9037298528675886,242.04666666666665,60.1895,1.030104387583664,24.821438955299513,39.176770000000005,3.2227916666666663,97997.18699836539
2017-09-21 06:11:30,239.7,48.5331,11197.38,11633.384069999998,3155.044541005678,0.9625213035711285,244.4,90.5435,17305.84,22128.8314,13791.050758518219,0.7820494307711161,241.98,55.3252,12393.08,13387.591896,5063.515072303517,0.9257139070472304,40896.3,22009.610371827417,46442.76372492978,0.8805742104888449,242.02666666666667,64.80059999999999,0.9806081974438086,39.72632969447815,40.896300000000004,3.3363779166666667,98000.52337628206
2017-09-21 06:16:30,239.46,49.1721,11347.68,11774.751066,3142.4387478307567,0.9637299282501876,244.34,85.0645,16854.86,20784.659929999998,12162.06326188725,0.8109278697253144,241.77,59.4933,13397.85,14383.695141,5233.383349872911,0.9314609263241476,41600.39,20537.885359590917,46393.93476733568,0.8966773395838232,241.85666666666668,64.57663333333333,1.0267789462078034,31.726439749362378,41.60039,3.4373620833333334,98003.9607383654
2017-09-21 06:21:30,239.07,52.2597,12044.57,12493.726479,3319.8697033416483,0.9640494387519238,243.91,79.6515,16119.94,19427.797365,10843.746808732712,0.8297358520446974,241.19,63.1081,14309.64,15221.042639,5187.903438640324,0.9401221939511052,42474.15,19351.519950714683,46674.776299682555,0.9100022189134493,241.39000000000001,65.00643333333333,1.043953767761706,22.528642036967618,42.47415,3.5031058333333336,98007.46384419872
2017-09-21 06:26:30,238.55,51.2066,11709.13,12215.33443,3480.0387756235523,0.9585599204916733,243.52,78.2449,15970.4,19054.198048000002,10392.727605994833,0.8381565028225532,240.82,57.0057,12779.8,13728.112673999998,5013.760021185635,0.9309218465407826,40459.33,18886.52640280402,44650.40048658817,0.9061358814049818,240.96333333333337,62.1524,1.0610189655410822,25.892000952497412,40.45933,3.455561666666667,98010.91940586538
2017-09-21 06:31:30,238.86,53.2813,12032.02,12726.771318000001,4147.433290635002,0.9454102458007252,243.8,79.5211,15891.8,19387.24418,11104.770580923496,0.8197039173001224,241.18,55.2744,12522.57,13331.079792,4571.972114500568,0.9393515150599288,40446.39,19824.175986059065,45043.40592759767,0.8979425326986403,241.28,62.69226666666666,1.0444297082228158,26.843555398645673,40.44639,3.3710716666666665,98014.29047753205
2017-09-21 06:36:30,238.7,65.6321,14768.82,15666.382269999998,5226.613553475167,0.9427077512516233,243.89,84.6284,17778.07,20640.020475999998,10485.736613361942,0.8613397462794262,241.14,66.0378,14731.42,15924.355092,6047.3423815512815,0.9250873843802127,47278.31,21759.69254838839,52045.3918830139,0.9084053033219692,241.24333333333334,72.09943333333332,1.0970942202202396,17.37734415850704,47.27831,3.655195833333333,98017.94567336538
2017-09-21 06:41:30,239.15,63.8534,14359.43,15270.54061,5195.7848874601395,0.9403354057155413,244.03,86.9012,18272.17,21206.499836,10763.058988288045,0.8616306387809126,241.45,72.7862,16414.32,17574.22799,6278.820620315526,0.9339994911491984,49045.92,22237.664496063713,53851.79654278854,0.9107573590609929,241.54333333333332,74.5136,1.0294909126036786,16.624616177449493,49.045919999999995,4.013509583333333,98021.95918294872
2017-09-21 06:46:30,239.44,64.9883,14607.17,15560.798551999998,5363.677485366292,0.9387159631420439,244.28,88.5834,18251.1,21639.152952,11625.415660097939,0.8434295020920927,241.87,70.9779,15747.21,17167.424673,6837.093470110618,0.917272701057274,48605.479999999996,23826.18661557485,54131.135723080835,0.8979209349800364,241.86333333333334,74.84986666666667,1.0019432461858677,18.34810660985367,48.60547999999999,4.068808333333333,98026.02799128206
2017-09-21 06:51:30,240.27,66.2732,14911.43,15923.461764000001,5586.223223670001,0.9364439856735162,244.92,89.4843,18033.57,21916.494756,12454.84224889563,0.8228309408402552,242.99,68.1509,14981.35,16559.987191,7056.367900243301,0.9046715934745435,47926.35,25097.433372808933,54100.05717395392,0.8858835369784746,242.7266666666667,74.63613333333332,1.0121123897937367,19.894072754751527,47.92635,4.022159583333332,98030.05015086538
2017-09-21 06:56:30,240.63,52.9248,11996.25,12735.294623999998,4275.244448868773,0.941968784718396,245.06,80.0567,16263,19618.694902000003,10973.058856023736,0.8289542235728478,243.18,52.5661,11832.28,12783.024198,4837.650012997377,0.9256244701352635,40091.53,20085.953317889886,44841.68037026881,0.894068412890738,242.95666666666668,61.8492,0.9576467682851602,29.438537604366754,40.09153,3.6674116666666667,98033.71756253205
2017-09-21 07:01:30,242.09,67.6951,15371.2,16388.306759,5683.556016006618,0.9379370441402415,246.75,78.8859,16033.7,19465.095825,11036.775787630753,0.823715441431689,244.84,62.6168,13855.75,15331.097312,6562.068022164477,0.9037676637245521,45260.65,23282.399825801847,50897.903493866994,0.8892438959780287,244.56000000000003,69.7326,1.009977101733737,13.126285266862272,45.26065,3.5563408333333326,98037.27390336539
2017-09-21 07:06:30,240.61,72.9014,16334.91,17540.805854,6391.446260403087,0.9312519696052045,245.14,79.1655,15829.29,19406.63067,11227.238843886977,0.8156640000610679,243.33,65.6994,14564.76,15986.635002,6590.922911821346,0.9110585184548144,46728.96,24209.608016111408,52627.94716664679,0.8879115092981377,243.02666666666667,72.58876666666666,0.9944039062928582,9.490954293662512,46.72896,3.8329004166666665,98041.10680378207
2017-09-21 07:11:30,240.63,79.2641,17624.78,19073.320383,7290.99995776733,0.924054105215415,245.06,91.9488,17562.61,22532.972928000003,14116.99681100343,0.7794182354950725,243.52,60.0865,13192.58,14632.264480000002,6329.217704919757,0.9016089080423728,48379.97,27737.214473690517,55767.145919083996,0.8675353418695211,243.07000000000002,77.0998,1.0038260583371152,22.066594206470054,48.37997,3.9628720833333326,98045.0696758654
2017-09-21 07:16:30,241.24,85.4629,18777.61,20617.069996000002,8512.634017028076,0.9107797569510662,245.69,96.5165,17838.9,23713.138884999997,15623.271186576096,0.7522791515080356,244.26,58.2811,12757.08,14235.741486,6317.693054416423,0.8961303499748028,49373.590000000004,30453.598258020596,58010.11150091866,0.8511204119857296,243.73000000000002,80.08683333333333,1.0216222869568823,27.227613361330715,49.37359000000001,4.073065,98049.1427408654
2017-09-21 07:21:30,240.88,81.5413,17541.65,19641.668344,8836.608547015745,0.8930835045567044,245.24,97.9582,18146.59,24023.268968,15742.259154288236,0.7553755496045113,243.78,62.1814,13617.16,15158.581692,6659.99642998685,0.8983135940209043,49305.40000000001,31238.86413129083,58368.562611848254,0.8447252732242457,243.29999999999998,80.5603,0.9946568023016802,22.813842550238768,49.305400000000006,4.111624583333334,98053.25436544874
2017-09-21 07:26:30,241,75.2325,15720.11,18131.0325,9033.962646809887,0.8670278430089405,245.04,101.7592,19485.38,24935.074368,15558.852785256715,0.7814446314628293,243.54,83.7348,17725.15,20392.773192,10083.861162166697,0.8691878163463076,52930.64000000001,34676.6765942333,63278.15223622327,0.8364757523640224,243.1933333333333,86.90883333333333,0.9018887579154993,17.087292622729187,52.930640000000004,4.259835,98057.51420044874
2017-09-21 07:31:30,241.17,99.5706,19910.37,24013.441602,13424.699029615684,0.8291343794028146,245.03,140.947,26001.17,34536.24341,22730.843968182722,0.7528661902027055,243.94,100.0861,20440.71,24415.003234,13351.769830705234,0.8372192214799523,66352.25,49507.31282850364,82786.44275219114,0.8014869076886847,243.38,113.53456666666666,0.9080450324595316,24.144570361390677,66.35225,4.970120416666667,98062.4843208654
2017-09-21 07:36:30,240.74,132.3699,24276.46,31866.729726,20643.205984011598,0.761812090814982,244.6,181.981,32034.93,44512.552599999995,30905.187248467955,0.7196830585716624,244.08,108.8433,22215.82,26566.472664,14568.281008226719,0.8362352157538953,78527.20999999999,66116.67424070627,102654.45593366014,0.7649664039011396,243.14000000000001,141.06473333333335,0.9870856296783769,29.005312454660277,78.52721,6.036644166666666,98068.52096503208
2017-09-21 07:41:30,240.59,166.8473,29857.22,40141.791907,26831.136229695727,0.7437939011086708,244.6,204.2936,36460.51,49970.21456,34170.94604649301,0.7296448558615115,243.84,151.547,29442.25,36953.220479999996,22331.46700915529,0.7967438187406394,95759.98000000001,83333.54928534402,126942.72017761895,0.7543558217912152,243.01,174.2293,0.9958437924365201,17.25559363436575,95.75998000000001,7.26196625,98075.78293128207
2017-09-21 07:46:30,239.73,198.4012,35889.86,47562.71967599999,31211.059773070137,0.7545796423014456,244,230.9769,41238.36,56358.3636,38414.356849753516,0.7317167739767377,243.15,183.4713,35061.51,44611.04659500001,27583.25569654825,0.7859378489436669,112189.73000000001,97208.67231937191,148445.4832306053,0.7557638505289975,242.29333333333332,204.28313333333335,1.0579462909971382,13.067043877337554,112.18973000000001,8.66457125,98084.44750253207
2017-09-21 07:51:30,239.46,205.9438,36764.42,49315.302348000005,32869.08072548204,0.745497203698904,243.81,232.2629,41513.53,56628.017649,38514.402628037154,0.7330917048397347,243,176.7078,33697.3,42939.9954,26614.567019999045,0.7847532279894004,111975.25,97998.05037351824,148802.13200614136,0.7525110594206981,242.09,204.9715,1.0863728365483893,13.789087751223953,111.97525,9.3402075,98093.78771003208
2017-09-21 07:56:30,239.72,212.6152,37985.77,50968.115743999995,33982.79123322392,0.7452849579684866,243.95,239.0407,43196.28,58313.97876499999,39173.99026862684,0.7407534336505671,243.33,173.4406,32761.86,42203.301198,26604.119255286543,0.7762866664457181,113943.90999999999,99760.9007571373,151444.55073050168,0.7523803890624314,242.33333333333334,208.3655,1.0784044016506233,16.761364045391396,113.94390999999999,9.413298333333332,98103.20100836542
2017-09-21 08:01:30,239.27,199.0487,35410.01,47626.382449000004,31849.701678011297,0.7434956882966763,243.01,250.3568,43856.72,60839.205967999995,42166.302821783254,0.7208627940191661,242.92,153.0007,29284.17,37166.93004399999,22887.072252839364,0.787909304463188,108550.90000000001,96903.07675263392,145511.18230203772,0.7459969624511797,241.73333333333332,200.80206666666663,1.019029233314938,24.678398064296168,108.55090000000001,9.270617083333333,98112.47162544874
2017-09-21 08:06:30,238.97,214.6652,37704.2,51298.542843999996,34784.102694732595,0.7349955361238877,242.63,267.0655,45466.59,64798.102264999994,46169.07245025936,0.7016654564057857,242.76,154.9173,30062.6,37607.723748000004,22596.038740139466,0.7993730277706249,113233.38999999998,103549.21388513142,153441.32529120307,0.7379588894002583,241.45333333333335,212.21599999999998,1.0284941189463865,27.000179062841624,113.23338999999999,9.241012083333331,98121.71263753208
2017-09-21 08:11:30,238.84,211.0757,37944.07,50413.320188000005,33192.62575050231,0.7526596117553851,242.07,286.3911,48179.3,69326.693577,49849.22761517226,0.6949603033712846,242.36,171.126,33610.57,41474.09736000001,24298.772316762417,0.8103990716966383,119733.94,107340.62568243699,160804.9324797615,0.744591214669795,241.09,222.86426666666668,0.9332614376373968,28.504719165387353,119.73394,9.706972083333332,98131.41960961542
2017-09-21 08:16:30,238.27,270.6906,49002.94,64497.44926200001,41936.05647483637,0.7597655498117672,241.59,351.5278,59074.72,84925.601202,61012.582279745744,0.6956055554966007,242.01,228.1856,42851.92,55223.197056,34832.66348414096,0.7759768047573432,150929.58000000002,137781.3022387231,204361.01723561363,0.7385438868998632,240.62333333333333,283.468,0.9780154321415176,24.009694215925602,150.92958000000002,11.277646666666666,98142.69725628209
2017-09-21 08:21:30,236.71,354.7258,64627.29,83967.144118,53607.785615420464,0.7696735512306876,240.8,408.7567,72101.68,98428.61336000002,67004.0272606802,0.7325276414927235,241.08,284.8075,53515.4,68661.39210000001,43017.30730705891,0.7794103551244483,190244.37,163629.12018315957,250933.07731068812,0.7581478378175408,239.53,349.43,1.1773055567152313,18.4936897232636,190.24437,14.21558125,98156.91283753209
2017-09-21 08:26:30,235.75,390.3452,70439.03,92023.88089999999,59217.714482716096,0.7654429405834807,239.93,449.4853,78052.52,107845.008029,74420.09055641276,0.723747175938003,240.13,333.2289,61663.91,80018.255757,50994.93561035806,0.770623021167337,210155.46,184632.74064948692,279740.17639150855,0.751252332471108,238.60333333333332,391.01980000000003,1.1958480602394455,14.952056136287716,210.15546,16.683326249999997,98173.59616378209
2017-09-21 08:31:30,235.96,374.385,67145.78,88339.8846,57405.39555941513,0.7600845337758115,239.87,437.7177,75355.4,104995.344699,73113.51516171156,0.7177022963830291,240.16,327.0112,60206.35,78535.009792,50427.603380559696,0.7666179727927269,202707.53,180946.51410168636,271720.4145518932,0.7460150917784166,238.66333333333333,379.7046333333333,1.1326973840416705,15.278472152784733,202.70753,17.202624583333332,98190.79878836543
2017-09-21 08:36:30,234.75,412.4759,73167.86,96828.717525,63421.32764738248,0.7556421469809197,238.95,466.551,79563.41,111482.36145,78089.56846878042,0.7136860841944428,239.21,362.2037,64991.42,86642.747077,57298.17577752884,0.7501080262637757,217722.69,198809.07189369173,294835.9150579644,0.738453759804656,237.63666666666666,413.74353333333335,1.214739588447345,12.763333420880851,217.72269,17.51792583333333,98208.31671419877
2017-09-21 08:41:30,235.51,458.3621,81500.34,107948.858171,70785.94889034881,0.7549902924484542,240.19,496.3034,84527.76,119207.113646,84055.89648081067,0.7090831865203568,240.3,388.1504,69370.56,93272.54112000001,62349.75807706468,0.7437404317177457,235398.65999999997,217191.60344822417,320288.49766765937,0.7349582070982033,238.66666666666666,447.6053,1.3226256983240223,13.282885613731565,235.39865999999998,18.880056249999996,98227.19677044876
2017-09-21 08:46:30,234.91,494.9101,88604.6,116259.331591,75269.23037221843,0.762128930103527,239.35,554.7731,95533.91,132784.941485,92223.16805058677,0.7194634341183331,239.82,434.2714,78817.58,104146.96714800001,68076.27963593628,0.7567918889850608,262956.09,235568.67805874147,353041.7926399523,0.7448299195222314,238.02666666666664,494.65153333333336,1.3093771006049657,12.20659985150489,262.95609,20.76478125,98247.96155169877
2017-09-21 08:51:30,235.82,521.5866,92626.6,123000.55201199999,80928.6646849972,0.753058408965216,240.33,588.4293,102480.07,141417.21366900002,97450.82644441095,0.7246647514910315,240.97,470.5264,86463.95,113382.746608,73345.97861349616,0.7625847193394706,281570.62,251725.4697429043,377687.33916358673,0.7455124670674863,239.04,526.8474333333332,1.3470548862115124,11.688747589988598,281.57062,22.688612916666663,98270.65016461544
2017-09-21 08:56:30,233.65,571.7976,102057.93,133600.50924,86216.44270846732,0.7639037499225627,238.21,655.6089,115712.8,156172.596069,104882.92367726516,0.7409289652127952,238.93,536.6087,99197.18,128211.916691,81229.39776723404,0.7736970365950645,316967.91,272328.76415296656,417889.47313237045,0.7584969959259955,236.92999999999998,588.0050666666667,1.3843751318954851,11.497151498467794,316.96790999999996,24.939105416666667,98295.5892700321
2017-09-21 09:01:30,231.57,634.7763,114170.84,146995.147791,92588.29714274009,0.7766980183749322,236.2,736.2817,130666.8,173909.73754,114764.03700197935,0.7513483824903483,237.12,600.6622,109712.3,142429.020864,90825.31152155627,0.770294560297231,354549.94,298177.6456662757,463266.1959706176,0.7653265942643636,234.96333333333334,657.2400666666666,1.4441969669026422,12.02629561740049,354.54994,27.979910416666662,98323.56918044876
2017-09-21 09:06:30,230.75,652.5959,115747.91,150586.503925,96326.09456936338,0.7686473022685257,235.93,728.8877,128550.82,171966.475061,114224.14465529227,0.7475341920824999,236.49,606.7989,109228.74,143501.871861,93069.16560076845,0.7611659596036634,353527.47000000003,303619.40482542414,466011.1747921349,0.7586244474881779,234.39000000000001,662.7608333333334,1.5529672767609601,9.97748559372221,353.52747000000005,29.503225416666666,98353.07240586543
2017-09-21 09:11:30,232.11,701.0283,124014.96,162715.678713,105340.78884853027,0.7621574084371991,237.41,776.8626,137684.95,184434.949866,122715.54618536086,0.7465230971680481,238.07,657.3208,118151.98,156488.362856,102609.53820883672,0.7550208708408753,379851.89,330665.87324272783,503614.3147925284,0.7542515747521709,235.86333333333332,711.7372333333333,1.5913170056105805,9.150198081061484,379.85189,30.557473333333338,98383.62987919876
2017-09-21 09:16:30,231.33,734.0946,131780.87,169818.103818,107107.37923403844,0.7760119035437715,236.75,798.3537,141489.12,189010.238475,125322.38096206906,0.7485791306417218,237.46,676.7545,122362.68,160702.12357,104175.55885679302,0.7614254079641967,395632.67,336605.31905290054,519450.04609301355,0.7616375683777634,235.18000000000004,736.4009333333333,1.6370439663236764,8.412912567374981,395.63266999999996,32.31185666666667,98415.94173586543
2017-09-21 09:21:30,229.92,766.0665,136144.56,176134.00968,111749.04092814725,0.772960090145834,235.15,848.7709,149197.36,199588.477135,132573.40598362408,0.7475249179795291,236.26,698.8931,125352.97,165120.483806,107477.47245123795,0.7591606268988236,410694.89,351799.9193630093,540771.1863033496,0.7594614883375419,233.77666666666664,771.2434999999999,1.6497226697845473,10.052259759725699,410.69489,33.596981666666665,98449.5387175321
2017-09-21 09:26:30,228.65,791.013,140649.58,180865.12245000002,113709.66610045564,0.7776489911087331,233.77,900.0845,159388.96,210412.75356500002,137363.33678578076,0.7575061744095377,235.15,727.9291,130185.33,171172.52786499998,111138.71579465589,0.7605503734961157,430223.87,362211.7186808923,562396.5749073715,0.7649830905724474,232.52333333333334,806.3422,1.6657826454692726,11.625622471451946,430.22387,35.03828166666666,98484.57699919876
2017-09-21 09:31:30,228.72,792.7026,141394.95,181306.938672,113488.65196622023,0.7798650787204331,233.73,909.2722,161888.15,212524.191306,137690.80862514675,0.7617398706715115,235.37,717.6367,127939.89,168910.150079,110281.5639465555,0.7574434688511138,431222.99,361461.02453792247,562678.7177106885,0.766375155887309,232.60666666666665,806.5371666666666,1.670918001776958,12.73779282335202,431.22299,35.89361916666667,98520.47061836543
2017-09-21 09:36:30,228.45,810.6932,144267.47,185202.86154,116133.53099946422,0.7789699835109793,233.39,933.2819,165826.44,217818.66264099997,141232.29656010045,0.7613050139478109,234.89,762.4866,136452.06,179100.47747399998,116007.82884431195,0.7618743507806044,446545.97000000003,373373.6564038766,582074.9012108675,0.7671623859250211,232.24333333333334,835.4872333333333,1.6333443371176857,11.705106046503724,446.54597,36.573706666666666,98557.0443250321
2017-09-21 09:41:30,229.93,827.3869,147628.76,190241.069917,119989.2241162817,0.7760088821220821,234.78,965.2234,171221.31,226615.149852,148450.965454349,0.7555598560459125,236.47,773.3439,137481.4,182872.632033,120587.16432820294,0.7517877249953454,456331.47,389027.3538988336,599650.4753553433,0.760995761288416,233.7266666666667,855.3180666666666,1.6244045751447622,12.849644783215544,456.33146999999997,37.61989333333333,98594.66421836543
2017-09-21 09:46:30,231.15,840.4457,149424.89,194269.023555,124147.71750419353,0.7691647760699016,236.09,966.0513,170345.86,228075.051417,151659.21356689016,0.7468851105882198,237.58,789.8854,138551.27,187660.97333200002,126570.87537542249,0.738306252706482,458322.02,402377.8064465062,609890.9518410503,0.7514819142938324,234.94000000000003,865.4608,1.613177832638129,11.622767894282447,458.32202,38.110562083333335,98632.77478044877
2017-09-21 09:51:30,229,820.9786,146026.04,188004.0994,118414.26026084647,0.7767173187501251,233.63,967.4795,171033.69,226032.23558500002,147777.02260005393,0.7566783098762138,235.24,784.4688,137612.64,184538.440512,122952.01234152843,0.745712598514408,454672.37,389143.2952024288,598464.258116073,0.7597318700890834,232.62333333333333,857.6423,1.5575966870620608,12.806877645843734,454.67237,38.041432916666665,98670.81621336544
2017-09-21 09:56:30,228.71,840.1342,149627.82,192147.092882,120548.83153747919,0.7787149821303223,233.4,981.2002,173383.9,229012.12668000002,149614.7632664851,0.7570948425900186,234.98,793.0291,139552.83,186345.977918,123490.20659634043,0.7488910228124648,462564.54999999993,393653.80140030466,607395.4875314871,0.7615541430508582,232.36333333333334,871.4544999999999,1.5722503550474123,12.593394147370867,462.56454999999994,38.218205,98709.03441836544
2017-09-21 10:01:30,228.6,830.7039,146748.04,189898.91154,120526.38449831282,0.7727692529142761,233.41,960.3083,169211.11,224145.560303,146999.43012173116,0.7549161793401591,234.83,788.6976,137841.2,185209.857408,123703.25324603106,0.7442433244595007,453800.35000000003,391229.067866075,599161.8656118566,0.7573919103422659,232.28,859.9032666666667,1.5842948166006572,11.676317235372753,453.80035000000004,38.18187083333333,98747.21628919877
2017-09-21 10:06:30,229.25,816.826,144291.34,187257.3605,119353.79450369965,0.7705509658724469,234.03,953.3978,167345.69,223123.68713399998,147579.13063402634,0.7500131077499551,235.32,776.4985,134832.52,182725.62702,123324.15140718286,0.7378960586915488,446469.55000000005,390257.07654490886,592988.7392443313,0.752914044487512,232.86666666666665,848.9074333333333,1.553106212424841,12.308805714702384,446.46955,37.511245833333334,98784.7275350321
2017-09-21 10:11:30,231.06,824.2431,145533.11,190449.610686,122846.11554370318,0.7641554607320505,235.79,964.6456,170018.96,227453.78602399997,151091.95219193498,0.7474879313816315,237.29,780.7938,135567.58,185274.560802,126285.76377928589,0.7317117871615355,451119.6499999999,400223.83151492407,603065.5469587105,0.7480441425895057,234.71333333333334,856.5608333333333,1.5565086488482416,12.618457727754299,451.1196499999999,37.39955,98822.1270850321
2017-09-21 10:16:30,230.19,823.6654,145695.36,189599.53842599998,121329.49783882998,0.7684373137694339,235.27,946.3963,167207.45,222658.657501,147032.46724667694,0.7509586731396197,236.32,781.1692,134986.31,184605.905344,125928.69569904148,0.7312133907550931,447889.12,394290.6607845484,596715.8360528821,0.7505903026852252,233.92666666666665,850.4103,1.597366696115585,11.287022276188328,447.88912,37.458698749999996,98859.5857837821
2017-09-21 10:21:30,229.63,826.9716,146237.73,189897.48850799998,121142.81846685374,0.7700877518126804,234.79,942.6769,167282.34,221331.109351,144927.8395984316,0.7558012991961006,235.99,777.5018,135419.47,183482.64978200002,123804.07875325906,0.7380505468004468,448939.54000000004,389874.73681854445,594599.8831018561,0.7550279654580689,233.47,849.0501,1.6447509315972089,11.02724091310984,448.93954,37.36786083333333,98896.95364461542
2017-09-21 10:26:30,228.95,833.7493,147990.74,190886.902235,120567.61720763518,0.7752796984353032,234.08,941.923,166332.1,220485.33584,144732.2211190984,0.7543907596680376,235.17,781.0827,136042.32,183687.218559,123423.99050006215,0.7406194130829166,450365.16,388723.8288267957,594924.3585865261,0.7570124730982899,232.73333333333332,852.2516666666667,1.625608708106559,10.521696447254431,450.36515999999995,37.47102916666666,98934.4246737821
2017-09-21 10:31:30,228.93,838.322,148979.75,191917.05546,120984.25627483195,0.7762715494092752,234.14,949.6732,168058.64,222356.48304799997,145597.73032168424,0.7558072411305466,235.28,780.164,135364.02,183556.98592,123974.7924760299,0.7374495681629679,452402.41000000003,390556.7790725461,597664.2353808113,0.756950781422858,232.78333333333333,856.0530666666667,1.6553304217083085,10.93625348459705,452.40241000000003,37.61531541666667,98972.03998919876
2017-09-21 10:36:30,229.15,823.9305,146912.44,188803.67407500002,118589.89129544403,0.7781227813482103,234.4,921.7266,162260.71,216052.71504,142654.25919491978,0.7510237025716573,235.37,759.9566,131716.14,178870.984942,121019.36918370378,0.7363751032215189,440889.29000000004,382263.5196740676,583531.288373049,0.7555538131112884,232.97333333333336,835.2045666666667,1.641103416700059,10.359382214425148,440.88929,37.220487500000004,99009.26047669876
2017-09-21 10:41:30,228.96,820.5791,145519.77,187879.79073600002,118839.43918645132,0.7745365769779764,234.08,930.3474,164187.31,217775.719392,143069.18323547888,0.7539284473879296,235.23,770.6822,134343.88,181287.57390599998,121724.71548239085,0.7410539901077782,444050.95999999996,383633.33790432103,586818.3645972002,0.7567093785566891,232.75666666666666,840.5362333333333,1.6311741876351495,10.684984549743987,444.05096,36.872510416666664,99046.13298711543
2017-09-21 10:46:30,229.12,832.4196,147777.24,190723.978752,120571.65259287006,0.7748225522924728,234.3,948.746,168767.23,222291.1878,144675.47909601673,0.7592169157503598,235.46,787.4027,137761.41,185401.839742,124079.15253792697,0.7430423030952924,454305.88,389326.28422681376,598304.9291059135,0.759321640018743,232.96,856.1894333333333,1.6483516483516498,10.810290697740058,454.30588,37.431535,99083.56452211543
2017-09-21 10:51:30,229.52,816.5194,144780.12,187407.532688,118997.05946362452,0.7725416258536042,234.51,930.2414,164090.78,218150.910714,143749.90700636714,0.7521892962213031,235.65,774.358,134977.52,182477.4627,122796.96041873144,0.7396941956712114,443848.42000000004,385543.9268887231,587916.2691210998,0.7549517564185241,233.22666666666666,840.3729333333334,1.5892979647838936,10.693879241232093,443.84842000000003,37.423095833333335,99120.98761794876
2017-09-21 10:56:30,229.68,823.846,145290.25,189220.94928,121224.21747061035,0.7678338500723116,234.8,949.835,168935.67,223021.25800000003,145599.522394662,0.7574868490787546,236.08,776.1211,134851.9,183226.669288,124044.2558313932,0.7359840165409359,449077.82000000007,390867.99569666554,595355.9258761778,0.7543014195064874,233.52,849.9340333333333,1.6443987667009263,11.753967101995881,449.0778200000001,37.20526,99158.19287794876
2017-09-21 11:01:30,227.56,842.8953,149782.49,191809.254468,119816.50883317323,0.7808929262325482,233.33,933.7904,166174.21,217881.314032,140919.83158940726,0.7626822462416128,234.24,783.192,136509.9,183454.89408,122559.15046986096,0.7441060686038253,452466.6,383295.4908924415,592993.6403150017,0.763020999280274,231.71,853.2925666666666,1.7910318933149219,9.433790528352198,452.46659999999997,37.564350833333336,99195.7572287821
2017-09-21 11:06:30,228.15,859.8441,154519.69,196173.431415,120862.23808716935,0.7876687932991163,233.81,951.0248,169191.54,222359.108488,144283.73407978652,0.7608932287526721,234.96,789.7423,138900.03,185557.85080800002,123038.60232659949,0.7485537765994191,462611.26,388184.57449355535,603901.0198315037,0.766038216211449,232.3066666666667,866.8703999999999,1.7893014980198705,9.707840987534022,462.61126,38.12824416666666,99233.88547294876
2017-09-21 11:11:30,229.68,840.2288,149202.77,192983.750784,122397.9635900374,0.7731364396943319,234.85,961.4196,171393.27,225789.39305999997,146987.06411487467,0.7590846836390358,236.24,793.1581,140114.78,187375.669544,124408.56064842924,0.7477746728856807,460710.81999999995,393793.5883533413,606075.7790023234,0.7601538222800912,233.59,864.9355,1.6738730253863594,11.155063007588414,460.71081999999996,38.471753333333325,99272.3572262821
2017-09-21 11:16:30,229.92,843.4806,150142.39,193933.059552,122748.90758083134,0.7741969850155527,235.26,959.1172,171241.03,225641.912472,146938.0219975783,0.7589061275185273,236.58,784.688,139028.26,185641.48704,123019.93591200936,0.748907273997669,460411.68000000005,392706.865490419,605142.6255716353,0.7608316792509564,233.92,862.4286000000001,1.7099863201094392,11.211200556196761,460.41168000000005,38.38010416666666,99310.73733044877
2017-09-21 11:21:30,229.67,863.8918,154505.3,198410.029706,124477.51668412176,0.7787171859655625,235.13,980.8513,175864.25,230627.566169,149200.6697336643,0.7625465286796186,236.53,795.1895,139736.04,188086.172435,125897.76561308364,0.742936273256828,470105.58999999997,399575.95203086967,616976.6666500637,0.7619503547070672,233.77666666666664,879.9775333333333,1.756662341551048,11.463220689800949,470.10558999999995,38.771552916666664,99349.50888336543
2017-09-21 11:26:30,229.2,873.2554,155667.05,200150.13767999999,125808.7721807206,0.7777514010451516,234.56,997.4044,179444.49,233951.176064,150109.38608351123,0.767016832396307,236.11,808.3284,142329.98,190854.418524,127151.82209993592,0.745751558180991,477441.52,403069.9803641677,624832.6288620665,0.7641110562191792,233.29,892.9960666666666,1.7531827339363042,11.691914133850991,477.44152,39.48112958333333,99388.99001294877
2017-09-21 11:31:30,230.03,856.1098,152265.27,196930.937294,124888.27653274933,0.7731912115600291,235.01,989.2703,177121.38,232488.413203,150595.08298926783,0.761850354431833,236.62,807.8606,142977.86,191155.975172,126877.6512778302,0.7479643776311471,472364.51,402361.01079984737,620501.9043640519,0.7612619827236842,233.88666666666666,884.4135666666666,1.6489467833423546,11.856074724015814,472.36451,39.57525125,99428.56526419877
2017-09-21 11:36:30,230.01,869.3246,156074.97,199953.351246,124987.78505920227,0.7805569100363964,235.29,1000.1583,179898.49,235327.246407,151708.42493817143,0.7644609485161968,236.76,815.0976,144982.39,192982.507776,127367.00866944237,0.7512721835301517,480955.85,404063.2186668161,628160.5004524001,0.7656575821841972,234.01999999999998,894.8601666666667,1.713528758225789,11.766993018089792,480.95585,39.72168166666666,99468.28694586543
2017-09-21 11:41:30,230.03,875.3996,157228.45,201368.16998799998,125810.78807047333,0.7808009081543008,235.34,1002.0283,179788.27,235817.340122,152597.49628556208,0.7624047913821206,236.79,819.6421,145418.73,194083.052859,128536.47098102732,0.7492603184969773,482435.44999999995,406944.75533706276,631148.1579732641,0.7643774982235412,234.0533333333333,899.0233333333332,1.718981428734183,11.457429729298841,482.43544999999995,40.14130416666666,99508.4282500321
2017-09-21 11:46:30,230.11,866.3478,155143.87,199355.292258,125191.50191884312,0.778227998077007,235.33,991.2008,177758.28,233259.28426400002,151036.04730922738,0.7620630431104957,236.85,802.8412,141815.83,190152.93821999998,126674.42628688013,0.7457987834819795,474717.98,402901.9755149506,622645.2942158403,0.7624212122214141,234.0966666666667,886.7966,1.7030001851087206,11.77318451604347,474.71797999999995,39.88139291666666,99548.30964294876
2017-09-21 11:51:30,230.05,871.6973,156727.31,200533.96386500003,125101.64252947696,0.7815499528324749,235.36,999.3759,179323.86,235213.11182400002,152210.9102811948,0.7623888762382448,236.83,812.1652,143530.86,192345.08431600002,128045.00649455083,0.7462153790434067,479582.02999999997,405357.5593052226,627944.0057718585,0.7637337494933256,234.08,894.4128000000001,1.7216336295283667,11.73542015498883,479.58203,39.76250041666667,99588.07214336543
2017-09-21 11:56:30,230.26,861.6109,155332.18,198394.525834,123419.2113787205,0.7829458970554914,235.42,992.0644,178697.36,233551.801048,150378.51343125777,0.7651294453656291,236.83,807.5949,143798.97,191262.70016700003,126108.19442887465,0.751840112444521,477828.51,399905.9192388529,623092.9539090391,0.7668655326661818,234.17,887.0900666666666,1.669727121322115,11.833559779085942,477.82851,39.89210583333333,99627.96424919876
2017-09-21 12:01:30,230.62,849.6691,152876.12,195950.68784199998,122578.8073016642,0.7801764907468347,235.68,977.4969,174307.78,230376.469392,150632.38523303915,0.7566214573043238,237.09,800.6255,141918.04,189820.299795,126059.57376106775,0.7476441674218567,469101.94000000006,399270.7662957711,616014.4275341089,0.7615112877758464,234.46333333333334,875.9304999999999,1.6392044242880908,11.595257842945308,469.10194000000007,39.45543541666667,99667.41968461542
2017-09-21 12:06:30,229.77,864.4695,155895.46,198629.157015,123085.93570297919,0.7848568777252936,234.75,1009.953,181001.51,237086.46675,153128.8545432204,0.7634409187550137,236.39,821.4326,146475.28,194178.452314,127476.52212067119,0.7543333374762887,483372.25,403691.31236687076,629774.0926320715,0.7675327639785862,233.63666666666666,898.6183666666667,1.6549913683639752,12.389534585890754,483.37225,39.686424583333334,99707.10610919875
2017-09-21 12:11:30,228.93,872.252,156046.65,199684.65036,124592.94768634759,0.7814654242009711,234.07,1009.0389,181391.17,236185.735323,151264.48696272797,0.7680022239782403,235.59,835.2512,148841.58,196776.830208,128714.04340557274,0.7563978942168609,486279.4,404571.47805464827,632570.735743982,0.7687352141386604,232.86333333333334,905.5140333333334,1.689116649250635,11.432718086717667,486.2794,40.402152083333334,99747.50826128208
2017-09-21 12:16:30,228.65,888.0791,159238.95,203059.286215,126000.12111519092,0.7841992994666452,234.24,1014.8715,184248.15,237723.50016,150216.7825174638,0.7750523186642954,235.45,850.3278,149782.24,200209.68051,132850.27945209102,0.7481268618902707,493269.33999999997,409067.1830847458,640820.257217985,0.7697467963036111,232.77999999999997,917.7594666666668,1.7742074061345339,10.581425401804614,493.26933999999994,40.81453083333333,99788.32279211542
2017-09-21 12:21:30,229.6,891.5969,159200.37,204710.64824,128692.23634199586,0.7776848511238929,235.35,1003.8319,182247.73,236251.837665,150335.27766275156,0.7714129625456009,236.54,852.81,150457.36,201723.6774,134368.98766311246,0.7458587010668882,491905.45999999996,413396.50166785985,642547.779677929,0.765554680224034,233.83,916.0796,1.809006543215164,9.579112994110991,491.90545999999995,41.04894999999999,99829.37174211541
2017-09-21 12:26:30,229.81,905.21,162109.15,208026.3101,130367.05557808255,0.779272342628549,235.68,1019.2828,187248.93,240224.570304,150484.8244561442,0.7794745132150294,236.75,869.2456,154057.44,205793.8958,136445.7134877738,0.7486006297763085,503415.51999999996,417297.5935220006,653884.1390767352,0.769884892315644,234.08,931.2461333333334,1.8241626794258416,9.453641042411112,503.41551999999996,41.471707499999994,99870.84344961541
2017-09-21 12:31:30,228.75,937.5479,168764.8,214464.08212500002,132337.76786193257,0.7869140525901009,235.13,1034.225,191069.77,243177.32424999998,150424.57918018827,0.785721985342554,235.8,904.2488,160386.05,213221.86704,140498.6816643521,0.7522026339348763,520220.61999999994,423261.02870647295,670655.9415190818,0.7756892734323123,233.2266666666667,958.6738999999999,1.919448890921573,7.880792415439705,520.2206199999999,42.651505833333324,99913.49495544874
2017-09-21 12:36:30,227.22,932.0977,167669.65,211791.239394,129392.49419083055,0.7916741527163943,233.38,1042.3778,192658.7,243270.13096399998,148536.13006117972,0.7919537809124226,234.16,912.2015,162772.25,213601.10324,138313.50597567338,0.7620384329996216,523100.6,416242.13022768364,668499.6250536271,0.7824994665599653,231.58666666666667,962.2256666666667,1.8855432091657582,8.329868565135614,523.1006,43.4717175,99956.96667294874
2017-09-21 12:41:30,227.91,951.8905,173206.77,216945.363855,130631.94756393034,0.7983888981179905,234.36,1047.8545,193556.4,245575.18062,151139.30446970314,0.7881757411776347,235.02,913.6497,162367.12,214725.95249400003,140513.8890550011,0.756159738094709,529130.29,422285.1410886346,676981.2435952212,0.7816025850139745,232.42999999999998,971.1315666666666,1.9446715140042086,7.900364478592621,529.1302900000001,43.84295375,100000.80962669874
2017-09-21 12:46:30,228.96,949.7891,172915.49,217463.712336,131873.80142020044,0.7951464092217408,235.56,1047.0504,194361.5,246643.19222400003,151843.57605178768,0.7880270209261723,236.22,903.5326,159960.17,213432.470772,141301.67583369892,0.7494650154281259,527237.16,425019.05330568703,677215.0460213714,0.77853728014094,233.58,966.7907,1.9779090675571556,8.301662397042096,527.23716,44.01531041666667,100044.82493711541
2017-09-21 12:51:30,228.66,930.0757,169002.01,212671.109562,129101.98084573336,0.794663696202379,234.81,1045.7423,193845.23,245550.749463,150728.88697289609,0.7894304147876728,235.83,891.0961,158483.82,210147.193263,138002.6145930731,0.7541562537152562,521331.06,417833.4824117025,668109.9409116842,0.7803072938693386,233.10000000000002,955.6380333333333,1.9047619047619158,9.428702450484995,521.33106,43.69034249999999,100088.51527961541
2017-09-21 12:56:30,227.18,921.9324,167472.21,209444.60263200002,125777.9807811856,0.7996014597437648,233.38,1053.1301,195332,245779.502738,149174.30657502168,0.7947448742632666,234.29,897.7508,159960.38,210334.034932,136576.29033266133,0.7605064014091416,522764.58999999997,411528.5776888686,665310.8948547974,0.7857448210194907,231.61666666666667,957.6044333333333,1.915521335540045,9.975482917737827,522.76459,43.503985416666666,100132.01926503208
2017-09-21 13:01:30,226.96,934.4495,170524.81,212082.65852,126096.56307518785,0.8040488137502247,233.12,1057.6217,195597.38,246552.770704,150099.74576579002,0.7933286632370694,233.94,918.5976,163993.83,214896.72254400002,138876.29416888984,0.763128576641844,530116.02,415072.6030098677,673281.7095614789,0.7873613859869661,231.34,970.2229333333333,1.893317195469869,9.008111812652809,530.11602,43.870025416666664,100175.88929044874
2017-09-21 13:06:30,226.6,927.5858,168064.97,210190.94228,126231.52567981338,0.7995823615278196,232.5,1074.5375,198394.46,249829.96874999997,151837.58272224426,0.7941179394635777,233.41,928.6762,165061.67,216762.311842,140501.04957579338,0.761486942067286,531521.1,418570.15797785105,676546.8623050535,0.7856382604289402,230.83666666666667,976.9331666666666,1.835352558085809,9.990891563888967,531.5210999999999,44.234880000000004,100220.12417044875
2017-09-21 13:11:30,226.78,932.845,169026.9,211550.5891,127214.61718272412,0.7989904481906261,232.76,1077.3102,198974.74,250754.72215199997,152600.73238179137,0.7935034614398507,233.78,921.2053,163845.13,215359.375034,139765.63880410008,0.7607986881190236,531846.77,419580.9883686156,677428.3671059378,0.7850966918792,231.10666666666665,977.1201666666666,1.8721513875266778,10.253604085884351,531.84677,44.306994583333335,100264.43116503207
2017-09-21 13:16:30,226.44,934.6043,169450.04,211631.797692,126786.04709646093,0.8006832708882928,232.52,1066.305,196024.1,247937.2386,151813.78891188814,0.7906198403550341,233.42,913.4501,161793.19,213217.52234199998,138869.27487131616,0.758817512851896,527267.3300000001,417469.11087966524,672526.0558699471,0.7840102630937513,230.79333333333332,971.4531333333334,1.8862474363788635,9.76391587118596,527.2673300000001,44.129754166666665,100308.56091919875
2017-09-21 13:21:30,226.22,927.3054,166759.56,209775.027588,127266.69378966579,0.794944764957997,232.39,1056.5654,194487.82,245535.23330599998,149873.4088031611,0.7920974003662368,233.52,895.482,159981.1,209112.95664,134663.56700129592,0.7650463298427591,521228.48,411803.6695941228,664275.0865825813,0.7846575771515133,230.71,959.7842666666666,1.9461661826535515,10.083634072212346,521.22848,43.68732541666667,100352.24824461542
