DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-21 13:26:30,228.31,940.6164,168795.27,214752.130284,132765.33541231015,0.7860004451493722,234.41,1075.3047,197461.53,252062.17472699998,156666.1549223819,0.7833842194445236,235.66,910.6093,162297.24,214594.18763799997,140393.27354398265,0.7562983964588083,528554.04,429824.7638786747,681262.5784847427,0.7758448162169784,232.79333333333332,975.5101333333333,1.9258856210086144,10.229987701477482,528.55404,43.74093833333333,100395.98918294875
2017-09-21 13:31:30,230.37,968.6462,174450.73,223147.025094,139145.74233791477,0.7817748407199835,236.73,1086.5172,200105.73,257211.21675599998,161602.3107702025,0.7779821289435743,237.77,934.9872,167017.76,222311.90654400003,146723.04398359038,0.7512767201559841,541574.22,447471.09709170763,702519.0520555758,0.7709032494070445,234.95666666666668,996.7168666666666,1.952133017435842,9.00961309440401,541.57422,44.588677499999996,100440.57786044874
2017-09-21 13:36:30,230.03,962.3814,172328.07,221376.593442,138962.70152116238,0.7784385301111313,236.5,1070.7659,197434.99,253236.13535000003,158581.0990335968,0.77964777707227,237.38,932.0749,165896.8,221255.939762,146398.23301435632,0.7497959158902193,535659.86,443942.03356911556,695712.5949590831,0.7699441750533548,234.63666666666666,988.4074,1.9633191743262586,8.332444698410802,535.65986,44.884753333333336,100485.46261378207
2017-09-21 13:41:30,228.93,958.3869,170379.47,219403.513017,138234.35798208773,0.7765576205099256,235.19,1079.902,197792.96,253982.15138,159326.32611734833,0.7787671650362095,236.27,927.3665,164379.19,219108.882955,144872.99432513912,0.750216913997776,532551.62,442433.67842457513,692357.4133126074,0.7691859865441301,233.46333333333334,988.5518000000001,1.9417752966204533,9.240810648465763,532.55162,44.50881166666666,100529.97142544875
2017-09-21 13:46:30,227.21,963.9083,172399.94,219009.604843,135068.38157571672,0.7871798139793331,233.48,1092.5672,200407.5,255092.58985599998,157826.05406963523,0.7856265057057527,234.49,933.6494,165401.27,218931.447806,143434.30106086342,0.7554934280001917,538208.71,436328.73670621536,692857.4037964131,0.7767957837369742,231.7266666666667,996.7082999999999,1.9491354757041397,9.6175480830249,538.20871,44.61501375,100574.58643919874
2017-09-21 13:51:30,226.78,977.1123,175524.26,221589.527394,135252.18224542137,0.7921144201364125,233.07,1100.1527,201373.89,256412.58978900002,158732.393129348,0.7853510241665944,233.9,959.2828,169007.14,224376.24692,147584.84614256708,0.75323097841216,545905.29,441569.4215173365,702136.8382795047,0.7774913097248539,231.25,1012.1826000000001,1.9329729729729725,8.691129446406212,545.90529,45.171416666666666,100619.7578558654
2017-09-21 13:56:30,226.48,959.2094,170714.98,217241.744912,134351.67038786705,0.7858295378227284,232.6,1089.4817,198684.37,253413.44342,157298.7426004564,0.7840324779877852,233.58,943.2155,165384.67,220316.27649000002,145558.14170086547,0.7506693224615508,534784.02,437208.55468918895,690757.0255457195,0.7741998998526348,230.88666666666666,997.3022000000001,1.9085842982126873,9.242885456384228,534.78402,45.02872125,100664.7865771154
2017-09-21 14:01:30,229.63,982.6317,176137.99,225641.717271,141030.46852281885,0.7806091538846733,235.98,1106.1405,202390.4,261027.03519,164843.074127855,0.7753618312090977,237,946.7678,165572.04,224383.9686,151439.97139105704,0.7378960316686368,544100.43,457313.5140417309,710760.809310264,0.7655183331337664,234.20333333333335,1011.8466666666667,1.9527191471798089,9.318984431106157,544.1004300000001,44.95351875000001,100709.7400958654
2017-09-21 14:06:30,229.14,981.8653,176389.87,224984.614842,139659.1947455884,0.7840085870932701,235.42,1112.7103,203985.04,261954.25882599998,164347.6107927261,0.7787048048548608,236.43,958.5073,168556.53,226619.880939,151476.9508247563,0.7437852729495119,548931.4400000001,455483.7563630708,713295.9961552335,0.7695703368010172,233.66333333333333,1017.6943000000001,1.9358336067561623,9.336398955953653,548.9314400000001,45.54299458333333,100755.28309044873
2017-09-21 14:11:30,228.7,985.6664,175758.98,225421.90567999997,141151.7499351758,0.7796889990341068,234.93,1124.2683,205271.77,264124.35171899997,166208.2236595082,0.7771785095317041,236.03,968.1542,170548.19,228513.435826,152091.10835524646,0.7463376907512027,551578.94,459451.0819499304,717868.1102796566,0.7683569336784216,233.22,1026.0296333333333,1.9380842123317084,9.57464223986513,551.57894,45.85459916666666,100801.1376896154
2017-09-21 14:16:30,228.6,1010.0476,181895.71,230896.88136,142222.78476168937,0.7877789813730726,235.03,1147.1291,210912.5,269609.752373,167944.44295177018,0.7822880965678367,235.92,1000.6144,176340.16,236064.949248,156942.05374798435,0.7469984873304694,569148.37,467109.28146144387,736288.6308378552,0.7729962764090776,233.1833333333333,1052.5970333333332,1.9655492816810727,8.98084106956919,569.14837,46.69697125,100847.8346608654
2017-09-21 14:21:30,228.31,1010.9738,182758.85,230815.428278,140978.59652384848,0.7917965075535617,234.69,1136.7124,208249.3,266775.03315599996,166736.76068850225,0.7806176520207708,235.58,991.9252,175496.95,233677.73861600002,154292.274807863,0.7510212613294421,566505.1000000001,462007.6320202137,731012.3667701767,0.7749596665552771,232.86,1046.5371333333335,1.9539637550459552,8.61653770272331,566.5051000000001,47.31889458333334,100895.15355544873
2017-09-21 14:26:30,228.48,985.2319,177396.71,225105.78451199998,138574.96708258268,0.7880593134671015,234.75,1121.085,204735.36,263174.70375,165361.29250695478,0.7779446773671916,235.69,969.8094,171281.04,228574.37748599998,151357.36314970217,0.7493448823260641,553413.11,455293.6227392396,716629.857895199,0.7722440028181633,232.97333333333336,1025.3754333333334,1.9286899788244865,9.334099838488426,553.41311,46.66325875,100941.81681419874
2017-09-21 14:31:30,228.56,990.3688,177956.01,226358.692928,139892.5172014304,0.7861682169043277,234.92,1116.4974,203670.29,262287.569208,165267.00194641785,0.7765152218803205,235.86,968.4527,170374.9,228419.25382200003,152143.8430124245,0.7458867724555647,552001.2000000001,457303.3621602728,716820.5422869308,0.7700688909373409,233.11333333333334,1025.1063000000001,1.9532702262132904,8.915280298248076,552.0012,46.05892958333334,100987.87574378208
2017-09-21 14:36:30,228.52,987.4852,177513.08,225660.117904,139325.50104471468,0.7866391352127067,234.9,1119.2334,204821.89,262907.92566,164828.9135791169,0.7790632004943111,235.81,967.1392,170417.36,228061.094752,151557.8646923713,0.7472443302322852,552752.33,455712.27931620285,716385.9433573482,0.7715845559580943,233.07666666666668,1024.6192666666668,1.9550076512735457,9.234077126144214,552.7523299999999,46.03139708333333,101033.90714086541
2017-09-21 14:41:30,228.49,990.2971,178569.38,226272.984379,138969.20517220633,0.7891767569605306,234.8,1133.3313,208344.84,266106.18924000004,165544.3493363912,0.7829387230527535,235.81,971.7601,171675.69,229150.749181,151781.16916547148,0.7491823204313333,558589.9099999999,456294.72367406904,721268.0239734761,0.7744553916624778,233.03333333333333,1031.7961666666667,1.949649549420679,9.840619360057708,558.5899099999999,46.30592666666665,101080.21306753208
2017-09-21 14:46:30,228.87,984.3101,177268.73,225279.052587,139019.59897325057,0.7868851007864612,234.95,1132.9977,208462.24,266197.809615,165543.85623757282,0.7831102754057122,236.16,967.5103,171197.1,228487.232448,151320.74657275644,0.7492633096641919,556928.07,455884.20178357983,719721.668834402,0.7738103410196774,233.32666666666668,1028.2727,1.9100545729878045,10.18455512822619,556.9280699999999,46.47991583333334,101126.69298336541
2017-09-21 14:51:30,228.68,990.2267,179381.57,226445.04175600002,138201.33602904022,0.7921638231023312,235,1117.166,205586.64,262534.01,163273.5124268186,0.783085741919685,235.87,962.1591,170479.28,226944.46691699998,149801.8896907609,0.7511938154559595,555447.49,451276.73814661975,715662.3565198556,0.7761306500750532,233.1833333333333,1023.1839333333332,1.9312415124008158,9.185256297026822,555.44749,46.34898166666666,101173.04196503208
2017-09-21 14:56:30,229.08,969.2121,174845.22,222027.107868,136840.00026081593,0.787494922034247,235.32,1100.5206,202383.45,258974.507592,161581.97532093845,0.7814802000467317,236.29,946.1686,167715.72,223570.178494,147834.57639104803,0.7501703542474071,544944.39,446256.5519728024,704350.266821222,0.7736837986295781,233.5633333333333,1005.3004333333333,1.9195364569210176,9.47181195883301,544.94439,45.84966166666666,101218.89162669875
2017-09-21 15:01:30,228.69,982.9348,177436.15,224787.359412,138006.41153438186,0.7893511025893024,235.17,1109.6464,204060.64,260955.54388800001,162656.23593539937,0.7819747262682458,236.02,958.7201,169657.42,226277.118002,149725.39520814305,0.7497771825010625,551154.2100000001,450388.04267792427,711772.6829458798,0.7743402117076016,233.29333333333332,1017.1004333333334,1.9731954049265552,9.098999826729665,551.15421,45.670775,101264.56240169876
2017-09-21 15:06:30,228.45,980.3527,176798.44,223961.574315,137481.26557178496,0.7894141686615157,234.98,1107.4833,203936.67,260236.42583400002,161656.5246445874,0.7836592027669771,235.74,962.4522,170181.21,226888.481628,150055.78582112453,0.7500654452746717,550916.32,449193.5760374969,710833.0749168168,0.7750291023873211,233.05666666666664,1016.7627333333334,1.9766294320408435,8.922491323934578,550.9163199999999,45.91960541666666,101310.48200711542
2017-09-21 15:11:30,228.95,966.9919,174059.18,221392.795505,136814.36971037198,0.7862007415506391,235.31,1097.0176,201610.53,258139.211456,161211.186597719,0.7810147434124499,236.06,954.885,168736.91,225410.1531,149457.66064078928,0.7485772387774489,544406.62,447483.21694888023,704712.5636390649,0.7725229378467994,233.43999999999997,1006.2981666666668,1.9234064427690118,9.015164325881518,544.40662,45.63845583333333,101356.12046294876
2017-09-21 15:16:30,229.13,950.7274,170072.3,217840.169162,136124.0319460116,0.7807205652393855,235.54,1081.2615,199430.9,254680.33371,158396.30205224795,0.78306360406724,236.18,948.9652,167083.93,224126.600936,149384.38199115766,0.7454890642262999,536587.1299999999,443904.71598941716,696403.0047029392,0.7705123705330492,233.61666666666665,993.6513666666666,1.9205250766925808,8.816989164643642,536.5871299999999,45.04140625,101401.16186919877
2017-09-21 15:21:30,228.91,966.426,174677.67,221224.57566,135749.85996058397,0.7895943272978048,235.63,1084.2984,201365.8,255493.231992,157253.31851531126,0.7881453392327245,236.08,961.3818,170050.02,226963.015344,150317.00180631728,0.7492411031914651,546093.49,443320.18028221244,703385.3012864523,0.7763788765577353,233.54,1004.0354000000001,1.9825297593559972,7.9940408475637215,546.09349,45.11169249999999,101446.27356169876
2017-09-21 15:26:30,228.81,940.5294,169106.48,215202.532014,133098.19009756026,0.7858015350349075,235.28,1068.6756,197848.52,251437.99516800002,155167.743258426,0.7868680302983093,235.78,944.6239,166390.98,222723.423142,148053.2505240259,0.7470744551816422,533345.98,436319.18388001213,689080.8113740218,0.7739962732912447,233.29,984.6096333333334,1.9203566376612757,8.537999611284187,533.3459799999999,44.97664458333333,101491.2502062821
2017-09-21 15:31:30,228.99,910.2168,163921.5,208430.54503200002,128736.29612539963,0.7864562268204662,235.08,1039.0993,190014.9,244271.46344400002,153502.0704455267,0.7778841511855988,235.65,917.5554,162440.21,216221.93001,142706.34601308117,0.7512661180690012,516376.61,424944.71258400753,668747.1959628667,0.772155177797071,233.24,955.6238333333334,1.8221574344023324,8.735180492045071,516.37661,43.738441249999994,101534.9886475321
2017-09-21 15:36:30,229.55,869.3252,155383.15,199553.59966,125210.68577937371,0.778653706396388,235.61,997.1626,182352.4,234941.480186,148138.79075457796,0.776160939548155,236.17,865.8142,152610.09,204479.339614,136095.41050002183,0.7463350101192879,490345.64,409444.88703397353,638814.497475811,0.767586900324796,233.77666666666667,910.7673333333332,1.8079933839989701,9.485986541751254,490.34564,41.94676041666666,101576.93540794877
2017-09-21 15:41:30,230.46,868.252,156113.2,200097.35592,125170.3664288603,0.780186221263288,236.46,991.4919,181102.12,234448.174674,148889.11558430328,0.772461207052784,237.06,864.4325,153617.83,204922.36845,135627.20743733045,0.7496391495078876,490833.15,409686.689450494,639343.6983750039,0.7677140656074853,234.66,908.0587999999999,1.7898235745333626,9.188072402359856,490.83315000000005,40.88244958333333,101617.8178575321
2017-09-21 15:46:30,231.22,870.8259,156288.83,201352.36459800001,126951.07855562725,0.7761956523929114,237,1001.7743,181992.19,237420.5091,152470.7871046355,0.7665394648924203,237.72,869.7522,153917.2,206757.492984,138051.28195416662,0.7444334799121932,492198.22000000003,417473.14761442936,645401.3609764606,0.7626234615547266,235.31333333333336,914.1174666666667,1.7395246054905635,9.589230764069564,492.19822000000005,40.95964041666667,101658.77749794877
2017-09-21 15:51:30,228.71,864.7369,154667.39,197773.976399,123258.03913441145,0.7820411604000194,234.49,1003.7963,183031.21,235380.194387,147998.01375558323,0.7775981767568324,235.48,856.928,152323.91,201789.40544,132349.50166185215,0.7548657456413982,490022.51,403605.5545518468,634838.1714829409,0.7718857056993582,232.89333333333335,908.4870666666666,1.7962443464819389,10.490984058037597,490.02251,40.92586375,101699.70336169878
2017-09-21 15:56:30,228.26,865.9031,155614.89,197651.04160599998,121860.33094581941,0.7873213757719761,234.18,999.6788,181209.76,234104.781384,148216.29987148117,0.7740540749689484,234.94,856.9787,151441.38,201338.575778,132675.28224959254,0.7521726992197578,488266.03,402751.9130668931,632939.8229934685,0.7714256747043685,232.46,907.5202,1.8067624537554923,10.154991591371736,488.26603,40.7620225,101740.46538419877
2017-09-21 16:01:30,228.34,836.4211,150072.46,190988.393974,118130.5353510101,0.7857674326557766,234.27,954.0544,172892.51,223506.324288,141644.8268827087,0.773546388679448,234.84,825.5361,145270.89,193868.897724,128380.36463309593,0.7493254034322402,468235.86,388155.7268668147,608202.0132237683,0.7698689741556769,232.48333333333335,872.0038666666666,1.7822066097928215,9.409423108062681,468.23586,39.854245416666664,101780.31962961543
2017-09-21 16:06:30,228.5,820.9993,147015.09,187598.34005,116531.97201544019,0.7836694608322042,234.51,925.8934,167186.2,217131.261234,138545.15197085586,0.7699775658735075,234.81,808.202,141357.3,189773.91162,126618.52656015854,0.7448721417675755,455558.59,381695.6505464546,594327.5179300293,0.7665110166641036,232.60666666666665,851.6982333333332,1.7654982660284837,8.711438366648432,455.55859000000004,38.49143541666666,101818.8110650321
2017-09-21 16:11:30,228.98,821.593,146965.9,188128.36513999998,117444.9062643381,0.7812001124372286,234.93,924.9358,166499.23,217295.167494,139625.1991069399,0.7662353098791184,235.32,801.3788,140036.64,188580.459216,126302.52988609464,0.7425829833174926,453501.77,383372.63525737263,593833.6744049763,0.7636848322123372,233.07666666666668,849.3025333333334,1.757647698182297,8.90533863943888,453.50177,37.877515,101856.6885800321
2017-09-21 16:16:30,229.44,826.3433,147446.42,189596.206752,119190.07863044109,0.7776865504111392,235.38,919.3698,165764.32,216401.263524,139110.3772898388,0.7660043998847349,235.66,812.0998,141448.16,191379.438868,128912.79088610622,0.7390979973431783,454658.9,387213.2468063861,597200.8153473614,0.7613166096157253,233.49333333333334,852.6043,1.7359524897213374,7.830772141308705,454.6589,37.84002791666667,101894.52860794877
2017-09-21 16:21:30,229.75,819.3303,144780.82,188241.136425,120304.77797121384,0.7691242347428364,235.39,920.8915,165377.39,216768.65018499998,140139.09725631456,0.7629211597657669,235.95,805.2346,140488.21,189995.10387,127910.91566229986,0.7394306860461309,450646.42000000004,388354.79088982823,594896.3266535596,0.7575209323194155,233.69666666666663,848.4854666666666,1.68879887033047,8.533561996976257,450.64642000000003,37.721055,101932.24966294877
2017-09-21 16:26:30,229.61,841.3843,150763.37,193190.24912300002,120800.98767166563,0.7803880924860356,235.44,940.0126,168675.19,221316.566544,143281.90013148444,0.7621444369663382,235.92,814.0043,142576.17,192039.89445599998,128652.07658954717,0.7424299539628572,462014.73,392734.9643926972,606381.367617365,0.7619210527780228,233.65666666666667,865.1337333333335,1.731885815370124,8.655178243733557,462.01473,38.02754791666666,101970.27721086543
2017-09-21 16:31:30,230.25,816.7193,145636.32,188049.61882499998,118965.21103703127,0.7744568742547145,235.88,917.8462,164023.25,216501.56165599998,141312.77245502,0.7576076992027294,236.42,791.7239,138403.46,187179.364438,126018.23967760387,0.7394162300718988,448063.03,386296.22316965513,591595.5129038091,0.7573807106830662,234.1833333333333,842.0964666666665,1.6795957583090069,8.995374797519254,448.06303,37.91990666666666,102008.1971175321
2017-09-21 16:36:30,230.34,801.6009,142450.27,184640.75130600002,117473.94442927014,0.7714996228753483,235.78,913.4762,163511.72,215379.41843599998,140186.3449429764,0.7591798751587192,236.5,787.9592,137447.04,186352.35080000001,125839.22220009413,0.7375653669510887,443409.03,383499.5115723407,586245.2074531311,0.7563542087215264,234.20666666666668,834.3454333333333,1.6509635364777577,9.484173281865708,443.40903000000003,37.14466916666667,102045.34178669876
2017-09-21 16:41:30,230.7,790.0231,141165.86,182258.32916999998,115283.55703351831,0.7745372222101777,236.17,889.8406,159597.96,210153.654502,136722.52800612044,0.7594346164390928,236.75,776.6919,135895.01,183881.807325,123875.20059401852,0.7390345569086875,436658.82999999996,375881.28563365724,576157.6821553105,0.757880773830059,234.54,818.8518666666665,1.637247377845998,8.669301032714278,436.65882999999997,36.66949416666667,102082.01128086542
2017-09-21 16:46:30,231.14,775.7838,138341.18,179314.667532,114085.35361000242,0.7714995203909464,236.6,867.7679,155242.21,205313.88514,134363.86294535082,0.7561213402305597,237.06,760.551,132604.4,180296.22006000002,122158.9131769105,0.7354807547039596,426187.79000000004,370608.12973226374,564788.8261719866,0.7545967098687244,234.9333333333333,801.3675666666667,1.61464245175936,8.285877304659245,426.18779000000006,35.9519425,102117.96322336543
2017-09-21 16:51:30,229.67,743.8525,131416.92,170840.603675,109160.91334242315,0.7692370383448308,235.02,844.4164,150914.18,198454.742328,128876.66595392849,0.7604463276094133,235.6,729.638,126586.24,171902.7128,116303.33834702117,0.7363830269931609,408917.33999999997,354340.9176433728,541083.059122186,0.7557385748934698,233.42999999999998,772.6356333333333,1.6107612560510607,9.290377452174628,408.91733999999997,34.796047083333335,102152.75927044876
2017-09-21 16:56:30,229.3,753.5935,134652.64,172798.98955,108296.61735498207,0.779244371455296,234.6,859.148,153910.72,201556.1208,130139.77140377107,0.7636122355853556,235.11,744.7151,129902.72,175089.967161,117395.82589275336,0.741919837591556,418466.07999999996,355832.2146515065,549299.9409196784,0.7618170853966837,233.00333333333333,785.8188666666666,1.5893907097180235,9.33155672940067,418.46608,34.47430916666666,102187.23357961542
2017-09-21 17:01:30,229.52,757.3204,135352.73,173820.178208,109055.45760670565,0.7786940008658354,234.94,861.4311,154506.46,202384.622634,130718.3586837556,0.7634298396247985,235.33,746.2591,130074.05,175617.154003,117992.06031217067,0.7406682492860464,419933.24,357765.87660263194,551670.5072034821,0.7612029907647552,233.26333333333335,788.3368666666665,1.6047671444290454,9.271954214496986,419.93324,34.933305,102222.16688461542
2017-09-21 17:06:30,229.9,741.9992,131587.54,170585.61608,108554.92494650603,0.7713870783705997,235.09,855.2991,152843.14,201072.265419,130648.4997069204,0.7601403390044927,235.63,739.2745,128887.86,174195.250435,117183.21048141993,0.7399045592697936,413318.54000000004,356386.6351348463,545750.5375265055,0.7573396846721866,233.54,778.8575999999999,1.55861950843538,9.814566873328324,413.31854000000004,34.718824166666664,102256.8857087821
2017-09-21 17:11:30,230.39,738.683,131938.61,170185.17637,107495.1042948278,0.7752649955431602,235.75,841.9518,149723.97,198490.13685,130311.424035542,0.7543144076380337,236.1,728.7358,127119.65,172054.52238,115945.47535495908,0.7388335292881361,408782.23,353752.0036853289,540595.4047854623,0.7561703750741777,234.08,769.7902,1.5763841421736269,9.37419052619792,408.78222999999997,34.25419875,102291.1399075321
2017-09-21 17:16:30,230.83,742.5941,133097.22,171412.996103,108016.41199965261,0.7764709971000301,236.26,838.03,148876.7,197992.96779999998,130525.64305668764,0.7519292308926137,236.59,724.8246,126190.88,171486.252114,116118.0281822421,0.7358658693882428,408164.80000000005,354660.08323858236,540723.8468958422,0.7548488980894223,234.56000000000003,768.4829,1.5902114597544414,9.049921605282304,408.16480000000007,34.03945958333333,102325.17936711543
2017-09-21 17:21:30,231.44,726.1632,129032.29,168063.21100799998,107684.31191067447,0.7677604707544111,236.71,821.0816,145761.65,194358.225536,128563.8410393068,0.74996388549041,237.1,714.5078,124536.36,169409.79937999998,114849.3585699208,0.7351189863619093,399330.3,351097.5115199021,531727.515832647,0.751005520891048,235.08333333333334,753.9175333333333,1.5498050336760063,8.908675511194291,399.33029999999997,33.645629166666666,102358.8249962821
2017-09-21 17:26:30,232.64,721.6631,128093.1,167887.70358399997,108528.51582463954,0.7629689206863839,237.96,813.891,144245.06,193673.50235999998,129239.2671829476,0.7447846930132833,238.28,711.215,123524.3,169468.3102,116022.65068318955,0.7288932063712759,395862.46,353790.4336907767,530918.7868293601,0.7456177287755917,236.29333333333332,748.9230333333334,1.5461008915472305,8.674852257848828,395.86246,33.13303166666667,102391.95802794877
2017-09-21 17:31:30,231.52,712.4445,126223,164945.15064,106182.18772775542,0.7652422608985165,236.8,815.5796,144873.27,193129.24928000002,127713.12605587373,0.7501363493106205,237.19,708.7315,122943.32,168104.024485,114646.8626497519,0.7313526274974476,394039.59,348542.17643338104,526069.2418686786,0.7490260951206936,235.17,745.5852,1.552068716247811,9.38784729096018,394.03959000000003,32.912585416666666,102424.87061336543
2017-09-21 17:36:30,231.73,713.7251,127099.87,165391.51742299998,105829.94416263106,0.7684787707396957,237.07,802.1228,141574.18,190159.252196,126953.90010972302,0.7445032432819907,237.46,696.0019,120439.15,165272.611174,113178.82819480721,0.7287302423823929,389113.19999999995,345962.6724671613,520671.9246846908,0.7473289446817007,235.42,737.2832666666667,1.5674114348823371,8.794385586218372,389.11319999999995,32.63136625,102457.50197961544
2017-09-21 17:41:30,233.07,694.7022,121497.68,161914.241754,107025.86340408731,0.7503829106311365,238.27,778.5415,136613.84,185503.08320500003,125491.24510903365,0.7364505087445238,238.56,689.0122,118699.35,164370.750432,113702.2774932689,0.7221439926996367,376810.87,346219.38600638986,511717.00674962765,0.7363657354158754,236.63333333333335,720.7519666666667,1.505845893787869,8.01795014179404,376.81087,31.913502916666662,102489.4154825321
2017-09-21 17:46:30,232.11,674.4063,119373.21,156536.44629300002,101260.5340314635,0.7625905201435388,238.07,726.2053,128600.48,172887.695771,115551.16569198016,0.7438382438177611,238.02,640.7308,111593.05,152506.74501600003,103948.53758987066,0.7317253409892944,359566.74,320760.23731331434,481845.79520373663,0.746227825539011,236.0666666666667,680.4474666666666,1.6760802033323963,6.724668041970813,359.56674,30.682400416666667,102520.09788294877
2017-09-21 17:51:30,232,647.625,115168.69,150249,96493.18548314123,0.7665188453833304,237.64,716.9983,127405.24,170387.47601199997,113136.18697075779,0.7477382902897579,237.69,627.5628,109893.72,149165.401932,100864.6986715209,0.7367239224153147,352467.65,310494.0711254199,469723.33612517046,0.7503728746107592,235.77666666666664,664.0620333333333,1.6017983119618748,7.971584582384153,352.46765000000005,29.668099583333333,102549.7659825321
2017-09-21 17:56:30,230.95,634.5936,112886.91,146559.39192,93467.64633076014,0.7702468502436184,236.5,714.3487,126862.7,168943.46755,111569.487659162,0.7509180546590479,236.52,624.882,109108.14,147797.09063999998,99696.50840119111,0.7382292812905401,348857.75,304733.6423911132,463210.8834429707,0.7531294329852473,234.65666666666667,657.9414333333334,1.5796127675895326,8.573296012213437,348.85775,29.221891666666668,102578.98787419876
2017-09-21 18:01:30,231.46,632.2157,112708.32,146332.645922,93327.79792382878,0.7702199279583666,236.92,718.6419,127704.77,170260.63894799998,112606.2915392755,0.750054568037906,237.05,620.853,109095.19,147173.20364999998,98783.55830535902,0.7412707428686868,349508.28,304717.6477684633,463690.50308379583,0.7537533714311131,235.14333333333335,657.2368666666666,1.566420481124989,9.342907625490273,349.50828,29.098584583333334,102608.0864587821
2017-09-21 18:06:30,231.03,629.1302,112661.4,145347.95010599997,91833.73862615123,0.7751151627376774,236.67,706.393,124494.89,167182.03131,111583.39462852757,0.7446666906992734,236.55,612.0489,107226.25,144780.16729500002,97282.2088200391,0.7406142153539497,344382.54,300699.3420747179,457186.4260682067,0.7532650148030035,234.75,649.1907,1.5846645367412135,8.811324623103818,344.38254,28.9121175,102636.9985762821
2017-09-21 18:11:30,231.21,617.7039,109596.24,142819.318719,91575.22578307796,0.7673768575778807,236.74,698.9843,123465.17,165477.543182,110177.8974859376,0.7461143525934948,236.83,602.905,106500.51,142785.99115,95107.73174893708,0.74587506198783,339561.92,296860.8550179526,451030.66941847344,0.7528577168328857,234.9266666666667,639.8644,1.5820539742898618,9.239441981769874,339.56192,28.49768583333333,102665.49626211544
2017-09-21 18:16:30,230.95,578.8921,102861.01,133695.130495,85404.92105174607,0.7693699061376573,236.35,660.6107,116487.95,156135.338945,103965.38641426545,0.7460703693802072,236.7,549.7952,97474.04,130136.52384,86222.53976331993,0.7490137059434766,316823,275592.84722933144,419914.5517518649,0.7544939766393627,234.66666666666666,596.4326666666667,1.583806818181819,10.760314939154894,316.823,27.349371666666663,102692.84563378211
2017-09-21 18:21:30,231.14,531.0347,93592.5,122743.360558,79412.69737781982,0.7625056017247848,236.37,618.642,108576.73,146228.40954000002,97948.15699698015,0.7425146067139532,236.63,507.1746,89437.79,120012.72559799999,80024.5963774685,0.7452358868974014,291607.01999999996,257385.45075226846,388949.77101449587,0.7497292497162364,234.71333333333334,552.2837666666667,1.5224245178515716,12.015242405881573,291.60702,25.35125083333333,102718.19688461545
2017-09-21 18:26:30,231.92,446.9663,76160.14,103660.424296,70321.52330835236,0.7347079709275205,236.82,536.2498,93137.83,126994.67763600001,86330.71742295822,0.7333994757398999,237.28,412.6903,72069.61,97923.154384,66294.1587092,0.7359812952652974,241367.58000000002,222946.39944051055,328577.8533293808,0.7345826188658022,235.34,465.30213333333336,1.453216622758569,15.247655573468254,241.36758,22.207275,102740.40415961544
2017-09-21 18:31:30,233.83,393.5413,64794.94,92021.762179,65342.332870236845,0.7041262682403473,238.38,473.0925,79878.25,112775.79014999999,79610.57731793141,0.7082925324110443,238.74,371.4024,63992.23,88668.608976,61376.84186536391,0.7217010703000971,208665.42,206329.75205353217,293450.54793993564,0.7110752440738679,236.98333333333335,412.67873333333335,1.3306139672269508,14.639418459654074,208.66542,18.751375,102759.15553461545
2017-09-21 18:36:30,234.97,381.4998,64621.38,89641.008006,62125.57897699913,0.7208908225984546,239.61,446.667,75694.27,107025.87987,75663.17764351938,0.7072520225196257,239.61,357.9355,62485.75,85764.925155,58746.518482206695,0.7285699822750576,202801.4,196535.2751027252,282408.43153430085,0.718113828607019,238.06333333333336,395.36743333333334,1.2993741161315737,12.97516242907546,202.8014,17.14445083333333,102776.29998544879
2017-09-21 18:41:30,237.34,329.9784,57493.95,78317.07345600001,53179.0344789185,0.7341177020908624,241.97,404.2293,71064.36,97811.363721,67208.03233804838,0.7265450280675573,241.54,323.3497,57718.41,78101.88653799999,52616.440661322995,0.7390142870866182,186276.72,173003.50747828986,254222.79601512745,0.7327301993363162,240.28333333333333,352.5191333333334,1.2249427758895726,14.668754622680513,186.27672,16.21158833333333,102792.51157378212
2017-09-21 18:46:30,237.51,270.9133,48241.87,64344.617883,42578.772051485736,0.7497421165468701,241.75,363.7377,64489.13,87933.588975,59778.49263629306,0.7333844865394338,241.05,298.1115,53577.78,71859.77707499999,47887.88000674381,0.7455878960503999,166308.78,150245.1446945226,224125.442128658,0.7420343644187051,240.10333333333332,310.92083333333335,1.080090516583138,16.987239517026037,166.30878,14.691062500000001,102807.20263628212
2017-09-21 18:51:30,236.4,236.511,43685.83,55911.2004,34894.27728697157,0.781343088459249,240.73,343.4271,60892.7,82673.205783,55919.03111775332,0.736546979438909,240.12,253.5466,46643.55,60881.609592,39127.35142978893,0.7661352962344985,151222.08000000002,129940.65983451382,199380.77278853956,0.7584586913021149,239.08333333333334,277.82823333333334,1.122342279539911,23.611303242878957,151.22208,13.230452499999998,102820.43308878213
2017-09-21 18:56:30,236.38,217.3347,40313.5,51373.576386,31844.404036473617,0.7847127421517412,241.14,316.6739,54060.45,76362.744246,53932.703015679705,0.707942734821657,239.79,225.2481,41895.04,54012.24189899999,34089.99704245353,0.775658230931082,136268.99,119867.10409460685,181486.52919610153,0.7508490608289574,239.10333333333332,253.08556666666667,1.1389775689729666,25.12523103187631,136.26899,11.978794583333332,102832.41188336546
2017-09-21 19:01:30,237.26,215.2893,37883.44,51079.539317999996,34263.16259053603,0.7416558666309311,242.7,310.7267,54374.88,75413.37009,52254.65350872501,0.7210244010459658,241.23,196.7,37255.61,47449.94099999999,29385.64997462843,0.785156086916947,129513.93000000001,115903.46607388946,173802.96750051808,0.745176747339564,240.39666666666665,240.9053333333333,1.3047879199656083,28.98290614847328,129.51393000000002,11.074288333333332,102843.4861716988
2017-09-21 19:06:30,238.59,221.6621,39081.79,52886.360439000004,35631.1775118326,0.7389767356949734,244.87,284.9359,49774.62,69772.253833,48894.320823508555,0.7133870165515311,242.82,189.2353,35933.46,45950.115546,28639.126577449097,0.782010220714843,124789.87,113164.62491279026,168459.91804067045,0.7407689107973601,242.09333333333333,231.94443333333334,1.4471002918984401,22.84662145373037,124.78987,10.595991666666666,102854.08216336546
2017-09-21 19:11:30,238.11,216.9004,38623.59,51646.154244,34286.20048513598,0.7478502623355949,244.61,281.2125,50570.09,68787.389625,46630.150855572596,0.735165126568793,242.39,191.0089,35750.26,46298.647271,29419.10347133093,0.772166404576421,124943.94,110335.45481203952,166688.03415753398,0.7495675417343853,241.70333333333335,229.70726666666667,1.4866709878501194,22.4221175414854,124.94394,10.405575416666666,102864.48773878212
2017-09-21 19:16:30,237.68,194.268,34363.57,46173.61824,30840.68867954088,0.7442251941657669,244.42,238.9809,42881.05,58411.711577999995,39662.874333171545,0.7341173343763238,241.79,186.7704,34797.28,45159.215015999995,28783.745507888987,0.7705466090956465,112041.9,99287.30852060142,149704.2316999593,0.7484217294842873,241.29666666666665,206.67309999999998,1.4988465098288328,15.632319832624574,112.0419,9.87441,102874.36214878212
2017-09-21 19:21:30,237.35,177.6787,31375.19,42172.039444999995,28179.39607966316,0.7439808558682335,244.25,219.7624,41091.28,53676.9662,34535.8278950649,0.7655291069710269,241.62,171.1035,33114.36,41342.02767,24750.806323379566,0.8009853862109806,105580.83,87466.03029810762,137104.4059087759,0.7700761277522292,241.07333333333335,189.51486666666665,1.5444816238489079,15.960506880199038,105.58083,9.06761375,102883.42976253212
2017-09-21 19:26:30,236.98,175.964,30726.08,41699.94872,28192.086320175553,0.736837356954908,244.11,197.7601,35471.71,48275.218011000004,32745.29681779475,0.7347809385742682,241.32,157.7378,30330.68,38065.285895999994,23000.34436876579,0.7968068355737014,96528.47,83937.72750673609,127919.0666770829,0.7546058027743051,240.80333333333337,177.15396666666666,1.5877410334851592,11.63176513687999,96.52847,8.421220833333333,102891.85098336545
2017-09-21 19:31:30,236.33,177.2137,31066.61,41880.913721,28086.948520865448,0.7417844368668234,243.57,208.073,38368.51,50680.34061,33111.24227094952,0.7570689055793227,240.96,158.8423,30586.26,38274.640608,23009.320130850516,0.7991259882295796,100021.37999999999,84207.51092266547,130748.54245036625,0.7649904016174355,240.28666666666666,181.37633333333335,1.646644285991725,14.718936134629834,100.02138,8.189577083333331,102900.04056044879
2017-09-21 19:36:30,236.32,175.8305,31069.49,41552.26376,27591.256127992965,0.7477207542639068,243.62,197.7135,35408.45,48166.96287,32654.218421475947,0.735119008760537,240.83,154.3215,29941.66,37165.246845,22017.097208628173,0.805635978280289,96419.6,82262.57175809708,126743.32320251064,0.7607469771479848,240.25666666666666,175.95516666666666,1.6385254658212747,12.365839404166415,96.4196,8.185040833333332,102908.22560128212
2017-09-21 19:41:30,235.88,171.6555,29907.71,40490.09933999999,27294.267294048543,0.7386425444121917,243.2,204.5455,37439.6,49745.465599999996,32754.96450312201,0.752623370762058,240.55,144.5034,28076.68,34760.292870000005,20493.36479414186,0.8077227687638869,95423.98999999999,80542.59659131241,124871.32470343617,0.7641785672301284,239.87666666666667,173.56813333333335,1.666133985520338,17.84738135494917,95.42398999999999,7.993482916666666,102916.21908419878
2017-09-21 19:46:30,235.79,170.8392,29608.85,40282.174968,27312.44444992183,0.7350360307883363,243.23,193.5585,35000.19,47079.233955,31487.155631360623,0.743431595200857,240.66,132.2047,26276.88,31816.383102,17939.00251292783,0.8258914885378099,90885.92,76738.60259421027,118949.836411651,0.7640693147779548,239.89333333333332,165.53413333333333,1.7104824366385025,20.13447780357082,90.88592,7.762912916666665,102923.98199711544
2017-09-21 19:51:30,235.85,159.1721,27437.28,37540.739785,25622.310781947086,0.7308667905090939,243.19,196.9228,36483.53,47889.655732,31022.107679340235,0.7618248542893911,240.71,129.1756,25904.68,31093.858676000003,17198.12784754959,0.8331124248659011,89825.48999999999,73842.54630883691,116281.29814855364,0.7724844100488508,239.91666666666666,161.75683333333333,1.6950329975685987,21.740019226390228,89.82548999999999,7.529642083333332,102931.51163919877
2017-09-21 19:56:30,236.46,156.9754,27042.19,37118.403084000005,25426.281826295428,0.7285386157050655,243.9,177.0091,31064.49,43172.51949,29981.05902322881,0.7195431345440804,241.17,124.5728,25111.11,30043.222176,16493.251749864186,0.8358327829449661,83217.79000000001,71900.59259938842,109976.79659195084,0.756684978821166,240.51,152.85243333333335,1.683921666458768,18.501264727439743,83.21779000000001,7.210136666666667,102938.72177586543
2017-09-21 20:01:30,236.44,148.4366,25824.25,35096.349704,23766.822978323395,0.735810140308032,243.82,171.5692,31235.49,41832.002344,27825.538351814892,0.7466888566112383,241.21,114.0068,23461.01,27499.580228,14346.007196990686,0.853140659074936,80520.75,65938.36852712897,104074.29857838088,0.7736852527462182,240.49,144.67086666666668,1.6840617073475035,21.195744086692425,80.52075,6.822439166666666,102945.5442150321
2017-09-21 20:06:30,236.97,144.8867,25296.28,34333.801299,23214.39488336524,0.7367748120781713,244.32,152.7384,26745.39,37317.045888,26023.95103659315,0.7167070534005073,241.48,107.0383,21864.37,25847.608684,13785.797009396743,0.8458952728394686,73906.04,63024.142929355134,97129.52867414411,0.7609018699961404,240.92333333333332,134.8878,1.6409092795771765,20.64641872726814,73.90603999999999,6.434449583333333,102951.97866461544
2017-09-21 20:11:30,238.73,148.0707,25755.68,35348.918211,24211.38092768703,0.7286129619657006,245.78,166.3449,30098,40884.249522,27670.06062474669,0.7361759198687047,243.41,105.6708,21326.92,25721.329428,14378.778489750059,0.8291530987812672,77180.6,66260.22004218378,101721.49122185839,0.758744283758741,242.64,140.0288,1.6114408176722703,24.536381087319175,77.18060000000001,6.295276666666667,102958.27394128211
2017-09-21 20:16:30,238.49,143.3721,24921.87,34192.812129,23410.442050337057,0.7288628354397028,245.78,146.9475,26290.26,36116.75655,24763.730188006164,0.7279241690378202,243.06,102.1359,21004.38,24825.151854000003,13232.693806997871,0.8460927096651627,72216.51,61406.86604534109,94794.6597340302,0.7618204464536423,242.4433333333333,130.8185,1.6306215885498843,21.925492189560337,72.21651,6.224879583333333,102964.49882086544
2017-09-21 20:21:30,238.08,143.6784,24885.21,34206.953472,23470.023201766824,0.7274898076021213,245.57,142.4434,26020.67,34979.825738,23377.616247426668,0.7438764902631488,242.81,104.3347,21666.95,25333.508507,13127.449522726847,0.8552684281378997,72572.83,59975.08897192034,94147.89934671225,0.7708385476848595,242.15333333333334,130.15216666666666,1.6821297800291786,19.83637101700189,72.57283,6.032889166666667,102970.53171003211
2017-09-21 20:26:30,238.32,145.2947,25263.75,34626.632904,23680.089573434376,0.7296045812494112,245.88,139.5456,25755.53,34311.472128,22670.019717892195,0.750639025452426,243.03,105.0095,21895.78,25520.458785000003,13109.867840237132,0.8579696855947411,72915.06,59459.977131563704,94085.57198258232,0.774986626148146,242.41,129.94993333333335,1.6872241244173107,19.19234022949352,72.91506,6.061995416666667,102976.59370544877
2017-09-21 20:31:30,238.52,143.6027,24855.98,34252.116004,23566.665207259877,0.725677210631229,246.02,134.9735,24373.68,33206.18047,22551.588517525975,0.7340103455144535,243.14,102.2702,21343.97,24865.976427999998,12757.418561642926,0.8583604211884441,70573.63,58875.67228642878,91907.46454209178,0.7678770201268983,242.56000000000003,126.94879999999999,1.6655672823219079,19.43980565393292,70.57363000000001,5.978695416666666,102982.57240086544
2017-09-21 20:36:30,238.5,145.3748,25176.05,34671.8898,23839.178859617707,0.7261228085698404,246.05,134.2424,24177.97,33030.342520000006,22503.98395101677,0.731992712015025,243.15,97.2535,20100.71,23647.188525,12455.961730544605,0.8500253625816602,69454.73000000001,58799.12454117907,91001.62946992757,0.7632251246990257,242.5666666666667,125.62356666666669,1.6765150474096566,22.58339531303443,69.45473000000001,5.834515000000001,102988.40691586543
2017-09-21 20:41:30,236.78,138.0406,23825.63,32685.253268000004,22375.54773176301,0.728941269160246,244.53,126.5329,23273.32,30941.090036999998,20388.811364455276,0.7521816449313609,241.62,95.8289,19740.54,23154.178818,12100.705650676735,0.8525692124591244,66839.48999999999,54865.06474689502,86473.65352025484,0.7729462938020085,240.9766666666667,120.13413333333335,1.7415240756366535,20.231746514451633,66.83948999999998,5.678925833333333,102994.08584169876
2017-09-21 20:46:30,236.78,131.2645,22440.63,31080.80831,21504.296556875906,0.7220092146953562,244.46,116.7886,21515.87,28550.141156,18766.40344260522,0.7536169394902728,241.53,94.8033,19957.09,22897.841049,11226.116133247924,0.8715708156630588,63913.59,51496.81613272905,82078.43235891023,0.7786892142447418,240.92333333333332,114.28546666666666,1.7197725417490972,17.046932768354335,63.91359,5.448044999999999,102999.53388669876
2017-09-21 20:51:30,236.88,133.6904,22775.8,31668.581952,22003.681901230535,0.7191922907859035,244.51,117.6137,21546.2,28757.725786999996,19046.47101171985,0.7492317076665366,241.64,95.8712,20239.76,23166.316768,11270.774052287541,0.8736719005740912,64561.759999999995,52320.92696523792,83100.54303552631,0.7769114092599756,241.01,115.7251,1.7136218414173665,17.156088005108654,64.56175999999999,5.353139583333332,103004.88702628209
2017-09-21 20:56:30,236.96,132.1678,22687.84,31318.481888000002,21589.562846509518,0.7244233638506303,244.67,118.9863,22077.2,29112.378020999997,18977.03333499743,0.7583440962491892,241.73,97.6924,20633,23615.183852000002,11487.219827432644,0.8737175255255344,65398.04,52053.81600893959,83585.30610660068,0.7824107255956506,241.12,116.28216666666667,1.7252820172528187,15.986773552264388,65.39804,5.414991666666666,103010.30201794875
2017-09-21 21:01:30,236.98,132.9027,22799.61,31495.281846,21728.565585580593,0.7239055713640365,244.76,112.8709,20995.18,27626.281484,17955.886093445828,0.7599712618637996,241.74,91.796,19069.98,22190.765040000002,11347.507032828238,0.8593655949051496,62864.770000000004,51031.958711854655,80970.6126759662,0.7763899509020216,241.16,112.52320000000002,1.7332891026704291,18.420379086268436,62.86477000000001,5.34428375,103015.64630169875
2017-09-21 21:06:30,237.19,126.6639,21866.53,30043.410441,20602.460452224823,0.727831150958778,244.91,113.5816,21136.32,27817.269655999997,18084.70259562535,0.7598272677865435,241.92,86.6125,17824.49,20953.296,11014.906695179758,0.8506771440636358,60827.34,49702.06974302993,78551.00908464902,0.7743673914417898,241.34,108.95266666666667,1.7195657578519954,20.504469830935765,60.82734,5.153837916666666,103020.80013961541
2017-09-21 21:11:30,237.45,126.6984,21948.41,30084.53508,20575.38698182007,0.7295578921740146,245.1,119.0245,22153.88,29172.90495,18980.621279803632,0.7593991766664979,242.18,95.3714,19924.56,23097.045652,11682.697747394308,0.8626453919778572,64026.850000000006,51238.70600901802,82005.13712201864,0.7807663305864846,241.57666666666668,113.6981,1.7082223724697583,16.118739011469852,64.02685000000001,5.2022579166666665,103026.00239753208
2017-09-21 21:16:30,237.29,125.3059,21750.49,29733.837010999996,20273.560322661953,0.7315063303788688,244.92,116.8189,21784.99,28611.284988,18547.771816702243,0.7614124989191137,242.04,95.8352,20143.71,23195.951807999998,11501.44024524574,0.8684148926819498,63679.19,50322.77238460994,81162.92663235698,0.784584694542215,241.41666666666666,112.65333333333332,1.7093545046599927,14.929104035980581,63.679190000000006,5.321085,103031.32348253208
2017-09-21 21:21:30,237.25,125.1912,21538.72,29701.6122,20451.63338319922,0.7251700633274042,245,115.0962,21732.74,28198.569,17967.95218549295,0.7707036481177467,242.05,94.3375,19809.47,22834.391875,11357.567988797866,0.8675278110510224,63080.93000000001,49777.15355749003,80355.2658258987,0.7850254659934043,241.4333333333333,111.54163333333334,1.7327074416678072,15.423956794607928,63.08093000000001,5.281671666666667,103036.60515419875
2017-09-21 21:26:30,237.94,124.7238,21545.67,29676.780972,20408.219743798363,0.7260110191980831,245.69,115.5411,21806.73,28387.292859,18174.292904257167,0.7681863187276882,242.71,87.622,18050.4,21266.73562,11245.314747528266,0.8487621383238882,61402.799999999996,49827.8273955838,79076.6478222496,0.7764972553973545,242.11333333333334,109.29563333333334,1.7237106589200701,19.83028294207546,61.4028,5.186822083333333,103041.79197628208
2017-09-21 21:31:30,238,128.1895,22198.79,30509.101000000002,20928.90265551687,0.727612065658703,245.88,111.3345,21066.94,27374.92686,17480.579499168485,0.7695706405989645,242.8,89.1124,18523.99,21636.490719999998,11180.318651833944,0.8561457696500241,61789.72,49589.8008065193,79228.26415938104,0.7798949106811117,242.2266666666667,109.54546666666666,1.7449221115208982,18.65258991395962,61.78972,5.133021666666666,103046.92499794875
2017-09-21 21:36:30,237.88,124.7179,21653.18,29667.894052,20281.117655797396,0.7298522760681186,245.58,111.3423,21314.02,27343.442034,17128.233233650168,0.7794929392392238,242.63,95.7444,20376.6,23230.463772,11155.654149452848,0.87714994414189,63343.799999999996,48565.00503890042,79818.52361994941,0.793597740564675,242.03,110.60153333333334,1.7146634714704814,13.43302654634686,63.343799999999995,5.213896666666666,103052.13889461542
2017-09-21 21:41:30,238.81,100.3167,18038.8,23956.631127,15764.576414072957,0.7529773240808308,246.16,105.0891,20093.36,25868.732856,16292.581854497274,0.7767431096007296,243.25,87.8799,19232.61,21376.785675000003,9331.32779312705,0.8996960671450432,57364.770000000004,41388.48606169728,70737.0031569914,0.810958443810328,242.74,97.76190000000001,1.6190162313586582,10.108232348184726,57.36477000000001,5.02952375,103057.16841836541
2017-09-21 21:46:30,239.24,82.7171,15691.2,19789.239004000003,12058.201479384685,0.7929157860405008,246.28,96.8292,18496.4,23847.095376,15052.147518279264,0.7756248594793225,243.48,82.5776,18065.86,20105.994048,8824.72090882264,0.89853105282288,52253.46000000001,35935.069906486584,63417.29520529615,0.8239622934223814,243,87.37463333333334,1.5473251028806547,10.820722566694602,52.253460000000004,4.5674262500000005,103061.73584461541
2017-09-21 21:51:30,239.99,71.1866,13985.9,17084.072134000002,9811.224279860051,0.8186514251579311,247.04,85.8777,16820.8,21215.227008,12928.51671155561,0.7928644833098926,244.16,73.8981,15917.11,18042.960096,8496.706319142038,0.8821784183587877,46723.81,31236.447310557698,56203.470190917455,0.8313331871018637,243.73,76.98746666666666,1.5344848808107252,11.547637191161861,46.72381,4.124052916666667,103065.85989753208
2017-09-21 21:56:30,240.43,61.1618,12739.02,14705.131574000001,7345.628907605648,0.8662975870629908,247.29,85.3454,16819.3,21105.063965999998,12748.916523334507,0.7969319603624839,244.44,75.9358,16616.98,18561.746952,8271.301323835405,0.8952271595432748,46175.3,28365.846754775557,54192.06207744277,0.8520675949553926,244.05333333333337,74.14766666666667,1.4846481643356764,17.5135203175645,46.1753,3.87079625,103069.73069378208
2017-09-21 22:01:30,240.78,59.3309,12363.77,14285.694102,7156.6924876661815,0.8654651227810535,247.53,85.0721,16612.29,21057.896913,12940.89808917584,0.7888864718368185,244.71,79.4497,17532.11,19442.136087000003,8403.676253481435,0.901758424153962,46508.17,28501.266830323453,54546.60473102057,0.8526318041121059,244.34,74.61756666666668,1.4569861668167317,20.486686111000683,46.50817,3.8618112499999997,103073.59250503208
2017-09-21 22:06:30,241.08,60.8868,12603.77,14678.589744,7523.69448208538,0.8586499261723627,247.81,88.045,16976.99,21818.43145,13704.953902813722,0.7781031390320224,245.07,79.7682,17619.02,19548.792773999998,8469.086914207135,0.9012842994291389,47199.78,29697.735299106236,55765.35406454603,0.8463997188176776,244.65333333333334,76.23333333333333,1.4605700583138006,20.131001311762134,47.19978,3.9044979166666662,103077.49700294874
2017-09-21 22:11:30,241.17,60.5607,12528.75,14605.424018999998,7506.5860557434535,0.8578148764254648,247.82,86.2279,16768.74,21368.998178,13245.506481209668,0.7847227960955091,245.14,75.9758,16626.13,18624.707612000002,8393.541258348037,0.8926921348976073,45923.62,29145.63379530116,54391.606367473665,0.8443144644366021,244.71,74.2548,1.4466102733848312,18.442040110538315,45.92362,3.880141666666666,103081.37714461541
2017-09-21 22:16:30,241.35,60.3993,12473.82,14577.371055,7543.44493469342,0.8556975021721432,247.93,88.3923,17222.52,21915.102939,13551.994011088053,0.785874474235341,245.27,71.7376,15429.57,17595.081152000002,8456.66898728842,0.8769251966903345,45125.91,29552.107933069892,53941.4018784821,0.8365728073152153,244.85,73.50973333333333,1.4294465999591588,20.245708958269486,45.125910000000005,3.7937304166666665,103085.17087503208
2017-09-21 22:21:30,241.47,60.4206,12515.23,14589.762282,7498.678649760227,0.8578090415798318,247.98,89.3272,17342.5,22151.359056,13781.16111863704,0.782909073712231,245.22,75.5704,16379.38,18531.373488,8667.624482368243,0.8838729633616458,46237.11,29947.464250765508,55088.30144597833,0.8393272035323481,244.89,75.10606666666668,1.396545387725096,19.55296997756951,46.23711,3.8067925000000002,103088.97766753209
2017-09-21 22:26:30,239.49,58.4997,12157.59,14010.093153,6962.45039821739,0.8677736733960744,245.85,86.1016,16785.27,21168.07836,12897.373859906531,0.79295199661194,243.25,78.5027,17146.97,19095.781775,8404.18356638657,0.8979454311971996,46089.83,28264.00782451049,54065.94647033278,0.8524743023834891,242.86333333333334,74.36800000000001,1.3889842023634698,21.33753765060242,46.08983,3.8469558333333334,103092.82462336542
