DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-21 22:31:30,239.38,58.0206,12028.29,13888.971228,6944.333045592775,0.8660317458035417,245.73,83.9001,16438.97,20616.771572999998,12442.328376648833,0.7973590793200958,243.01,79.1186,17303.52,19226.610986,8381.57297985145,0.8999776410205463,45770.78,27768.23440209306,53535.400844842705,0.8549628708796582,242.70666666666668,73.67976666666668,1.3706531890347808,21.253007949265143,45.77078,3.827525416666666,103096.65214878209
2017-09-21 22:36:30,239.68,59.6495,12340.05,14296.79216,7219.517439811162,0.8631341815631457,246.1,85.4902,16764.61,21039.13822,12711.93095435012,0.7968296906792222,243.43,70.8291,15241.82,17241.927813,8060.458907301925,0.8839974372533931,44346.479999999996,27991.90730146321,52441.94087525851,0.8456300293210952,243.07000000000002,71.9896,1.3946599744929504,18.753542178314657,44.34647999999999,3.7548858333333333,103100.40703461542
2017-09-21 22:41:30,240.26,59.5329,12431.71,14303.374553999998,7073.832773533359,0.8691452463239466,246.64,85.8478,16818.15,21173.501392000002,12863.39736518024,0.7943017873441761,244,70.6847,15290.94,17247.0668,7977.998942094581,0.8865820592751459,44540.8,27915.22908080818,52565.60547804999,0.8473373338883934,243.63333333333333,72.0218,1.3845943357504453,19.196965363265022,44.540800000000004,3.7036366666666667,103104.11067128209
2017-09-21 22:46:30,240.53,57.8429,12047.88,13912.952737,6958.364848697989,0.865947022730837,246.71,87.4015,17056.16,21562.824065,13192.527722636902,0.7909984308449163,244.16,78.0605,17201.29,19059.25168,8207.965456645321,0.9025165462319977,46305.33,28358.85802798021,54299.24875226211,0.8527803066165058,243.79999999999998,74.43496666666665,1.3412633305988442,22.290688650360995,46.305330000000005,3.7852554166666668,103107.89592669875
2017-09-21 22:51:30,240.76,57.5896,11986.77,13865.272095999999,6968.724077133216,0.8645174733684506,246.88,88.4675,17269.48,21840.8564,13371.165574287868,0.7906961010924461,244.43,79.0984,17456.39,19334.021912,8311.368807939893,0.9028845668766613,46712.64,28651.25845936098,54799.31885593747,0.8524310333638155,244.0233333333333,75.05183333333333,1.337303809744965,23.266897766210466,46.71264,3.87574875,103111.77167544875
2017-09-21 22:56:30,240.78,60.1707,12460.8,14487.901145999998,7391.058312330385,0.8600831738447038,246.92,83.971,16337.37,20734.11932,12766.912134854587,0.7879461745086552,244.37,71.8185,15642.21,17550.286845,7958.255754729175,0.8912794496265682,44440.38,28116.22620191415,52587.73193798724,0.8450712430877452,244.0233333333333,71.98673333333333,1.3291078721980047,16.64788234128326,44.44038,3.7980424999999993,103115.56971794875
2017-09-21 23:01:30,240.32,59.1186,12198.17,14207.381952,7283.841746023546,0.8585797187132596,246.49,79.5241,15629,19601.895409,11830.835246311874,0.7973208546365426,243.97,70.2279,15256.4,17133.500763,7797.378241160395,0.8904426603199725,43083.57,26912.055233495812,50798.15666769444,0.8481325470496727,243.59333333333333,69.62353333333333,1.3437696707627496,15.088193359907992,43.08357,3.64683125,103119.21654919874
2017-09-21 23:06:30,239.27,58.4746,12078.8,13991.217542,7060.9318696308455,0.8633130007264095,245.22,84.6276,16519.36,20752.380072,12560.733411833195,0.7960224293640723,242.84,78.2718,17130.54,19007.523912,8235.93131185853,0.9012504774062126,45728.7,27857.59659332257,53545.86530859593,0.8540099172262137,242.44333333333336,73.79133333333334,1.3088969243672113,20.756818777272855,45.728699999999996,3.700511249999999,103122.91706044874
2017-09-21 23:11:30,238.92,57.4374,11941.51,13722.943607999998,6761.62112131758,0.8701857517681932,244.79,81.6599,15864.1,19989.526920999997,12161.887917399321,0.7936205825528553,242.4,78.9849,17367.35,19145.93976,8058.670068382804,0.9071035539495501,45172.96,26982.179107099706,52617.81356659746,0.8585107768270409,242.03666666666666,72.69406666666667,1.2876836842902621,20.98749920901386,45.172959999999996,3.7875691666666667,103126.70462961541
2017-09-21 23:16:30,239.43,54.8303,11523.4,13128.018729000001,6289.366278805426,0.8777714473048874,245.2,82.2569,16006.37,20169.39188,12271.939057545465,0.7935970551433403,242.82,73.3501,15986.1,17810.871282,7853.135845888083,0.8975473320137827,43515.87,26414.441182238974,50905.34004234587,0.8548390004624485,242.48333333333335,70.14576666666666,1.2591930716887791,21.833771864588634,43.51587,3.695367916666666,103130.39999753208
2017-09-21 23:21:30,239.92,50.7992,10986.34,12187.744063999999,5276.4987230138895,0.9014252303222636,245.54,83.0881,16082.72,20401.452073999997,12552.504297124093,0.7883125152888567,243.23,70.5885,15262.13,17169.240855,7864.4910452044605,0.8889228201114894,42331.189999999995,25693.494065342442,49518.53475317991,0.854855463938816,242.89666666666665,68.15859999999999,1.2254868325350945,25.46912641985017,42.33118999999999,3.576960833333333,103133.97695836541
2017-09-21 23:26:30,239.34,47.5002,10529.22,11368.697868,4287.518793599363,0.926158837384278,245.11,81.6373,16035.92,20010.118603,11968.881161567553,0.8013905523576371,242.72,75.2233,16410.04,18258.199375999997,8004.525698138938,0.8987764708917922,42975.18,24260.925653305854,49350.36585059562,0.8708178604005491,242.39000000000001,68.12026666666667,1.2583027352613603,30.27009093720518,42.97518,3.5544320833333334,103137.53139044874
2017-09-21 23:31:30,239.74,45.1185,10158.97,10816.70919,3714.367542412901,0.9391923016098023,245.99,81.2486,15912.22,19986.343114,12093.600197713467,0.7961546496644418,243.32,76.682,16734.92,18658.26424,8250.653128284017,0.8969173008131863,42806.11,24058.620868410384,49103.77064362789,0.8717479215734092,243.01666666666665,67.68303333333334,1.3483300185172387,33.33853732914848,42.806110000000004,3.574220416666667,103141.1056108654
2017-09-21 23:36:30,240.05,42.7562,9586.74,10263.62581,3665.5737531931004,0.9340500304151287,245.62,81.931,16074.53,20123.89222,12107.044369344507,0.7987783786689352,243.12,72.3711,15615.79,17594.861832,8107.173709935563,0.8875198992241795,41277.06,23879.791832473173,47686.89694460998,0.8655849435526234,242.92999999999998,65.6861,1.1855266949326833,34.90829871159956,41.27706,3.5034654166666663,103144.60907628207
2017-09-21 23:41:30,241.04,44.3461,9901.82,10689.183944,4026.4890508068447,0.9263401258576002,246.37,85.3315,16747.52,21023.121655000003,12707.95884359601,0.7966238446808815,243.99,67.2078,14415.54,16398.031122,7815.857674400205,0.8791018807532179,41064.880000000005,24550.30556880306,47843.93245685395,0.8583090454998165,243.79999999999998,65.62846666666667,1.1320754716981094,32.42855996432443,41.06488,3.4309141666666667,103148.03999044873
2017-09-21 23:46:30,242.15,45.7776,10198.72,11085.04584,4343.3111374274495,0.920043105568249,247.76,84.8408,16483.69,21020.156608,13043.57879604927,0.7841849281811021,245.21,68.082,14817.89,16694.38722,7689.7789694632565,0.8875971190034491,41500.299999999996,25076.668902939975,48488.28954869079,0.8558829438255681,245.04,66.23346666666667,1.1793992817499128,30.884487399119486,41.500299999999996,3.4402158333333333,103151.48020628207
2017-09-21 23:51:30,242.2,47.3006,10532.1,11456.205320000001,4507.7167084896,0.9193358276857418,247.94,75.0662,15129.36,18611.913628,10840.008989227455,0.8128857839335338,245.27,73.5922,16161.75,18049.958894000003,8037.341165621241,0.8953898507421164,41823.21,23385.066863338296,47917.035038771995,0.8728254986177424,245.13666666666666,65.31966666666666,1.1979711997389215,27.585974617139293,41.823209999999996,3.4718129166666665,103154.95201919874
2017-09-21 23:56:30,242.96,41.3299,9325.69,10041.512504,3723.369360121063,0.9287136769769639,248.46,67.7601,13974.71,16835.674446,9388.68544939053,0.8300653499106037,245.94,59.6744,13618.62,14676.321936,5470.613755760387,0.9279314026625751,36919.020000000004,18582.668565271983,41331.94416873162,0.893232117252542,245.78666666666666,56.254799999999996,1.150048822827379,26.5308915861402,36.91902,3.2809262500000003,103158.23294544873
2017-09-22 00:01:30,243.16,35.2265,8069.21,8565.67574,2873.786849911551,0.9420400964185925,248.42,68.9038,13915.66,17117.081996,9967.39197695101,0.8129691733235768,246.09,53.0942,12154.47,13065.951678000001,4794.575296199973,0.9302399319649465,34139.34,17635.754123062536,38425.438958126644,0.8884567340194256,245.89,52.408166666666666,1.1102525519541218,32.78433068637521,34.13934,2.9607650000000003,103161.19371044873
2017-09-22 00:06:30,243.59,34.9667,8040.58,8517.538453000001,2810.255248537692,0.9440027825372471,248.86,67.1361,13674.58,16707.489846,9599.274908960213,0.8184700470294692,246.48,55.3518,12705.38,13643.111663999998,4970.69561851989,0.931267024188156,34420.54,17380.225776017796,38559.639805332125,0.8926571973641787,246.31000000000003,52.48486666666667,1.1042994600300544,33.37755772140032,34.42054,2.8566616666666667,103164.0503721154
2017-09-22 00:11:30,243.74,37.012,8492.64,9021.30488,3042.8617399270397,0.9413981805257423,248.95,65.0072,13306.81,16183.54244,9210.63806319525,0.8222433406860458,246.38,61.5356,14203.31,15161.141128000001,5303.412613311656,0.9368232826333202,36002.759999999995,17556.912416433945,40055.51024785394,0.8988216546793064,246.35666666666665,54.51826666666667,1.062145669557679,32.11082768588877,36.002759999999995,2.934304166666666,103166.98467628207
2017-09-22 00:16:30,243.67,35.9451,8246.37,8758.742516999999,2951.771045017459,0.941501589297148,248.8,66.6567,13629.5,16584.186960000003,9448.38541097018,0.8218370929412145,246.32,58.7109,13394.11,14461.668888,5453.226965205752,0.926180104366389,35269.98,17853.38342119339,39531.18754584212,0.8922064372364066,246.26333333333332,53.770900000000005,1.0530732684524697,33.15138857634893,35.269980000000004,2.969697499999999,103169.95437378206
2017-09-22 00:21:30,243.46,37.8242,8689.63,9208.679732,3047.9686464344777,0.9436347286358203,248.64,61.9917,12588.62,15413.616288,8894.167390447454,0.8167207334595873,246.11,54.1792,12333.75,13334.042912,5067.081143672111,0.9249820239366573,33612,17009.217180554042,37670.67842626749,0.8922589505731491,246.07000000000002,51.331700000000005,1.060673792010409,26.314148956687593,33.612,2.8700825000000005,103172.82445628206
2017-09-22 00:26:30,244.34,37.0623,8506.06,9055.802382,3107.1691389811535,0.9392939069548701,249.42,58.9021,12184.1,14691.361781999998,8208.76471825147,0.829337687056899,246.86,56.8758,13035.55,14040.359988,5215.950995756324,0.9284341719971004,33725.71,16531.884852988947,37559.64232785751,0.8979241523550417,246.87333333333333,50.94673333333333,1.0315681456077284,27.252843165606944,33.72571,2.805737916666666,103175.63019419873
2017-09-22 00:31:30,244.16,35.7082,8175.19,8718.514111999999,3029.6463135229405,0.9376815699303419,249.25,63.9127,13244.57,15930.240475,8851.7753646615,0.8314105503168808,246.75,62.4838,14398.18,15417.87765,5513.924547721843,0.9338626448368528,35817.94,17395.346225906284,39818.624990860146,0.8995272942805421,246.72,54.0349,1.0376134889753577,33.91641328104614,35.81794,2.897652083333333,103178.52784628207
2017-09-22 00:36:30,242.9,35.7883,8174.61,8692.97807,2956.9611213881244,0.9403693342113769,248.01,62.593,12753.37,15523.68993,8850.791076840726,0.821542433371703,245.57,56.7939,13021.06,13946.878023,4996.739243230567,0.9336182605545685,33949.04,16804.491441459417,37880.44679683283,0.8962154058552041,245.49333333333334,51.72506666666667,1.0563762763415165,30.810529002057034,33.949040000000004,2.9069575,103181.43480378207
2017-09-22 00:41:30,243.06,37.378,8529.91,9085.09668,3127.2379309619264,0.9388903938444384,248.27,61.7364,12735.86,15327.296028,8527.829359828009,0.8309267320689867,245.77,50.0277,11424.62,12295.307829000001,4544.518947641072,0.9291853574461653,32690.39,16199.586238431008,36484.08135952533,0.896017901008905,245.70000000000002,49.71403333333333,1.0744810744810804,24.813986124642202,32.69039,2.776642916666666,103184.21144669874
2017-09-22 00:46:30,243.39,36.9722,8490.79,8998.663758,2980.341357200996,0.9435612029009874,248.53,60.6496,12670.72,15073.245088,8164.28638427855,0.8406099632843707,245.98,53.7802,12281.59,13228.853595999999,4915.802532273049,0.9283941280984149,33443.100000000006,16060.430273752594,37099.57355803526,0.9014416283703263,245.96666666666667,50.467333333333336,1.0475674210597705,26.740333681193118,33.44310000000001,2.7555620833333334,103186.96700878207
2017-09-22 00:51:30,243.46,35.4429,8153.3,8628.928434000001,2825.2619399081764,0.944879779959014,248.51,62.3198,12953.82,15487.093498,8488.145405410649,0.8364267963948725,245.98,59.9805,13803.92,14754.00339,5208.87787011094,0.9356050446183339,34911.04,16522.285215429765,38623.39475786158,0.9038832608802222,245.98333333333335,52.581066666666665,1.027169862456796,32.59379802108743,34.91104,2.848089166666667,103189.81509794874
2017-09-22 00:56:30,243.88,35.43,8159.75,8640.6684,2842.4690563414365,0.9443424538777578,248.9,63.5914,13185.85,15827.89946,8755.327583441314,0.8330764314824628,246.42,56.5325,12980.72,13930.73865,5056.321549921825,0.9318041437809904,34326.32,16654.118189704575,38153.05882126686,0.8997003401694808,246.39999999999998,51.8513,1.0227272727272654,31.669987059147992,34.32632,2.8848899999999995,103192.69998794874
2017-09-22 01:01:30,244.08,37.0201,8482.35,9035.866008,3113.938501645442,0.9387423399694131,249.14,63.4439,13176.99,15806.413245999998,8729.81295579832,0.8336483296319356,246.71,51.3141,11727.84,12659.701611,4767.159931652806,0.926391502767308,33387.18,16610.911389096567,37291.10035288337,0.8953122778373175,246.64333333333335,50.5927,1.0392875001689346,26.82719048400263,33.38718,2.821395833333333,103195.52138378208
2017-09-22 01:06:30,242.56,35.5414,8141.11,8620.921984,2835.9520133659726,0.944343309811815,247.55,67.3487,13877.65,16672.170685,9239.702691497894,0.8323841125550472,245.14,53.6167,12232.46,13143.597838,4808.439089296889,0.9306782017199452,34251.22,16884.093794160755,38186.62979026059,0.8969427306919789,245.08333333333334,52.168933333333335,1.0295817749064973,31.872480940125282,34.25122,2.8182666666666663,103198.33965044875
2017-09-22 01:11:30,242.26,36.6645,8358.43,8882.341769999999,3005.435618040537,0.9410164815128479,247.22,66.5667,13681.42,16456.619574,9145.440098046673,0.8313627193287879,244.82,60.9277,14035.33,14916.319514,5050.356386913423,0.9409378759168352,36075.18,17201.232103000635,39966.24823389981,0.9026411433185424,244.76666666666665,54.71963333333334,1.024104589404873,32.99571329973582,36.07518,2.9302666666666664,103201.26991711541
2017-09-22 01:16:30,242.92,38.4644,8828.59,9343.772047999999,3059.750757314408,0.9448635898485696,247.89,63.107,13025.04,15643.594229999999,8664.316097147497,0.8326117264676713,245.41,58.4943,13538.34,14355.086163,4773.0334999404795,0.9431040570759408,35391.97,16497.100354402384,39047.99432216876,0.906371008661689,245.40666666666664,53.35523333333333,1.0132840726956551,27.90885242747197,35.39197,2.977797916666666,103204.24771503208
2017-09-22 01:21:30,243.24,35.7464,8198.73,8694.954336,2895.350979108617,0.9429296213845003,248.2,68.2551,13946.77,16940.91582,9616.768448258812,0.8232595066398247,245.81,52.6024,12104.57,12930.195944000001,4546.355932539166,0.936147453018056,34250.07,17058.475359906595,38263.02231410165,0.8951219200313224,245.75,52.2013,1.02136317395727,31.522011903918102,34.25007,2.9017516666666667,103207.14946669874
2017-09-22 01:26:30,243.55,35.1704,8083.4,8565.75092,2833.8548416390113,0.9436884256260861,248.37,64.5694,13178.72,16037.101878000001,9138.379276816606,0.8217644372565105,245.95,52.9718,12166.89,13028.414209999999,4659.008967069062,0.9338734403041367,33429.009999999995,16631.24308552468,37337.607798972764,0.8953174016927699,245.95666666666668,50.903866666666666,0.9812026508734575,30.90819557911776,33.42901,2.819961666666666,103209.96942836541
2017-09-22 01:31:30,243.41,35.6473,8187.76,8676.909293,2872.166614482832,0.9436263217140444,248.29,62.8389,12856.98,15602.270481,8839.055913494607,0.824045450029652,245.84,60.7416,14011.81,14932.714944,5162.863171018665,0.9383297044473469,35056.549999999996,16874.085698996103,38906.252274918035,0.901051834864088,245.84666666666666,53.07593333333333,0.9938444016595688,32.83716788148803,35.056549999999994,2.8535649999999997,103212.82299336541
2017-09-22 01:36:30,243.6,36.6559,8427.83,8929.37724,2950.5015480982224,0.9438317783514318,248.42,63.7278,13052.61,15831.260076,8958.692303112744,0.8244833283856918,245.97,60.5831,14001.47,14901.625107,5100.712564796491,0.9395934939621348,35481.91,17009.906416007456,39348.47968510895,0.9017352203680639,245.99666666666667,53.6556,0.9851081992980872,31.682993014708615,35.481910000000006,2.9391024999999993,103215.7620958654
2017-09-22 01:41:30,243.24,36.991,8492.08,8997.690840000001,2973.721191675493,0.9438066000498411,248.08,60.6372,12434.84,15042.876576,8465.393662150007,0.8266264724819344,245.65,53.1531,12202.7,13057.059015,4645.525032888399,0.9345672701625605,33129.619999999995,16084.6398867139,36827.806907684135,0.89958166890159,245.65666666666667,50.26043333333333,0.9864716338521295,26.401350830640137,33.129619999999996,2.85881375,103218.6209096154
2017-09-22 01:46:30,242.72,35.8764,8207.1,8707.919807999999,2910.562999242367,0.9424868603475317,247.49,63.5454,13005.79,15726.851046000002,8842.130416306429,0.8269799187363651,245.04,52.7477,12058.57,12925.296408,4653.4048598588215,0.932943401788175,33271.46,16406.098275407618,37096.497289554616,0.8968895294965855,245.08333333333334,50.723166666666664,0.9819789187351239,29.27018883547623,33.27146,2.7667116666666662,103221.38762128208
2017-09-22 01:51:30,242.75,36.7969,8382.05,8932.447475,3087.0464348846294,0.9383822321328565,247.48,65.4623,13407.11,16200.610003999998,9094.45797997906,0.8275682209922792,245.1,57.7616,13235.16,14157.36816,5026.09321363838,0.9348601979140733,35024.32,17207.59762850207,39023.12657395394,0.8975272633171595,245.11,53.34026666666667,0.9669128146546351,31.014780578524796,35.02432,2.8456574999999997,103224.23327878208
2017-09-22 01:56:30,242.94,36.8915,8411.43,8962.42101,3093.999954038365,0.9385220790916627,247.59,68.6896,14061.91,17006.858064,9565.349359063777,0.8268376173354532,245.23,59.0236,13508.34,14474.357428,5199.208920393441,0.933260081989458,35981.68,17858.558233495583,40169.75725345565,0.8957405386587103,245.25333333333333,54.86823333333333,0.9527563335870419,32.763463011687996,35.98168,2.9585833333333333,103227.19186211542
2017-09-22 02:01:30,243.74,35.7266,8191.1,8708.001484,2955.532208477215,0.9406406297759882,248.41,66.4682,13589.08,16511.365562,9378.811090729972,0.8230136961702623,246.09,51.8986,11842.26,12771.726474000001,4783.082188199623,0.9272246805557448,33622.44,17117.42548740681,37728.964031238975,0.8911572544679776,246.08,51.36446666666666,0.950910273081926,30.444911981953794,33.622440000000005,2.900171666666666,103230.09203378209
2017-09-22 02:06:30,244,33.5712,7764.99,8191.372799999999,2608.3555448749366,0.9479473330770638,248.6,61.0221,12695.57,15170.09406,8303.869951073853,0.8368814293297797,246.22,50.3529,11564.38,12397.891038,4469.0958152316125,0.9327699335761818,32024.939999999995,15381.321311180403,35527.19841588092,0.9014203603987139,246.27333333333334,48.315400000000004,0.944749736065613,30.51656407687819,32.024939999999994,2.7353075,103232.82734128209
2017-09-22 02:11:30,243.73,33.9947,7834.48,8285.528231,2696.4608649668926,0.9455619221340144,248.22,64.1149,13174.36,15914.600478000002,8928.087531199382,0.8278159428640354,245.89,55.6247,12832.26,13677.557482999999,4733.780940555789,0.9381982138221222,33841.1,16358.329336722065,37587.43124900479,0.9003302134645346,245.94666666666663,51.24476666666666,0.9243196356933899,33.66210403273699,33.8411,2.744418333333333,103235.57175961541
2017-09-22 02:16:30,243.98,35.2271,8108.8,8594.707858,2848.9236080258347,0.9434642961659582,248.45,66.3281,13462.86,16479.216445000002,9503.471747817137,0.8169599595304059,246.1,59.3725,13787.03,14611.572250000001,4838.992394710914,0.9435692315725982,35358.69,17191.387750553884,39316.41859714583,0.899336492530041,246.17666666666665,53.642566666666674,0.9234560545949415,34.3299506548593,35.35869,2.8833245833333336,103238.45508419875
2017-09-22 02:21:30,244.13,34.9295,8061.54,8527.338834999999,2779.76265808776,0.9453758266191848,248.64,64.2738,13169.45,15981.037631999998,9053.129320455997,0.824067266672963,246.26,53.35,12259.6,13137.971,4723.186407166351,0.9331425682093529,33490.590000000004,16556.07838571011,37359.38101818441,0.8964439208374116,246.34333333333333,50.851099999999995,0.9323031541344678,31.310237143345965,33.490590000000005,2.8687199999999997,103241.32380419875
2017-09-22 02:26:30,244.42,37.1493,8553.51,9080.031905999998,3047.038905868771,0.9420132097055653,248.97,64.7197,13240.65,16113.263709,9182.7258988427,0.8217236581689212,246.62,53.5993,12295.14,13218.659366,4854.120704591051,0.930135171772759,34089.3,17083.885509302523,38130.55885487331,0.8940152209608434,246.67,51.822766666666666,0.9324198321644349,28.314711101877364,34.0893,2.8158287500000005,103244.13963294875
2017-09-22 02:31:30,245.03,36.3699,8367.5,8911.716597,3066.5349264675383,0.9389324614313697,249.57,61.7377,12712.75,15407.877788999998,8705.6697271525,0.8250811808149137,247.16,57.8961,13373.42,14309.600075999999,5090.804635679822,0.934576782647465,34453.67,16863.009289299862,38359.04663517999,0.8981889025469606,247.25333333333333,52.001233333333325,0.9369607420189804,30.05954345954614,34.453669999999995,2.855957083333333,103246.99559003208
2017-09-22 02:36:30,244.87,36.127,8301.94,8846.41849,3055.636159069643,0.9384520989352382,249.39,58.9801,12128.85,14709.047138999998,8321.482164544006,0.8245843449533323,246.92,60.9913,14135.01,15059.971796,5196.560669925392,0.9385814390272846,34565.8,16573.67899353904,38333.81490304451,0.9017051938980054,247.05999999999997,52.0328,0.9430907471869233,30.568795067726505,34.5658,2.87581125,103249.87140128209
2017-09-22 02:41:30,245.45,36.508,8404.8,8960.8886,3107.5491084792166,0.9379426946564204,250.05,57.8517,11918.66,14465.817585,8197.891326853221,0.8239188645900514,247.62,53.635,12345.02,13281.0987,4897.761108786512,0.9295179773040916,32668.48,16203.20154411895,36466.05717362022,0.8958599457150138,247.70666666666668,49.33156666666667,0.9460114113467543,25.994647105605807,32.66848,2.801428333333333,103252.67282961542
2017-09-22 02:46:30,245.5,35.8364,8258.96,8797.8362,3031.748921073519,0.9387490073979781,249.98,61.0883,12673.31,15270.853233999998,8519.75188243579,0.8299018925663785,247.56,54.8413,12531.01,13576.512228,5224.50692955168,0.9229918398450103,33463.28,16776.00773306099,37432.94730338665,0.8939525848388779,247.67999999999998,50.58866666666666,0.9286175710594362,29.161208702871523,33.46328,2.75549,103255.42831961541
2017-09-22 02:51:30,244.59,34.5428,7942.29,8448.823452,2881.4314635203823,0.9400468651194156,248.97,64.0216,13230.76,15939.457752000002,8888.942752104604,0.8300633688959633,246.55,58.8231,13426.12,14502.835305,5483.751784094029,0.9257582891650993,34599.17,17254.125999719014,38662.739539549955,0.8948970096805184,246.70333333333335,52.4625,0.9187823431651989,34.15715987610198,34.59917,2.8359354166666666,103258.26425503207
2017-09-22 02:56:30,243.2,33.8639,7776.83,8235.70048,2710.659983725777,0.9442827624542266,247.54,61.5763,12828.96,15242.597302,8231.31568033554,0.8416518356957902,245.15,60.6339,13916.5,14864.400585,5223.163074359091,0.936230150716165,34522.29,16165.138738420406,38119.551640548976,0.9056321104070265,245.29666666666665,52.024699999999996,0.9145388577097145,34.90803406843287,34.52229,2.8800608333333324,103261.14431586541
2017-09-22 03:01:30,243.26,36.8968,8495.06,8975.515567999999,2897.211643599817,0.9464704211852804,247.69,64.9092,13336.97,16077.359747999999,8978.124953781307,0.8295497649518665,245.36,52.2727,11951.36,12825.629672000001,4654.220733236321,0.9318341715488134,33783.39,16529.557330617445,37610.4201709881,0.8982454821406065,245.43666666666664,51.359566666666666,0.9180915646942289,28.15983000894997,33.78339,2.8460699999999997,103263.99038586541
2017-09-22 03:06:30,243.49,38.0111,8663.52,9255.322739,3256.442877228224,0.9360581196692077,248.03,63.4317,13008.7,15732.964551,8848.722951535017,0.8268435333869203,245.67,52.553,11925.43,12910.69551,4946.734060674187,0.9236861012455246,33597.65,17051.89988943743,37677.17313390027,0.8917242777370233,245.73,51.33193333333333,0.9359866520164455,25.95038306239521,33.59765,2.8075433333333337,103266.79792919874
2017-09-22 03:11:30,243.51,36.195,8324.66,8813.84445,2895.494754475617,0.9444981752542728,247.92,64.1097,13192.6,15894.076824,8864.365929225503,0.8300324797775748,245.53,53.5197,12183.19,13140.691941000001,4924.191924789523,0.9271345873338284,33700.450000000004,16684.052608490645,37604.227709732106,0.8961877972906278,245.6533333333333,51.2748,0.9227095093356545,29.409768541271735,33.700450000000004,2.8040875,103269.60201669874
2017-09-22 03:16:30,243.86,36.8469,8460.38,8985.485034,3026.6997789404213,0.9415607469142661,248.28,65.8087,13445.5,16338.984036,9283.36841230934,0.8229091827481605,245.81,59.4359,13671.98,14609.938579,5150.46290752128,0.9357999642552776,35577.86,17460.53109877104,39631.48077514579,0.8977171507129769,245.98333333333335,54.030499999999996,0.9336675926553233,31.803518383135447,35.57786,2.88659625,103272.48861294874
2017-09-22 03:21:30,244.05,34.7698,8015.08,8485.56969,2786.2852613195755,0.9445541422452215,248.37,66.5806,13621.1,16536.623622000003,9376.862780572641,0.8236929322064726,246.06,55.6666,12692.93,13697.323596,5148.41739844764,0.9266722736773693,34329.11,17311.56544033986,38447.08170183102,0.8928924766314603,246.16,52.339,0.897790055248622,33.568084984428445,34.32911,2.9127904166666667,103275.40140336541
2017-09-22 03:26:30,244.12,36.3788,8365.2,8880.792656,2981.9301063008693,0.9419429463144084,248.56,63.9384,13068.42,15892.528704,9043.719771812035,0.8222996002335866,246.18,53.6664,12259.5,13211.594352000002,4924.518765503727,0.927934939066921,33693.12,16950.16864361663,37716.50238796599,0.8933256762098463,246.28666666666666,51.327866666666665,0.9230436077200039,29.124660028730332,33.69312,2.8342595833333335,103278.23566294875
2017-09-22 03:31:30,243.83,35.5525,8194.62,8668.766075000001,2827.6683537273097,0.9453040870064082,248.25,60.4782,12520.97,15013.71315,8284.738548052252,0.8339689106155594,245.8,54.17,12393.85,13314.986,4866.34712671589,0.9308196043165197,33109.44,15978.754028495452,36763.50904656355,0.9006060862706164,245.96000000000004,50.0669,0.9310456984875439,28.9900113647939,33.10944,2.7834399999999997,103281.01910294875
2017-09-22 03:36:30,244.14,35.5095,8140.37,8669.28933,2981.7702376863053,0.9389893092886312,248.53,61.5764,12700.24,15303.582692,8538.357403697855,0.8298867170913575,246.07,61.8758,14260.94,15225.778106,5333.845634206988,0.9366312776080858,35101.55,16853.973275591146,38938.09481185283,0.9014706592505143,246.24666666666667,52.987233333333336,0.9272545144435111,32.984800741310636,35.10155,2.8421245833333337,103283.86122753208
2017-09-22 03:41:30,243.13,34.3586,7858.04,8353.606418000001,2834.4219067123404,0.9406763506439356,247.49,61.3314,12683.38,15178.908186,8338.532574417266,0.835592378883897,245.02,57.2486,13137.38,14027.051972000001,4916.038421411,0.9365745579487469,33678.799999999996,16088.992902540607,37324.48609234964,0.9023245468583452,245.21333333333334,50.979533333333336,0.9284432602903612,32.60314923766793,33.678799999999995,2.865847916666667,103286.72707544874
2017-09-22 03:46:30,242.75,35.03,7983.76,8503.532500000001,2927.394958142182,0.938875696659006,247.19,61.0577,12725.52,15092.852862999998,8115.130822960727,0.843148748318915,244.77,52.4621,12026.24,12841.148217,4501.626260959733,0.9365393029323368,32735.519999999997,15544.15204206264,36238.58347641585,0.9033333221014102,244.90333333333334,49.516600000000004,0.9337017326564202,29.25604746691009,32.735519999999994,2.7672633333333327,103289.49433878207
2017-09-22 03:51:30,243.3,37.4793,8584.85,9118.71369,3074.295014746214,0.9414540572114398,247.72,64.3138,13193.91,15931.814536,8929.918998591247,0.8281486060603235,245.3,53.0347,12138.02,13009.41191,4681.161044404461,0.9330183473297372,33916.78,16685.375057741923,37798.805621155756,0.8972976643742676,245.43999999999997,51.60926666666668,0.9289439374185259,27.378739477019,33.916779999999996,2.7771791666666656,103292.27151794873
2017-09-22 03:56:30,243.1,35.7854,8229.92,8699.43074,2819.31055289355,0.9460297168823716,247.59,61.3333,12664.82,15185.511747,8378.669428129682,0.8340067961491004,245.09,58.5994,13527.91,14362.126946,4823.51961174818,0.9419155011554651,34422.649999999994,16021.499592771412,37968.50381860831,0.9066106519353945,245.26,51.90603333333333,0.9500122319171543,31.057340155062253,34.42265,2.8474762499999997,103295.11899419872
2017-09-22 04:01:30,243.21,34.6398,7946.19,8424.745758000001,2799.0008165127447,0.9431964154472469,247.55,61.0531,12631.72,15113.694905,8298.398852972965,0.8357797401230522,245.15,57.4024,13267.16,14072.19836,4691.399814297085,0.9427922816744604,33845.07,15788.799483782794,37346.68596333548,0.9062402493551064,245.3033333333333,51.03176666666667,0.9158728648883825,32.12110365243087,33.84507,2.844488333333333,103297.96348253205
2017-09-22 04:06:30,243.11,34.7058,7949.87,8437.327038000001,2826.314655035046,0.9422261296966925,247.53,63.1985,13027.54,15643.524705000002,8660.43109460178,0.8327752374013334,245.03,50.1501,11491.97,12288.279003,4351.6004383066565,0.9351976787957376,32469.379999999997,15838.346187943484,36126.35945613042,0.8987725441703799,245.22333333333333,49.351466666666674,0.9406391452689407,29.676254133615753,32.469379999999994,2.763102083333333,103300.72658461539
2017-09-22 04:11:30,242.64,34.4538,7907.66,8359.870031999999,2712.2574133609914,0.9459070499578314,247.01,64.6977,13240.99,15980.978877,8948.065136498515,0.8285468682432575,244.61,49.2585,11289.38,12049.121685,4210.84701640148,0.9369463015760057,32438.03,15871.169566260985,36112.59909895588,0.8982468946949287,244.75333333333333,49.47,0.9220167243210828,30.78168587022438,32.43803,2.7044754166666665,103303.43106003206
2017-09-22 04:16:30,242.96,35.4202,8137.43,8605.691792000001,2800.02932377434,0.9455869669379392,247.43,60.491,12532.66,14967.28813,8182.429180313076,0.8373367233359995,244.96,56.0984,12848.63,13741.864064,4873.554665391022,0.93499906127437,33518.72,15856.013169478438,37079.88328014361,0.9039596955244296,245.11666666666667,50.66986666666667,0.9437682736112053,30.096125507862663,33.51872,2.7481979166666664,103306.17925794872
2017-09-22 04:21:30,243.43,37.3536,8568.26,9092.986848,3044.229030526611,0.9422932357902383,247.93,60.6603,12664.3,15039.508179,8111.862411074779,0.8420687597805521,245.36,59.6593,13630.03,14638.005848,5337.930067468308,0.9311398110871967,34862.59,16494.0215090697,38567.511289293136,0.9039367289866672,245.57333333333335,52.55773333333334,0.95965902921055,28.928441865833896,34.86259,2.84922125,103309.02847919872
2017-09-22 04:26:30,243.21,38.7316,8850.5,9419.912436,3225.43021191088,0.9395522580630493,247.7,62.084,12786.31,15378.2068,8543.975712012894,0.8314564998566673,245.24,52.893,11998.48,12971.47932,4929.072269584582,0.9249893326738927,33635.28999999999,16698.478193508356,37552.25568941463,0.895692931955649,245.38333333333333,51.2362,0.9441010663587568,24.405791217927945,33.63528999999999,2.854078333333333,103311.88255753205
2017-09-22 04:31:30,243.54,36.6176,8354.81,8917.850304,3118.5259191568216,0.9368636740014065,248.03,64.5167,13172.35,16002.077101,9086.014914353189,0.8231650126955603,245.55,53.3205,12160.24,13092.848775,4852.963237798015,0.92876960613944,33687.4,17057.504071308027,37759.758525481724,0.8921508324071104,245.70666666666668,51.48493333333334,0.9455719557195531,28.877056588723693,33.687400000000004,2.8051120833333334,103314.68766961538
2017-09-22 04:36:30,243.3,34.3745,7882.09,8363.315849999999,2796.016673548498,0.9424599215632877,247.75,63.165,12973.43,15649.12875,8751.305312304934,0.829019315212676,245.24,57.2478,13131.79,14039.450472,4966.111250429356,0.9353492877936911,33987.31,16513.433236282788,37786.64735439318,0.8994529120628253,245.42999999999998,51.59576666666667,0.9452797131565098,33.377286121018976,33.98731,2.819779583333333,103317.50744919872
2017-09-22 04:41:30,243.35,35.4425,8112.11,8624.932375,2929.6979061369375,0.9405418671471032,247.79,63.9132,13125.78,15837.051828,8861.49592305713,0.8288019855307631,245.35,60.6746,14032.5,14886.51311,4969.62939505572,0.9426317564301665,35270.39,16760.823224249787,39050.29584915652,0.9032041687018828,245.49666666666667,53.34343333333334,0.934160681068306,33.55789497363937,35.27039,2.8857375,103320.39318669871
2017-09-22 04:46:30,243.66,35.7915,8270.22,8720.95689,2767.40857641919,0.9483156612645519,248.19,59.3931,12287.64,14740.773489,8142.745623216118,0.833581766192215,245.68,52.2997,11996.69,12848.990296,4601.736701572803,0.9336679165937788,32554.550000000003,15511.890901208111,36061.301765652934,0.9027558187321739,245.84333333333333,49.16143333333333,0.954537442544709,27.195979504259093,32.554550000000006,2.8260391666666664,103323.21922586538
2017-09-22 04:51:30,243.82,36.7056,8444.71,8949.559392,2963.357272897652,0.9435894696166512,248.33,64.4358,12931.42,16001.342214,9424.506853577986,0.8081459559489926,245.94,52.4537,12031.37,12900.462978,4654.898599308969,0.9326308691802674,33407.5,17042.762725784607,37503.557398964076,0.8907821635321129,246.02999999999997,51.198366666666665,0.9348453440637483,28.30708792142458,33.4075,2.74841875,103325.96764461538
2017-09-22 04:56:30,243.47,39.2138,8945.27,9547.383886,3336.867347341281,0.9369341493764672,247.9,71.1113,13974.03,17628.49127,10746.636218629814,0.7926957438371867,245.55,53.0772,12209.16,13033.10646,4560.512700573672,0.9367805010625225,35128.46000000001,18644.016266544768,39769.43605985363,0.8833029451846166,245.64000000000001,54.46743333333333,0.9200455951799345,30.557464613411195,35.128460000000004,2.855665,103328.82330961537
2017-09-22 05:01:30,243.81,41.2388,9498.26,10054.431827999999,3297.6743860331935,0.944683912774549,248.36,70.5847,13830.39,17530.416092,10771.991496773127,0.788936778649053,245.97,59.158,13728.08,14551.09326,4824.327370195499,0.9434397646077626,37056.73,18893.99325300182,41595.4831602829,0.8908835090869509,246.04666666666665,56.99383333333333,0.940201045872068,27.643400016960896,37.05673,3.00771625,103331.83102586537
2017-09-22 05:06:30,243.56,37.984,8691.28,9251.38304,3170.132507388239,0.9394573722028052,248.16,71.1344,14116.81,17652.712704,10598.770741640894,0.7996963547025389,245.69,53.1458,12234.55,13057.391602,4561.93618384564,0.9369826970745087,35042.64,18330.83943287477,39547.51942263176,0.8860894567244648,245.80333333333337,54.08806666666667,0.958761069147405,31.515885820778696,35.04264,3.004140416666666,103334.83516628204
2017-09-22 05:11:30,243.4,35.9098,8256.8,8740.445319999999,2867.1655257256925,0.9446658262487706,248.03,70.1858,13996.23,17408.183974,10351.34846576669,0.8040028770895388,245.58,51.5337,11871.55,12655.646046000002,4385.393646998578,0.9380437756278884,34124.58,17603.90763849096,38397.71509244945,0.8887138184613043,245.67,52.5431,0.9606382545691431,33.57757726514043,34.12458,2.8819675,103337.71713378203
2017-09-22 05:16:30,243.41,34.8443,8079.66,8481.451062999999,2579.555469158167,0.9526270846797906,247.92,72.8899,14442.84,18070.864007999997,10860.962145686253,0.7992335061348552,245.52,50.7394,11654.7,12457.537488000002,4399.796378802704,0.9355540781014424,34177.2,17840.313993647123,38553.31118376113,0.8864919497341548,245.61666666666667,52.82453333333333,0.9377756666892773,37.98493881630758,34.1772,2.8459074999999996,103340.56304128203
2017-09-22 05:21:30,243.31,37.9205,8785,9226.436855,2819.736164839237,0.9521552185380453,247.92,73.9942,14495.53,18344.642064,11243.020166991524,0.7901778595313345,245.47,58.2823,13497.71,14306.556181,4742.296333635144,0.9434632506406958,36778.24,18805.052665465904,41307.0084035209,0.8903631955313694,245.5666666666667,56.73233333333334,0.9583276774806417,33.15892759566856,36.77824,2.956476666666666,103343.5195179487
2017-09-22 05:26:30,243.32,41.0088,9550.31,9978.261216,2890.8953282036728,0.9571116443299973,248.09,72.1571,14158.52,17901.454939,10954.378135825304,0.7909144842274433,245.58,53.5947,12361.7,13161.786426,4518.959507855525,0.9392114109662578,36070.53,18364.2329718845,40476.26696135094,0.8911525866365643,245.66333333333333,55.58686666666667,0.9878017340805209,29.809619298563316,36.07053,3.035365416666666,103346.55488336537
2017-09-22 05:31:30,242.98,43.1897,9980.94,10494.233306,3241.877449435694,0.9510880603629683,247.79,73.5565,14402.11,18226.565135,11170.805887146082,0.7901713731208742,245.25,51.0407,11646.92,12517.731675,4587.2498079893485,0.9304337480935817,36029.97,18999.933144571125,40732.741102202686,0.8845456756665862,245.34,55.92896666666667,0.9986141680932537,31.517716818178293,36.02997,3.0041874999999996,103349.55907086538
2017-09-22 05:36:30,243.06,44.0603,10216.19,10709.296518,3212.241241617276,0.9539552838815142,247.87,73.7695,14486.22,18285.245965,11157.941123350165,0.7922354464210238,245.41,51.7877,11795.29,12709.219457,4732.3771005793,0.928089253624728,36497.7,19102.55946554674,41194.53705802202,0.8859839825021802,245.4466666666667,56.53916666666667,0.987315642230485,30.47503942694591,36.497699999999995,3.02198625,103352.58105711537
2017-09-22 05:41:30,243.09,40.6046,9357.78,9870.572214,3140.0874674742477,0.9480483802881583,247.95,74.417,14586.84,18451.69515,11299.962509802122,0.790542000689839,245.34,58.6868,13440.49,14398.219512,5163.521441384505,0.9334827815896408,37385.11,19603.571418660875,42213.10770458197,0.885627996442017,245.46,57.902800000000006,1.0144219017355092,29.87454838108003,37.38511,3.078450416666666,103355.65950753204
2017-09-22 05:46:30,242.88,47.424,11108.65,11518.34112,3044.680169440272,0.964431412845672,247.77,77.2791,15143.94,19147.442607,11716.895478955123,0.7909118889048722,245.17,59.0075,13532.95,14466.868774999999,5113.663701356392,0.9354443045329968,39785.54,19875.239349751788,44473.74879973041,0.8945848073019014,245.2733333333333,61.236866666666664,1.017911989345233,26.19701857160121,39.78554,3.2154437499999995,103358.87495128204
2017-09-22 05:51:30,242.4,52.2634,12259.89,12668.648159999999,3192.137746052224,0.9677346663323864,247.49,75.7892,14816.23,18757.069108,11502.476694581384,0.7899011255271641,244.82,52.0044,11914.11,12731.717207999998,4488.942634115881,0.9357818592227094,38990.229999999996,19183.55707474949,43453.962966489846,0.8972767346920205,244.90333333333334,60.019,1.0561990445209701,26.275346140388873,38.99023,3.2823237499999998,103362.15727503203
2017-09-22 05:56:30,241.83,52.0866,12155.44,12596.102478,3302.586265743525,0.9650159659490188,247.07,68.0332,13323.77,16808.962723999997,10247.847620057657,0.7926586678056103,244.25,50.8907,11626.1,12430.053475,4397.729889540692,0.9353218007776913,37105.31,17948.163775341873,41218.20730093188,0.9002164924130776,244.38333333333333,57.0035,1.0993657505285417,19.349162770707046,37.105309999999996,3.1706475,103365.32792253203
2017-09-22 06:01:30,241.76,46.5755,10845.24,11260.092879999998,3028.2769042190735,0.963157241736713,246.88,69.6057,13961.27,17184.255215999998,10019.060201222623,0.8124454522184281,244.12,56.5426,12883.86,13803.179512,4953.172331031554,0.9333979891226672,37690.37,18000.50943647325,41768.197599483065,0.9023700366823219,244.25333333333333,57.5746,1.07538621103772,20.89654118309116,37.69037,3.116486666666666,103368.4444091987
2017-09-22 06:06:30,241.66,46.3793,10811.22,11208.021638,2955.8875400590287,0.964596638834576,246.67,76.3671,15354.98,18837.472556999997,10912.147430058301,0.815129521942905,244,61.5854,14088.5,15026.8376,5226.855269354009,0.9375558833483366,40254.7,19094.890239471337,44553.9639689608,0.9035043442609068,244.10999999999999,61.44393333333333,1.0487075498750573,24.517690382234637,40.2547,3.24771125,103371.6921204487
2017-09-22 06:11:30,240.59,47.9354,11111.55,11532.777886,3088.4336426918157,0.9634755919030278,245.85,75.3993,15202.54,18536.917905,10606.606571618913,0.8201223136398198,243.18,52.9932,12034.58,12886.886376,4608.766070385264,0.9338625055632289,38348.67,18303.806284695995,42492.93841659548,0.9024715971400803,243.20666666666668,58.77596666666667,1.0868671363175284,28.282534981701694,38.34867,3.2751404166666664,103374.96726086536
2017-09-22 06:16:30,240.58,50.9584,11767.94,12259.571872,3436.959505308955,0.9598981206576347,245.93,82.6734,16680.19,20331.869262,11625.668550709695,0.8203962845253514,243.22,56.2147,12672,13672.539334000001,5134.077116656625,0.9268212502770481,41120.13,20196.705172675276,45812.35631408701,0.8975772762719872,243.24333333333334,63.28216666666666,1.1045181094377374,30.642492750722305,41.120129999999996,3.3111999999999995,103378.27846086536
2017-09-22 06:21:30,241.08,60.825,13742.6,14663.691,5115.151902288044,0.9371855967232261,246.34,102.3307,20645.26,25208.144637999998,14464.570357349996,0.8189916511696905,243.76,68.8716,15280.67,16788.141216,6952.899383671387,0.9102061868193425,49668.53,26532.621643309423,56311.12575351261,0.8820375962187498,243.7266666666667,77.34243333333333,1.0859159167373322,32.30861196074771,49.66853,3.7828608333333333,103382.0613216987
2017-09-22 06:26:30,241.38,56.4484,12772.84,13625.514792,4744.387387367392,0.9374207283162149,246.54,97.5838,19488.6,24058.310051999997,14106.620878089983,0.8100568975076405,243.86,73.3656,16634.69,17890.935216,6585.791638596611,0.9297831443223531,48896.13,25436.799904053987,55116.80613330004,0.8871364912136721,243.92666666666665,75.79926666666667,1.0713602448823463,28.73976793091225,48.89613,4.106860833333333,103386.16818253203
2017-09-22 06:31:30,241.08,57.0561,12997.23,13755.084588000002,4502.706336208834,0.9449036766621445,246.42,98.003,19958.03,24149.89926,13597.59805212849,0.8264229090618576,243.6,65.5319,14683.6,15963.570839999998,6263.1848929836215,0.9198192651989385,47638.85999999999,24363.489281320944,53507.38820070215,0.8903230301824908,243.70000000000002,73.53033333333333,1.1161263848994545,33.282409527133936,47.638859999999994,4.022291249999999,103390.19047378203
2017-09-22 06:36:30,240.8,65.6843,15035.66,15816.779439999998,4909.118069267297,0.9506145076522609,246.31,95.0094,19467.74,23401.765314,12986.520669676444,0.831891942286658,243.36,68.1882,14824.5,16594.280351999998,7456.83177701986,0.8933499787601998,49327.9,25352.4705159636,55461.603652191705,0.889406305474737,243.49,76.29396666666666,1.1581584459320682,24.530685912691226,49.3279,4.040281666666666,103394.23075544869
2017-09-22 06:41:30,240.68,69.8771,16018.33,16818.020428,5124.345336501562,0.9524503831218679,246.2,94.5629,19475.31,23281.38598,12756.772066382646,0.8365184966535227,243.2,71.3448,15323.6,17351.055360000002,8139.189464915088,0.8831508909438462,50817.24,26020.306867799296,57091.57775637351,0.8901004666021326,243.35999999999999,78.59493333333334,1.16699539776463,20.316788868493628,50.81724,4.172714166666666,103398.40346961535
2017-09-22 06:46:30,240.73,62.956,14420.41,15155.39788,4662.387835970802,0.9515032277067476,246.23,83.155,17403.22,20475.25565,10787.215932039966,0.8499635021651123,243.21,70.3041,15481.18,17098.660161000003,7259.28681820526,0.9054031049351292,47304.81,22708.890586216028,52473.2194628158,0.9015038620514164,243.39,72.13836666666667,1.166851555117303,15.271531422714954,47.304809999999996,4.088418749999999,103402.49188836536
2017-09-22 06:51:30,241.51,56.4538,13006.81,13634.157238,4088.170399385011,0.9539870908741239,246.8,70.0581,15150.37,17290.33908,8331.993420813249,0.8762332496720474,244.07,61.0379,13726.55,14897.520253,5789.467573624126,0.9213983110535328,41883.729999999996,18209.631393822387,45670.97014747751,0.9170755485322948,244.12666666666667,62.516600000000004,1.0950599415603974,12.063196015138365,41.88372999999999,3.716189166666666,103406.20807753202
2017-09-22 06:56:30,242.76,56.5236,12854.76,13721.669136,4799.9322099645315,0.9368218889839293,247.58,85.5407,17485.87,21178.166506,11948.183414183108,0.825655516262282,245.61,57.2287,12847.07,14055.941007000001,5702.829999865348,0.9139957256224986,43187.7,22450.945624012988,48674.65860899682,0.8872727869942855,245.3166666666667,66.431,1.0421903661933691,28.766238653640624,43.1877,3.544642916666666,103409.75272044868
2017-09-22 07:01:30,242.98,71.0042,15952.01,17252.600516,6571.575269642997,0.9246148130078224,247.88,86.371,17585.84,21409.64348,12211.104185744483,0.8213980777600506,246.03,56.3388,12756.9,13861.034964,5421.23534475589,0.9203425309244462,46294.75,24203.914800143368,52240.15093024808,0.8861909695056878,245.63,71.238,1.0788584456296078,21.242875993149717,46.29475,3.7284354166666667,103413.48115586535
2017-09-22 07:06:30,243.11,71.1206,16081.36,17290.129066,6351.253708468752,0.9300890663461285,247.8,87.9002,18244.76,21781.669560000002,11898.313383140938,0.8376199055698096,245.97,63.3255,14204.29,15576.173235,6391.816505707147,0.9119242438882647,48530.409999999996,24641.38359731684,54427.92004438728,0.8916455003318567,245.62666666666667,74.11543333333334,1.0245901639344202,18.599050220309472,48.530409999999996,3.951048333333333,103417.43220419867
2017-09-22 07:11:30,243.98,77.9079,17706.06,19007.969441999998,6913.634469973493,0.9315071793453488,248.72,86.1916,17467,21437.574751999997,12428.737757615925,0.8147843308800793,246.73,67.3475,15176.57,16616.648674999997,6766.441917542718,0.9133351915198991,50349.63,26108.814145132135,56716.44750160179,0.8877430131458431,246.47666666666666,77.14899999999999,1.0129424015795963,12.704636482650445,50.34963,4.120001666666666,103421.55220586534
2017-09-22 07:16:30,242.08,78.6419,17171.43,19037.631152,8220.303621807467,0.9019730376589449,246.69,81.7897,16145.45,20176.701093,12100.566569122595,0.8002026657173119,244.97,60.1306,13330.98,14730.193082,6266.064193143944,0.9050105403092231,46647.86,26586.934384074004,53692.531347689845,0.8687960658425364,244.58,73.52073333333334,1.022160438302396,18.21273092125487,46.64786,4.041562083333332,103425.59376794868
2017-09-22 07:21:30,241.77,76.8212,16256.25,18573.061524,8982.92548737822,0.8752595784488071,246.21,93.3388,18486.38,22980.945948,13652.019307065808,0.8044220652113254,244.64,66.6354,14380.2,16301.684256,7678.2001499256485,0.8821297096775275,49122.83,30313.144944369673,57722.95196563724,0.8510103577038656,244.20666666666668,78.93180000000001,0.9977887581556608,18.252466052972306,49.12283,3.9904454166666667,103429.58421336535
2017-09-22 07:26:30,241.96,78.836,16473.44,19075.15856,9617.039495371811,0.8636069759621436,246.48,92.6827,18595.87,22844.431896,13268.823896415315,0.8140219938345715,244.79,77.0757,16451.18,18867.360602999997,9237.747167531508,0.8719386005366424,51520.49,32123.610559318637,60714.802521352794,0.8485655533818257,244.41,82.8648,1.0024139765148679,11.848094727797562,51.520489999999995,4.1934716666666665,103433.77768503202
2017-09-22 07:31:30,241.99,80.1302,16505.63,19390.707098000003,10176.625180457795,0.8512134145795243,246.07,117.5465,22373.77,28924.667254999997,18331.68818738659,0.7735186649772924,244.68,91.2385,19340.34,22324.23618,11150.012094380032,0.8663382632247354,58219.740000000005,39658.32546222441,70443.74283167609,0.8264714176121349,244.24666666666667,96.30506666666666,0.923929361028466,22.056402709168644,58.21974000000001,4.572509583333334,103438.35019461536
2017-09-22 07:36:30,241.91,101.6732,19386.44,24595.763811999997,15136.629136703083,0.7882023972982523,245.93,143.9341,26050.72,35397.713213,23965.769092424198,0.7359435860515626,244.86,98.5253,19967.59,24124.904958000003,13539.06897923314,0.8276753850331168,65404.75,52641.467208360424,83957.75957236702,0.7790197157848723,244.23333333333335,114.71086666666667,0.9512761020881746,25.4755579680623,65.40475,5.151020416666666,103443.50121503203
2017-09-22 07:41:30,241.22,139.7783,26083.25,33717.321526,21366.371716441772,0.773586062578748,245.68,160.8996,29175.03,39529.813728,26672.52889902788,0.7380512896101649,244.69,110.7032,22153.23,27087.966008,15588.210385341335,0.8178255241998382,77411.51,63627.11100081099,100204.54647764053,0.7725349070590671,243.86333333333332,137.12703333333334,1.0839404584534986,19.26960183635078,77.41150999999999,5.950677499999999,103449.45189253203
