DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-22 07:46:30,240.87,156.981,29280.26,37812.01347,23925.190427410635,0.7743639471415855,245.26,181.4295,33112.67,44497.39917,29724.898963081716,0.7441484360354358,244.54,115.7169,22963.91,28297.410726,16534.881049098592,0.8115198320565947,85356.84,70184.97043959095,110506.65233546737,0.7724135895536899,243.55666666666664,151.3758,1.1030971574034678,23.556539420435765,85.35683999999999,6.782014583333332,103456.23390711537
2017-09-22 07:51:30,241.29,158.6729,29842.7,38286.184041,23984.268701199187,0.7794639436524147,245.61,182.4916,33774.02,44821.761876000004,29467.03091097655,0.7535183488198494,244.76,123.2586,24846.46,30168.774935999998,17111.645350679217,0.823582000021852,88463.18,70562.94496285496,113158.57642062884,0.7817629277269091,243.88666666666666,154.80769999999998,1.0647021840745692,20.379541844494806,88.46318,7.242500833333333,103463.4764079487
2017-09-22 07:56:30,240.89,152.7956,28231.91,36806.932084,23615.874050902472,0.7670269811015418,244.84,195.8056,35368.45,47941.043104,32363.812483962487,0.7377488621445745,244.31,127.4194,25446.71,31129.833614,17931.299200315196,0.8174380343798519,89047.07,73910.98573518015,115724.73585163591,0.7694730892638388,243.34666666666666,158.67353333333332,1.0095337241795015,23.401550269042986,89.04707,7.396260416666667,103470.87266836538
2017-09-22 08:01:30,240.1,177.6918,31078.39,42663.80118,29228.985718537508,0.7284486881250744,243.96,233.0196,41262.47,56847.461616,39102.97254278367,0.7258454261111014,243.87,131.6729,25790.79,32111.070123,19129.975839507046,0.8031744162125257,98131.65,87461.93410082822,131451.17210728902,0.7465254849147028,242.64333333333335,180.79476666666667,1.0481777093951412,28.88625279160919,98.13165,7.799113333333333,103478.67178169871
2017-09-22 08:06:30,239.95,212.2697,38191.16,50934.114515,33700.43500136955,0.7498149396266186,243.54,273.7699,46011.73,66673.921446,48252.797881516446,0.6901008520590086,243.75,160.3089,31057.05,39075.294375,23713.672760464724,0.7948001543366492,115259.94000000002,105666.9056433507,156366.07278129226,0.7371160377047584,242.41333333333333,215.44950000000003,1.0161707276827479,27.069173982766248,115.25994000000001,8.891316250000001,103487.5630979487
2017-09-22 08:11:30,239.07,244.9563,44009.8,58561.702640999996,38634.31790743698,0.7515116196295158,242.56,325.6878,55443.33,78998.832768,56274.796643057976,0.7018246733192037,242.79,209.7341,38347.24,50921.342139,33503.317292762185,0.7530681319302922,137800.37,128412.43184325713,188357.88973131988,0.7315879902698164,241.47333333333333,260.12606666666665,0.9952789818061356,25.20383065544374,137.80037,10.544179583333332,103498.10727753204
2017-09-22 08:16:30,238.46,252.3084,45010.2,60165.461064,39924.486233434494,0.7481069571148329,241.35,360.7323,60722,87062.740605,62391.982799503305,0.697451051713306,242.25,214.6211,40156.5,51991.961475000004,33024.529758467186,0.7723597814117668,145888.7,135340.998791405,198999.24306776922,0.7331118337486219,240.68666666666664,275.8872666666667,0.9251308755504937,30.75351550597116,145.8887,11.820377916666667,103509.9276554487
2017-09-22 08:21:30,239.56,273.2059,47839.54,65449.205404,44665.164284970255,0.7309414943191386,242.86,356.1969,59837.26,86505.97913400001,62472.28778926257,0.6917124180203836,243.3,227.6359,40517.32,55383.81447,37758.62398532263,0.7315733014732526,148194.12,144896.07605955546,207259.18570724648,0.7150183452391062,241.90666666666667,285.6795666666667,0.9700711018023469,24.684066192110112,148.19412,12.253450833333334,103522.18110628203
2017-09-22 08:26:30,239.03,294.4344,51018.47,70378.65463199999,48479.59103240697,0.7249139709585009,242.54,364.2182,62290.39,88337.48222800001,62637.19406255454,0.7051411069111957,242.73,257.4014,45097.58,62479.04182200001,43241.634394861,0.7218033229203641,158406.44,154358.41948982253,221176.67576141394,0.7161986654093446,241.4333333333333,305.35133333333334,0.9954438768465999,19.278404984858973,158.40644,12.775023333333332,103534.95612961537
2017-09-22 08:31:30,238.3,338.6572,59965.74,80702.01076,54008.560126701734,0.7430513742505416,241.82,417.7532,70802.97,101021.078824,72056.90671923074,0.7008732318465307,242.14,303.9407,53005.95,73596.20109799999,51056.53807941501,0.7202267129171217,183774.65999999997,177122.0049253475,255235.8326859503,0.7200190430397825,240.75333333333333,353.45036666666664,1.0190236203029321,18.19288912889326,183.77465999999998,14.257545833333332,103549.2136754487
2017-09-22 08:36:30,236.9,410.6398,72296.29,97280.56861999999,65090.363981671115,0.7431729792041588,240.84,479.9707,82495.94,115596.14338800001,80974.61484746597,0.7136565077530421,241.09,368.7224,64847.93,88895.283416,60803.925764099025,0.7294867343696235,219640.15999999997,206868.9045932361,301722.62688176206,0.7279538902001929,239.61,419.7776333333333,1.1310045490588905,14.339274388845089,219.64015999999998,16.80895083333333,103566.02262628204
2017-09-22 08:41:30,234.44,513.168,91531.31,120307.10592,78075.72621839646,0.7608138297405733,238.98,584.1215,103727.77,139593.35606999998,93417.63639545211,0.7430709664146555,239.25,477.3478,85211.42,114205.46115,76038.81415479702,0.7461238643227526,280470.5,247532.1767686456,374080.0447846343,0.7497606566035158,237.55666666666664,524.8791,1.311967670871503,11.28686587063573,280.4705,20.837944166666666,103586.8605704487
2017-09-22 08:46:30,234.28,549.7239,98244.55,128789.31529199998,83274.82289791844,0.7628315266468589,238.94,637.8758,113917.18,152414.043652,101256.68769617818,0.7474191831042937,239.4,517.0367,91928.04,123778.58598,82887.71808275732,0.742681290727086,304089.76999999996,267419.22867685393,404948.92527919664,0.7509336388294939,237.54,568.2121333333333,1.3724004378209949,12.260151197052938,304.08977,24.35667791666667,103611.21724836537
2017-09-22 08:51:30,233.67,602.3048,106761.78,140740.56261599998,91705.1159788799,0.7585715021709233,238.69,690.2496,124156.19,164755.677024,108303.61765112236,0.7535776140928615,239.08,569.8805,100488.6,136247.02994,92007.03471752179,0.7375470866722954,331406.57,292015.76834752405,441705.24516102334,0.7502889622222756,237.14666666666668,620.8116333333334,1.4660407061734038,11.185029876748974,331.40657,26.479014166666662,103637.69626253203
2017-09-22 08:56:30,234.57,626.7974,109809.14,147027.866118,97770.88619662264,0.7468593736637013,239.71,706.4164,126620.53,169335.075244,112434.91046116524,0.7477513434092061,239.96,605.8934,106534.18,145390.18026400002,98938.22824836729,0.7327467357599725,342963.85,309144.0249061552,461729.6076081758,0.7427807191672219,238.08,646.3690666666666,1.4742943548387177,9.289945393426416,342.96385,28.098767499999997,103665.79503003204
2017-09-22 09:01:30,233.35,654.7608,115094.61,152788.43268,100486.49615624375,0.7532940025705617,238.96,709.3901,127433.97,169515.858296,111786.44597565774,0.7517524984446072,239,620.4163,109638.56,148279.4957,99830.83194170386,0.7394047267453716,352167.14,312103.77407360537,470563.98107671575,0.7483937448722545,237.10333333333332,661.5224,1.5829947561541369,7.235990799404528,352.16714,28.96379125,103694.75882128204
2017-09-22 09:06:30,233,684.0831,120498.1,159391.36229999998,104335.10565595768,0.7559888958926353,238.64,743.3846,132989.29,177401.300944,117409.83911887261,0.7496522815353003,238.9,642.8675,113512.37,153581.04575,103450.8553403339,0.7391040310063783,366999.76,325195.8001151642,490347.97058068815,0.7484475964392906,236.84666666666666,690.1117333333333,1.6241168688603023,7.719455284342365,366.99976000000004,29.965287500000002,103724.72410878204
2017-09-22 09:11:30,231.89,704.5838,124117.24,163385.937382,106253.8247263468,0.759656810058329,237.31,784.1981,140061.58,186098.05111099998,122536.68199855897,0.7526224974621518,237.81,666.0659,118430.65,158397.131679,105184.75395565637,0.7476817840363791,382609.47,333975.2606805621,507867.58242708334,0.753364623454644,235.67,718.2826,1.60393770950906,9.176819819942729,382.60947,31.233717916666667,103755.95782669871
2017-09-22 09:16:30,230.91,727.9118,128372.21,168082.113738,108499.64358628033,0.763746999279779,236.35,813.2893,144044.64,192220.926055,127279.32314681819,0.7493702322440412,237.11,672.6853,119747.34,159500.411483,105361.07358114152,0.7507650850967429,392164.19000000006,341140.04031424003,519778.10556424694,0.7544838572495947,234.79,737.9621333333333,1.6525405681672964,10.207456895710642,392.1641900000001,32.28223583333333,103788.24006253204
2017-09-22 09:21:30,230.1,735.3573,129942.01,169205.71473,108377.34050275474,0.7679528448985736,235,841.5137,147712.28,197755.7195,131485.3867628045,0.7469431497277124,236.21,685.9063,122603.37,162017.927123,105916.11007715888,0.7567271855473287,400257.66,345778.83734271815,528932.130563797,0.7567278236119994,233.77,754.2591000000001,1.5699191513025692,11.568252872255682,400.25766,33.017577083333336,103821.25763961537
2017-09-22 09:26:30,230.28,733.5245,129287.95,168916.02186,108707.1682356113,0.7653977910227822,235.49,826.538,146211.69,194641.43362,128481.24138952255,0.7511848185697719,236.52,678.598,120589.82,160501.99896,105919.71951682765,0.7513290848798286,396089.46,343108.1291419615,524032.48812109785,0.7558490532145563,234.09666666666666,746.2201666666666,1.630380611997891,10.76328902931017,396.08946000000003,33.181129999999996,103854.43876961537
2017-09-22 09:31:30,232,739.8098,129862.81,171635.8736,112225.32550783301,0.7566181083020398,237.18,833.6623,147423.15,197728.024314,131767.92645858583,0.7455855107614191,238.32,678.7317,120202.97,161755.338744,108240.63754138412,0.7431159362859588,397488.92999999993,352233.88950780296,531099.0137350473,0.7484271665364035,235.83333333333334,750.7346000000001,1.6254416961130784,11.04620727484784,397.4889299999999,33.065766249999996,103887.50453586537
2017-09-22 09:36:30,232.06,761.4361,133692.37,176698.861366,115537.17069334867,0.756611383720692,237.03,879.8454,156021.59,208549.75516200002,138384.478291469,0.7481264596968886,238.42,706.6395,125389.57,168476.98958999998,112525.33828664574,0.7442533862051067,415103.52999999997,366446.9872714634,553709.6126118752,0.7496773047553508,235.83666666666667,782.6403333333334,1.6013907930629974,12.420145311533052,415.10353,33.858019166666665,103921.36255503204
2017-09-22 09:41:30,231.21,761.7861,134011.09,176132.56418100002,114296.57878513246,0.7608535685785253,235.9,892.442,158156.27,210527.06780000002,138954.09506795008,0.7512395990345901,237.63,697.8137,124539.67,165821.469531,109483.47068718393,0.751046715194606,416707.02999999997,362734.1445402665,552467.925283251,0.754264656697226,234.91333333333333,784.0139333333333,1.5764679172460705,13.829864758355917,416.70703,34.65877333333333,103956.02132836537
2017-09-22 09:46:30,232.43,776.5448,136876.04,180492.307864,117653.82642307624,0.758348328634234,237.36,892.3466,158163.93,211807.38897600002,140877.75293418643,0.7467347138579835,239.15,695.2514,124004.75,166269.37231,110762.47625346274,0.7458063278713775,419044.72,369294.0556107254,558548.6342918546,0.7502385544837612,236.31333333333336,788.0476,1.643298445566629,13.235114224064635,419.04472,34.82298958333333,103990.84431794871
2017-09-22 09:51:30,232.76,769.2498,134810.12,179050.583448,117836.08521439775,0.7529163960482242,237.67,887.1617,157308.87,210851.72123899998,140400.7399153297,0.7460639594290565,239.34,699.8811,123306.08,167509.542474,113380.14577024676,0.7361137650957346,415425.07,371616.9708999742,557384.2138465864,0.7453118686894512,236.59,785.4308666666667,1.6188342702565675,12.95223267263157,415.42507,34.76957458333333,104025.61389253204
2017-09-22 09:56:30,232.25,769.9066,135063.46,178810.80785,117180.06134491495,0.7553428208506356,237.1,885.2373,157357.88,209889.76382999998,138896.40226628896,0.7497167900358013,238.89,692.5789,122159.9,165450.17342099998,111582.7886236447,0.7383485763363647,414581.24,367659.2522348486,554121.7648800899,0.7481771449452341,236.08,782.5742666666666,1.622331413080317,13.11863138186502,414.58124,34.58359625,104060.19748878204
2017-09-22 10:01:30,232.51,772.2601,134966.72,179558.195851,118427.74248337116,0.7516600362369276,237.25,890.2328,158304.54,211207.7318,139815.51626156925,0.7495205722388237,239.17,702.2316,124699.07,167952.73177199997,112508.94209267308,0.7424652679617151,417970.33,370752.2008376135,558709.5767804978,0.7480994551919226,236.30999999999997,788.2415,1.6080572129829391,12.93909290490288,417.97033,34.68964875,104094.88713753205
2017-09-22 10:06:30,232.36,775.9673,135609.31,180303.76182800002,118825.76139310893,0.7521158107026292,237.07,890.7249,158545.82,211164.152043,139475.88346580503,0.7508178754115179,239,708.283,126523.56,169279.63700000002,112460.58984274525,0.7474233891463271,420678.69,370762.2347016592,560745.2138904837,0.7502136078546372,236.14333333333335,791.6583999999999,1.6021342969665306,12.513793828247152,420.67869,34.943709166666665,104129.83084669871
2017-09-22 10:11:30,231.77,778.4346,136540.69,180417.78724200002,117928.86808421202,0.7568028190970645,236.61,894.1712,159663.09,211569.84763200002,138814.61781339746,0.754659001682104,238.55,705.3543,125457.24,168262.268265,112127.92628629686,0.7456053058931466,421661.02,368871.41218390636,560235.7847495907,0.7526492085621956,235.64333333333335,792.6533666666668,1.6437271016932375,12.8073427304352,421.66102,35.097487916666665,104164.92833461537
2017-09-22 10:16:30,232.04,772.4255,135433.12,179233.61302000002,117399.13987448427,0.7556234442748611,237.03,869.9012,154467.84,206192.681436,136583.70431168642,0.7491431748412717,238.73,692.5353,122438.85,165328.952169,111096.31153182803,0.7405771850222729,412339.80999999994,365079.15571799874,550733.0649694123,0.7487108296700894,235.9333333333333,778.2873333333333,1.650183667702734,11.771213887587365,412.33980999999994,34.75003458333333,104199.67836919871
2017-09-22 10:21:30,231.94,781.5547,137664.18,181273.79711800002,117935.41905002683,0.7594268018250184,237.07,874.6867,154932.85,207361.975969,137821.62772455427,0.7471613311746316,238.7,698.8633,123238.05,166818.66971,112431.54181995179,0.7387545423677028,415835.08,368188.5885945329,555411.2445115247,0.7486976256048261,235.90333333333334,785.0349,1.6800666939848263,11.420103743158423,415.83508,34.507287083333324,104234.18565628205
2017-09-22 10:26:30,231.9,777.383,136185.94,180275.1177,118120.73403118207,0.7554339264203404,236.95,878.1792,156004.65,208084.56144,137701.61178451992,0.7497175615548156,238.65,700.6664,123685.09,167214.03636,112527.91861353921,0.739681265355707,415875.67999999993,368350.2644292412,555548.8264055233,0.7485852912169256,235.83333333333334,785.4095333333333,1.6678445229681995,11.81162982233558,415.87567999999993,34.654615,104268.84027128205
2017-09-22 10:31:30,231.89,788.3157,139077.85,182802.52767299998,118634.37850393713,0.7608092282442869,236.99,893.0205,160205.59,211636.928295,138290.84695269918,0.7569831564399289,238.76,710.6875,125837.3,169683.7475,113831.22635882368,0.7415990149557488,425120.74,370756.45181546,564081.5456482663,0.7536512110344494,235.88,797.3412333333332,1.6915380702051932,11.999789132524077,425.12074,35.0415175,104303.88178878205
2017-09-22 10:36:30,231.84,780.5286,136708.07,180957.750624,118560.5799065308,0.755469547607588,236.93,884.7838,157474.79,209631.825734,138373.38210445698,0.7511969589952358,238.6,703.5268,122839.94,167861.49448,114402.0562308889,0.7317934370865253,417022.8,371336.0182418767,558389.1601415373,0.7468318330074591,235.79,789.6130666666667,1.6752194749565246,12.052831614741944,417.02279999999996,35.08931416666667,104338.97110294871
2017-09-22 10:41:30,231.25,770.1016,135429.54,178085.995,115643.68253617843,0.7604727143198431,236.46,864.1884,154274.95,204345.989064,134001.95166131685,0.7549693082142267,238.07,689.0062,121210.67,164031.706034,110518.65934119764,0.7389465910625584,410915.16,360164.29353869293,546415.2148852111,0.7520199818856134,235.26,774.4320666666666,1.7044971520870489,11.589955684514102,410.91515999999996,34.497415,104373.46851794871
2017-09-22 10:46:30,232.24,787.8685,139450.04,182974.58044000002,118462.58240977375,0.7621279396551351,237.6,883.1097,158288.26,209826.86471999998,137739.3912589916,0.7543755667856219,239.05,714.316,126805.5,170757.2398,114360.83295370276,0.7426068736442529,424543.80000000005,370562.8066224681,563519.504338901,0.753379069812425,236.2966666666667,795.0980666666668,1.7167684690149527,11.06928025901373,424.54380000000003,34.81079,104408.27930794872
2017-09-22 10:51:30,230.61,770.0146,135971.01,177573.066906,114210.67607707542,0.7657186552506725,235.75,867.4249,154027.56,204495.420175,134513.5221195111,0.7532078707102028,237.34,700.1118,123749.48,166164.53461200002,110890.57111653882,0.744740628852958,413748.05,359614.76931312535,548188.1348469107,0.75475557331343,234.5666666666667,779.1837666666667,1.6867983515702758,11.324816700279476,413.74805,34.92882708333333,104443.20813503205
2017-09-22 10:56:30,229.39,781.2975,137994.91,179221.833525,114358.51706871121,0.7699670697808748,234.78,871.8727,154887.39,204698.272506,133833.02726131742,0.7566619302830708,236.18,709.5667,124794.44,167585.463206,111853.63303467605,0.7446614856242021,417676.74000000005,360045.17736470466,551440.2858702012,0.7574287746149787,233.44999999999996,787.5789666666666,1.739130434782598,10.702892903564518,417.67674000000005,34.64269958333333,104477.85083461538
2017-09-22 11:01:30,231.12,793.8158,139777.78,183466.707696,118836.88421984609,0.7618699967713406,236.47,884.2126,156270.94,209089.75352199998,138916.94763205497,0.7473868870554553,237.83,728.569,126714.92,173275.56527,118185.23837193724,0.731291338178879,422763.63999999996,375939.0702238383,565737.8189822681,0.7472783784554637,235.14000000000001,802.1991333333332,1.7096198009696393,10.223579565073925,422.76363999999995,35.01834916666667,104512.86918378205
2017-09-22 11:06:30,230.75,798.2461,139489.41,184195.287575,120293.84216446347,0.7572908722933707,236,905.3256,159660.81,213656.8416,141977.71554941783,0.7472768426433576,237.37,747.5026,128380.37,177434.69216200002,122480.81719717097,0.7235359017772419,427530.58999999997,384752.3749110523,575166.7544160067,0.7433158935517604,234.70666666666668,817.0247666666668,1.6857921945123038,10.807607912987365,427.53058999999996,35.428926249999996,104548.29811003205
2017-09-22 11:11:30,230.25,814.8125,142982.27,187610.578125,121465.21926067492,0.7621226448368741,235.41,941.3576,166998.17,221604.992616,145672.17980447918,0.7535848720221597,236.65,789.1422,136561.09,186750.50163,127384.5302894686,0.7312488523889594,446541.53,394521.92935462267,595858.1129400142,0.7494091635284219,234.10333333333332,848.4374333333334,1.64599678204781,10.951917373754096,446.54153,36.419671666666666,104584.71778169871
2017-09-22 11:16:30,229.46,812.0429,142094.97,186331.36383400002,120533.79878248918,0.7625928725911673,234.85,924.2134,163558.72,217051.51699,142688.14295386238,0.7535479238670121,236.07,774.2832,133701.95,182785.03502399998,124636.10068885499,0.7314709871212636,439355.64,387858.0424252066,586060.781381695,0.749675893623485,233.46,836.8465,1.7133556069562235,10.440014984826965,439.35564,36.912382083333334,104621.63016378204
2017-09-22 11:21:30,229.38,810.3322,141025.32,185874.00003599998,121082.6288460922,0.7587146129780727,234.77,924.514,163440.38,217048.15178000001,142818.56453756115,0.7530143825673445,236.08,768.1642,132090.71,181348.20433600002,124254.63994389714,0.7283816814379024,436556.41000000003,388155.8333275505,584163.0337998916,0.7473194720320919,233.41,834.3368,1.7265755537466267,10.80824913871712,436.55641,36.49633541666667,104658.12649919871
2017-09-22 11:26:30,229.27,808.271,140898.74,185312.29217,120366.90033274033,0.7603313215226093,234.69,923.2527,163218.62,216678.176163,142510.0491566109,0.7532766930676761,235.89,766.1677,131648.35,180731.29875299998,123824.53024834632,0.7284203173901818,435765.70999999996,386701.4797376976,582606.0319316383,0.7479594891168785,233.28333333333333,832.5637999999999,1.720368650425086,10.892726779617384,435.76570999999996,36.346755,104694.47325419872
2017-09-22 11:31:30,229.77,809.7813,140460.55,186063.44930100002,122026.39492947134,0.7549067295467207,235.19,927.7986,164336.46,218208.952734,143557.21844594736,0.7531151125606135,236.5,769.417,132143.26,181967.12050000002,125100.72653519614,0.7261930596961883,436940.27,390684.3399106148,586132.2828500967,0.7454635801245356,233.82000000000002,835.6656333333334,1.7321016166281802,11.025099392823329,436.94027,36.36274916666666,104730.83600336539
2017-09-22 11:36:30,229.91,819.793,141874.19,188478.60863,124080.21648491998,0.7527336445830384,235.57,918.6436,161537.78,216404.872852,144002.13410488708,0.7464609177746021,236.48,777.5928,133221.43,183885.145344,126750.9260989406,0.7244817396792889,436633.39999999997,394833.27668874763,588678.2163256367,0.7417182900453535,233.98666666666668,838.6764666666667,1.7422645164966732,9.53492037891131,436.63339999999994,36.39890291666666,104767.23490628206
2017-09-22 11:41:30,229.81,829.5303,144777.45,190634.358243,124019.95208117909,0.7594509790069083,235.39,926.9943,163474,218205.18827699998,144532.88731289154,0.7491755869364498,236.44,776.7244,133283.27,183648.717136,126342.47600789546,0.7257511627554568,441534.72,394895.3154019661,592364.0933512907,0.7453772518553988,233.88,844.4163333333332,1.740208654010601,9.779295284435134,441.53472,36.59033833333333,104803.8252446154
2017-09-22 11:46:30,229.96,823.8061,142970.79,189442.450756,124289.16024825086,0.7546924642784788,235.43,940.2133,165634.81,221354.417219,146843.07181010285,0.7482787652533129,236.78,766.1933,130402.81,181419.24957400002,126127.12341164848,0.7187925774481243,439008.41,397259.3554700022,592067.0397507107,0.7414842923612908,234.05666666666664,843.4042333333333,1.7502883917000025,11.478370968575097,439.00840999999997,36.68929708333333,104840.51454169872
2017-09-22 11:51:30,229.98,826.4722,144749.97,190072.076556,123186.202438865,0.7615530519936895,235.65,932.0537,164491.12,219638.45440500003,145546.28849463278,0.7489176722063812,236.82,756.0061,128371.31,179037.364602,124800.57969622329,0.7170084875040994,437612.39999999997,393533.07062972104,588534.5277152539,0.743562831731984,234.15,838.1773333333334,1.7809096732863616,11.200060289548903,437.6124,36.525867083333324,104877.04040878205
2017-09-22 11:56:30,230.39,814.9815,142197.81,187763.58778499998,122617.07764051178,0.7573236732290427,235.92,924.6526,163816.76,218144.04139199998,144051.69883738615,0.7509568400524173,237.09,762.1507,130536.54,180698.309463,124948.35240055998,0.7224004496108958,436551.11,391617.12887845794,586464.7024955882,0.7443774674628163,234.46666666666667,833.9282666666667,1.738697753767422,10.879153154979598,436.55111,36.42347958333333,104913.46388836538
2017-09-22 12:01:30,230.25,809.8007,140596.34,186456.611175,122469.33097502221,0.7540432013324667,235.92,906.9308,160468.67,213963.11433599997,141527.45403204035,0.7499828673647262,236.87,756.7598,129544.58,179253.693826,123895.47426314227,0.7226884826471013,430609.59,387892.2592702048,579555.8849685782,0.7429992536843041,234.34666666666666,824.4970999999999,1.748122439690486,9.998058210271456,430.60959,36.131695833333325,104949.59558419872
2017-09-22 12:06:30,231.05,788.8866,137255.25,182272.24893000003,119934.01968348012,0.7530232978730164,236.42,896.7279,159424.9,212004.41011799997,139748.2420979639,0.7519886020826895,237.53,737.4032,126016.63,175155.382096,121652.03179823529,0.7194562250501227,422696.78,381334.29357967933,569287.6349283212,0.7425012490447322,235,807.6725666666667,1.6808510638297822,11.026167906243511,422.69678000000005,35.55443208333334,104985.15001628204
2017-09-22 12:11:30,231.02,799.8941,140544.38,184791.534982,119979.95103941047,0.7605563751266529,236.52,901.7653,159280.26,213285.528756,141846.8031048247,0.7467935632061453,237.62,736.2862,125082.43,174956.326844,122327.84641298829,0.7149351627136633,424907.07,384154.6005572234,572818.274206807,0.7417833702815738,235.05333333333337,812.6485333333334,1.7159226274888078,10.966212699741943,424.90707000000003,35.31682708333334,105020.46684336537
2017-09-22 12:16:30,231.9,782.5018,136776.96,181462.16742,119250.07932040346,0.7537491805849829,237.03,909.4276,161449.21,215561.624028,142831.95141131667,0.7489700948765762,238.43,735.8852,125875.03,175457.10823600003,122232.04838764067,0.7174119718802772,424101.19999999995,384314.0791193608,572327.8249839005,0.7410109756797686,235.78666666666666,809.2715333333334,1.6483827188418867,12.376076822340538,424.10119999999995,35.37534458333333,105055.8421879487
2017-09-22 12:21:30,231.96,787.3643,138883.26,182637.023028,118607.42924582168,0.7604332226697973,237.28,913.3138,163771.08,216711.098464,141925.09839033798,0.7557115494350447,238.31,764.4454,132328.8,182174.983274,125207.08135501834,0.7263829403018035,434983.13999999996,385739.608991178,581382.2993770334,0.7481877939285321,235.85,821.7078333333334,1.6493534025863839,11.148240645955461,434.98313999999993,35.795180833333326,105091.63736878203
2017-09-22 12:26:30,232.08,825.24,145856,191521.6992,124123.27955889372,0.7615638364177587,237.45,964.0982,174945.92,228925.11758999998,147650.37940672186,0.764205875885251,238.78,803.6158,139937.46,191887.38072400002,131294.60830462817,0.729268696419793,460739.38,403068.2672702437,612164.0338692082,0.7526403945816248,236.10333333333332,864.3180000000001,1.7040561336138045,11.544385284119956,460.73938,37.32177166666666,105128.9591404487
2017-09-22 12:31:30,232.24,850.3818,150174.1,197492.66923200001,128261.81851810055,0.7604034143848976,237.84,981.0491,179302.36,233332.717944,149314.50352047072,0.7684407123866472,239.21,809.076,141512.18,193539.06996000002,132029.0669232703,0.7311814613413572,470988.63999999996,409605.3889618416,624184.9675181477,0.7545658170409341,236.43000000000004,880.1689666666666,1.7721947299412195,11.461450829763029,470.98864,38.822000833333334,105167.78114128203
2017-09-22 12:36:30,231.72,839.3721,148935.65,194499.30301200002,125092.56984821802,0.7657387337311492,237.39,966.4605,176573.47,229428.058095,146489.0560192187,0.7696245675709188,238.59,795.9903,138817.08,189915.32567700002,129605.74534824677,0.7309419579760205,464326.19999999995,401187.37121568347,613636.803679009,0.7566791907137421,235.9,867.2743,1.7719372615515077,11.436543202075743,464.3262,38.97145166666666,105206.7525929487
2017-09-22 12:41:30,229.44,811.9647,144101.47,186297.180768,118073.73080386664,0.7735032242890071,235.09,935.0295,171306.02,219816.085155,137743.81584895134,0.7793152165329763,236.28,768.5802,134547.66,181600.129656,121965.2994896516,0.7409006824767682,449955.15,377782.84614246956,587519.8003906143,0.7658552949208622,233.60333333333332,838.5248,1.782223427177121,11.5088665236854,449.95515,38.09505625,105244.8476491987
2017-09-22 12:46:30,230.31,799.5543,142799.7,184145.350833,116265.88456343784,0.7754727412559221,235.92,928.7873,170778.57,219119.49981599997,137288.1467147441,0.7793855414210372,237.23,758.1941,134258.74,179866.386343,119693.39025068066,0.7464359668847322,447837.01,373247.4215288626,582985.0986120354,0.7681791714165688,234.48666666666668,828.8452333333333,1.7811958035993558,12.05798895225996,447.83701,37.408006666666665,105282.25565586536
2017-09-22 12:51:30,231.72,792.2234,142568.64,183574.006248,115644.27637583771,0.7766276005732335,237.11,934.5345,172153.24,221587.475295,139514.41203372017,0.7769087118791886,238.36,761.9018,135340.28,181606.91304800002,121095.33218231592,0.7452374897437334,450062.16000000003,376254.0205918738,586620.0097809619,0.767212424560916,235.73000000000002,829.5532333333334,1.7010987146311538,12.655157312186944,450.06216,37.41246541666666,105319.66812128203
2017-09-22 12:56:30,231.48,796.5988,144138.9,184396.690224,115004.85586424521,0.7816783469643845,236.96,937.7503,172966.24,222209.31108800002,139497.8772399995,0.7783933047319578,238.19,767.749,136467.81,182870.13431,121729.30155209689,0.7462553167301822,453572.95,376232.0346563416,589303.7967579652,0.7696759336955169,235.54333333333332,834.0327000000001,1.7250895093613345,12.435675483707046,453.57295,37.65146291666667,105357.31958419869
2017-09-22 13:01:30,231.97,776.3549,139144.09,180091.046153,114331.56660587607,0.7726319157576957,237.44,921.381,169983.46,218772.70463999998,137721.1662088623,0.7769866002238038,238.71,749.2057,132400.2,178842.892647,120228.81223029013,0.7403156929547737,441527.75,372281.5450450285,577529.4821921873,0.7645111870723001,236.04,815.6472,1.7242840196576823,12.963178197632502,441.52775,37.2958625,105394.61544669869
2017-09-22 13:06:30,232.12,759.8227,135898.85,176370.04512400003,112418.39433882385,0.7705324898253213,237.53,899.309,165013.12,213612.86677,135650.75406190476,0.7724868005150268,238.96,712.0587,124494.29,170153.546952,115988.79815629771,0.7316585062732757,425406.25999999995,364057.94655702636,559918.4534363073,0.7597646717824982,236.20333333333335,790.3968,1.7287365405512238,13.779433317543793,425.40626,36.12225041666667,105430.73769711536
2017-09-22 13:11:30,232.01,750.9641,133434.49,174231.180841,112034.55384696789,0.7658473607073221,237.53,877.9122,160899.09,208530.48486599998,132651.59612918706,0.7715854595714984,238.8,703.3474,123201.42,167959.35912,114156.71870715595,0.733519231351542,417534.99999999994,358842.8686833109,550548.5270435911,0.7583981783443051,236.11333333333332,777.4079,1.737865996555323,12.928129492895549,417.53499999999997,35.1225525,105465.86024961536
2017-09-22 13:16:30,231.73,748.7157,132987.58,173499.889161,111429.41759079101,0.7664995098446061,237.41,865.9232,159457.61,205578.826912,129753.32245303763,0.7756519112167974,238.3,714.6932,124266.78,170311.38956,116463.45693946099,0.7296445664675956,416711.97,357646.1969832896,549144.4875056936,0.7588384832792835,235.81333333333336,776.4440333333333,1.7315956123487661,11.524226193422566,416.71196999999995,34.76029041666666,105500.62054003203
2017-09-22 13:21:30,231.68,741.3299,130581.56,171751.311232,111565.98539822848,0.760294399287652,237.39,857.9131,157226.82,203659.99080899998,129449.29095599389,0.772006418027649,238.33,703.7593,122102.18,167726.95396900002,114992.99425167889,0.7279818604621379,409910.56,356008.27060590126,542925.9212262003,0.7550027434207146,235.79999999999998,767.6674333333334,1.7472434266327295,11.75582846790903,409.91056,34.442605416666666,105535.0631454487
2017-09-22 13:26:30,231.32,764.818,135000.15,176917.69976,114345.23159426895,0.7630675177392438,237.22,881.0523,161448.41,209003.22660599998,132728.14185466047,0.7724685050166838,238.34,704.8663,122121.65,167997.833942,115367.13054627522,0.7269239557110099,418570.20999999996,362440.50399520464,553682.345425373,0.7559753592620485,235.62666666666667,783.5788666666667,1.8277501131733838,12.439517894093266,418.57021,34.520032083333334,105569.58317753204
2017-09-22 13:31:30,231.06,770.8595,135008.61,178114.79607,116178.9817691892,0.7579864951081375,236.92,881.3605,161380.34,208811.92966,132509.65183644998,0.7728501923370426,238.1,708.4633,122620.68,168685.11173,115839.69853077219,0.7269205844097761,419009.62999999995,364528.33213641134,555382.7283620645,0.7544520356903135,235.36,786.8944333333334,1.8269884432358985,12.004922473082258,419.00962999999996,34.899159999999995,105604.48233753204
2017-09-22 13:36:30,230.13,785.5643,138872.83,180781.912359,115742.97786029294,0.7681787861842273,236.3,873.091,158879.32,206311.4033,131612.14536642446,0.770094708574938,237.36,704.8641,122381.84,167306.54277600002,114079.64101395097,0.7314826902128514,420133.99,361434.7642406684,554209.0384999397,0.7580785602796438,234.59666666666666,787.8398000000001,1.9039770386052666,10.820880082473609,420.13399,34.96431749999999,105639.44665503204
2017-09-22 13:41:30,229.07,783.3188,137213.21,179434.837516,115626.10395533193,0.764696599052371,235.05,884.2675,161043.13,207847.075875,131398.31517029094,0.7748154710478194,236.19,725.7672,127658.27,171418.954968,114402.02892837308,0.7447150172151666,425914.61,361426.44805399596,558598.5431097901,0.7624699621106752,233.43666666666664,797.7845000000001,1.8706001627850435,10.840396122010384,425.91461,35.252024999999996,105674.69868003203
2017-09-22 13:46:30,228.71,794.2138,138814.11,181644.638198,117155.52676246318,0.7642070329028209,234.82,880.5795,160092.58,206777.67819,130871.59365802346,0.7742256388665759,235.82,733.37,129018.39,172943.31339999998,115167.89783432931,0.7460154860199412,427925.07999999996,363195.01825481595,561275.7748006968,0.7624150180932925,233.11666666666665,802.7211000000001,1.8903267319653843,9.699309012806559,427.92508,35.57665374999999,105710.27533378203
2017-09-22 13:51:30,230.35,792.4695,138797.52,182545.34932500002,118566.6605839765,0.7603454183480057,236.09,910.027,165221.28,214848.27443000002,137337.93962598318,0.7690137630303889,237.3,742.9455,128628.32,176300.96715,120568.59587804356,0.7295950900289772,432647.12,376473.1960880032,573511.6370371316,0.7543824607206507,234.58,815.1473333333333,1.80322278114077,11.639572723458587,432.64712,35.857175,105746.13250878203
2017-09-22 13:56:30,230.3,793.6397,139528.13,182775.22291,118062.19991387292,0.7633864578499504,236.05,900.1768,161375.47,212486.73364,138233.75005864308,0.7594613895915314,237.06,745.3304,127936.29,176688.024624,121864.5303054467,0.7240801422295264,428839.88999999996,378160.4802779627,571759.5649390323,0.7500353580367788,234.47000000000003,813.0489666666666,1.7784791231287649,10.716185236731746,428.83988999999997,35.89529208333333,105782.02780086537
2017-09-22 14:01:30,229.6,801.3679,140142.55,183994.06983999998,119221.99216497054,0.7616688414026985,235.36,909.5071,163756.99,214061.59105600003,137862.29720835967,0.7649994059754512,236.59,750.9905,130107.64,177676.842395,121000.25759099885,0.7322712304327924,434007.18,378084.546964329,575595.4803025944,0.7540142250106612,233.85000000000002,820.6218333333333,1.817404319007923,10.83145281494868,434.00718,35.95196125,105817.97976211537
2017-09-22 14:06:30,229.23,786.3506,136768.81,180255.14803799998,117414.69671802243,0.7587512006656668,234.98,890.8674,160382.4,209336.021652,134532.7310780786,0.7661481226896513,236.13,739.5486,128685.48,174629.610918,118048.92310623449,0.7369052666585063,425836.68999999994,369996.3509023355,564122.4922223898,0.7548656468604793,233.44666666666663,805.5888666666666,1.8062655281720197,10.585862945970874,425.8366899999999,35.82682791666666,105853.80659003204
2017-09-22 14:11:30,228.87,800.8322,141336.74,183286.465614,116695.56291241069,0.7711248046959134,234.65,913.3414,164825.05,214315.55951000002,136981.24667479802,0.7690764514571291,235.65,759.1302,131764.79,178889.03162999998,120993.0814293736,0.7365727725136997,437926.57999999996,374669.8910165823,576330.8222756041,0.7598527843277162,233.05666666666664,824.4346,1.7964157501036828,10.783972433956553,437.92657999999994,35.99013624999999,105889.79672628203
2017-09-22 14:16:30,229.4,784.0287,137226.24,179856.18378,116263.51921117619,0.7629776030823331,234.8,911.6809,163147.58,214062.67532,138584.61713083216,0.7621486546223549,236.12,754.9621,130159.25,178261.651052,121802.24084647422,0.7301584453631688,430533.06999999995,376650.37718848255,572035.1658769337,0.7526339212729866,233.44000000000003,816.8905666666666,1.7306374228924009,11.603798256616752,430.53306999999995,36.185818749999996,105925.98254503203
2017-09-22 14:21:30,229.23,789.5442,138221.8,180987.216966,116837.9506404403,0.763710290246444,234.91,905.1167,162141.7,212620.963997,137541.7880213994,0.7625856686563032,236.05,752.8526,129603.24,177710.85623000003,121590.08431406789,0.729292755374847,429966.74,375969.8229759076,571160.8401271597,0.7527945016403346,233.39666666666668,815.8378333333334,1.78522972336081,10.943212366346497,429.96674,35.854158749999996,105961.83670378203
2017-09-22 14:26:30,229.35,794.4186,139671.63,182199.90591,116998.46788208789,0.7665845341818815,235.02,913.6611,164225.54,214728.63172200002,138341.45182450092,0.7648050410558002,236.14,756.9105,130450.21,178736.84546999997,122186.75312619838,0.7298450952123097,434347.38000000006,377526.6728327872,575485.912262897,0.7547489360635796,233.50333333333333,821.6634,1.7787040870223134,11.196519158575155,434.34738000000004,36.013088333333336,105997.84979211536
2017-09-22 14:31:30,229.55,791.8408,139991.16,181767.05564,115938.50800268761,0.7701679465901701,235.24,891.3922,159803.91,209691.101128,135768.43609979833,0.7620919969438866,236.12,752.9691,129623.85,177791.063892,121685.331536002,0.7290796689238589,429418.92000000004,373392.27563848795,569053.9520647009,0.7546189925259943,233.63666666666668,812.0673666666667,1.7491546703571097,9.76825773198373,429.41892,35.9902625,106033.84005461536
2017-09-22 14:36:30,229.58,782.8737,137823.92,179732.144046,115361.21826335612,0.7668295547886296,235.18,894.7065,161025.84,210417.07467,135447.49597159322,0.7652698349339712,236.25,748.9046,129767.97,176928.71175,120266.54981163167,0.7334477751884723,428617.73,371075.264046581,566930.3396869784,0.7560324434861865,233.67,808.8282666666665,1.7503316643129092,10.617610297826735,428.61773,35.75152708333333,106069.5915816987
2017-09-22 14:41:30,229.6,783.706,137856.54,179938.8976,115644.20110291602,0.7661297353641229,235.26,884.5103,158728.28,208089.893178,134561.2751540095,0.7627870704139575,236.31,740.0544,128741.41,174882.255264,118361.53326750528,0.7361605087128686,425326.23,368567.0095244308,562800.1798469815,0.7557322211866403,233.72333333333336,802.7569,1.7641941326639887,10.184079389414162,425.32623,35.580998333333326,106105.17258003203
2017-09-22 14:46:30,229.76,779.2083,136989.54,179030.899008,115264.60311041329,0.7651726085220553,235.34,887.0218,159250.21,208751.710412,134969.06021341114,0.7628690068488444,236.47,731.5686,126731.05,172994.026842,117754.72087737337,0.7325747155174717,422970.8,367988.38420119777,560642.2643358671,0.7544397326181753,233.85666666666668,799.2662333333333,1.7517852815827468,10.979516337213802,422.9708,35.34570958333333,106140.51828961536
2017-09-22 14:51:30,230.02,788.8319,139152.89,181447.113638,116445.38742350075,0.7669060543868447,235.75,883.7418,157790.31,208342.12935,136046.53958185058,0.757361511530505,236.69,731.7342,126171.21,173194.167798,118646.7257296959,0.7284957201743429,423114.41000000003,371138.6527350473,562822.9770572929,0.7517717421776986,234.15333333333334,801.4359666666666,1.7652250661959368,10.2697953119898,423.11441,35.25355041666666,106175.77184003203
2017-09-22 14:56:30,229.99,786.0256,138401.93,180778.02774400002,116299.61774350567,0.765590441090502,235.67,896.1725,160644.31,211200.973075,137110.3814174943,0.7606229633371684,236.81,721.4446,123699.6,170845.295726,117841.09653064332,0.7240445191911412,422745.83999999997,371251.0956916433,562620.1394276171,0.7513876777146326,234.15666666666667,801.2142333333335,1.7794354207297067,11.851794777984246,422.74584,35.24417708333333,106211.01601711537
2017-09-22 15:01:30,229.8,792.4954,141099.09,182115.44292,115139.39964720885,0.7747782820481746,235.44,884.0411,157187.14,208138.636584,136432.7492124483,0.7552040437074876,236.21,737.557,127368.61,174218.33897,118866.59253185365,0.7310861230397367,425654.83999999997,370438.7413915108,564275.5567443554,0.7543386115391183,233.8166666666667,804.6978333333333,1.7178701261672307,9.860007493496017,425.65484,35.35002833333333,106246.3660454487
2017-09-22 15:06:30,231.13,775.8999,137153.58,179333.743887,115539.98091445105,0.7647951636275538,236.62,881.3196,157228.94,208537.84375200002,136993.03888595937,0.75395878834818,237.56,725.9372,125673.51,172453.641232,118094.99252066224,0.7287379327116253,420056.03,370628.0123210727,560189.4249773287,0.7498464113580866,235.10333333333332,794.3855666666667,1.6900370050048896,10.943556502180488,420.05603,35.237952916666664,106281.60399836536
2017-09-22 15:11:30,231.11,771.145,135447.78,178219.32095,115827.5668955828,0.7600061501637093,236.57,868.06,153574.45,205356.95419999998,136331.82660515624,0.7478414870257168,237.37,729.933,125870.27,173264.19621,119067.86643937345,0.7264643980308689,414892.5,371227.2599401125,556727.4603240744,0.7452344810843148,235.01666666666665,789.7126666666667,1.6622934543649264,9.920992360934644,414.8925,34.78952208333333,106316.39352044869
2017-09-22 15:16:30,231.6,775.7825,136455.8,179671.227,116882.69528910403,0.7594749714710858,236.98,884.6041,158041.55,209633.47961799998,137728.22604806873,0.7538946082848396,237.94,732.7904,126259.01,174360.147776,120250.25374729342,0.7241276840520037,420756.36,374861.1750844662,563521.7964428319,0.7466549877147207,235.50666666666666,797.7256666666667,1.6588348525165597,10.890765706005027,420.75636,34.8187025,106351.21222294868
2017-09-22 15:21:30,231.74,766.5682,133229.91,177644.51466800002,117504.7431937161,0.7499804328267242,237.12,873.9136,155061.61,207222.392832,137466.42206454504,0.7482859737350491,238.14,718.967,122821.05,171214.80138,119287.45905790073,0.7173506554927267,411112.57,374258.62431616185,555952.3928242695,0.7394744141877418,235.66666666666666,786.4829333333333,1.6661951909476587,11.116664197163335,411.11257,34.66120541666666,106385.87342836535
2017-09-22 15:26:30,231.02,791.9284,137349.68,182951.29896800002,120856.29151176255,0.7507444919755601,236.7,898.0392,160283.93,212565.87864,139618.46061946935,0.754043551229855,237.71,740.3703,126319.47,175993.424013,122544.18303101421,0.7177510791009397,423953.07999999996,383018.9351622461,571349.0340713873,0.7420211722052708,235.14333333333335,810.1126333333333,1.7535403938023622,10.853622453075364,423.95307999999994,34.794402083333324,106420.66783044868
2017-09-22 15:31:30,231.1,784.4853,136685.69,181294.55283,119099.69368161097,0.753942619159497,237.17,862.964,154210.02,204669.17188,134568.71720293906,0.753459930401317,237.56,744.6034,126505.54,176887.98370399998,123635.37975909229,0.7151731697710527,417401.24999999994,377303.7906436423,562656.1595998252,0.7418407190225482,235.27666666666664,797.3509,1.7752149951121299,8.228886428798166,417.40124999999995,35.05643041666666,106455.72426086535
2017-09-22 15:36:30,231.73,768.2993,132437.78,178037.996789,118986.39724485978,0.7438736808354306,237.65,850.8878,152554.48,202213.48567,132730.64611739403,0.7544228788428066,237.95,746.4372,127030.59,177614.73174,124137.91578451791,0.7152030057166249,412022.85,375854.9591467717,557700.4386203617,0.7387888218615379,235.77666666666664,788.5414333333333,1.71631346047813,7.90654289440635,412.02284999999995,34.55933749999999,106490.28359836535
2017-09-22 15:41:30,232.46,781.8177,134196.74,181741.342542,122560.80353172045,0.7383941271864845,238.68,851.4629,152211.03,203227.164972,134659.1360765975,0.7489699028226426,238.96,745.0086,126312.32,178027.255056,125454.77814332809,0.7095111361474814,412720.09,382674.71775164607,562830.1806903306,0.7332941696441805,236.70000000000002,792.7630666666668,1.7912970004224795,7.404461156363981,412.72009,34.364289166666666,106524.64788753202
2017-09-22 15:46:30,233.93,773.5749,132525.32,180962.376357,123225.08354904903,0.7323363158016667,240.06,842.4649,150459.16,202242.123894,135144.06331485836,0.743955596900571,240.46,727.6718,122197.89,174975.961028,125236.82612243123,0.6983695890685558,405182.37,383605.97298633866,557966.213555635,0.7261772490093599,238.15,781.2372,1.7719924417383996,7.837274005897302,405.18237,34.07926916666666,106558.72715669869
2017-09-22 15:51:30,231.52,773.1146,133657.06,178991.492192,119053.53665168959,0.7467229775179994,237.52,837.2244,148774.58,198857.539488,131948.64666621285,0.7481465393922252,237.8,735.4337,123468.41,174886.13386000003,123857.62612197017,0.7059931355040361,405900.05000000005,374859.8094398726,552516.7213065141,0.7346384902889174,235.61333333333334,781.9242333333333,1.7373097164846358,7.072317791063046,405.90005,33.795100833333336,106592.52225753202
2017-09-22 15:56:30,230.89,747.9471,127776.83,172693.505919,116172.83977654495,0.7399052403275218,236.35,834.2388,147967.7,197172.34037999998,130316.88903452446,0.7504485655281545,236.86,734.2046,123208.84,173903.701556,122727.66257340976,0.7084888872266161,398953.37,369217.3913844791,543585.5714927656,0.733929285327452,234.70000000000002,772.1301666666667,1.6233489561142012,8.043803495136066,398.95337,33.535559166666665,106626.0578166987
2017-09-22 16:01:30,231,746.9984,128953.93,172556.6304,114658.94920396445,0.7473136772610506,236.77,811.3571,143924.71,192105.020567,127239.9967717046,0.7491980666367005,237.02,713.5066,120161.43,169115.33433200003,119000.95397339994,0.7105294766712532,393040.07,360899.899949069,533600.2571296728,0.7365814853880129,234.92999999999998,757.2873666666666,1.672838717915966,7.139922797250772,393.04007,32.99972666666666,106659.05754336536
2017-09-22 16:06:30,231.16,750.9837,130133.53,173597.392092,114896.99261026234,0.7496283695957494,237.02,804.5204,142621.78,190687.425208,126572.99080802427,0.7479348984047036,237.05,719.9882,120386.76,170673.20281000002,120980.86697542632,0.7053641580396143,393142.07,362450.8503937129,534725.4493242402,0.7352222911717288,235.07666666666668,758.4974333333333,1.6661231087730326,6.067649624654849,393.14207,32.75758916666666,106691.81513253202
2017-09-22 16:11:30,231.7,719.6485,123475.74,166742.55745,112057.22688170963,0.7405172493952293,237.27,780.0146,138520.16,185074.064142,122737.82828293616,0.7484579789295542,237.45,696.0192,116268.51,165269.75903999998,117455.21204067342,0.7035074696990374,378264.41000000003,352250.2672053192,516879.3037246383,0.731823478468227,235.47333333333336,731.8941,1.6024461368591074,6.574789986693428,378.26441000000005,32.141936666666666,106723.95706919869
2017-09-22 16:16:30,231.87,713.3668,123108.5,165408.35991600002,110472.7240446754,0.744270120703202,237.64,764.0775,135132.05,181575.37709999998,121280.44620549804,0.7442201258685972,237.53,684.7846,112975.54,162656.886038,117020.46802712472,0.694563524188005,371216.08999999997,348773.63827729813,509356.88493635936,0.7287937023691765,235.67999999999998,720.7429666666667,1.6165987780040623,6.012480917260882,371.21608999999995,31.228354166666666,106755.18542336536
2017-09-22 16:21:30,232.17,694.9161,118893.72,161338.670937,109061.68018272579,0.7369201649518111,237.65,762.0586,134139.92,181103.22629,121675.2252311067,0.7406821112352919,237.61,676.442,111527.47,160729.38362,115739.1817590924,0.6938835170529598,364561.11,346476.0871729249,502941.827557713,0.7248574089975968,235.81000000000003,711.1388999999999,1.5436156227471451,7.160303001284284,364.56111,30.657383333333332,106785.8428066987
2017-09-22 16:26:30,232.54,703.3261,120635.36,163551.451294,110436.3488080082,0.7375988353851165,238.16,763.1006,134425.88,181740.03889599998,122307.49986875369,0.7396602356673021,237.96,683.9958,113738.8,162763.640568,116428.03814163106,0.6987973456669014,368800.04,349171.88681839296,507872.49979529134,0.7261665873790224,236.22,716.8075,1.5578697824062344,6.458233207660352,368.80003999999997,30.55671458333333,106816.39952128203
2017-09-22 16:31:30,233,702.5278,120851.26,163688.9774,110404.050100846,0.7382980938580901,238.49,768.2711,135944.03,183224.97463900002,122843.85226303065,0.741951419383981,238.47,682.1418,113679.28,162670.35504599998,116355.7721364664,0.6988321871422346,370474.56999999995,349603.67450034304,509386.0385216959,0.727296278231663,236.65333333333334,717.6469000000001,1.5437489436024576,7.054193364452625,370.47456999999997,30.803108749999993,106847.20263003203
2017-09-22 16:36:30,233.53,699.9656,120256.38,163462.966568,110718.31153204372,0.7356796620350934,239.13,757.2355,133240.55,181077.725115,122621.76955386432,0.7358196592948179,238.95,678.679,112888.95,162170.34704999998,116427.25810657459,0.6961133897382259,366385.88,349767.33919248264,506533.1229338942,0.7233206742292659,237.2033333333333,711.9600333333333,1.5486010595691277,6.359270822364989,366.38588,30.702518749999996,106877.90514878203
2017-09-22 16:41:30,233.56,704.6871,120978.81,164586.719076,111592.6324950982,0.7350460029775336,239.15,772.4805,136389.09,184738.711575,124605.00665447973,0.7382810502314721,239.3,665.63,110481.25,159285.25900000002,114741.8281758426,0.69360624262161,367849.15,350939.4673254205,508400.9312367282,0.7235414559630642,237.33666666666667,714.2658666666666,1.5912697855367217,8.15027513564511,367.84915,30.59312625,106908.49827503202
