DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-22 16:46:30,232.12,676.9088,115930.22,157124.07065600003,106057.33199672378,0.7378259710048635,237.62,744.2272,130853.45,176843.26726400002,118957.62186469616,0.7399402421391353,237.68,651.4511,108401.43,154836.897448,110560.36715422744,0.7001007627164916,355185.1,335575.3210156474,488638.1599269185,0.7268877650757404,235.8066666666667,690.8623666666666,1.5634276667326463,7.724379834266086,355.1851,30.126427083333333,106938.62470211535
2017-09-22 16:51:30,233.16,690.2292,119423.84,160933.840272,107877.92816117675,0.7420679193273305,238.88,750.6974,132713.96,179326.594912,120602.7879605233,0.7400684770997075,238.93,644.2542,108819.42,153931.656006,108872.80905539783,0.7069333418706182,360957.22,337353.5251770979,494062.2588495737,0.7305905552075371,236.99,695.0602666666667,1.6161019452297618,8.004648805513643,360.95721999999995,29.839263333333328,106968.46396544868
2017-09-22 16:56:30,233.36,677.1638,117056.18,158022.94436800003,106156.02512594203,0.7407543282284526,238.96,743.2882,131781.64,177616.148272,119084.40488112406,0.7419462773068958,239.12,639.3591,109086.05,152883.547992,107114.95200026777,0.7135237992102864,357923.87,332355.3820073339,488435.8675046477,0.7327960410208699,237.14666666666668,686.6037,1.5967614978072622,8.255781318976283,357.92387,29.95337875,106998.41734419868
2017-09-22 17:01:30,233.8,638.5522,110069.57,149293.50436,100862.48164756029,0.7372696519641132,239.55,684.952,121281.51,164080.25160000002,110513.00510455415,0.7391597027512115,239.53,581.811,99238.79,139361.18883,97842.74889559684,0.7120977571528656,330589.87,309218.23564771126,452664.9747922854,0.7303190845540853,237.62666666666667,635.1050666666666,1.6103692065985806,8.39137797252653,330.58987,28.688072499999997,107027.10541669867
2017-09-22 17:06:30,233.82,627.5591,106936.32,146735.86876199997,100479.04580655848,0.7287674165983689,239.55,672.8045,118561.4,161170.317975,109174.47424284952,0.7356280082439912,239.61,570.453,96626.75,136686.24333,96676.7826321577,0.7069237375023555,322124.47,306330.30268156575,444524.947009457,0.724648801303714,237.66,623.6055333333333,1.615753597576371,8.523422338672848,322.12447,27.19643083333333,107054.301847532
2017-09-22 17:11:30,234.28,623.358,106175.58,146040.31224,100272.22452314645,0.7270292590549449,240.07,659.9941,115681.06,158444.78358699998,108271.14944992345,0.7301033040098857,240.08,559.1661,93936.11,134244.59728800002,95904.218567721,0.6997384766142604,315792.75,304447.5925407909,438649.51562317484,0.7199204347720838,238.14333333333335,614.1727333333333,1.6222723009952034,8.95621546641981,315.79275,26.579884166666663,107080.88173169867
2017-09-22 17:16:30,234.76,609.6643,103390.34,143124.791068,98970.41685747844,0.7223789759167455,240.26,673.8329,119530.08,161895.092554,109190.57179199047,0.7383181177040979,240.48,564.8056,95422.45,135824.450688,96658.3542209076,0.7025425062766736,318342.87,304819.34287037654,440745.97521448234,0.7222819671695998,238.5,616.1009333333333,1.5681341719077608,9.370537121947779,318.34287,26.4223175,107107.30404919866
2017-09-22 17:21:30,235.6,608.9474,103057.46,143468.00744,99810.96681804204,0.7183306009397241,241.06,671.885,118039.38,161964.5981,110901.91976205877,0.7287974124266358,241.2,572.9242,96705.31,138189.31704,98713.57739331268,0.6998030822600265,317802.15,309426.46397341345,443557.147560168,0.7164852415254802,239.28666666666663,617.9188666666668,1.5406903853118878,8.733530604826958,317.80215000000004,26.5060425,107133.81009169866
2017-09-22 17:26:30,236.59,587.6971,99555.65,139043.256889,97065.44101469869,0.716004876665659,241.69,665.1996,117207.19,160772.091324,110046.08107968452,0.7290269662773451,242.12,545.4061,92625.65,132053.724932,94120.535647083,0.7014239851825219,309388.49,301232.0577414662,431812.4481249216,0.7164881219693212,240.13333333333333,599.4342666666666,1.4755691282620722,10.971233543094087,309.38849,26.132943333333333,107159.94303503199
2017-09-22 17:31:30,236.62,559.3412,94898.41,132351.314744,92255.96075017186,0.7170190200494561,241.77,623.4689,108758.87,150736.075953,104368.92636235981,0.7215185171326297,241.85,524.3199,88521.12,126806.76781499998,90796.29770884338,0.6980788291137945,292178.4,287421.18482137506,409852.60144432785,0.7128865327933949,240.08,569.0433333333333,1.4411862712429222,9.564397556132223,292.1784,25.065287083333335,107185.00832211532
2017-09-22 17:36:30,236.64,532.5209,89871.96,126015.74577599998,88334.5854648102,0.7131804001680269,241.5,604.9433,105616.94,146093.80695,100937.91366072645,0.7229392005380965,241.43,512.9264,85441.48,123835.82075199999,89638.51848804213,0.6899577156363305,280930.38,278911.01761357876,395870.22387796035,0.7096527171152074,239.85666666666665,550.1302,1.3410786997790354,9.963659511875566,280.93038,23.8795325,107208.88785461531
2017-09-22 17:41:30,236.93,517.7504,87747.5,122670.602272,85723.11768435172,0.7153099306175712,242.01,575.5305,99773.71,139284.136305,97186.81710533438,0.7163321871883435,241.89,490.1168,80874.86,118554.35275199999,86685.5903621014,0.6821753746079614,268396.07,269595.5251517875,380418.4506215662,0.705528529337805,240.27666666666664,527.7992333333333,1.3928388108152974,9.043451307274225,268.39607,22.88860208333333,107231.77645669864
2017-09-22 17:46:30,237.93,471.5229,79978.77,112189.443597,78675.71165163709,0.7128903347385767,242.72,534.6338,92781.53,129766.31593599998,90724.22191708708,0.7149893200771711,242.45,467.629,77353.33,113376.65105,82889.85065268585,0.6822686089562353,250113.63,252289.78422141002,355256.1936606631,0.704037352375919,241.0333333333333,491.26189999999997,1.2875121006776227,8.828671631160484,250.11363,21.604570833333334,107253.38102753198
2017-09-22 17:51:30,238.36,459.1605,78696.91,109445.49678000002,76059.93111930153,0.7190511470580763,243.08,529.0717,92455.06,128606.748836,89396.63151686639,0.7188974205226133,242.75,458.8871,75080.01,111394.84352499999,82290.96707633915,0.6739989718029455,246231.97999999998,247747.52971250706,349297.9050228758,0.7049340304055761,241.39666666666668,482.37309999999997,1.2579571659371138,9.681012477685842,246.23198,20.681067083333332,107274.06209461532
2017-09-22 17:56:30,238.79,450.9538,76537.13,107683.257902,75747.94890788624,0.7107616494075119,243.34,526.1669,90465.28,128037.45344600001,90606.96772024887,0.706553258950545,243.1,453.3345,73896.79,110205.61695,81759.05108931994,0.6705356046736418,240899.2,248113.96771745506,345822.15882898297,0.6965985083654811,241.74333333333334,476.81840000000005,1.2216813976255867,10.349537685626226,240.8992,20.297132499999996,107294.35922711532
2017-09-22 18:01:30,238.9,433.2301,73581.3,103498.67089,72785.76211256246,0.7109395644143427,243.35,527.3532,92109.3,128331.40122,89357.85020130362,0.7177456111625865,243.25,440.3224,71408.64,107108.4238,79831.20055636649,0.6666949009849961,237099.24,241974.81287023256,338774.05401264376,0.6998742589394138,241.83333333333334,466.9685666666667,1.2129565816678167,12.93119872379704,237.09923999999998,19.916601666666665,107314.27582878199
2017-09-22 18:06:30,238.7,421.6752,71637.29,100653.87024,70705.73014789296,0.7117191800890258,243.42,504.5936,87283.5,122828.174112,86419.62151871406,0.7106146503522162,243.01,425.6033,68289.53,103425.85793299999,77675.27393937016,0.6602752093604913,227210.31999999998,234800.6256059772,326735.15773399814,0.6953959946513518,241.71,450.62403333333333,1.2452939472922178,11.97662855827855,227.21031999999997,19.34623166666666,107333.62206044866
2017-09-22 18:11:30,238.78,411.1446,68240.37,98173.10758800001,70577.69446325181,0.6951024743597015,243.41,495.3721,85444.38,120578.52286099999,85079.01093546103,0.7086202250005851,243.02,420.558,68242.56,102204.00516,76082.92630670633,0.6677092535969262,221927.31,231739.63170541916,320865.99668210314,0.6916510702125713,241.73666666666668,442.3582333333334,1.2230940003585213,11.984374353606457,221.92731,18.714067916666664,107352.33612836532
2017-09-22 18:16:30,238.6,399.0141,67403.83,95204.76426,67235.93413594602,0.7079879932891081,243.35,476.5212,83709.65,115961.43402,80248.04469176999,0.7218749121847052,243.05,390.7602,65900.2,94974.26661,68390.60577350784,0.6938742709181526,217013.68,215874.58460122388,306099.28713391896,0.7089649963969245,241.66666666666666,422.0985,1.2689655172413778,12.893364937330984,217.01368,18.289207916666665,107370.62533628198
2017-09-22 18:21:30,238.2,385.0456,65446.59,91717.86192,64256.59540115774,0.7135642788651696,243.03,457.1141,79338.22,111092.439723,77762.31099215087,0.7141639898972731,242.58,380.4771,64211.77,92296.13491800001,66298.00233995562,0.6957146153200087,208996.58,208316.90873326422,295085.58913623606,0.7082574944163396,241.27,407.5456,1.2724333733991053,12.162688052576211,208.99658,17.7504275,107388.37576378198
2017-09-22 18:26:30,237.73,345.7531,57933.35,82195.884463,58308.57896083855,0.7048205683105504,242.24,436.6635,75996.42,105777.36624,73575.77968227516,0.7184563456379739,241.95,345.5032,57229.65,83594.49923999999,60932.81106320189,0.6846102377585103,191159.41999999998,192817.1697063156,271514.9807806017,0.7040474137022547,240.64000000000001,375.9732666666667,1.2092752659574573,16.142167200185682,191.15941999999998,16.673166666666667,107405.04893044864
2017-09-22 18:31:30,237.93,294.3973,48713.05,70045.949589,50333.625078293626,0.6954442089203955,242.23,386.6688,65352.09,93662.783424,67095.6133541011,0.6977380728069874,241.65,318.4879,52025.96,76962.60103500001,56714.561129845526,0.6759901471669381,166091.1,174143.79956224025,240649.7796075943,0.6901776526487149,240.60333333333332,333.1846666666667,1.11109571770964,16.05239937011905,166.0911,14.885438333333333,107419.93436878198
2017-09-22 18:36:30,237.95,254.4998,42035.1,60558.22740999999,43592.995710678966,0.6941269881532024,242.14,350.511,59369.05,84872.73354,60652.26129872934,0.6995067499742981,241.51,278.1065,46271.53,67165.50081499999,48684.18645914569,0.6889181118063848,147675.68,152929.443468554,212592.38260827705,0.6946423864683212,240.5333333333333,294.37243333333333,1.0740022172948924,19.070592321088046,147.67568,13.073615833333335,107433.00798461531
2017-09-22 18:41:30,240.15,220.2567,38075.93,52894.646505,36716.0344199099,0.7198446821343399,244.66,299.8123,53538.17,73352.077318,50141.71516728312,0.7298793975240585,243.38,253.1799,43449.36,61618.924062,43692.61857738584,0.7051301310662603,135063.46000000002,130550.36816457886,187844.4485607139,0.7190175756317103,242.73000000000002,257.7496333333333,1.0629094055123027,16.31919553975442,135.06346000000002,11.7807975,107444.78878211531
2017-09-22 18:46:30,239.61,204.5939,36633.63,49022.744379,32576.16643302088,0.7472782371541982,244.47,278.3197,50537.15,68040.81705900001,45558.19636392344,0.7427475474931157,242.63,250.8636,43151.13,60867.035268,42927.56645838494,0.7089408874607387,130321.91,121061.92925532926,177875.77390153627,0.7326568826182037,242.23666666666668,244.5924,1.084339007306903,16.353124626930356,130.32191,11.057723750000001,107455.84650586531
2017-09-22 18:51:30,239.01,180.6335,32859.32,43173.212835,28003.417570607497,0.7611043478645478,243.94,265.8326,46726.96,64847.204444,44963.886991232575,0.7205701525707546,241.54,225.1095,38736.54,54372.94863,38156.23162144054,0.7124230150473633,118322.82,111123.53618328061,162322.91898136036,0.728934772381632,241.49666666666667,223.85853333333333,1.0296898507915964,19.309084487286317,118.32282000000001,10.360197083333333,107466.20670294864
2017-09-22 18:56:30,238.84,167.9276,31122,40107.827984,25299.386980599626,0.7759582496567834,243.99,264.097,46455.34,64437.02703,44654.58361634727,0.7209417029493268,241.51,215.9496,36754.99,52153.987896,37001.475153782914,0.7047397808446199,114332.32999999999,106955.4457507298,156561.00746663008,0.7302733410448266,241.4466666666667,215.9914,1.079603501118266,22.271997866581717,114.33232999999998,9.693964583333333,107475.90066753197
2017-09-22 19:01:30,238.58,162.0508,30035.69,38662.07986400001,24343.65924905734,0.7768772426536622,243.8,262.2078,46558.39,63926.26164000001,43805.05961499924,0.7283139793500365,241.29,218.2912,37740.66,52671.483648,36741.3632360849,0.7165292751618373,114334.74,104890.08210014147,155159.15085434704,0.7368868633944108,241.22333333333333,214.18326666666667,1.0958033357745864,24.340121185937647,114.33474000000001,9.527794583333332,107485.4284621153
2017-09-22 19:06:30,238.84,145.5092,26625.68,34753.417327999996,22335.46911331236,0.7661312770686389,244.21,240.3474,41250.59,58695.238554,41755.476928935546,0.7027927821104123,241.73,185.5864,33371.25,44861.800471999995,29982.34172020323,0.7438678262774652,101247.51999999999,94073.28776245113,138205.8022536946,0.7325851617586003,241.59333333333333,190.481,1.1396561715279105,26.179198975225876,101.24752,8.982594166666667,107494.41105628197
2017-09-22 19:11:30,239.47,129.7447,23533.37,31069.963309,20286.032546205435,0.7574315349507708,244.94,225.0885,37851.65,55133.17719,40086.40442022004,0.6865494050806398,242.31,166.3441,29280.64,40306.838871,27699.916623758214,0.7264434726253579,90665.66,88072.35359018369,126400.16364763908,0.7172906852616521,242.24,173.7257666666667,1.1434940554821706,29.565408930895487,90.66566,7.996382499999999,107502.40743878197
2017-09-22 19:16:30,239.87,131.8269,24073.74,31621.318503,20502.75167582561,0.7613136054942194,245.78,206.6182,36946.44,50782.621196,34840.13758386767,0.7275410195429252,242.99,157.7018,28239.68,38319.960382,25902.506387908667,0.7369443944745048,89259.86000000002,81245.39564760195,120698.53736129108,0.7395272714267896,242.88,165.38230000000001,1.2392951251646867,24.933683955296292,89.25986000000002,7.496896666666666,107509.90433544863
2017-09-22 19:21:30,240.86,130.6802,23909.13,31475.632972000007,20471.174212319962,0.7596075993537289,246.83,197.0119,35137.58,48628.447277,33616.60834045529,0.7225725263208058,243.9,157.6322,28536.44,38446.49358,25764.402976265166,0.7422377788658665,87583.15000000001,79852.18552904042,118520.79858694336,0.7389686117896986,243.86333333333334,161.77476666666666,1.231564127448433,21.781600467975743,87.58315,7.36845875,107517.27279419864
2017-09-22 19:26:30,240.7,126.6549,23023.06,30485.83443,19983.113099058748,0.7552051774362406,246.86,187.8012,33543.7,46360.604232,32001.9658000276,0.7235388872875551,243.71,162.1597,30014.39,39519.940487,25709.18297075817,0.7594745748636228,86581.15,77694.26186984451,116330.10729309276,0.7442712124545668,243.75666666666666,158.87193333333332,1.2731275725792195,20.27861854348932,86.58115,7.256845833333333,107524.52964003196
2017-09-22 19:31:30,240.55,124.2349,22724.51,29884.705195000002,19408.56125146736,0.7604060288271483,246.87,175.0812,32081.54,43222.295844,28964.489452684295,0.7422451624455639,243.51,153.5262,28507.05,37385.164961999995,24186.74553414436,0.7625230496903218,83313.1,72559.79623829601,110480.75244925261,0.754096058843086,243.64333333333335,150.94743333333335,1.3243402240980637,17.696580023553466,83.3131,7.078927083333333,107531.6085671153
2017-09-22 19:36:30,241.04,110.3807,20691.29,26606.163928,16725.982096711345,0.7776878341422507,247.27,181.2533,34105.58,44818.503491,29077.614552029183,0.7609709683155471,244.32,124.7723,23948.31,30484.368336,18862.003101177226,0.7855931189401963,78745.18000000001,64665.59974991775,101894.27444291933,0.7728126082698854,244.21,138.8021,1.2980631423774684,30.58397531449452,78.74518,6.752428333333334,107538.36099544863
2017-09-22 19:41:30,241.16,103.7215,19793.47,25013.47694,15293.546808605639,0.7913122213068873,247.46,167.7523,31870.24,41511.984158,26599.485541574726,0.7677358875137775,244.39,117.1815,23114.25,28637.986784999997,16907.564402814925,0.8071185371210096,74777.96,58800.59675299529,95127.56425069424,0.7860808861134514,244.33666666666667,129.55176666666668,1.3001186886945648,29.486694250663742,74.77796000000001,6.3967975,107544.75779294863
2017-09-22 19:46:30,241.23,99.4004,18971.33,23978.358492,14664.593891477813,0.7911855186554779,247.44,159.9191,30463.59,39570.382104,25254.402075053433,0.7698583733645719,244.35,118.9434,23962.91,29063.819789999998,16446.414962462048,0.8244927945859659,73397.83,56365.4109289933,92543.5086751263,0.7931170003253589,244.34,126.08763333333333,1.2728165670786664,26.831708845884695,73.39783,6.17399125,107550.93178419863
2017-09-22 19:51:30,241.35,98.1531,18662.61,23689.250685,14590.667771033402,0.787809215587268,247.54,157.3344,30260.41,38946.557376,24518.195652901533,0.7769726527522904,244.44,115.5222,23468.25,28238.246568,15704.770331738815,0.8310802848004936,72391.27,54813.63375567375,90802.14985182915,0.797241806698718,244.4433333333333,123.66989999999998,1.2668239401088295,27.22125594020858,72.39127,6.0745458333333335,107557.00633003197
2017-09-22 19:56:30,241.35,98.7464,18738.16,23832.443639999998,14726.395678107265,0.7862458538892826,247.61,159.1257,30775.99,39401.114577,24602.566317963287,0.7810944012727288,244.61,107.2609,21343.02,26237.088749000002,15259.761574235112,0.8134675384216729,70857.17,54588.723570305665,89446.4492388834,0.7921742070583789,244.52333333333334,121.711,1.2977629946699072,30.74060684736794,70.85717,5.968685000000001,107562.97501503197
2017-09-22 20:01:30,241.43,97.5085,18488.23,23541.477155,14573.48613429494,0.7853470654484085,247.8,147.2589,28345.96,36490.75542,22980.030087026855,0.7767983883519175,244.63,106.6436,21152.52,26088.223868,15269.784616571544,0.8108072096830566,67986.71,52823.300837893345,86095.84106119578,0.789663114524614,244.62,117.137,1.3040634453437976,25.71510282831216,67.98671,5.785161666666667,107568.76017669863
2017-09-22 20:06:30,241.35,100.9767,19042.81,24370.726544999998,15208.671856380737,0.7813804797668991,247.89,146.0917,27979.91,36214.671513,22991.89137905783,0.7726125581439013,244.62,109.9541,22042.44,26896.971942,15413.563458692326,0.8195138117231858,69065.16,53614.12669413089,87432.66498854944,0.7899239947569375,244.62,119.0075,1.33676723080697,22.758397579984464,69.06516,5.710494583333333,107574.47067128196
2017-09-22 20:11:30,241.32,100.9739,18997.59,24367.021548,15259.204216229506,0.7796435014668129,247.86,155.1474,30040.04,38454.834564000004,24007.713305165267,0.7811772002296528,244.71,113.9898,22850.61,27894.443958,15998.425746113355,0.8191814124133687,71888.24,55265.34326750813,90676.22189291472,0.7928014478249586,244.63,123.37036666666667,1.3530638106528234,25.757427972303454,71.88824000000001,5.873058333333334,107580.3437296153
2017-09-22 20:16:30,241.52,95.9114,18023.32,23164.521328000003,14551.803480426988,0.7780570875951751,248.1,148.3167,29108.89,36797.37327,22510.424308297926,0.7910589102763965,244.9,108.8977,21810.26,26669.046730000002,15347.658199846772,0.8178117583582635,68942.47,52409.88598857169,86601.73392626722,0.7960864855049862,244.84,117.70859999999999,1.355987583728146,26.003282682828623,68.94247,5.86794625,107586.2116758653
2017-09-22 20:21:30,241.57,97.1429,18121.15,23466.810352999997,14910.235102813362,0.7722033683918783,248.21,141.8996,27437.39,35220.899716,22083.962660546884,0.7790087766422349,244.93,99.7528,19677.84,24432.453304,14481.967662805371,0.8053976305677993,65236.380000000005,51476.165426165615,83099.82480418577,0.7850363120947762,244.90333333333334,112.93176666666666,1.3610812429393948,25.650739546859118,65.23638000000001,5.590785416666667,107591.80246128197
2017-09-22 20:26:30,241.51,96.5684,18019.97,23322.234284,14805.650718454928,0.7726519586660029,248.23,141.0802,27499.66,35020.338046,21683.928996851904,0.7852482738424336,245.12,87.0379,18378.99,21334.730047999998,10834.363516189309,0.8614587556838068,63898.62000000001,47323.943231496145,79514.71084574395,0.8036075252032462,244.95333333333335,108.22883333333333,1.4057099311433565,30.353618028467462,63.89862000000001,5.380625,107597.18308628198
2017-09-22 20:31:30,242.06,93.9067,17629.34,22731.055802,14349.46929464772,0.7755618636266283,248.62,145.7535,29061.95,36237.23517,21645.791160486253,0.8019913733390935,245.63,93.1275,19958.12,22874.907825,11177.426093150703,0.8724896359227188,66649.41,47172.68654828468,81654.18672383443,0.8162399587104747,245.43666666666664,110.92923333333333,1.3757792234249042,31.393227574216244,66.64941,5.43950125,107602.62258753198
2017-09-22 20:36:30,242.08,98.3852,18127.85,23817.089216,15447.808682800403,0.7611278538530205,248.99,135.8302,26799.21,33820.361498,20630.54035238294,0.7923986856729724,245.79,93.6327,20047.09,23013.981333,11302.987186030621,0.8710830911839778,64974.149999999994,47381.33622121397,80415.36663057766,0.8079817666999706,245.62,109.28269999999999,1.4412507124826934,24.292500093793436,64.97415,5.484315,107608.10690253197
2017-09-22 20:41:30,240.8,99.0415,18161.89,23849.1932,15457.353199006173,0.7615305829297403,247.96,133.8428,26404.31,33187.660688,20105.552351669445,0.7956062419773766,244.71,86.4206,18262.74,21147.985026,10663.47027718088,0.8635687975732541,62828.94,46226.3758278565,78002.26614465656,0.8054758291699198,244.49,106.43496666666665,1.5092641825841537,25.750779270847417,62.82894,5.325128749999999,107613.43203128198
2017-09-22 20:46:30,241.44,92.5726,17259.22,22350.728543999998,14201.210914537403,0.7721994370797903,248.5,132.9873,26418.31,33047.34405,19854.466638592192,0.7994079633155876,245.29,85.7862,18136.16,21042.496998,10670.819104700397,0.861882503855116,61813.69,44726.49665782999,76298.04568073142,0.8101608560022482,245.07666666666668,103.78203333333333,1.4838893951552645,28.140965953965708,61.81369,5.193442916666667,107618.62547419865
2017-09-22 20:51:30,241.42,94.7638,17601.67,22877.876596,14614.323479138695,0.7693751614639577,248.28,146.3815,29594.32,36343.59882,21095.81472535975,0.8142925015921689,245.31,93.9354,20157.62,23043.292974,11165.290279307466,0.8747716753306076,67353.61,46875.42848380591,82059.82315099456,0.8207866823703199,245.00333333333333,111.69356666666665,1.462565135168233,31.056339562380053,67.35361,5.381970833333334,107624.00744503198
2017-09-22 20:56:30,241.59,93.9738,17517.97,22703.130342,14441.359160582533,0.7716103346150626,248.45,136.8204,27160.28,33993.02838,20441.261427932615,0.7989955968730315,245.37,96.025,20648.46,23561.654250000003,11348.684973376572,0.8763586707839072,65326.71,46231.30556189172,80030.6981937625,0.8162706495679616,245.13666666666666,108.93973333333334,1.446811982431563,25.592743633177,65.32671,5.528346666666666,107629.53579169865
2017-09-22 21:01:30,241.68,88.0606,16512.11,21282.485807999998,13427.375972825863,0.7758543879208494,248.63,125.8593,24912.94,31292.397759,18935.669464369836,0.7961339425590931,245.41,84.188,17897.83,20660.57708,10321.197923192893,0.8662792878774712,59322.880000000005,42684.24336038859,73083.16305923874,0.8117174670165123,245.24,99.3693,1.4516392105692393,26.65813284384615,59.322880000000005,5.193732916666667,107634.72952461532
2017-09-22 21:06:30,242.15,76.9832,15061.8,18641.48188,10983.944074983647,0.8079722468930672,249.02,118.5132,23830.01,29512.157064,17409.711024887954,0.807464190039457,245.58,83.5187,17783.86,20510.522346,10218.407430033578,0.8670603166509916,56675.67,38612.062529905175,68578.58953610965,0.8264338824022877,245.58333333333334,93.00503333333332,1.3993892093654565,27.42665181920264,56.67567,4.833272916666667,107639.562797532
2017-09-22 21:11:30,241.91,75.2015,14736.81,18191.994864999997,10666.541529103342,0.8100711389465315,248.69,122.7815,25266.02,30534.531235,17146.015021012623,0.8274572747014697,245.46,86.1667,18388.22,21150.478182000003,10450.650341431297,0.8693997290164907,58391.05,38263.20689154726,69811.08595150092,0.8364151510343982,245.35333333333335,94.71656666666667,1.4034181996033024,29.630437758688462,58.39105,4.7944466666666665,107644.35724419866
2017-09-22 21:16:30,242.05,78.1041,15163.04,18905.097405,11290.922276365991,0.8020609296617375,248.94,116.1916,23602.04,28924.736903999998,16720.76890588526,0.8159811471521484,245.51,90.3597,19393.16,22184.209947,10772.396028134766,0.8741875435876211,58158.240000000005,38784.08721038602,69904.12220062868,0.8319715371445857,245.5,94.88513333333333,1.4052953156822765,22.45501051446767,58.158240000000006,4.856220416666667,107649.21346461533
2017-09-22 21:21:30,242.09,75.9183,14823.12,18379.061247,10865.772213081647,0.8065221504400594,248.94,112.3993,22907.3,27980.681742,16067.79877447724,0.8186826972702143,245.63,83.229,17671.68,20443.53927,10278.619744967325,0.8644139239594593,55402.1,37212.190732526215,66739.3423965498,0.8301265492071151,245.5533333333333,90.51553333333334,1.41042000380093,24.176807958560325,55.4021,4.731680833333333,107653.94514544866
2017-09-22 21:26:30,242.2,75.4479,14733.19,18273.48138,10809.867444566873,0.8062607060811747,249.02,120.0931,24385.16,29905.583762000002,17312.074165749123,0.8154049154855617,245.88,79.5609,16773.75,19562.434092,10066.28722724242,0.8574469782806617,55892.1,38188.22883755842,67692.44909264051,0.8256770252692269,245.70000000000002,91.70063333333333,1.424501424501436,30.96212712453096,55.8921,4.6372583333333335,107658.58240378198
2017-09-22 21:31:30,242.16,75.6701,14806.63,18324.271416,10795.491233396222,0.8080337637365194,248.72,130.8693,26745,32549.812296000004,18552.499979917342,0.8216637244106828,245.83,80.6912,17131.78,19836.317696,9999.08064615156,0.8636572705958743,58683.409999999996,39347.071859465126,70653.62462847898,0.8305789024777924,245.57000000000002,95.74353333333333,1.3886061000936696,36.68735155655422,58.683409999999995,4.7739795833333325,107663.35638336532
2017-09-22 21:36:30,241.83,77.4058,15135.97,18719.044614000002,11013.8568821291,0.8085866726702379,248.68,118.1149,24082.21,29372.813332,16816.935646913116,0.8198809466359086,245.66,84.2522,18254.62,20697.395452,9754.538797507053,0.8819766739411671,57472.8,37585.33132654927,68671.53610315184,0.8369231745984222,245.39,93.25763333333333,1.450751864379141,26.654404340091563,57.4728,4.839842083333332,107668.19622544866
2017-09-22 21:41:30,240.01,73.8237,14523.39,17718.426237,10149.570001921757,0.8196771996415767,246.77,115.0718,23494.5,28396.268086,15948.558272206994,0.827379848959213,243.89,81.1931,17428.49,19802.185159,9400.759192279089,0.8801296351922472,55446.380000000005,35498.88746640784,65836.70759126013,0.8421803280964881,243.55666666666664,90.02953333333333,1.45619773632419,27.815613098812758,55.446380000000005,4.7049658333333335,107672.90119128198
2017-09-22 21:46:30,240.61,76.232,15043.86,18342.181520000002,10493.707600892527,0.8201783404878221,247.37,120.5165,24598.7,29812.166605,16842.483070921495,0.8251228542334252,244.59,80.283,17130.5,19636.41897,9598.693646292491,0.8723841157683345,56773.06,36934.88431810652,67730.09686509766,0.8382249934335472,244.19000000000003,92.34383333333334,1.4660715016995012,30.508443985611734,56.77306,4.67581,107677.57700128198
2017-09-22 21:51:30,240.72,75.5596,14930.56,18188.706912,10387.850461815315,0.8208697887231093,247.59,123.0403,25972.21,30463.547877,15920.805788972219,0.8525668154236571,244.83,77.5657,16890.32,18990.410331000003,8680.597608307373,0.8894131145985925,57793.09,34989.25385909491,67559.52292137865,0.8554395812897585,244.38,92.0552,1.4976675669040005,33.65926096516004,57.79309,4.773589583333333,107682.35059086532
2017-09-22 21:56:30,241.47,62.231,12751.51,15026.91957,7950.302163009213,0.848577776742569,248.12,108.1267,22956.38,26828.396804,13884.073334885456,0.8556746855845409,245.19,82.106,18132.31,20131.57014,8746.39642170646,0.9006903025399091,53840.2,30580.771919601128,61918.90460302624,0.869527656297857,244.92666666666665,84.15456666666667,1.4113067857045576,28.485837765983778,53.840199999999996,4.651387083333333,107687.00197794865
2017-09-22 22:01:30,242.08,58.006,12203.25,14042.092480000001,6947.017392692534,0.8690478301137068,248.64,110.6186,23336.72,27504.208703999997,14556.063893607676,0.8484781456957928,245.74,81.9861,18182.54,20147.264214,8677.989079108416,0.9024818360879616,53722.51,30181.070365408625,61619.84330637207,0.8718378223211838,245.48666666666668,83.53689999999999,1.387719631751894,32.41884723996224,53.72251,4.481779583333333,107691.48375753198
2017-09-22 22:06:30,242.45,59.8176,12505.29,14502.777119999999,7344.94834619655,0.8622686466548968,249.01,112.8837,23454.87,28109.170137,15491.756487690885,0.8344205782555791,246.23,75.505,16524,18591.596149999998,8520.849218516587,0.8887886691751317,52484.16,31357.554052404026,61138.2306503471,0.8584507507284567,245.89666666666665,82.73543333333333,1.401672789383071,36.43936515712938,52.48416,4.425277916666667,107695.90903544865
2017-09-22 22:11:30,242.33,67.4031,13443.24,16333.793222999999,9277.505017736215,0.8230323364857012,249.01,114.5815,24323.41,28531.939315,14914.53274651079,0.8524976073817925,246.24,76.1822,16653.7,18759.104928,8634.71447181167,0.8877662374574463,54420.350000000006,32826.75223605867,63554.46606250487,0.8562789269046553,245.86,86.05559999999998,1.4357764581469132,33.14822045282356,54.420350000000006,4.454354583333334,107700.36339003198
2017-09-22 22:16:30,242.59,62.2729,12873.75,15106.782811000001,7904.520721474838,0.852183430520096,249.24,107.1706,22587.95,26711.200344,14257.37488511843,0.8456359021347318,246.33,79.4779,17487.26,19577.791107,8802.59293172917,0.8932192556568582,52948.95999999999,30964.48853832244,61338.339686704116,0.8632277996184068,246.05333333333337,82.9738,1.407553917849802,29.161976431114393,52.94895999999999,4.47372125,107704.83711128199
2017-09-22 22:21:30,242.33,58.1636,12135.18,14094.785188000002,7169.4055446364755,0.8609694889377691,248.85,102.2576,20930.37,25446.80376,14472.713403610607,0.8225146936881946,245.91,82.4754,18284.84,20281.525614,8775.244008330366,0.9015515079091625,51350.39,30417.36295657745,59683.151076197966,0.8603833590227254,245.6966666666667,80.96553333333333,1.3702532933563094,28.162518536694204,51.35039,4.345806249999999,107709.18291753199
2017-09-22 22:26:30,242.43,55.4304,11649.14,13437.991872,6699.041932421241,0.8668810125025204,248.84,103.115,21189.85,25659.136599999998,14470.022392344787,0.8258208501060788,246.04,73.045,15955.08,17971.9918,8272.116503825802,0.8877747206628483,48794.07,29441.18082859183,56988.107493991614,0.8562149568687549,245.76999999999998,77.1968,1.3589941815518474,33.574189603714146,48.79407,4.1726858333333325,107713.35560336531
2017-09-22 22:31:30,242.22,55.7304,11680.15,13499.017488000001,6767.390126099564,0.865259268712194,248.68,101.5023,21039.11,25241.591964000003,13946.103946442156,0.8335096308507935,245.85,71.5911,15575.53,17600.671935,8196.738240458613,0.8849395101233106,48294.79,28910.23231300033,56286.6615952283,0.8580148232506685,245.58333333333334,76.2746,1.3695283338988844,33.07483749505077,48.29479,4.045369166666666,107717.40097253198
2017-09-22 22:36:30,242.15,56.9679,11884.9,13794.776985,7003.215265568074,0.8615507168345861,248.47,99.4027,20808.84,24698.588869,13304.603337728287,0.8425112912470012,245.69,74.1541,16152.11,18218.920829,8428.429196550802,0.8865569015641065,48845.85,28736.247799847162,56671.76545544281,0.8619080349350365,245.43666666666664,76.84156666666667,1.3391098857817905,29.360584787660493,48.84585,4.047526666666666,107721.44849919864
2017-09-22 22:41:30,242.52,58.3023,12261.75,14139.473796000002,7040.895267313008,0.8671998814742878,248.85,101.9579,21350.06,25372.223414999997,13708.561522533064,0.8414737506756266,246.05,82.3318,18094.64,20257.739390000002,9108.238493998591,0.8932210870938644,51706.45,29857.695283844667,59707.94703609746,0.8659894129124885,245.8066666666667,80.86399999999999,1.3370941932684317,27.900796398891952,51.70645,4.189679166666666,107725.6381783653
2017-09-22 22:46:30,242.09,73.2619,14086.32,17735.973371,10776.84277858878,0.7942231139697395,248.62,104.6092,21617.09,26007.939304,14460.7858283168,0.8311727333459021,245.81,76.6888,16645.6,18850.873928,8847.567376931933,0.8830147643858349,52349.01,34085.19598383751,62467.7471439199,0.8380166148683533,245.50666666666666,84.8533,1.3916797914516879,23.282418008492296,52.34901,4.3356441666666665,107729.97382253197
2017-09-22 22:51:30,240.41,76.083,14565.17,18291.11403,11064.38770694352,0.7962975888790083,246.94,99.9695,20694.92,24686.46833,13458.900579233547,0.8383102727922686,244.08,74.1659,16088.7,18102.412872,8297.655337404132,0.8887599743614996,51348.78999999999,32820.9436235812,60941.87866160999,0.8425862662541594,243.81000000000003,83.40613333333333,1.3945285263114857,19.85869144715177,51.348789999999994,4.320741666666666,107734.29456419864
2017-09-22 22:56:30,239.85,74.5762,14307.28,17887.10157,10735.461870692681,0.7998657548854071,246.29,103.7569,21453.3,25554.286901,13884.433662509255,0.8395186327488747,243.56,75.894,16460.67,18484.74264,8410.235051301135,0.8905003613293475,52221.25,33030.13058450307,61790.35910230515,0.8451358878419568,243.23333333333335,84.74236666666667,1.3909825955872361,22.43804850073025,52.22125,4.315418333333333,107738.60998253198
2017-09-22 23:01:30,240.63,71.4579,13801.53,17194.914477,10255.869223544349,0.8026518549109968,246.88,105.6187,22001.75,26075.144656,13994.1475542037,0.8437824714018338,244.01,83.5383,18322.25,20384.180583,8933.642760814551,0.8988465307887034,54125.53,33183.6595385626,63488.016650011494,0.8525314359460338,243.84,86.87163333333332,1.3164370078740188,21.580193611339972,54.12553,4.431115833333333,107743.04109836531
2017-09-22 23:06:30,242.96,71.7383,13858.4,17429.537368,10570.407858853338,0.7951100311729168,249.23,100.2857,21044.43,24994.205011000002,13484.889695766797,0.8419723688246257,246.44,80.6851,17719.91,19884.036044,9021.068616909593,0.8911626372427028,52622.740000000005,33076.36617152973,62154.635902889146,0.8466422373098309,246.21,84.23636666666667,1.32001137240567,19.052736921622536,52.62274000000001,4.4478445833333335,107747.48894294865
2017-09-22 23:11:30,243.23,69.7246,13780.58,16959.114457999996,9884.694130985768,0.812576625632678,249.43,100.9763,21321.18,25186.518508999998,13407.758873570161,0.8465314486550104,246.69,75.6743,16547.17,18668.093067,8642.271909010593,0.8863878030076245,51648.93,31934.724913566522,60724.28365530602,0.8505481973765033,246.44999999999996,82.12506666666667,1.3065530533576672,22.954298971649735,51.64893,4.344652916666667,107751.83359586532
2017-09-22 23:16:30,243.3,65.4893,13141.35,15933.546690000001,9010.151513704415,0.824759876484223,249.29,104.5222,21782.13,26056.339238,14299.357578186453,0.8359627882121451,246.65,73.3867,16138.07,18100.829555,8197.726956557013,0.8915652153379995,51061.55,31507.23604844788,59999.89843170665,0.8510272739564636,246.41333333333333,81.13273333333335,1.2634597694929857,28.82864376153971,51.061550000000004,4.279603333333333,107756.11319919865
2017-09-22 23:21:30,243.41,63.7538,12792.34,15518.312457999999,8784.876713336276,0.8243383444316005,249.24,102.99,21355.1,25669.2276,14243.207137811405,0.8319338755639067,246.74,79.2623,17519.46,19557.179902,8692.054246700995,0.8958070686974856,51666.9,31720.138097848678,60627.02133996516,0.8522091116810537,246.46333333333334,82.00203333333333,1.2388590594949924,25.59444664177026,51.6669,4.280352083333334,107760.39355128199
2017-09-22 23:26:30,242.93,62.1218,12501.02,15091.248874,8454.01038186057,0.8283621921799604,248.81,99.0843,20608.76,24653.164683,13529.875836441313,0.8359478494950027,246.25,79.7203,17741.29,19631.123874999997,8404.026043004324,0.9037327721513347,50851.07,30387.912261306206,59238.97814569174,0.8584055902338051,245.99666666666667,80.3088,1.246629358121382,23.379131552208467,50.85107,4.271582083333334,107764.66513336533
2017-09-22 23:31:30,241.92,59.3278,12183.29,14352.581376,7587.096739241041,0.8488570578929147,247.89,90.6753,19417.18,22477.500116999996,11323.035474524258,0.8638496229086686,245.41,60.9553,13805.87,14959.040173,5759.412855537257,0.9229114863210683,45406.340000000004,24669.545069302556,51675.16004931141,0.8786879412985014,245.0733333333333,70.31946666666666,1.2866896983215805,28.947650342437193,45.40634000000001,4.010725416666666,107768.675858782
2017-09-22 23:36:30,242.26,51.5505,10652.86,12488.62413,6517.845232959912,0.8530050940046988,248.18,83.3172,17874.96,20677.662696,10394.784248263646,0.8644574709818547,245.71,55.9755,12976.13,13753.740104999999,4559.10266379091,0.9434619166086097,41503.95,21471.732145014466,46729.14665291618,0.8881812096478741,245.38333333333333,63.61440000000001,1.2728384160836792,30.972232702029707,41.503949999999996,3.6212620833333333,107772.29712086533
2017-09-22 23:41:30,242.04,55.0347,11319.49,13320.598788,7021.929806738818,0.8497733608039663,247.92,81.5856,17524.99,20226.701952,10099.217660538887,0.8664284489675365,245.48,59.7493,13886.83,14667.258163999999,4720.637096889003,0.9467911346978594,42731.310000000005,21841.784564166708,47989.87817512742,0.8904233897836217,245.14666666666665,65.45653333333333,1.2672685739149305,24.640881276939012,42.73131000000001,3.5098025,107775.80692336534
2017-09-22 23:46:30,240.66,53.7238,11096.54,12929.169708,6635.5278137209825,0.8582561951471603,246.42,82.3373,17759.35,20289.557466,9811.8107270583,0.8752950886070351,244.01,65.3308,15060.42,15941.368507999998,5225.990751183364,0.9447382131867849,43916.31,21673.329291962647,48973.21192870594,0.8967414688653123,243.69666666666663,67.13063333333334,1.2460846133854795,22.65235096346973,43.916309999999996,3.6103174999999994,107779.41724086534
2017-09-22 23:51:30,240.99,52.0179,10827.84,12535.793721,6316.961702421743,0.8637538428748368,246.7,81.969,17715.24,20221.752299999996,9751.386456548376,0.8760487091912408,244.32,57.5957,13173.45,14071.781424,4947.246460641662,0.9361607889625219,41716.53,21015.59461961178,46711.070341587714,0.8930758746253565,244.00333333333333,63.86086666666666,1.2349558066146589,28.355602231100324,41.71653,3.568035,107782.98527586534
2017-09-22 23:56:30,240.76,53.0637,10989.48,12775.616412,6515.190253259205,0.8601917626203694,246.5,82.2828,17774.24,20282.710199999998,9770.605174685132,0.8763247033919561,244.02,57.8926,13224.44,14126.952252000001,4968.396785351176,0.9361141571160737,41988.16,21254.19221329551,47061.09079510707,0.8922054140820191,243.76,64.41303333333333,1.2307187397440105,27.742470338559844,41.98816,3.4876954166666665,107786.47297128201
2017-09-23 00:01:30,241.05,55.9672,11471.37,13490.89356,7100.132348791076,0.8503046850812157,246.84,80.0259,17458.32,19753.593156,9241.834522992174,0.8838047772942601,244.4,60.0182,13804.84,14668.44808,4958.806474350024,0.9411247818930821,42734.53,21300.773346133275,47748.9580982061,0.8949835075376338,244.09666666666666,65.3371,1.2481393983257942,22.48156101204367,42.73453,3.530112083333333,107790.00308336534
2017-09-23 00:06:30,241.08,53.3998,10995.7,12873.623784000001,6695.1303827461425,0.8541262494920832,246.73,79.4306,17485.09,19597.911937999997,8851.541109970785,0.892191477097962,244.28,64.5222,15005.46,15761.483016,4822.915824691168,0.9520335100934006,43486.25,20369.587317408095,48020.55837392994,0.9055756840930116,244.03,65.7842,1.2088677621603854,20.744190854338886,43.48625,3.5925325,107793.59561586534
2017-09-23 00:11:30,241.34,54.5426,11187.13,13163.311084,6936.921583617426,0.8498720366487389,246.93,77.2441,16860.29,19073.885613000002,8918.729365425797,0.8839462677970921,244.54,59.9026,13894.17,14648.581804,4640.3651666199585,0.9484993281879345,41941.59,20496.01611566318,46681.72713537519,0.898458402757272,244.26999999999998,63.896433333333334,1.1994923650059273,20.88953321859906,41.94159,3.559493333333333,107797.15510919868
2017-09-23 00:16:30,241.73,53.7298,11051.94,12988.104554,6822.424945870459,0.8509278589535445,247.29,78.6395,17093.21,19446.761954999998,9273.549613299934,0.8789746097347135,244.83,57.6674,13326.88,14118.709542,4661.783842796863,0.9439162949245123,41472.03,20757.758401967258,46376.86714511171,0.8942395757401069,244.61666666666667,63.34556666666666,1.1800776725488933,24.143652252433352,41.47203,3.4755674999999995,107800.63067669868
2017-09-23 00:21:30,242.07,52.4375,10978.84,12693.545624999999,6371.120214558553,0.8649151564380185,247.59,76.3483,16670.36,18903.075597,8912.090916069967,0.8818861203012731,245.15,57.358,13245.13,14061.313699999999,4720.918793297303,0.9419553736291368,40894.33,20004.129923925822,45524.84420799487,0.8982859955140345,244.93666666666664,62.04793333333333,1.1703705719845863,23.047289246270886,40.894330000000004,3.4319316666666664,107804.06260836535
2017-09-23 00:26:30,242.48,51.4063,10642.51,12464.999624,6489.4681235229245,0.8537914417188593,247.94,78.8543,17192.28,19551.135142,9309.800950737208,0.879349453376102,245.55,65.4201,15201.5,16063.905555000001,5192.63511427097,0.9463140795961931,43036.29,20991.9041885311,47883.00636368366,0.8987800321710878,245.32333333333335,65.2269,1.15901463374867,21.188497383748114,43.03629,3.4971091666666663,107807.55971753201
2017-09-23 00:31:30,241.97,49.3054,10460.35,11930.427638,5737.262544372031,0.8767791329358886,247.46,79.6883,17378.68,19719.666718,9319.15966847853,0.8812866996447176,245.07,63.0379,14595.11,15448.698153,5064.093078765988,0.9447469201258075,42434.14,20120.51529161655,46962.65934910176,0.9035719141150302,244.83333333333334,64.01053333333333,1.1695030633083774,24.49247936277155,42.43414,3.561267916666666,107811.12098544868
2017-09-23 00:36:30,242.19,46.6508,10109.08,11298.357252,5045.728703311444,0.8947389230598566,247.65,76.0241,16882.73,18827.368365000002,8333.260304256844,0.8967121518366276,245.28,57.1053,13180.19,14006.787984,4740.538069948052,0.9409859001975167,40172,18119.52707751634,44069.34133286823,0.9115634312881941,245.04,59.92673333333334,1.1630754162585677,26.861745620485454,40.172,3.4419224999999996,107814.56290794868
2017-09-23 00:41:30,243.21,46.7095,10096.02,11360.217495,5208.159146311111,0.8887171398297247,248.71,76.1674,17039.07,18943.594054,8278.275739418455,0.8994634255479174,246.23,54.5714,12614.12,13437.115821999998,4630.3410500137725,0.9387520482146516,39749.21,18116.77593574334,43683.14624577801,0.9099438437047509,246.04999999999998,59.14943333333334,1.1542369437106177,28.771140664633005,39.74921,3.330050416666666,107817.89295836535
2017-09-23 00:46:30,241.15,44.6467,9714.1,10766.551705000002,4642.725148707216,0.9022480238950377,246.39,77.2431,17137.61,19031.927409,8277.474517589613,0.9004663391000433,244.02,61.2797,14113.67,14953.472394,4940.71409506967,0.9438389711852502,40965.38,17860.9137613665,44689.75944145785,0.9166614569421285,243.85333333333332,61.0565,1.1085898627590296,26.87641774422051,40.965379999999996,3.3631079166666664,107821.25606628202
2017-09-23 00:51:30,238.11,44.8813,9701.42,10686.686343000001,4481.932058528191,0.9078043173181207,243,75.6629,16615.78,18386.0847,7871.7193539387645,0.9037149709203721,240.88,62.9666,14366.23,15167.394608,4864.287695221933,0.9471784951400006,40683.42999999999,17217.93910768889,44176.904641237394,0.9209207917664657,240.66333333333333,61.17026666666666,1.0609565229435227,26.628895955987318,40.683429999999994,3.4020337499999997,107824.65810003201
2017-09-23 00:56:30,238.75,43.9214,9535.76,10486.23425,4362.383519163926,0.9093598114118041,243.73,74.7302,16549.08,18213.991646,7607.722578680012,0.9085916103203204,241.55,55.8791,12718.28,13497.596605,4520.007516908297,0.9422625651213111,38803.12,16490.113614752234,42161.66468205255,0.9203412695542305,241.34333333333333,58.176899999999996,1.0745411101749929,28.45338957558756,38.80312,3.311939583333333,107827.97003961535
2017-09-23 01:01:30,238.54,42.3258,9254.08,10096.396332,4037.229526101167,0.9165725765607752,243.5,74.8955,16523.16,18237.05425,7718.505770668513,0.9060213219467721,241.36,55.9862,12770.12,13512.829232,4418.211067705309,0.9450367336663166,38547.36,16173.946364474989,41803.056155866325,0.9221182263869134,241.13333333333333,57.735833333333325,1.0754769145700858,29.720999379357142,38.54736,3.2229366666666666,107831.19297628202
2017-09-23 01:06:30,238.36,42.9857,9354.24,10246.071452,4180.929827429467,0.9129586928826348,243.19,75.6397,16795.35,18394.818643000002,7502.3710443006285,0.9130478710314076,241.08,60.9564,13951.19,14695.368912000002,4617.159846017471,0.9493596304756721,40100.78,16300.460717747566,43287.152553837856,0.9263898786164129,240.87666666666667,59.860600000000005,1.044794708218584,28.190328864060838,40.10078,3.277005833333333,107834.46998211535
2017-09-23 01:11:30,238.56,43.6596,9548.76,10415.434175999999,4159.621561751594,0.9167894337043527,243.45,77.0388,16973.49,18755.095859999998,7978.361858031322,0.9050068379655833,241.28,64.2825,14832.74,15510.0816,4533.481590462077,0.956328946715535,41354.99,16671.465010244992,44588.93297095057,0.927472070859882,241.09666666666666,61.6603,1.0521367639535988,29.19333833925557,41.35499,3.393990416666666,107837.86397253201
2017-09-23 01:16:30,239.01,45.9367,9916.34,10979.330667,4712.950551377202,0.9031825619211037,243.94,76.0398,16766.82,18549.148812,7933.767625619052,0.9039131752047319,241.76,56.973,13048.05,13773.79248,4412.0007343159605,0.9473099016807606,39731.21,17058.718911312215,43238.512219539436,0.9188847617667453,241.57000000000002,59.64983333333333,1.059734238523008,27.476969759624918,39.73121,3.378591666666666,107841.24256419868
2017-09-23 01:21:30,239.66,45.5808,9858.98,10923.894528,4704.464371048884,0.902515121757133,244.51,76.5805,16891.77,18724.698055,8079.753926823564,0.9021117430243123,242.47,56.2957,12970.7,13650.018379,4252.521987837072,0.9502331527959623,39721.45,17036.740285709522,43220.87585490624,0.9190338977244719,242.21333333333334,59.48566666666667,1.0541671253991005,28.737735140678144,39.72145,3.3105275,107844.55309169868
2017-09-23 01:26:30,239.75,42.9812,9388.04,10304.7427,4248.814784337308,0.9110406997352782,244.5,76.4267,16725.74,18686.328149999998,8332.375482530917,0.895079004592992,242.41,58.5379,13483.13,14190.172339,4423.369350802708,0.9501738018320764,39596.91,17004.559617670933,43093.73886470081,0.9188552918167621,242.22,59.315266666666666,1.0197341260011554,28.84827852076306,39.59691,3.3049316666666666,107847.85802336535
2017-09-23 01:31:30,239.68,42.8625,9402.09,10273.284,4140.177263905011,0.9151981002374704,244.42,71.1121,15747.3,17381.219482,7357.263988158668,0.9059951182543844,242.18,64.4171,14864.43,15600.533278,4735.5421371882485,0.9528155054136477,40013.82,16232.983389251927,43181.19429460154,0.9266492197276368,242.09333333333333,59.4639,0.9968607148758027,27.918451362927765,40.01382,3.31711375,107851.17513711535
2017-09-23 01:36:30,239.32,44.3059,9630.56,10603.287988,4436.443422705298,0.9082616647684322,244.02,76.1706,16648.49,18587.149812,8264.9814793278,0.8956989193282132,241.97,57.3669,13200.1,13881.068793,4294.3487080113155,0.9509426253010574,39479.15,16995.773610044413,42982.08470195905,0.9185024475604509,241.77,59.28113333333332,1.0133598047731385,28.49045845952114,39.479150000000004,3.312207083333333,107854.48734419869
2017-09-23 01:41:30,239.33,43.1114,9380.58,10317.851362000001,4296.833205038948,0.9091602186234323,243.86,75.8713,16620.96,18501.975218000003,8128.147122554211,0.8983343564221175,241.8,56.8924,13059.92,13756.582320000001,4322.2733278376345,0.949357892549579,39061.46,16747.253655430795,42500.21367394451,0.9190885556405403,241.66333333333333,58.625033333333334,0.9655305590421859,29.41792215043517,39.06146,3.2725254166666664,107857.75986961536
2017-09-23 01:46:30,241.61,41.7845,9296.2,10095.553045,3937.1127548507884,0.9208212723525936,245.31,73.3891,16256.23,18003.080121,7736.011894396578,0.9029693747259194,243.45,57.2946,13236.66,13948.37037,4398.621150212185,0.9489753748200765,38789.09,16071.74579945955,41986.83741448676,0.9238392884198645,243.45666666666668,57.489399999999996,0.7612579925243333,27.656750635769384,38.789089999999995,3.243772916666666,107861.00364253203
2017-09-23 01:51:30,242.15,37.994,8562.44,9200.2471,3365.882937277887,0.9306750032833357,246.36,74.2031,16446.21,18280.675716,7981.558824531222,0.8996500050381396,244.21,62.1134,14412.05,15168.713414,4731.033865188827,0.9501168363230044,39420.7,16078.475626997935,42573.571226501146,0.9259429938417157,244.24,58.1035,0.8679986898133003,34.60979114855387,39.4207,3.25874125,107864.26238378203
2017-09-23 01:56:30,242.09,39.4584,8837.48,9552.484056,3626.141046585779,0.9251499346339239,246.29,73.9499,16442.25,18213.120871,7833.912611151325,0.9027694987837211,244.2,58.9681,13579.65,14400.01002,4790.970095252148,0.9430305938078785,38859.38,16251.023752989251,42120.6266216995,0.9225736442387258,244.1933333333333,57.4588,0.861339375904323,31.327490306097587,38.859379999999994,3.261669999999999,107867.52405378204
