DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-23 02:01:30,242.14,40.9822,9166.72,9923.429908,3800.750660144507,0.9237451249199673,246.43,73.7572,16433.54,18175.986796,7765.646082378875,0.9041346796981905,244.34,55.3617,12764.41,13527.077778,4477.909173259485,0.9436191769932469,38364.67,16044.305915782868,41584.46412457572,0.9225721866962119,244.3033333333333,56.70036666666666,0.8855111814547463,30.082403935071568,38.36467,3.2176687499999996,107870.74172253204
2017-09-23 02:06:30,242.11,42.2546,9458.59,10230.261206000001,3897.8608947586354,0.9245697455361727,246.33,72.6745,16121.43,17901.909585,7783.178113381119,0.9005424769605661,244.3,54.8056,12596.06,13389.00808,4539.252123720964,0.9407761892993046,38176.08,16220.291131860718,41479.04204015227,0.9203703393883842,244.24666666666667,56.57823333333334,0.8747987007669797,28.449574541917457,38.17608,3.1891979166666666,107873.9309204487
2017-09-23 02:11:30,241.99,39.9109,8966.4,9658.038691,3589.0642787296247,0.9283872519951163,246.11,76.4502,16929.87,18815.158722,8209.122944453486,0.8997994781837482,243.99,60.8379,14057.27,14843.839221,4767.884537821559,0.9470103920360968,39953.53999999999,16566.07176100467,43251.821835875955,0.9237423605324263,244.03,59.066333333333326,0.8523542187436022,32.4303748892488,39.95354,3.255400833333333,107877.18632128205
2017-09-23 02:16:30,242.05,40.9077,9163.84,9901.708785,3750.7163738872873,0.9254806618714347,246.17,77.1369,17130.16,18988.790673,8193.39914793682,0.902119587023371,244.18,58.1605,13519.26,14201.63089,4349.244645705986,0.9519512304406892,39813.26,16293.360167530092,43018.24330881558,0.925497113264065,244.13333333333335,58.73503333333334,0.8533588203167707,31.330307692569605,39.81326,3.323616666666666,107880.50993794871
2017-09-23 02:21:30,242.33,38.4686,8668.81,9322.095838000001,3428.2946193051957,0.9299207121067143,246.38,74.4819,16515.1,18350.850521999997,8000.324172856223,0.8999637362966255,244.43,55.2882,12819.38,13514.094726000001,4277.1781210163645,0.9485933212630641,38003.28999999999,15705.796913177783,41120.82328336927,0.9241860197718824,244.38000000000002,56.079566666666665,0.8388575169817543,32.81468532507681,38.00328999999999,3.2423562499999994,107883.75229419871
2017-09-23 02:26:30,240.86,38.6091,8652.19,9299.387826,3408.551326041168,0.9304042547628232,245.03,72.4635,16170.86,17755.731405,7332.754229271784,0.9107402917486295,242.96,56.3298,12964.34,13685.888208,4385.1367602702485,0.9472779408224141,37787.39,15126.442315583201,40702.531863985634,0.9283793481514351,242.95000000000002,55.8008,0.8602593126157659,30.809056500982074,37.78739,3.157945,107886.91023919871
2017-09-23 02:31:30,241.05,40.8838,9090.48,9855.039990000001,3805.9146829769093,0.9224193924351594,245.13,73.1101,16253.84,17921.478813,7549.310438656494,0.9069474773593841,243.13,62.2143,14330.25,15126.162759,4841.976326796582,0.9473817139428546,39674.57,16197.201448429983,42853.48106567216,0.9258190703154188,243.10333333333332,58.736066666666666,0.844633969094067,30.394045226045098,39.67457,3.227581666666666,107890.13782086538
2017-09-23 02:36:30,240.81,40.2262,8945.36,9686.871222,3716.9891770103063,0.9234519376787066,244.91,73.8359,16307.5,18083.150268999998,7814.458868100509,0.9018063643454868,242.89,62.9881,14577.1,15299.179609,4644.6799995738575,0.9528027235803399,39829.96,16176.128044684672,42989.4502421191,0.9265054513531886,242.87,59.01673333333333,0.8481903899205344,31.839331443850384,39.82996,3.31268875,107893.45050961537
2017-09-23 02:41:30,240.67,38.9588,8692.59,9376.214396,3514.5804147376725,0.9270895089289296,244.77,71.0431,15779.64,17389.219587,7306.703724341396,0.9074380780030344,242.8,56.744,13103.87,13777.4432,4255.177099995513,0.9511104353527656,37576.1,15076.461239074582,40487.81266879354,0.9280842190065315,242.74666666666667,55.581966666666666,0.855487202021318,29.907481983065253,37.5761,3.2252525,107896.67576211537
2017-09-23 02:46:30,240.78,39.6559,8822.45,9548.347602,3651.7554581487425,0.9239766258773453,244.86,74.303,16293.92,18193.832580000002,8094.672012050245,0.8955738120791259,242.81,56.3365,12961.54,13679.065565,4372.10653575239,0.9475457178276929,38077.91,16118.534005951376,41348.93430874744,0.9208921738025193,242.8166666666667,56.76513333333333,0.8415128011531288,30.895491011501193,38.07791,3.152250416666667,107899.82801253203
2017-09-23 02:51:30,241.04,38.654,8663.73,9317.160160000001,3427.7187653293927,0.9298680983498301,245.05,73.0222,15963.3,17894.09011,8085.265238370345,0.8920990059773427,243.02,59.0362,13587.33,14346.977324000001,4606.541197739389,0.9470517512612748,38214.36,16119.525201439126,41475.00937829226,0.9213827934660127,243.03666666666666,56.904133333333334,0.8284072362195073,32.07171828174168,38.21436,3.1788445833333334,107903.00685711537
2017-09-23 02:56:30,241.45,40.0756,9022.88,9676.25362,3495.3570095432483,0.9324765921131364,245.5,69.7063,15281.87,17112.89665,7701.667420544798,0.8930031141162769,243.31,64.674,14973.56,15735.830940000002,4838.272036446623,0.9515582657880283,39278.31,16035.29646653467,42425.421261618125,0.9258201529170133,243.42,58.151966666666674,0.8544901815791688,31.084703928041417,39.27831,3.22886125,107906.23571836537
2017-09-23 03:01:30,241.36,39.5742,8887.8,9551.628912,3498.6606055109596,0.9305009733820362,245.47,66.5995,14629.23,16348.179265,7297.163482318042,0.8948537793024989,243.31,56.2773,12908.17,13692.829862999999,4568.669052160004,0.9426955661575652,36425.2,15364.493139989005,39533.06014576621,0.921385793705144,243.38000000000002,54.15033333333333,0.8587394198372811,26.917901397959998,36.4252,3.154312916666666,107909.39003128203
2017-09-23 03:06:30,241.31,38.9225,8756.24,9392.388475,3397.826117933762,0.9322697866795805,245.4,67.4232,14781.57,16545.65328,7433.964675533153,0.893380862626175,243.28,55.2574,12641.91,13443.020272,4571.313332654298,0.9404069728535183,36179.72,15403.104126121212,39322.10263959104,0.9200860984369854,243.33,53.86769999999999,0.8506965848847217,27.74426975720143,36.17972,3.0252049999999997,107912.41523628203
2017-09-23 03:11:30,241.98,39.0625,8779.22,9452.34375,3503.1555146416313,0.9287876353417637,245.97,74.0148,16099.83,18205.420356,8498.988428616614,0.8843426674679306,244.03,53.9712,12454.44,13170.591936,4283.855299963834,0.9456249241127502,37333.49,16285.999243222079,40731.10908053364,0.9165841746706218,243.99333333333334,55.68283333333333,0.8251591573540327,32.92211543354176,37.33349,3.063050416666666,107915.4782866987
2017-09-23 03:16:30,241.96,39.9739,8968.01,9672.084844,3622.7091891890136,0.9272054727232084,245.91,71.93,15691.39,17688.3063,8164.340734592089,0.8871052849192237,243.84,62.5547,14462.11,15253.338048,4848.8860529470485,0.9481275478514852,39121.51,16635.93597672815,42511.72674100522,0.9202521986072341,243.90333333333334,58.15286666666666,0.822730316655503,31.260654390210625,39.12151,3.185625,107918.66391169869
2017-09-23 03:21:30,241.28,41.3139,9206.01,9968.217792,3822.9237278090354,0.9235362019666434,245.28,73.9824,16049.78,18146.403072,8467.378957097117,0.8844606799660975,243.29,56.4118,13030.05,13724.426822,4310.184287235644,0.9494057689253057,38285.84,16600.486972141796,41729.86595015432,0.917468559466063,243.28333333333333,57.23603333333333,0.8234568747002796,29.25843335288201,38.28583999999999,3.22530625,107921.88921794869
2017-09-23 03:26:30,241.02,39.8416,8911.78,9602.622432,3576.385717893077,0.9280568993634676,245.07,73.8307,16038.69,18093.689648999996,8375.083772609658,0.8864245110386553,243.14,53.8651,12399.7,13096.760413999998,4215.752987512126,0.9467761192871129,37350.17,16167.22247801486,40699.06978890954,0.9177155692678236,243.07666666666668,55.8458,0.8460979389218786,32.20457044218186,37.35017,3.1515004166666665,107925.04071836536
2017-09-23 03:31:30,241.49,39.5843,8884.41,9559.212607,3527.8611959270347,0.929408139065151,245.57,68.5578,15098.11,16835.738946,7449.106005807758,0.8967892676660418,243.46,56.9426,13120.31,13863.245396,4477.391920930669,0.9464097060408119,37102.83,15454.35912266546,40192.750713296715,0.9231224372937855,243.50666666666666,55.02823333333333,0.8473416196681812,28.065471845664682,37.102830000000004,3.1022083333333335,107928.1429266987
2017-09-23 03:36:30,241.68,36.6004,8282.56,8845.584672,3105.409479589023,0.9363496373753324,245.7,69.5502,15245.85,17088.48414,7718.830739207302,0.8921710009557349,243.6,62.2258,14438.05,15158.20488,4616.696587556499,0.9524907543009803,37966.46,15440.936806352824,40986.27348746628,0.9263213454038521,243.66,56.12546666666666,0.8372322088155594,34.788248234313116,37.96646,3.1278870833333334,107931.27081378203
2017-09-23 03:41:30,241.88,39.3175,8836.4,9510.1169,3515.7301505755004,0.9291578739689308,245.87,72.4948,15758.34,17824.296476,8329.481695084396,0.8840932387552147,243.85,59.7477,13838.94,14569.476645,4555.588807783298,0.9498584154530555,38433.68,16400.800653443195,41786.768484968816,0.9197571717905164,243.86666666666667,57.18666666666667,0.8214871514488779,31.247085567731403,38.43368,3.1833391666666664,107934.4541529487
2017-09-23 03:46:30,241.83,40.0407,9067.34,9683.042481,3397.74292924739,0.9364143571394913,245.87,71.7222,15616.73,17634.337314,8190.701838733527,0.8855864397921995,243.83,56.4119,13013.39,13754.913577000001,4455.258490664597,0.946090277278083,37697.46,16043.703258645513,40969.487484017576,0.9201350154723313,243.84333333333336,56.05826666666667,0.831134744986525,28.573068022081788,37.69746,3.172130833333333,107937.62628378204
2017-09-23 03:51:30,242.01,41.0833,9213.33,9942.569433,3737.5442794869946,0.9266548312371237,246.08,67.9032,14902.99,16709.619456,7557.266134273277,0.8918808737232322,243.99,55.8257,12901.28,13620.912543,4368.779333595908,0.9471670829154666,37017.6,15663.589747356178,40195.15833447458,0.9209467392059194,244.02666666666667,54.937400000000004,0.8414380941973588,25.217975368328315,37.0176,3.1131274999999996,107940.73941128203
2017-09-23 03:56:30,242.1,40.4238,9074.77,9786.60198,3664.1680859425533,0.9272646439024795,246.19,69.1981,15098.22,17035.880239,7890.81544259848,0.8862600457495503,244.01,60.5081,14038.39,14764.581481,4573.453018998682,0.950815302016213,38211.38,16128.436547539715,41475.72816687387,0.9212949763355555,244.1,56.71,0.8562064727570682,28.718391818021516,38.21138,3.134540833333333,107943.87395211536
2017-09-23 04:01:30,242.28,43.1086,9593.73,10444.351608,4128.537900835138,0.9185567817011776,246.43,63.3593,13226.93,15613.632298999999,8296.615957333206,0.8471398420755137,244.22,62.3863,14488.18,15235.982186,4714.636089849278,0.9509186754834134,37308.84,17139.789948017624,41057.544271519284,0.9086963349115919,244.31000000000003,56.28473333333333,0.8677499897670893,23.4097819302096,37.30884,3.146675833333333,107947.02062794869
2017-09-23 04:06:30,242.52,39.2892,8875.55,9528.416784000001,3466.3148453527624,0.9314821340417972,246.54,61.9733,12827.37,15278.897382,8300.800207979131,0.8395481479646475,244.36,56.9395,13173.6,13913.73622,4477.534884257174,0.9468053577919562,34876.52,16244.649937589067,38474.15104853143,0.9064922564764751,244.47333333333336,52.734,0.8453546399061797,25.495505745818637,34.87652,3.007723333333333,107950.02835128202
2017-09-23 04:11:30,243.32,36.3875,8298.81,8853.8065,3085.3917293177315,0.9373154924946687,247.37,60.7223,12683.65,15020.875350999999,8046.845281710053,0.8444015214569768,245.11,56.4849,13071.04,13845.013839000001,4564.243805988186,0.9440972867199457,34053.5,15696.48081701597,37496.93817218881,0.9081674840655981,245.26666666666665,51.19823333333334,0.8575699918456183,28.92821171563863,34.0535,2.872084166666666,107952.90043544868
2017-09-23 04:16:30,242.72,35.1241,8019.09,8525.321552,2894.011599302199,0.9406202394933433,246.77,59.5082,12541.47,14684.838514000001,7639.110708803594,0.8540420780278523,244.5,55.7761,12943.99,13637.25645,4292.771408189193,0.9491637887325935,33504.549999999996,14825.893716294988,36638.25862659653,0.914468952836047,244.66333333333333,50.13613333333333,0.8610471532309772,29.942543102645864,33.504549999999995,2.8149187499999995,107955.71535419868
2017-09-23 04:21:30,241.03,36.5755,8281.77,8815.792765,3021.669694477931,0.9394243059886629,245.08,59.2798,12368.97,14528.293384,7621.016322688084,0.8513711606087152,242.89,60.4733,14074.49,14688.359837,4201.981192377551,0.9582070534891404,34725.229999999996,14844.667209543568,37765.13925719059,0.9195048842137716,243,52.10953333333333,0.8559670781893056,29.810348202440245,34.725229999999996,2.8429075,107958.55826169868
2017-09-23 04:26:30,240.49,36.8797,8332.82,8869.199053,3037.5652568029063,0.9395233944130986,244.61,60.7003,12677.47,14847.900383,7729.288465479313,0.8538224040427278,242.43,52.4095,12098.95,12705.635085,3879.24887197031,0.9522507075843664,33109.240000000005,14646.10259425253,36204.00660947585,0.9145186707411042,242.51,49.9965,0.8659436724258887,26.235436480553638,33.10924000000001,2.8264362499999995,107961.38469794868
2017-09-23 04:31:30,240.21,36.8532,8326.72,8852.507172000001,3005.4312954901284,0.9406058462552803,244.18,64.1317,13264.98,15659.678505999998,8322.609957872492,0.8470786928938246,242.07,53.0852,12264.22,12850.334364,3836.6653565563047,0.9543891740558914,33855.92,15164.706609918925,37097.057101761035,0.9126308835531006,242.15333333333334,51.3567,0.8369352751700042,28.24071640117063,33.85592,2.790215,107964.17491294869
2017-09-23 04:36:30,241,38.1201,8667.39,9186.9441,3045.7006557481695,0.9434464720428634,245.04,66.4075,13804.65,16272.493799999998,8615.433410371088,0.848342618511245,242.96,53.4141,12302.82,12977.489736,4129.8740774490125,0.9480123082564694,34774.86,15791.00814356827,38192.23515598216,0.9105217292985041,243,52.64723333333333,0.8395061728395029,27.5933461524094,34.774860000000004,2.8596158333333332,107967.03452878202
2017-09-23 04:41:30,241.47,37.3849,8514.38,9027.331803000001,2999.6754319518077,0.9431779163329816,245.51,64.5767,13394.87,15854.225617,8481.387126988075,0.8448769636302572,243.29,62.7028,14566.11,15254.964212,4532.369421980162,0.9548439312982375,36475.36,16013.431980920044,39835.68614869277,0.915645330266188,243.42333333333332,54.888133333333336,0.857217193640711,31.888920738180204,36.47536,2.9687591666666666,107970.0032879487
2017-09-23 04:46:30,240.92,34.5964,7871.37,8334.964688,2741.016357723343,0.9443795258464087,244.97,59.7956,12563.9,14648.128132,7531.007539598524,0.8577136878365477,242.85,57.2687,13311.9,13907.703795,4027.1010962548976,0.9571601607438462,33747.17,14299.124993576765,36651.55465448678,0.9207568496925618,242.91333333333333,50.55356666666666,0.846666849630872,31.564868156351633,33.74717,2.9259387499999994,107972.9292266987
2017-09-23 04:51:30,241.2,36.3929,8269.42,8777.96748,2944.385495063025,0.9420654631999161,245.16,67.8212,13749.11,16627.045392,9349.89907301295,0.8269123993981096,243.11,55.0478,12737.95,13382.670658000001,4103.718281996727,0.9518242154741666,34756.479999999996,16398.002850072702,38430.5529424362,0.9043970835408099,243.15666666666667,53.0873,0.823885834921243,31.447069261386435,34.756479999999996,2.8543187499999996,107975.7835454487
2017-09-23 04:56:30,240.96,37.6363,8547.01,9068.842848,3031.918643634877,0.9424587175292068,244.93,68.937,13780.32,16884.73941,9756.905536142445,0.8161405198731463,242.87,55.184,12732.95,13402.53808,4183.301481288443,0.9500402031314356,35060.28,16972.125661065766,38952.230785070664,0.9000840078570713,242.92,53.91909999999999,0.8274328997200804,30.198575272955217,35.06028,2.909031666666666,107978.69257711538
2017-09-23 05:01:30,240.87,38.6599,8843.21,9312.010113,2917.3908275228214,0.9496563999274943,244.93,68.4154,13766.58,16756.983922000003,9553.940823857272,0.8215428303852494,242.76,58.965,13660.66,14314.3434,4276.306272652083,0.954333679042519,36270.45,16747.637924032177,39950.33065241113,0.9078886058684212,242.85333333333332,55.34676666666667,0.8551114527286766,30.14966848409693,36.27045,2.97211375,107981.66469086538
2017-09-23 05:06:30,240.55,42.061,9656.73,10117.77355,3019.4216857172505,0.9544323118399897,244.6,70.4967,14149.22,17243.49282,9855.841822238806,0.8205541735482336,242.46,62.8999,14488.32,15250.709754000001,4761.589186222472,0.9500095558634548,38294.27,17636.852694178528,42160.52285953119,0.9082968474463036,242.53666666666666,58.48586666666667,0.8507304737428014,28.083479997446688,38.29427,3.106863333333333,107984.77155419871
2017-09-23 05:11:30,240.7,43.5385,10018.96,10479.71695,3073.256883262008,0.9560334547012741,244.82,69.153,13985.25,16930.03746,9541.433374210776,0.8260613736409299,242.63,56.8376,13091.86,13790.506888,4333.737644156071,0.9493385635731826,37096.07,16948.427901628853,40784.404099871455,0.9095650854468883,242.71666666666667,56.5097,0.8665796882510436,22.95393534207402,37.09607,3.1412641666666663,107987.91281836538
2017-09-23 05:16:30,241.04,39.6442,9099.09,9555.837968,2919.006756170731,0.9522022067002884,245.03,72.0835,14507.43,17662.620005,10074.8508791012,0.8213634215021998,242.98,55.2816,12760.14,13432.323167999999,4195.966261779227,0.9499577876743354,36366.66,17189.82389705116,40224.66911196699,0.9040884810953183,243.01666666666665,55.66976666666667,0.8284754132089773,29.484106573705777,36.36666,3.0609470833333337,107990.97376544871
2017-09-23 05:21:30,240.44,41.5465,9468.35,9989.44046,3184.221880049346,0.9478358710794098,244.53,71.3674,14242.59,17451.470322,10084.763085543795,0.816125503307606,242.32,58.1436,13378.26,14089.357151999999,4419.518563035288,0.9495294821240969,37089.200000000004,17688.50352862843,41091.26322860251,0.9026054953254204,242.42999999999998,57.01916666666667,0.866229427051117,27.13590459348465,37.089200000000005,3.060660833333334,107994.03442628204
2017-09-23 05:26:30,240.45,40.758,9316.28,9800.2611,3041.7173750651446,0.9506154892138537,244.55,69.4828,13878.65,16992.01874,9803.661307797776,0.8167746406334295,242.35,62.9371,14514.92,15252.806185,4686.703949554978,0.9516229226248443,37709.85,17532.0826324179,41586.136012527415,0.9067889834400646,242.45000000000002,57.72596666666667,0.866157970715609,29.393993113439997,37.709849999999996,3.1166270833333334,107997.15105336538
2017-09-23 05:31:30,240.41,43.2717,9903.45,10402.949397,3184.813064222554,0.9519848287309708,244.64,69.0257,13680.28,16886.447248,9899.597960578336,0.8101337006586905,242.3,53.3,12236.85,12914.59,4128.696761158417,0.9475213692420743,35820.58,17213.107785959306,39741.729091566376,0.9013342101313231,242.44999999999996,55.19913333333333,0.9032790266034343,25.04852129320872,35.82058,3.0637679166666665,108000.21482128205
2017-09-23 05:36:30,240.81,42.1704,9630.68,10155.054024000001,3221.044080412222,0.9483632462455918,245.12,64.2627,12961.67,15752.073024,8951.14045049727,0.8228548699749858,242.76,53.8493,12369.36,13072.456068,4229.425592227624,0.9462154575741046,34961.71,16401.610123137118,38617.793576996264,0.9053264508831466,242.89666666666668,53.42746666666667,0.9153412287804124,21.069811782204408,34.96171,2.949262083333333,108003.16408336538
2017-09-23 05:41:30,240.98,46.2592,10724.31,11147.542016,3042.5101515665224,0.962033602080841,245.4,66.9707,13359.22,16434.60978,9572.232739150862,0.8128711407713144,243,54.0302,12427.78,13129.338600000001,4234.3613857404725,0.9465655794725257,36511.31,16849.10427645786,40211.54153766118,0.9079808583265669,243.12666666666667,55.753366666666665,0.9350407195152076,20.119562286522598,36.511309999999995,2.9780424999999995,108006.14212586539
2017-09-23 05:46:30,240.72,52.1516,12193.46,12553.933152,2986.765945514423,0.9712860385955956,245.2,71.3384,14237.21,17492.175679999997,10162.581435633536,0.8139187634776832,242.78,62.1111,14318.08,15079.332858,4730.630460727032,0.9495168078608905,40748.75,17879.977841874992,44498.92396663588,0.9157243898875475,242.89999999999998,61.86703333333333,0.9468917249897124,15.703732359344846,40.74875,3.219169166666666,108009.36129503205
2017-09-23 05:51:30,240.15,49.7547,11552.4,11948.591205,3051.374448376238,0.9668420152465999,244.66,71.0786,14211.33,17390.090276,10022.641340411705,0.8172085236160622,242.3,59.0771,13542.46,14314.38133,4637.164004976814,0.9460737203931956,39306.19,17711.179793764757,43112.20780710681,0.9117183275758982,242.37,59.97013333333333,0.9448364071460956,18.523331613958945,39.30619,3.3356225,108012.69691753206
2017-09-23 05:56:30,239.97,46.8345,10828.47,11238.874964999999,3009.4098986352346,0.9634834477402695,244.43,75.4247,15215.06,18436.059421,10411.0631623789,0.8252880755346746,242.14,56.5388,12986.69,13690.305032,4332.474433058378,0.9486048681636124,39030.22,17752.947494072512,42878.02721646246,0.910261561311171,242.17999999999998,59.599333333333334,0.9290610289867159,26.552925647937897,39.03022,3.264017083333333,108015.96093461539
2017-09-23 06:01:30,240.02,46.7078,10779.39,11210.806156,3080.0853714316954,0.9615178293160382,244.44,77.4839,15818.21,18940.164516,10417.008413601556,0.8351675080032868,242.15,56.4089,12995.78,13659.415135000001,4205.867808415654,0.9514155526835446,39593.38,17702.961593448905,43370.84953057211,0.9129030311497732,242.20333333333335,60.200199999999995,0.9234665088561885,28.710369732990937,39.593379999999996,3.2759833333333335,108019.23691794873
2017-09-23 06:06:30,239.59,49.3204,11415.48,11816.674636,3052.968362542549,0.966048431698564,244.07,73.2758,15028.38,17884.424506,9695.382121732664,0.8403054845269506,241.76,59.5946,13761.5,14407.590495999999,4266.120210499171,0.955156242386305,40205.36,17014.470694774383,43657.33828067094,0.9209301708116436,241.80666666666664,60.73026666666667,0.9360094841609067,20.657793917146194,40.20536,3.3249474999999995,108022.56186544873
2017-09-23 06:11:30,239.65,48.7679,11283.6,11687.227235,3044.9386664637,0.9654642434099981,244.12,72.2852,14920.42,17646.263024,9421.871668399524,0.8455285960380005,241.82,59.8372,13855.19,14469.831704,4172.498005509836,0.9575225395448042,40059.21,16639.30834037306,43377.49287211178,0.9235021977435406,241.86333333333332,60.29676666666666,0.9330338069708881,19.88238175291877,40.05921,3.3443570833333336,108025.90622253207
2017-09-23 06:16:30,239.52,45.2766,10461.39,10844.651232,2857.5828267294596,0.9646589619342402,244.01,77.441,15913.56,18896.37841,10189.78533337745,0.8421486728683689,241.71,54.0255,12493.76,13058.503605,3798.7468281260813,0.956752808584916,38868.71,16846.114988232992,42362.34421347417,0.91752972413734,241.74666666666667,58.914366666666666,0.9362417958193099,31.446715600212972,38.86871,3.288663333333333,108029.1948858654
2017-09-23 06:21:30,239.56,38.6925,8809.15,9269.1753,2883.8320026711167,0.9503704175278678,243.91,76.3444,15673.27,18621.162603999997,10054.665794132987,0.8416912699442964,241.69,54.5862,12588.68,13192.938677999999,3946.994656579654,0.9541983258811295,37071.1,16885.49245338376,40735.56567182147,0.9100425976321636,241.72000000000003,56.54103333333333,0.90600695019029,35.024769621590444,37.0711,3.1641587499999995,108032.35904461541
2017-09-23 06:26:30,239.83,46.6321,10576.95,11183.776543000002,3633.8665992654514,0.9457404624755474,244.26,86.3139,17768.13,21083.033214,11348.473280830647,0.8427691508924453,242.08,66.3438,15077.9,16060.507104000002,5531.439236549068,0.9388184259913389,43422.98,20513.779116645164,48024.684545834425,0.9041804315977842,242.0566666666667,66.42993333333334,0.919894790476068,29.93223938204564,43.42298,3.3539199999999996,108035.7129646154
2017-09-23 06:31:30,241.89,52.8934,11996.53,12794.384526,4447.41985405563,0.937640257381772,246.31,92.5319,19095.42,22791.532289,12442.6234815705,0.8378295832797571,243.92,74.907,17242.67,18271.31544,6044.112770215525,0.943701621080436,48334.619999999995,22934.156105841652,53499.63557662345,0.9034569951560512,244.04,73.44409999999999,0.9301753810850723,27.981417159445066,48.334619999999994,3.8232333333333335,108039.53619794874
2017-09-23 06:36:30,241.84,55.2772,12507.03,13368.238048000001,4720.592027182064,0.9355780436503489,246.32,95.9093,19861.55,23624.378776,12791.798315695076,0.8407226360668303,243.96,70.6899,16158.24,17245.508004,6026.510301860279,0.9369535531369784,48526.82,23538.90064473742,53934.5168039468,0.8997358811314858,244.04,73.9588,0.934273069988527,29.679362023180484,48.52682,4.035893333333333,108043.57209128207
2017-09-23 06:41:30,241.59,62.4962,14407.93,15098.456958,4513.862606203099,0.9542650643094942,246.34,91.4959,19037.66,22539.100006,12065.592849291295,0.8446504072892039,243.93,65.9495,15019.38,16087.061535,5762.965664176442,0.9336310405304854,48464.969999999994,22342.421119670835,53367.00383748007,0.908144855716308,243.95333333333335,73.31386666666667,0.9783291886426323,24.800265161297368,48.464969999999994,4.041324583333333,108047.6134158654
2017-09-23 06:46:30,241.63,69.3962,16065.74,16768.203805999998,4802.567764431106,0.9581073909807416,246.55,87.6919,18411.74,21620.437945,11333.62991746227,0.8515895953096523,243.93,66.4054,15059.15,16198.269222,5967.070224648987,0.9296764854079049,49536.630000000005,22103.267906542365,54244.190139638784,0.9132154037599182,244.03666666666666,74.49783333333333,1.0298998784335756,17.710671675015163,49.53663,4.0834,108051.6968158654
2017-09-23 06:51:30,240.04,74.7626,17019.59,17946.014504000002,5691.4842360915345,0.9483771450316442,244.93,90.3924,18811.38,22139.810532,11674.895840582822,0.8496630977401899,242.49,78.1965,17316.48,18961.869285,7726.060263227724,0.913226419807587,53147.45,25092.44033990208,58773.140155295805,0.9042812730367802,242.48666666666668,81.11716666666666,1.0089901850273637,11.434365516547052,53.14745,4.278503333333333,108055.97531919874
2017-09-23 06:56:30,241.37,66.0502,15115.62,15942.536774000002,5067.791511688534,0.9481314181223289,245.95,66.7873,14543.5,16426.336435,7636.172891298923,0.8853769711554066,243.94,63.2846,14358.23,15437.645324,5671.16605441236,0.9300790177941259,44017.350000000006,18375.130457399817,47698.76854122088,0.9228194216787919,243.75333333333333,65.37403333333333,0.9777644066405898,3.196121191849362,44.01735000000001,4.048533333333333,108060.02385253207
2017-09-23 07:01:30,241.72,63.5007,14571.99,15349.389204000001,4822.951002837556,0.9493530854115411,246.29,62.8217,14007.56,15472.356493,6571.307198182052,0.9053281577591169,244.41,58.9132,13404.7,14398.975212000001,5257.804205729844,0.9309481961486135,41984.25,16652.062406749454,45166.00968051947,0.9295541115315353,244.14,61.745200000000004,0.9912345375604111,4.586591346371865,41.98425,3.5834,108063.60725253208
2017-09-23 07:06:30,242.31,70.5895,15708.9,17104.541745,6767.260087838183,0.918405195192793,246.6,82.5516,17721.73,20357.22456,10017.827987810888,0.8705376289271528,245.43,60.0751,13590.11,14744.231793,5718.5034190434835,0.9217238436560707,47020.74,22503.591494692555,52128.31879417941,0.9020191152846134,244.77999999999997,71.07206666666666,1.00906936841244,16.15196218673816,47.020739999999996,3.7085412499999997,108067.31579378208
2017-09-23 07:11:30,242.45,78.4981,16848.32,19031.864344999998,8851.326094099246,0.8852690253872236,247.13,98.7932,20923.41,24414.763516,12581.398631078526,0.8569982660814236,245.63,71.8783,15958.81,17655.466828999997,7551.946261316962,0.9039018993135229,53730.53999999999,28984.670986494733,61049.83276706783,0.8801095361719632,245.07000000000002,83.05653333333332,1.0690823030154784,18.946934136427576,53.73053999999999,4.19797,108071.51376378207
2017-09-23 07:16:30,243.14,86.8269,18466.64,21111.092466,10230.417010972813,0.8747363515053064,247.71,106.1131,21932.2,26285.276001000002,14487.730588630735,0.8343910864457199,246.14,80.7764,17650.93,19882.303095999996,9151.537932845551,0.8877708942859385,58049.77,33869.6855324491,67208.12000881955,0.8637314954261818,245.66333333333333,91.23880000000001,1.0271509789820787,16.30260371683975,58.049769999999995,4.657512916666667,108076.17127669873
2017-09-23 07:21:30,241.47,77.7158,16291.49,18766.034226,9314.042846761195,0.8681370716796646,246,98.8524,20353.85,24317.6904,13306.797382080791,0.8369976615871382,244.56,74.2035,15921.07,18147.20796,8708.655854871484,0.8773289001312574,52566.409999999996,31329.49608371347,61194.4832901424,0.8590057007388398,244.01,83.59056666666667,1.0409409450432328,18.257841694258158,52.56641,4.6090075,108080.78028419873
2017-09-23 07:26:30,240.83,89.8192,17948.22,21631.157936,12073.45818246685,0.8297392147523175,245.32,113.9067,22824.56,27943.591644,16120.911102447857,0.8168083863657825,243.95,90.5241,18411.36,22083.354195,12194.111507290068,0.8337211746650609,59184.14,40388.48079220478,71651.87930711862,0.8259956413190693,243.36666666666665,98.08333333333333,1.0423229694562253,16.13257434154631,59.18414,4.656272916666666,108085.43655711539
2017-09-23 07:31:30,240.78,104.6136,19608.85,25188.862608000003,15810.496550146701,0.7784730221908556,245.54,111.3066,21995.02,27330.222564,16222.211951437901,0.8047874454184778,243.89,105.8531,20870.31,25816.512559,15196.133758719834,0.8084093446899092,62474.17999999999,47228.84226030444,78317.21846389284,0.7977068290391712,243.40333333333334,107.25776666666667,1.0777721477383226,3.774862612901693,62.47417999999999,5.069096666666666,108090.50565378206
2017-09-23 07:36:30,240.82,153.4068,27700.63,36943.425576,24443.645204685636,0.74981216733717,245.58,164.9573,31496.95,40510.213734000004,25475.862251783798,0.7775063890508378,244.04,165.5472,31744.41,40400.138688,24989.270492784184,0.7857500253935762,90941.99,74908.77794925362,117820.92581121015,0.7718661975693563,243.48,161.30376666666666,1.0924921964843095,4.895711259480812,90.94199,6.392340416666666,108096.89799419873
2017-09-23 07:41:30,240.13,163.3229,29811.31,39218.727977,25483.218403840252,0.760129446765407,244.9,188.9848,36454.79,46282.37752,28515.02682726603,0.7876602705694363,243.78,159.3062,30858.32,38835.665435999996,23579.079639259136,0.7945871315338623,97124.42000000001,77577.32487036541,124303.63749455854,0.7813481725685758,242.93666666666664,170.53796666666668,1.155307967783089,10.8168484085362,97.12442000000001,7.8361004166666675,108104.7340946154
2017-09-23 07:46:30,240.35,173.5609,31571.9,41715.362315,27265.11660458693,0.7568410831864545,244.95,209.2747,39419.17,51261.837765,32770.490499171356,0.7689769176967391,243.99,160.2866,30362.18,39108.327534,24649.52957267587,0.7763609930290097,101353.25,84685.13667643417,132075.93898764768,0.7673861778069888,243.09666666666666,181.04073333333335,1.1298660340879498,15.595366935838737,101.35325,8.269902916666666,108113.00399753207
2017-09-23 07:51:30,240.11,182.1994,32172.58,43747.897934,29644.622948981512,0.7354085914833433,244.56,230.7221,41659.91,56425.396776,38056.238649148334,0.7383184236237332,244.1,159.8376,30176.2,39016.35816,24732.02696160181,0.7734243128549341,104008.69,92432.88855973165,139146.13355394345,0.7474781177421538,242.92333333333332,190.9197,1.1581157292424102,20.84771765302376,104.00869,8.5567475,108121.56074503207
2017-09-23 07:56:30,239.77,200.3943,35185.47,48048.541311,32720.712446307978,0.7322900766593056,244.38,238.9925,42550.5,58404.98715,40007.467724684415,0.7285422371674984,243.95,158.6514,30167.44,38703.009029999994,24245.586646288044,0.7794598083217822,107903.41,96973.76681728044,145076.03985620913,0.7437714050297178,242.69999999999996,199.34606666666664,1.2072517511330656,20.414080572110606,107.90341000000001,8.829670833333333,108130.3904158654
2017-09-23 08:01:30,239.16,218.3227,38603.41,52214.056932,35157.99308365079,0.7393298331572747,243.86,255.7045,46856.69,62356.09937,41142.84543982361,0.7514371564835743,243.37,176.7188,33962.72,43008.054356,26386.102207227395,0.789682781715093,119422.82,102686.9407307018,157500.53248603022,0.7582375634862848,242.13,216.91533333333334,1.2266138025027873,18.530978292605724,119.42282,9.47192625,108139.8623421154
2017-09-23 08:06:30,238.69,250.6257,43648.1,59821.848333,40908.39650201967,0.7296347608156742,243.58,284.2743,50656.11,69243.533994,47208.320449324754,0.7315644808710859,243.24,191.6513,35294.23,46617.262212,30454.662448457097,0.7571064521012288,129598.44,118571.37939980152,175655.70774445467,0.7377980577126526,241.83666666666667,242.18376666666666,1.3011536712106002,20.865340134963628,129.59844,10.375885833333333,108150.23822794874
2017-09-23 08:11:30,237.58,275.7422,47357.87,65510.83187600001,45264.79031375976,0.7229013682750932,242.13,318.0848,54642.85,77017.872624,54276.253070787665,0.7094827231435683,242.08,212.3397,37714.91,51403.194576,34926.694322681265,0.7337075119764829,139715.63,134467.7377072287,193912.42804523118,0.720508898828344,240.5966666666667,268.72223333333335,1.253827290486158,20.981715072081254,139.71563,11.221419583333333,108161.45964753207
2017-09-23 08:16:30,236.65,317.6996,54855.14,75183.61034,51414.870216089774,0.7296156669243559,241.42,360.085,62501.28,86931.72069999999,60421.13919998867,0.7189697787725948,241.3,261.5948,46562.4,63122.825240000006,42619.64303604127,0.7376475913897164,163918.82,154455.6524521197,225224.17304677222,0.727802960856955,239.79,313.12646666666666,1.3094791275699513,16.457141810859373,163.91882,12.651435416666667,108174.11108294874
2017-09-23 08:21:30,238.24,346.1944,59794.59,82477.353856,56807.7539233839,0.7249819156952755,243.09,392.5831,68665.02,95433.025779,66276.52252294833,0.7195100379507166,242.82,304.3602,55301.52,73904.743764,49027.06432688069,0.7482810599627316,183761.13,172111.3407732129,251774.6343888318,0.7298635561365004,241.38333333333335,347.71256666666665,1.3022163916315728,12.904489982482664,183.76113,14.486664583333333,108188.59774753208
2017-09-23 08:26:30,237.59,361.4198,62297.56,85869.730282,59098.43142376816,0.7254891775648071,242.55,406.8128,72082.39,98672.44464,67382.34474342494,0.7305219837512683,242.3,315.7787,57152.35,76513.17901,50871.16522838656,0.7469608600700068,191532.30000000002,177351.94139557966,261033.20298397125,0.7337468866432332,240.81333333333336,361.3371,1.3385194618238292,12.608281850936425,191.53230000000002,15.637226250000001,108204.23497378208
2017-09-23 08:31:30,237.81,369.3925,63642.6,87845.230425,60550.83792699607,0.7244855490969019,242.51,428.2767,75374.96,103861.38251699999,71454.89614673714,0.7257265229226335,242.61,325.6354,58536.42,79002.40439400001,53055.32427209085,0.74094479084545,197553.97999999998,185061.05834582407,270693.8682902088,0.7298058919761119,240.9766666666667,374.43486666666666,1.3140968005201135,14.379492436868862,197.55397999999997,16.211928333333333,108220.44690211541
2017-09-23 08:36:30,237.1,371.613,63267.88,88109.4423,61322.501438889696,0.7180601573277692,241.62,444.1067,77765.12,107305.060854,73938.90854121558,0.7247106462742494,242.02,323.0427,57849.82,78182.79425400001,52592.27741152589,0.7399303203727625,198882.82,187853.6873916312,273575.1888563455,0.72697681698187,240.24666666666667,379.58746666666667,1.3097649637872224,16.99719801075272,198.88282,16.5182,108236.96510211541
2017-09-23 08:41:30,235.63,445.0577,77230.93,104868.945851,70942.78860627816,0.7364518578238721,240.22,521.3046,92099,125227.79101200002,84851.48107573109,0.7354517655843228,240.88,396.201,71716.16,95436.89688,62968.19578912956,0.7514510880438007,241046.09,218762.4654711388,325515.3357421111,0.7405060945914029,238.91,454.1877666666667,1.3729019295969198,14.7773318127679,241.04609,18.33037125,108255.29547336542
2017-09-23 08:46:30,236.22,531.0308,92988.73,125440.09557599999,84192.12356926932,0.7412998975567682,241.19,620.163,111830.25,149577.11397,99334.32542949024,0.7476427845935661,241.96,489.3218,89331.39,118396.30272800001,77701.91284857872,0.7545116523209948,294150.37,261228.36184733827,393401.44535141304,0.7477104455913851,239.79,546.8385333333333,1.4888027023645662,13.408796600288353,294.15037,22.2998525,108277.59532586542
2017-09-23 08:51:30,235.5,563.1952,99593.59,132632.4696,87592.74412362493,0.7508990091216697,240.55,655.2469,119305.96,157619.641795,103005.04544954344,0.7569231768409248,241.4,511.7818,93816.08,123544.12651999999,80384.66477521296,0.7593730486638112,312715.63,270982.4543483814,413790.47332070064,0.7557342427205557,239.15,576.7413,1.5262387622830882,13.611926179033814,312.71563000000003,25.28608333333333,108302.88140919876
2017-09-23 08:56:30,235.25,574.5661,102237.58,135166.675025,88416.66852498775,0.7563815561867632,240.32,657.9826,119454.22,158126.378432,103608.11203864141,0.7554351221125929,240.99,521.675,94423.64,125718.45825,83001.84909932665,0.7510722078076392,316115.44,275026.6296629558,419009.09110681387,0.7544357549975349,238.85333333333332,584.7412333333333,1.5085966283353764,12.525432189748678,316.11544,26.201294583333336,108329.08270378209
2017-09-23 09:01:30,237.01,583.0108,102945.84,138179.389708,92172.10948421294,0.7450158827415915,242.03,675.7635,122813.56,163555.039905,108014.26090314439,0.7509004924050983,242.55,552.6902,99098.44,134055.00801000002,90278.70381284595,0.7392371345993103,324857.83999999997,290465.0742002033,435778.12650429714,0.7454661449071069,240.52999999999997,603.8215,1.4634349145636645,11.91444822683525,324.85783999999995,26.70722,108355.78992378208
2017-09-23 09:06:30,235.64,578.992,103083.92,136433.67487999998,89374.78995049518,0.7555606787742637,240.62,662.5073,120628.57,159412.506526,104216.57899133465,0.7567070653915451,240.89,570.3045,102483.41,137380.651005,91490.95007337887,0.7459813973095097,326195.9,285082.3190152087,433215.52810569847,0.7529644688091901,239.04999999999998,603.9345999999999,1.426479815938087,9.698517024856674,326.19590000000005,27.127239166666662,108382.91716294875
2017-09-23 09:11:30,234.62,603.8624,108036.6,141678.196288,91655.90195869035,0.7625492336194472,239.81,682.5602,125222.05,163684.761562,105414.13264551527,0.76501959501324,239.76,602.6071,107455.68,144481.078296,96581.87625694834,0.7437353130757672,340714.33,293651.91086115397,449797.39819140354,0.7574839947273659,238.06333333333336,629.6765666666666,1.446393816771457,8.398539207721303,340.71433,27.787926249999998,108410.70508919876
2017-09-23 09:16:30,233.72,607.4498,107532.59,141973.167256,92699.09551118633,0.7574148839414268,238.94,684.5193,124795.79,163559.04154200002,105724.03165039436,0.7630014753293471,238.76,618.9955,108343.31,147791.36557999998,100518.72919135571,0.7330828128883713,340671.69,298941.8563529364,453236.6201524274,0.7516420228476445,237.14,636.9882,1.4421860504343373,7.461849371778008,340.67169,28.391084166666666,108439.09617336543
2017-09-23 09:21:30,232.78,635.193,110654.06,147860.22654,98073.0625502055,0.7483693389991204,238.34,693.7592,125634.41,165350.567728,107502.58262908761,0.7598063419211679,237.97,636.1839,109902,151392.682683,104121.5384344446,0.7259399731367663,346190.47,309697.1836137377,464499.9322466065,0.7452971377748336,236.36333333333334,655.0453666666666,1.5160275846507536,5.9100995600253885,346.19046999999995,28.61925666666666,108467.7154300321
2017-09-23 09:26:30,234.02,698.3718,122365.43,163432.968636,108337.6055582311,0.7487193741951408,239.85,761.8136,136656.58,182720.99195999998,121292.78645306974,0.7478975378478456,239.79,669.8528,115546.73,160624.002912,111575.19212522685,0.7193615394039445,374568.74,341205.5841365277,506678.3907284153,0.7392633016409271,237.88666666666666,710.0127333333334,1.62542387131126,7.295765869363271,374.56874,30.031633749999997,108497.7470637821
2017-09-23 09:31:30,234.36,704.5418,123889.05,165116.416248,109155.55049872772,0.7503133414300992,239.76,788.3128,139221.04,189005.876928,127830.83952881122,0.7365963549008316,239.95,683.6796,118445.6,164048.92002,113501.92950064044,0.7220138967422628,381555.69000000006,350488.31952817936,518099.22476014507,0.7364529259364206,238.0233333333333,725.5114,1.5390647975688514,8.656156195478122,381.5556900000001,31.505184583333335,108529.25224836543
2017-09-23 09:36:30,233.23,691.3234,120922.01,161237.35658199998,106655.29829835419,0.7499627416584634,238.5,784.3196,138255.29,187060.22460000002,126003.97777220506,0.7390950710961565,238.76,670.3469,115807.85,160052.025844,110477.1146217439,0.7235637873954558,374985.15,343136.39069230313,508287.75839859,0.7377418476129096,236.83,715.3299666666667,1.5200776928598667,9.644448932401781,374.98515000000003,31.522535000000005,108560.77478336543
2017-09-23 09:41:30,231.57,700.8973,123387.65,162306.78776099999,105446.57974904543,0.760212506834223,236.75,800.8293,140236.43,189596.336775,127595.11988847506,0.7396579089311363,237.02,679.1639,116807.45,160975.427578,110766.00520203581,0.7256228590751927,380431.52999999997,343807.7048395563,512768.8435593414,0.741916235314273,235.11333333333334,726.9635,1.5070746023194561,10.160867773966649,380.43152999999995,31.475694999999995,108592.25047836543
2017-09-23 09:46:30,232,695.9886,122385.91,161469.3552,105328.2569027688,0.7579513143432681,237.04,803.6839,139992.25,190505.231656,129206.8621561708,0.7348472731330942,237.4,677.3048,116654.28,160792.15952000002,110661.18344201247,0.7254973149700751,379032.44000000006,345196.30250095204,512665.6589168836,0.7393365118326582,235.48,725.6591,1.4778325123152667,10.752266456797694,379.03244000000007,31.64433208333333,108623.89481044876
2017-09-23 09:51:30,231.35,720.668,126465.82,166726.5418,108646.84124407276,0.7585224202137203,236.39,831.2915,145154.72,196508.997685,132460.91284935694,0.7386670417640627,236.71,714.2173,123128.36,169062.377083,115851.17310008079,0.7283013650018122,394748.9,356958.9271935105,532208.9530948835,0.7417178867519413,234.8166666666667,755.3922666666667,1.4763290510327332,10.047658240963367,394.74890000000005,32.24088916666667,108656.13569961544
2017-09-23 09:56:30,231.25,746.703,131093.12,172675.06875,112388.93742928095,0.7591896209973277,236.28,865.4371,151374.04,204485.477988,137478.0372352589,0.7402679226389036,236.82,738.5391,127682.17,174900.82966199997,119530.5972567151,0.7300260967700887,410149.33,369397.571921255,551975.5783010401,0.7430570230342873,234.7833333333333,783.5597333333334,1.5049336267480529,10.449409685507057,410.14933,33.537426249999996,108689.67312586543
2017-09-23 10:01:30,231.41,730.8351,127668.98,169122.550491,110919.19865532948,0.7548903421178834,236.29,854.0888,148527.63,201812.642552,136630.47178577853,0.7359679161910269,236.86,722.9176,123999.24,171230.262736,118084.67875241899,0.724166616453658,400195.85,365634.349193527,542074.8985771214,0.7382667064098778,234.85333333333332,769.2805,1.4661632792097175,11.024366274720345,400.19584999999995,33.764382499999996,108723.43750836543
2017-09-23 10:06:30,231.26,722.1012,125578.45,166993.123512,110076.13817668015,0.7519977311579301,235.93,861.932,150073.63,203355.61676,137227.5936044318,0.7379861564242737,236.66,727.4945,124812.35,172168.84837,118591.69294908285,0.7249415395505907,400464.43000000005,365895.42473019485,542449.2801485818,0.7382523023909427,234.61666666666667,770.5092333333332,1.4307025644668678,11.865239598902512,400.46443000000005,33.360845,108756.79835336543
2017-09-23 10:11:30,232.19,722.6873,125745.47,167800.76418700002,111108.83509523573,0.7493736432562793,236.86,864.6526,150960.15,204801.61483600002,138400.6306033712,0.7371042953976954,237.72,735.6486,126120.21,174878.385192,121145.1288204252,0.7211880980118378,402825.83,370654.5945190321,547406.1360208314,0.7358811008736492,235.59,774.3294999999999,1.4431851946177705,11.664685382643961,402.82583,33.4704275,108790.26878086543
2017-09-23 10:16:30,232.66,722.3561,126061.29,168063.370226,111147.86356587087,0.7500818877455658,237.54,845.4093,147462.63,200818.525122,136318.93773668585,0.7343079026718996,238.17,738.6518,127047.87,175924.699206,121689.5168828633,0.7221718756570537,400571.79,369156.31818542,544733.096295809,0.7353542362744113,236.12333333333333,768.8057333333333,1.4667476036534601,9.963969224648531,400.57178999999996,33.47490083333333,108823.74368169876
2017-09-23 10:21:30,232.15,729.5585,126665.36,169367.005775,112432.50962803989,0.7478750623263181,237.16,848.2082,147389.69,201161.056712,136901.60707308142,0.7326949480635119,237.89,728.1713,124667.19,173224.67055699998,120270.02214635645,0.7196849594179369,398722.24,369604.1388474778,543678.80602779,0.7333783027393189,235.73333333333335,768.6460000000001,1.520079185520366,10.350954795835788,398.72224,33.30391791666666,108857.04759961543
2017-09-23 10:26:30,232.6,719.6189,125369.27,167383.35614000002,110904.16607304337,0.7489948396968497,237.39,850.6926,146833.76,201945.91631399997,138643.42768470303,0.7270944749964261,238.27,715.041,121334.31,170372.81907000003,119603.0212606808,0.7121694097821327,393537.34,369150.6150184272,539577.4407281671,0.7293435757227286,236.08666666666667,761.7841666666667,1.476858780673769,11.671079188002718,393.53734000000003,33.01081583333333,108890.05841544876
2017-09-23 10:31:30,232.28,715.6231,125049.21,166224.933668,109514.49059967772,0.7522891255878615,237.14,847.8859,147459.04,201067.662326,136689.561984523,0.7333801880131181,237.93,718.368,122277.23,170921.29824,119425.16156813073,0.7154007795348232,394785.48,365629.21415233146,538089.4883385865,0.7336799706289483,235.7833333333333,760.6256666666667,1.485827383897633,11.472165239405976,394.78548,32.846784166666666,108922.90519961543
2017-09-23 10:36:30,232.6,721.2116,125834.25,167753.81816,110937.30226662195,0.7501125839054346,237.55,846.3517,146844.63,201050.846335,137324.7881927472,0.7303855351860635,238.25,725.0316,123662.51,172738.7787,120607.9155249251,0.7158931592006214,396341.39,368870.0059842942,541434.7409817599,0.7320206111660503,236.13333333333333,764.1983,1.4963297571993217,10.750272540517301,396.34139,32.963619583333326,108955.86881919876
2017-09-23 10:41:30,233.01,747.853,130378.95,174257.22752999997,115615.35686637688,0.7481982345756882,238.33,852.205,148685.81,203106.01765000002,138363.95596500565,0.7320600921643838,238.64,751.2468,127901.15,179277.536352,125625.35918006436,0.7134254106932519,406965.91000000003,379604.6720114469,556525.7935756852,0.7312615420486424,236.66,783.7682666666666,1.5422969661117238,8.731756087088343,406.96591,33.4711375,108989.33995669876
2017-09-23 10:46:30,233.02,770.66,133854.21,179579.1932,119715.23334830381,0.745377054071763,238.48,889.1174,154846.36,212036.717552,144852.25018955357,0.730280876763834,239.13,760.8829,128237.19,181949.92787699998,129077.49360500225,0.7047938490346073,416937.75999999995,393644.9771428596,573405.1479919063,0.7271259448230226,236.87666666666667,806.8867666666666,1.6281327835863901,10.191099511154045,416.93775999999997,34.32931958333333,109023.6692762821
2017-09-23 10:51:30,231.16,765.0564,132772.01,176850.437424,116823.24502264112,0.7507587311287125,236.66,877.7301,153342.68,207723.605466,140125.36800384158,0.7382053650378169,237.37,750.4477,127625.13,178133.770549,124271.74418381229,0.7164566808790118,413739.82,381220.357210295,562591.8586374827,0.7354173610013107,235.06333333333336,797.7447333333334,1.6605453849317335,10.026436192496314,413.73982,34.61156583333333,109058.28084211543
2017-09-23 10:56:30,230.26,771.606,134284.53,177669.99756,116336.980516298,0.7558087006482425,235.75,887.709,155975.97,209277.39674999999,139529.6583992665,0.7453072927236707,236.44,761.6207,130476.87,180077.59830800002,124111.75531504062,0.724559141314378,420737.37,379978.3942306051,566924.6110344708,0.7421398926962757,234.15,806.9785666666667,1.6613282084134164,10.004036868885029,420.73737,34.76988291666666,109093.0507250321
2017-09-23 11:01:30,229.71,780.9627,135841.31,179394.941817,117173.73275187882,0.757219287367484,235.41,882.9277,154970.43,207850.009857,138512.7879409338,0.7455877924019298,235.92,765.2542,131370.83,180538.770864,123838.41411369493,0.7276599334940734,422182.56999999995,379524.93480650755,567694.7230261073,0.7436788697797786,233.67999999999998,809.7148666666667,1.6989044847654788,9.041804263113846,422.18256999999994,35.12166416666666,109128.17238919876
2017-09-23 11:06:30,229.04,785.8311,136811.28,179986.755144,116952.5788173472,0.76011859811875,235.01,872.5,153791.71,205046.225,135617.34521080455,0.7500343398177655,235.36,757.0416,129112.08,178177.310976,122789.35191909685,0.7246269420767667,419715.07,375359.27594724856,563076.6608773157,0.745395963217606,233.13666666666666,805.1242333333333,1.7571953503667366,8.368368989183326,419.71507,35.079068333333325,109163.2514575321
