DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-23 11:11:30,231.58,805.4983,140346.5,186537.296314,122878.08125897408,0.7523776894662041,237.35,905.2502,159236.46,214861.13496999998,144253.44754030995,0.7411133708394188,237.98,777.3595,132611.71,184996.01381,128987.05166203938,0.7168354996891919,432194.6699999999,396118.5804613234,586261.1726552448,0.7372050037742397,235.63666666666666,829.3693333333334,1.7215770041447895,9.14922503364,432.1946699999999,35.49623916666666,109198.74769669876
2017-09-23 11:16:30,231.86,793.2263,137264.54,183917.44991800003,122409.4540586161,0.7463377730672086,237.51,908.5458,159579.85,215788.712958,145255.08636205347,0.7395189850873238,238.17,785.5684,133141.59,187098.825828,131450.7042145008,0.7116110398383638,429985.98,399115.2446351704,586669.3459664927,0.7329273004568376,235.84666666666666,829.1135,1.690363795686456,9.580389174702852,429.98598,35.92419374999999,109234.67189044876
2017-09-23 11:21:30,231.46,791.0183,137263.29,183089.095718,121162.72607205098,0.749707618914769,237,896.3804,156714.51,212442.1548,143430.2321392776,0.7376808531599399,237.78,770.2884,132295.78,183159.175752,126669.29484426614,0.7222994941794795,426273.5800000001,391262.25305559475,578614.9977940053,0.7367136725200462,235.41333333333333,819.2290333333334,1.6793158133212445,9.417557670380408,426.2735800000001,35.677481666666665,109270.34937211544
2017-09-23 11:26:30,231.05,784.4717,136275.57,181252.18628500003,119504.49386641262,0.7518561447072477,236.44,892.9904,156356.52,211138.650176,141887.8721090457,0.7405395453161466,237.3,765.4675,131676.98,181645.43775,125124.8895842419,0.7249121234810644,424309.06999999995,386517.25555970025,573963.2180982223,0.7392617795368691,234.92999999999998,814.3098666666668,1.6515557825735185,9.662235047624765,424.30906999999996,35.44094375,109305.79031586544
2017-09-23 11:31:30,230.72,766.0543,132859.42,176744.048096,116562.57141391811,0.7517051998709247,236.14,872.4027,152762.56,206009.173578,138214.97697621965,0.7415328033543149,236.91,749.4072,127614.32,177542.059752,123433.25448160368,0.7187835951563158,413236.3,378210.80287174147,560185.3720390932,0.7376777770826223,234.59,795.9547333333334,1.6496866874120826,9.604562101982175,413.23629999999997,34.89772375,109340.68803961543
2017-09-23 11:36:30,230.7,788.8051,137061.46,181977.33657,119707.59043510762,0.7531787341402124,236.22,892.3122,156546.38,210781.987884,141146.29759659417,0.7426933466732102,236.91,768.5648,130508.02,182080.68676799999,126968.63080929134,0.7167592692919056,424115.86,387822.5188409931,574700.4165856434,0.7379772969710334,234.60999999999999,816.5607,1.6665956267848756,9.27689760234603,424.11586,34.88967333333333,109375.57771294877
2017-09-23 11:41:30,231.29,770.0489,133745.21,178104.610081,117615.77672302703,0.7509362612184725,236.38,896.1297,156060.53,211827.13848599998,143233.54207477422,0.7367352980143019,237.19,774.0909,130537.9,183606.620571,129117.18623441717,0.7109651035133642,420343.64,389966.5050322184,573378.2789184578,0.7331000413773585,234.9533333333333,813.4231666666666,1.5591748716056943,10.167713033335053,420.34364,35.1858125,109410.76352544877
2017-09-23 11:46:30,231.62,764.164,132401.07,176995.66568,117462.42945027754,0.748046962005132,236.64,899.5241,156589.02,212863.38302399998,144189.8007761358,0.7356315481575563,237.41,779.0812,132173.92,184961.667692,129386.52707001385,0.7146016882811488,421164.01,391038.7572964272,574708.9985611973,0.7328300253770131,235.22333333333333,814.2564333333333,1.5318775064831969,10.471844393983496,421.16401,35.06281875,109445.82634419877
2017-09-23 11:51:30,231.35,770.9788,133497.03,178365.94538,118291.81481607356,0.7484446076048377,236.37,915.8961,159565.08,216490.361157,146311.52284930227,0.7370539692724819,237.28,787.4599,132832.34,186848.48507199998,131407.4800908449,0.7109093763795544,425894.44999999995,396010.81775622076,581558.8107154367,0.7323325554573963,235,824.7782666666667,1.5531914893617045,11.04755508429983,425.89444999999995,35.294102499999994,109481.12044669877
2017-09-23 11:56:30,231.89,753.8219,130224.67,174803.760391,116609.99086795795,0.7449763649747251,237.21,878.5377,152456.34,208397.927817,142080.12074961065,0.7315636081270258,237.86,761.5643,127297.94,181145.684398,128875.88388746834,0.7027379118804195,409978.95,387565.9955050369,564172.0839556959,0.726691308661411,235.65333333333334,797.9746333333333,1.596978612651359,10.095943317162261,409.97895,34.82805833333333,109515.94850503211
2017-09-23 12:01:30,231.95,765.4135,132979.22,177537.661325,117627.15773554165,0.749019779845858,237.58,882.7158,155234.21,209715.619764,141007.02542311334,0.7402129139197654,237.94,776.5754,130229.37,184778.35067599997,131085.2778459348,0.7047869489232047,418442.8,389719.4610045898,571817.8338925326,0.7317764070972331,235.82333333333335,808.2349,1.642472472330995,9.215254129709063,418.4428,34.517572916666666,109550.46607794877
2017-09-23 12:06:30,232.55,745.7869,128758.3,173432.743595,116190.43304850454,0.7424105583007801,238.1,853.2815,149080.9,203166.32515000002,138026.95725888305,0.7337874516848787,238.38,756.8501,126988.08,180417.92683799998,128158.71356421894,0.7038551114381474,404827.28,382376.1038716065,556863.189162498,0.7269779864760778,236.34333333333333,785.3061666666667,1.6050096610862683,8.655902146020752,404.82728000000003,34.30292,109584.76899794878
2017-09-23 12:11:30,232.51,739.5619,127279.7,171955.537369,115622.5964064618,0.7401895975403807,238.18,846.8732,148433.49,201708.258776,136578.62462649742,0.7358820650216289,238.49,739.198,124485.63,176291.33102,124827.72655266264,0.7061358563676468,400198.82,377028.94758562185,549827.1754350761,0.7278629319900826,236.39333333333335,775.2110333333334,1.6427423221185118,9.244213973390723,400.19882,33.54275416666667,109618.31175211545
2017-09-23 12:16:30,233.06,747.5417,130626.17,174222.068602,115282.8387015652,0.7497682185051294,239.13,837.2341,148692.24,200207.790333,134066.31595522005,0.7426895814228025,239.14,738.838,124550.59,176685.71931999997,125319.56727613496,0.7049273165898783,403869,374668.7219329202,550896.3789641822,0.7331124607487363,237.10999999999999,774.5379333333334,1.7080679853232608,8.094654111625598,403.869,33.50282583333333,109651.81457794878
2017-09-23 12:21:30,233.51,718.1749,126434.49,167701.020899,110172.37470893841,0.7539279684895105,239.27,814.7765,145182.34,194951.57315500002,130108.43180875605,0.744709763816935,239.53,717.7279,122575.47,171917.36388699998,120543.90967665795,0.7129906324096963,394192.30000000005,360824.7161943524,534398.7698301943,0.7376369899303006,237.43666666666664,750.2264333333333,1.6537743398239455,8.604077888840067,394.19230000000005,33.25255416666667,109685.06713211545
2017-09-23 12:26:30,234.18,703.8445,123707.63,164826.30501,108922.60143346124,0.750533296202294,240.01,792.2701,142010.85,190152.746701,126455.4686844826,0.746825131184146,240.05,706.7005,121830.11,169643.455025,118052.21781147145,0.7181539068633456,387548.58999999997,353430.2879294153,524506.3183955533,0.7388825957054201,238.08,734.2716999999999,1.6381048387096797,7.89876553869638,387.54859,32.57253708333333,109717.63966919879
2017-09-23 12:31:30,235.03,688.0267,120884.38,161706.915301,107406.20619024016,0.7475523218966038,240.82,769.7099,135982.17,185361.53811799997,125967.25469566228,0.7336051015795663,240.69,687.704,117369.15,165523.47575999997,116715.48164639,0.7090785730610132,374235.7,350088.94253229245,512459.3904280307,0.7302738655787347,238.84666666666666,715.1468666666666,1.5979568481871198,7.629626287486126,374.2357,31.741012083333334,109749.38068128213
2017-09-23 12:36:30,234.28,706.0444,125265.11,165412.082032,108026.89062844028,0.7572911752345072,240.53,770.3197,137102.3,185284.997441,124633.42092481208,0.7399535952372898,240.3,690.9855,118041.04,166043.81565,116776.97372054812,0.7109029597875299,380408.44999999995,349437.2852738005,516543.32361470506,0.7364502310047288,238.37,722.4498666666667,1.7158199437848736,6.626042240716491,380.40844999999996,31.44350624999999,109780.82418753213
2017-09-23 12:41:30,234.88,703.1694,124251.54,165160.428672,108809.56762503563,0.7523081709042853,241.31,759.7864,134580.19,183344.056184,124511.90865762858,0.7340308314382351,240.94,688.9911,117232.85,166005.51563399998,117534.20821951247,0.7061985232976757,376064.57999999996,350855.6845021767,514319.2390705089,0.7311890192551102,239.04333333333332,717.3156333333333,1.7416646911996403,5.92079200467261,376.06458,31.519709583333327,109812.34389711545
2017-09-23 12:46:30,232.5,681.7333,121216.94,158502.99225,102125.66772971408,0.7647612091058174,238.84,741.3226,132113.29,177057.489784,117878.89248710798,0.7461604146832232,238.51,674.4365,115908.5,160859.849615,111539.72765750515,0.720555814750629,369238.73,331544.2878743272,496244.7526716103,0.7440657619292622,236.61666666666667,699.1641333333333,1.7398041839825347,6.029838296434349,369.23873,31.054304583333327,109843.39820169879
2017-09-23 12:51:30,231.84,699.1868,125850.92,162099.46771199998,102165.4705253557,0.7763808344121012,238.48,747.1404,134784.62,178178.04259199998,116535.49276238619,0.7564603249606677,237.86,685.3613,119411.02,163020.03881800003,110979.91421325678,0.7324928939154142,380046.56,329680.8775009987,503115.1645077517,0.7553868116295757,236.06000000000003,710.5628333333334,1.787681098025937,5.147689261353138,380.04656,31.220220416666667,109874.61842211545
2017-09-23 12:56:30,231.57,682.8438,121761.26,158126.138766,100886.42784962051,0.7700261383109223,238.19,720.7882,129702.36,171684.541358,112485.01923250583,0.7554690653804531,237.61,664.4626,115611.77,157882.95838599998,107521.84515800732,0.7322625011709414,367075.39,320893.2922401336,487562.14675502025,0.7528791815424509,235.79,689.3648666666667,1.7897281479282405,4.558302120222154,367.07539,31.130081249999996,109905.74850336545
2017-09-23 13:01:30,231.27,691.7336,123702.07,159977.22967200002,101442.16032421106,0.773247981938588,238.05,722.5049,130066.01,171992.291445,112535.24496432985,0.7562316247271624,237.47,661.0661,115433.23,156983.366767,106390.53930340584,0.7353214061928605,369201.31,320367.9445919467,488820.240198567,0.7552905539468338,235.5966666666667,691.7682,1.8364719365016546,4.443207999442594,369.20131,30.678195833333334,109936.42669919878
2017-09-23 13:06:30,231.07,704.613,125929.57,162814.92591000002,103200.98593857471,0.7734522452174359,237.86,752.0342,136379.69,178878.85481200003,115750.70131259027,0.7624137025213726,237.4,676.2157,118031.59,160533.60718,108809.84696384077,0.7352453612261751,380340.85,327761.53421500575,502082.4488962912,0.7575266788076118,235.44333333333336,710.9543,1.8574887092435672,5.7781351065743705,380.34085,31.23092333333333,109967.65762253212
2017-09-23 13:11:30,230.83,699.1038,125025.85,161374.130154,102030.12650554557,0.7747577005105298,237.5,750.6124,136200.65,178270.445,115020.58294094814,0.7640113873053943,237.09,680.826,119633.09,161417.03634000002,108366.8925356854,0.7411428973829713,380859.58999999997,325417.6019821791,500949.7409668958,0.7602750512753899,235.14000000000001,710.1807333333333,1.8329505826316244,5.69315172447653,380.85958999999997,31.716685,109999.37430753213
2017-09-23 13:16:30,232.6,718.2861,128387.44,167073.34686,106911.96603396772,0.7684495607045146,239.33,764.4566,138425.87,182957.398078,119631.46754184227,0.7566016540144775,238.81,708.3477,124670.27,169160.514237,114335.4859833699,0.7369939170634847,391483.58,340878.9195591799,519093.27794670034,0.7541680785167033,236.91333333333333,730.3634666666667,1.8206376452711257,4.667968058278193,391.48358,32.18096541666666,110031.5552729488
2017-09-23 13:21:30,233.11,715.8987,127963.4,166883.145957,107123.07251449321,0.7667844422885683,239.72,765.741,138538.05,183563.43252,120427.3326978643,0.7547148584994219,239.34,699.8546,122923.88,167503.199964,113785.06810616834,0.7338598905956362,389425.32999999996,341335.4733185259,517843.5989670925,0.7520134086368166,237.39000000000001,727.1647666666667,1.8029403091958385,5.305019591387427,389.42533,32.537871249999995,110064.09314419879
2017-09-23 13:26:30,233.36,717.5396,128148.93,167445.041056,107776.1268282574,0.7653193501092822,240,766.5885,138779.15,183981.24,120786.77161516942,0.7543114178380361,239.49,702.0658,123041.96,168137.738442,114590.46717658849,0.7317926429850488,389970.04,343153.3656200153,519452.46600044693,0.7507328687889306,237.61666666666667,728.7312999999999,1.7914007154380278,5.194946340304038,389.97004,32.474807083333324,110096.56795128212
2017-09-23 13:31:30,233.18,702.614,125207.84,163835.53252,105664.93514239424,0.7642288462956924,239.85,752.2974,135853.68,180438.53139000002,118751.17363899031,0.7529083669294876,239.29,687.5885,119022.18,164533.05216499997,113599.49789844234,0.7233937402476437,380083.69999999995,338015.60667982686,508643.4599646607,0.7472497533466905,237.43999999999997,714.1666333333333,1.794137466307262,5.339197448737353,380.08369999999996,32.0855725,110128.65352378212
2017-09-23 13:36:30,232.74,710.1996,125395.25,165291.854904,107691.35794037742,0.7586293352012319,239.52,746.5155,133735.23,178805.39256,118685.53688374502,0.7479373417394207,238.87,686.8159,118550.39,164059.71403300003,113408.0896560631,0.7226051239864651,377680.87,339784.98448018555,508032.1596534582,0.7434192163299777,237.04333333333332,714.5103333333333,1.8154205278922193,4.479314738158678,377.68086999999997,31.573523749999996,110160.22704753213
2017-09-23 13:41:30,231.44,708.8717,125442.98,164061.266248,105736.26554601191,0.7646105803570757,237.91,749.6021,133877.71,178337.835611,117818.25994119908,0.7506971784272475,237.35,694.1905,120288.72,164766.115175,112598.83014766614,0.7300573899690477,379609.41000000003,336153.35563487717,507052.64289335517,0.7486587740355012,235.5666666666667,717.5547666666666,1.751804160181135,4.466186390511514,379.60941,31.553761666666666,110191.7808091988
2017-09-23 13:46:30,230.68,772.1632,137129.53,178122.606976,113680.05593729124,0.7698603356870733,236.95,851.0521,153625.82,201656.79509499998,130631.42974535037,0.7618182165774642,236.77,777.7889,136894.39,184157.07785300002,123181.7978026129,0.743356658326613,427649.74,367493.2834852545,563857.7954846782,0.7584354484846713,234.79999999999998,800.3347333333332,1.754684838160126,6.337019318833356,427.64974,33.63579791666666,110225.41660711546
2017-09-23 13:51:30,232.31,804.4679,142995.24,186885.937849,120327.53260597799,0.7651471354443864,238.63,889.6186,160479.28,212289.686518,138972.3414661792,0.7559447782518299,238.49,805.1619,141219.26,192023.06153099998,130115.24416758631,0.7354286452578079,444693.78,389415.1182397435,591097.8703094453,0.7523183593390358,236.4766666666667,833.0828,1.7619779259405517,6.786336244128434,444.69378,36.34764666666666,110261.76425378212
2017-09-23 13:56:30,230.77,790.663,139900.28,182461.30051,117132.56524008226,0.766739465349435,236.92,883.0272,158216.62,209206.804224,136875.81265291054,0.7562689970188338,236.85,791.1041,137462.68,187373.006085,127328.92450871893,0.7336311823787539,435579.58,381337.30240171176,578919.4319730431,0.7524010353487018,234.84666666666666,821.5981,1.7358844068470152,7.476782139588681,435.57958,36.67805666666667,110298.4423104488
2017-09-23 14:01:30,232.41,791.9875,139350.92,184065.81487499998,120256.16533363833,0.7570711600882213,238.52,886.11,158752.21,211354.9572,139530.1177277857,0.7511165676127325,238.52,799.253,139363.65,190637.82556000003,130079.0282594489,0.7310388145197221,437466.78,389865.3113208729,585979.6451882008,0.7465562730587639,236.48333333333335,825.7835,1.722461061385588,7.305365147160243,437.46678,36.376931666666664,110334.81924211547
2017-09-23 14:06:30,231.61,790.0905,139080.65,182992.86070500003,118924.17695564282,0.760033202739039,237.83,875.349,157080.74,208184.25267000002,136624.7568371809,0.7545274821962353,237.59,800.6935,139216.62,190236.768665,129648.60534489498,0.7318071105652313,435378.01,385197.53913771873,581318.4632792205,0.748949220611419,235.6766666666667,822.0443333333333,1.725527912535546,6.484402909332154,435.37801,36.368532916666666,110371.18777503213
2017-09-23 14:11:30,230.13,815.0817,142918.83,187574.75162099997,121484.54830599212,0.7619299973205961,236.45,898.8317,161287.3,212528.75546499997,138401.15157834403,0.7588963650923999,236.21,816.6498,141090.44,192900.849258,131545.52590287532,0.7314143019209579,445296.57,391431.22578721144,592880.6286049864,0.7510728948047383,234.26333333333332,843.5210666666667,1.7643961923191818,6.557113452056831,445.29657000000003,36.69477416666667,110407.8825491988
2017-09-23 14:16:30,229.59,823.9359,144007.01,189167.44328099999,122663.3713393295,0.7612674120994694,235.49,932.3849,163752.95,219567.32010100002,146269.54372880398,0.7457983725659828,235.56,845.1701,143211.46,199088.268756,138299.01113503918,0.7193365078457641,450971.42000000004,407231.92620317265,607629.0507998796,0.7421821247788329,233.5466666666667,867.1636333333332,1.6941653345512837,7.521217929303554,450.97142,37.34449958333333,110445.22704878212
2017-09-23 14:21:30,229.37,846.4174,146545.61,194142.75903800002,127341.25441747009,0.7548342813615638,235.21,958.6018,166909.78,225472.72937800002,151588.51220826872,0.7402659313188136,235.42,873.2194,146748.97,205573.31114799998,143962.23831370333,0.7138522465805393,460204.36,422892.00493944215,625000.5606435172,0.7363263154934795,233.33333333333334,892.7462,1.6985714285714306,7.376743804678192,460.20436,37.9656575,110483.19270628212
2017-09-23 14:26:30,229.75,840.1081,145519.3,193014.835975,126802.44569394612,0.7539280556591421,235.45,953.3021,165608.72,224454.97944499998,151505.08129306082,0.7378260014970194,235.65,869.9059,146749.89,204993.325335,143131.87351840627,0.7158764304163631,457877.91000000003,421439.4005054132,622304.8680223627,0.7357774838803705,233.61666666666667,887.7720333333333,1.655133052721698,7.381406961043795,457.87791000000004,38.253427916666666,110521.44613419879
2017-09-23 14:31:30,230.12,829.2229,143755.42,190820.773748,125486.83960642648,0.7533530924145868,235.47,962.5346,167691.57,226648.02226199998,152475.779539608,0.7398766083480417,235.87,867.8808,147208.45,204707.044296,142248.53683958232,0.7191176566798609,458655.44,420211.1559856168,622046.8055189754,0.7373326828956906,233.82000000000002,886.5461,1.5824138225985873,8.571297082012986,458.65544,38.188889583333335,110559.63502378213
2017-09-23 14:36:30,230.44,814.3958,141311.91,187669.368152,123493.86962405386,0.7529833525391663,235.81,943.8449,164799.92,222568.065869,149591.21067984283,0.7404472845488921,236.19,850.7281,143719.86,200933.469939,140423.8625850586,0.7152609271299147,449831.69,413508.9428889553,611014.0711779045,0.7362051239389965,234.14666666666668,869.6562666666667,1.5830533568703422,8.53079960174303,449.83169,37.85363041666666,110597.4886541988
2017-09-23 14:41:30,230.59,819.3629,141893.59,188936.891111,124753.1880939392,0.751010504966115,236.02,948.4857,166024.68,223861.594914,150165.97253818,0.741639851461708,236.46,854.6132,144510.35,202081.837272,141258.0181727911,0.7151080569674879,452428.62,416177.17880491033,614731.7303939327,0.7359773339015289,234.35666666666668,874.1539333333334,1.6072368327478117,8.503281153609166,452.42862,37.59417958333333,110635.08283378213
2017-09-23 14:46:30,230.97,807.9786,139783.25,186618.81724200002,123641.52202330939,0.7490308430083689,236.38,938.4798,164870.23,221837.855124,148424.5304043907,0.7432015149436196,236.69,858.8131,146218.78,203272.47263899999,141208.23810275586,0.7193240584999229,450872.26,413274.29053045594,611621.9698890478,0.7371747291579326,234.67999999999998,868.4238333333333,1.580876086585981,8.067024876294084,450.87226,37.63753666666666,110672.72037044879
2017-09-23 14:51:30,230.92,808.5654,139249.95,186713.922168,124384.64598315764,0.7457930741485189,236.14,951.6206,166098.8,224715.68848399998,151354.97774899285,0.7391508849273175,236.6,863.074,146701.53,204203.30839999998,142048.0631939929,0.7184091734333528,452050.28,417787.68692614336,615545.2923994915,0.7343899556730221,234.5533333333333,874.42,1.5490435721797429,8.828777932801172,452.05028000000004,37.6217725,110710.3421429488
2017-09-23 14:56:30,231.01,809.4125,138833.35,186982.381625,125250.59666897656,0.742494286324983,236.26,950.4274,165526.77,224547.977524,151732.2728475584,0.737155470404129,236.7,862.7861,146211.67,204221.46987,142578.24627787515,0.7159466146878342,450571.79000000004,419561.1157944101,615667.4977863089,0.7318427424219629,234.65666666666667,874.2086666666668,1.5540434961717156,8.7185973142949,450.57179,37.60925291666667,110747.95139586546
2017-09-23 15:01:30,231.28,794.0794,134933.38,183654.683632,124587.42224536797,0.734712436032256,236.43,937.7069,162638.92,221702.04236700002,150666.44381192737,0.7335923398070082,236.92,844.5781,141863.41,200097.44345199998,141116.12161336574,0.7089716267865794,439435.7100000001,416369.98767066107,605365.7653485788,0.7259011578677006,234.87666666666667,858.7881333333333,1.5313001149539465,9.18955020493219,439.4357100000001,37.083645833333335,110785.0350416988
2017-09-23 15:06:30,231.58,800.2076,136684.96,185312.076008,125131.08016873016,0.7375933773150285,236.64,936.236,162839.49,221550.88703999997,150226.81533185323,0.7349981404976279,237.1,855.8537,145141.82,202922.91227,141815.23335391624,0.7152559480660365,444666.26999999996,417173.12885449966,609722.4869676088,0.7292928824250869,235.10666666666668,864.0991,1.500028355923554,8.348220707555415,444.66626999999994,36.837582499999996,110821.87262419879
2017-09-23 15:11:30,231.61,792.1843,135802.56,183477.80572300003,123376.5370334787,0.7401579687791979,236.67,927.5066,160409.69,219512.987022,149848.86661374732,0.730752618221734,237.01,845.843,142787.08,200473.24943,140717.35330831303,0.7122500403718826,438999.32999999996,413942.7569555391,603381.3203741075,0.7275653308720468,235.09666666666666,855.1779666666666,1.4830778828566904,8.457728818161407,438.99933,36.81939999999999,110858.69202419878
2017-09-23 15:16:30,231.82,782.3525,134787.49,181364.95654999997,121349.00083594953,0.7431837581194514,236.74,929.1751,160682.83,219972.91317400002,150230.19228320004,0.7304664364421033,237.05,848.5293,142638.1,201143.87056500002,141821.1165315641,0.7091347084021943,438108.4199999999,413400.30965071364,602361.0243817259,0.7273186714722822,235.20333333333335,853.3523,1.4384716769887136,8.88528688561571,438.1084199999999,36.546156249999996,110895.23818044878
2017-09-23 15:21:30,232.21,781.2061,135025.75,181403.868481,121142.10802528347,0.7443377648483963,237.16,919.388,158825.95,218042.05808000002,149387.60557141143,0.7284188720220504,237.4,841.2962,141033.18,199723.71788,141418.5476622407,0.7061413711752399,434884.88,411948.26125893556,599021.0587340604,0.7259926402571937,235.59,847.2967666666667,1.434695869943544,8.508380554424397,434.88488,36.37472083333333,110931.61290128212
2017-09-23 15:26:30,232.53,795.3455,138231.38,184941.68911500002,122863.8024643748,0.7474322347842584,237.62,935.8821,162475.57,222384.30460200002,151843.5645211552,0.7306071815220128,237.76,859.1899,144995.18,204280.990624,143899.69043431044,0.7097830275695031,445702.13,418607.0574198405,611459.1214531307,0.7289156615094566,235.97,863.4725,1.4578124337839546,8.385860580389076,445.70213,36.691125416666665,110968.30402669878
2017-09-23 15:31:30,232.76,765.4234,131808.25,178159.950584,119864.72885728655,0.7398309753002216,237.78,901.3458,155718.29,214322.004324,147260.77446805913,0.726562307454879,237.87,830.8472,139869.99,197633.623464,139626.05423383572,0.7077236532349367,427396.53,406751.5575591814,590012.3926095628,0.7243856830017926,236.13666666666666,832.5388000000002,1.4299628746065127,8.26471991455532,427.39653000000004,36.37911083333333,111004.68313753212
2017-09-23 15:36:30,233.26,768.4494,132454.31,179248.507044,120772.02921176252,0.7389423331011986,238.47,899.127,155399.37,214414.81569,147732.01748767856,0.7247604112612989,238.4,835.4289,140527.98,199166.24976,141134.97752358307,0.7055812928613132,428381.66000000003,409639.02422302414,592718.2946313932,0.7227407419006818,236.71,834.3350999999999,1.4574796164082704,7.896791109471475,428.38166,35.65742458333334,111040.34056211545
2017-09-23 15:41:30,233.22,776.197,133954.27,181024.66434,121762.81307598295,0.7399780051430311,238.43,903.8307,156741,215500.353801,147894.08848008825,0.7273352327984561,238.3,839.6531,141199.8,200089.33373,141768.67761418712,0.7056837931727765,431895.07,411425.5791702583,596493.3852825925,0.7240567635052432,236.65,839.8936,1.449397844918659,7.612523776821253,431.89507000000003,35.844863749999995,111076.18542586545
2017-09-23 15:46:30,234.4,755.6126,129480.47,177115.59344000003,120850.07789895083,0.7310506516404668,239.58,886.0028,151786.4,212268.550824,148387.4201000916,0.7150677733973504,239.51,822.3765,137657.25,196967.39551499998,140878.09062590226,0.6988834352004049,418924.12,410115.5886249447,586252.6881396445,0.7145794441120122,237.83,821.3306333333334,1.4422066181726472,8.001410231908634,418.92412,35.45079958333333,111111.63622544878
2017-09-23 15:51:30,233.66,754.7973,128928.92,176365.93711799997,120342.33404394281,0.7310307313692802,238.81,885.6976,151445.72,211513.443856,147655.44631169844,0.7160099010212582,238.7,828.1352,138648.37,197675.87224,140898.4739526582,0.7013924786514452,419023.01,408896.2543082995,585471.117730685,0.7157022734514281,237.0566666666667,822.8766999999999,1.4328500921017633,8.273341558948013,419.02301,34.914463749999996,111146.55068919878
2017-09-23 15:56:30,231.97,747.442,127516.14,173384.12074,117480.5829245127,0.7354545471394014,236.95,881.8534,151051.61,208955.16312999997,144380.30099391262,0.7228900580265839,236.91,825.6367,138873.98,195601.590597,137746.1430423226,0.709983899293148,417441.73,399607.0269607479,577878.3383566136,0.7223695755531039,235.27666666666664,818.3107,1.4054375699530952,8.660365799933937,417.44173,34.8526975,111181.40338669877
2017-09-23 16:01:30,231.37,759.0319,129561.56,175617.210703,118554.65771309154,0.7377497881976481,236.76,873.781,149559.49,206876.38955999998,142932.84964738082,0.7229413192974519,236.61,818.7598,137618.1,193726.75627800002,136349.9712151991,0.7103721893867697,416739.15,397837.47857567144,576147.7054559625,0.7233199855759094,234.91333333333333,817.1908999999999,1.5083576921985367,7.116941708479621,416.73915,34.75753666666667,111216.16092336545
2017-09-23 16:06:30,230.87,763.8382,130014.04,176347.32523400002,119141.63218650558,0.7372611964909639,236.58,867.35,148243.83,205197.66300000003,141879.69469798237,0.7224440465484248,236.32,810.4249,135433.31,191519.612368,135416.32273855645,0.707151128416908,413691.18,396437.6496230444,572977.4886052995,0.7220025013669861,234.59,813.8710333333333,1.5857453429387436,6.570938696225051,413.69118,34.60126375,111250.76218711544
2017-09-23 16:11:30,230.79,771.3798,131259.16,178026.744042,120268.67634712782,0.737300233772929,236.5,870.7389,149308.16,205929.74985,141824.31114127778,0.7250441478647773,236.24,812.861,135854.96,192030.28264000002,135716.8349697144,0.7074663336026425,416422.28,397809.82245812,575899.4444558524,0.7230815796210103,234.51,818.3265666666666,1.5862862990917228,6.404818744529741,416.42228,34.58806083333333,111285.35024794878
2017-09-23 16:16:30,231.17,768.2746,130703.97,177602.03928199998,120245.40150610403,0.7359373266681115,236.85,859.4726,145588,203566.08531,142278.89985671872,0.7151878947728044,236.56,802.4985,133895.09,189839.04516,134576.99632980526,0.7053084884995636,410187.05999999994,397101.297692628,570914.0608012844,0.7184742646280208,234.85999999999999,810.0819,1.5711487694796893,6.097000809424335,410.1870599999999,34.44205583333333,111319.79230378212
2017-09-23 16:21:30,231.64,765.5708,130246.16,177336.820112,120350.677491613,0.7344563859763635,237.39,857.2245,145317.83,203496.524055,142455.4793139186,0.7141047282002921,236.99,805.8383,134523.86,190975.618717,135554.48364049554,0.7044033207157513,410087.85,398360.64044602716,571719.5506314188,0.7172884844450229,235.34,809.5445333333333,1.5721934222826621,5.88972745827119,410.08785,34.17812124999999,111353.97042503212
2017-09-23 16:26:30,233.61,771.3901,130332.57,180204.441261,124447.0242608649,0.7232483788300876,239.45,873.6589,147636.71,209197.623605,148212.84553760904,0.7057284277701105,238.92,821.1535,136562.09,196189.99422,140859.1828986507,0.6960706153386419,414531.37,413519.05269712466,585520.5066072445,0.7079707120797042,237.32666666666668,822.0675,1.5660552262704015,6.275810684645728,414.53137,34.359134166666664,111388.32955919878
2017-09-23 16:31:30,234.66,755.1921,126831.42,177213.378186,123767.41214422259,0.7156989009423431,240.17,866.4753,145730.41,208101.372801,148555.81093613498,0.7002856734604863,239.82,803.2697,133084.67,192640.139454,139279.19421021812,0.6908460011355989,405646.5,411602.4172905757,577897.5972278265,0.70193491363502,238.21666666666667,808.3123666666665,1.493038550339329,7.195601073528886,405.6465,34.17407791666666,111422.50363711546
2017-09-23 16:36:30,234.31,760.8578,128490.1,178276.591118,123583.32064904454,0.7207345574324636,240.35,844.3596,142526.36,202941.82986,144470.14574670987,0.7023015417685068,239.6,788.0711,130347.66,188821.83556,136613.22453105365,0.6903209028416671,401364.12,404666.69092680805,569954.636413309,0.7042036231615919,238.08666666666667,797.7628333333333,1.5862571052557908,5.840929750007155,401.36412,33.6254425,111456.12907961545
2017-09-23 16:41:30,234.88,745.8205,125691.79,175178.31904,122020.56133404702,0.7175076841061575,240.74,825.4012,139165.82,198707.084888,141835.75053002132,0.7003566082127366,240,780.8005,129732.27,187392.12000000002,135223.31440525153,0.6923037638935937,394589.88,399079.62626931985,561218.069471818,0.7030954658522708,238.54,784.0074000000001,1.5343338643414088,5.2797715939926,394.58988,33.16475,111489.29382961545
2017-09-23 16:46:30,234.92,728.1922,122486.72,171066.91162399997,119418.97536076508,0.7160164337871616,240.79,809.5574,135445.79,194933.326346,140190.7261254896,0.6948313689552927,240.12,754.8606,124971.46,181257.12727199998,131287.01524662063,0.6894705983752243,382903.97000000003,390896.7167328753,547188.9010152734,0.6997656006719921,238.60999999999999,764.2034,1.5464565609153003,5.934807408603526,382.90397,32.395577083333336,111521.68940669877
2017-09-23 16:51:30,233.99,692.6703,116075.3,162077.923497,113118.42473712843,0.7161697132808374,239.45,785.0474,131070.48,187979.59993,134747.3905588248,0.6972590645410892,238.94,720.9951,119693.95,172274.56919399998,123902.72605707991,0.6947859487328715,366839.73,371768.54135303316,522286.5457258446,0.7023725443476371,237.46,732.9042666666668,1.4612987450517976,7.114589954631626,366.83973,31.23932083333333,111552.92872753211
2017-09-23 16:56:30,232.69,683.8355,114576.65,159121.68249500002,110416.94215480292,0.7200568030921887,238.41,767.5286,128246.54,182986.493526,130525.40668762248,0.7008524920544358,237.89,693.7822,114568.06,165043.84755799998,118800.80489872422,0.6941674088138202,357391.25,359743.1537411496,507093.3269529297,0.7047839736869075,236.33,715.0487666666667,1.540219185037877,7.339336249466992,357.39125,30.17629083333333,111583.10501836544
2017-09-23 17:01:30,233.18,686.1333,114640.09,159992.562894,111603.18071713927,0.7165338683645726,238.99,764.3385,127863.36,182669.258115,130456.96236611865,0.6999719674752455,238.53,678.142,113282.71,161757.21126,115466.11195354321,0.7003255627219942,355786.16000000003,357526.2550368011,504389.546569103,0.7053797256903621,236.9,709.5379333333334,1.5702828197551704,7.7234160560266805,355.78616000000005,29.715725416666665,111612.82074378211
2017-09-23 17:06:30,233.01,688.7291,115406.42,160480.767591,111514.28154895747,0.7191292871562271,238.77,774.7786,130321.83,184993.886322,131297.21475327708,0.7044656047344293,238.27,695.0189,117073.87,165602.15330300003,117122.93601943825,0.7069586214002394,362802.12,359934.4323216728,511055.94003711495,0.7099068645472585,236.6833333333333,719.5088666666667,1.5520033800436526,7.681591693148461,362.80212,29.941178333333333,111642.76192211545
2017-09-23 17:11:30,233.53,672.9399,114152.31,157151.654847,108008.76234275865,0.7263831240666007,239.05,779.6856,131251.42,186383.84268,132332.9194121651,0.7041995599658489,238.5,689.1646,116027,164365.7571,116420.94905151821,0.7059073741826242,361430.73,356762.63080644194,507850.12289874116,0.7116877868159238,237.02666666666667,713.9300333333334,1.4752207909096036,9.210365665617735,361.43073,30.176368749999998,111672.93829086545
2017-09-23 17:16:30,234.16,637.7236,108997.82,149329.358176,102072.19233710863,0.7299155459540304,239.64,759.184,126814.58,181930.85375999997,130448.83230319117,0.6970482322217407,239.05,641.3099,108243.26,153305.131595,108562.7009517204,0.7060641667622449,344055.66000000003,341083.7255920202,484471.263380779,0.7101673226169933,237.61666666666665,679.4058333333334,1.4547239952304059,11.742343493763537,344.05566000000005,29.39526625,111702.33355711545
2017-09-23 17:21:30,233.65,600.9258,101827.9,140406.31317,96669.59997632203,0.7252373322893939,239.37,695.6363,116913.1,166514.46113100002,118568.09357553706,0.702119799120764,238.78,577.2842,98281.51,137843.921276,96652.42586124773,0.7129912519190048,317022.51,311890.1194131068,444723.19304734055,0.712853556900625,237.26666666666665,624.6154333333334,1.5243045799381763,11.37033490953873,317.02251,27.54492375,111729.87848086545
2017-09-23 17:26:30,233.45,566.387,95480.23,132223.04515,91468.35161893997,0.7221148922389646,239.3,641.2926,107669.68,153461.31918,109350.8870250417,0.7016079398725262,238.44,541.4303,92647.95,129098.640732,89904.4848694853,0.7176524049724957,295797.86,290723.72351346695,414748.9088522288,0.7131974399127112,237.06333333333336,583.0366333333333,1.5242059084070523,9.991819267617213,295.79786,25.534182083333334,111755.41266294877
2017-09-23 17:31:30,234.62,556.2721,92964.28,130512.560102,91603.33502913397,0.7123014055302053,240.65,611.7715,101883.75,147222.811475,106274.44520928297,0.6920377961760427,239.62,531.3476,90459.51,127321.51191200002,89598.23907933383,0.7104809599066205,285307.54,287476.01931775076,405022.04145408113,0.7044247245797026,238.29666666666665,566.4637333333334,1.5428947110744233,7.998352586502724,285.30753999999996,24.212724999999995,111779.62538794878
2017-09-23 17:36:30,236.54,523.8688,87040.72,123915.92595199999,88199.03495176772,0.7024175410166087,242.42,582.5284,95635.64,141216.534728,103903.4842648447,0.6772269280237313,241.37,500.1873,84466.36,120730.208601,86262.49067347508,0.6996290404761246,267142.72,278365.00989008753,385813.83020843996,0.6924135401151206,240.10999999999999,535.5281666666666,1.486818541501809,8.77642601431797,267.14272,23.01876083333333,111802.64414878211
2017-09-23 17:41:30,236.25,493.4445,82519.68,116576.263125,82343.95871517737,0.7078600547653298,242.15,564.9684,93634.59,136807.09806,99743.39895517073,0.6844278646926224,240.96,490.4001,82697.52,118166.80809600001,84406.84048965754,0.6998371313610809,258851.78999999998,266494.1981600056,371515.0156307931,0.6967465085105566,239.78666666666666,516.2710000000001,1.474922153024909,9.432526715620265,258.85179,21.916437916666666,111824.56058669878
2017-09-23 17:46:30,236.85,471.0266,78486.73,111562.65020999999,79284.6651994313,0.7035215625683011,242.7,542.4164,89375.24,131644.46027999997,96655.731321815,0.678913794092848,241.72,448.9391,77017.86,108517.55925199999,76448.08635297374,0.7097271679429202,244879.83000000002,252388.48287422003,351661.8794074492,0.696350228272177,240.42333333333332,487.46070000000003,1.4862672785503308,11.27387295016807,244.87983000000003,20.9888175,111845.54940419877
2017-09-23 17:51:30,236.74,445.652,74638.63,105503.65448,74566.05139309927,0.7074506600541408,242.92,500.6677,83213.9,121622.197684,88698.39804796914,0.6841999370559573,241.47,426.953,73569.83,103096.34091,72224.20385716992,0.7136027268341584,231422.36,235488.65329823832,330168.463878953,0.7009220604571261,240.37666666666667,457.75756666666666,1.512903360004433,9.373986681596458,231.42236,19.845924583333332,111865.3953287821
2017-09-23 17:56:30,236.92,414.3822,69405.23,98175.430824,69435.79239934623,0.7069511120804083,243.1,460.3933,76849.64,111921.61123,81366.94594360577,0.686638077806736,241.25,415.8443,70317.84,100322.437375,71554.12509838407,0.7009183771837162,216572.71,222356.86344133606,310397.02549511177,0.6977280457328695,240.42333333333332,430.2066,1.4571519680563438,7.016791467169502,216.57271,18.666461249999998,111884.06179003211
2017-09-23 18:01:30,236.85,399.7121,66784.34,94671.810885,67101.44340481512,0.7054300469769661,242.8,456.4268,75561.29,110820.42704000001,81065.76652856535,0.6818353982043993,241.13,401.0741,67387.41,96710.997733,69368.24962476875,0.6967915912318821,209733.04,217535.45955814922,302174.82395596226,0.6940784717080389,240.26,419.07099999999997,1.4192957629234981,8.913954914561028,209.73304000000002,17.76273958333333,111901.82452961545
2017-09-23 18:06:30,236.75,381.6224,63324.84,90349.10320000001,64443.19272055547,0.7008906315298101,242.69,442.1689,73050.08,107309.97034100001,78607.35046151793,0.6807389822946368,241.29,364.533,62235.43,87958.16757,62156.17825274733,0.7075571458497131,198610.34999999998,205206.72143482073,285579.8831310613,0.6954633772605463,240.24333333333334,396.1081000000001,1.454081278703539,11.628340849379223,198.61034999999998,17.014307916666667,111918.83883753212
2017-09-23 18:11:30,238.74,357.1805,59840.61,85273.27257,60750.575385138654,0.7017510668524821,244.23,436.3257,71583.41,106563.825711,78940.89157677587,0.6717421181380394,242.79,354.2918,61459.49,86018.506122,60182.3436266855,0.7144914829470769,192883.51,199873.81058860003,277765.34807122295,0.6944117088015671,241.92,382.59933333333333,1.314484126984118,14.042462175400198,192.88351,16.312244166666666,111935.15108169879
2017-09-23 18:16:30,238.53,352.9635,59966.25,84192.383655,59096.58472744606,0.712252669383102,244.24,436.0035,71598.71,106489.49484,78826.62771940892,0.6723546778729372,242.57,353.7048,60654.68,85798.17333599999,60682.25722475969,0.7069460530641618,192219.64,198605.46967161467,276391.9727220967,0.6954602845621378,241.77999999999997,380.8906,1.3441972040698038,14.469482838379305,192.21964000000003,16.045964583333333,111951.19704628212
2017-09-23 18:21:30,238.47,329.7042,56421.63,78624.560574,54757.84138913527,0.7176082077673043,244.19,406.8944,66542.08,99359.543536,73786.6551685051,0.669710000991404,242.38,328.4459,56232.14,79608.717242,56351.52430890497,0.7063565643076714,179195.84999999998,184896.02086654532,257483.38041416276,0.6959511317264941,241.67999999999998,355.01483333333334,1.328202581926506,14.613351836472562,179.19584999999998,15.475645416666666,111966.67269169878
2017-09-23 18:26:30,238.72,306.0468,52358.58,73059.492096,50953.59148979674,0.7166567751552523,244.18,392.0345,63485.51,95726.98421,71646.67142290343,0.6631934613204713,242.33,314.3929,53718.88,76186.83145700001,54025.13506695681,0.7050940296725562,169562.97,176625.39797965696,244843.07628906544,0.692537328683991,241.74333333333334,337.49140000000006,1.2506377287205468,16.161330333158094,169.56297,14.531617499999998,111981.20430919879
2017-09-23 18:31:30,239.05,254.9749,43127.17,60951.749845,43071.60337111398,0.7075624589888261,244.5,329.2702,53607.15,80506.5639,60063.13594762,0.6658730344843349,242.4,271.5421,47983.1,65821.80504,45056.98761694761,0.728984870148131,144717.42,148191.7269356816,207132.61352002493,0.6986703713174999,241.98333333333335,285.2624,1.2122046972932035,15.427129548093255,144.71742,13.09501625,111994.29932544878
2017-09-23 18:36:30,238.52,235.7985,40503.31,56242.65822,39022.02560984801,0.7201528391770954,244.24,295.6817,49183.53,72217.298408,52880.22849883707,0.6810491542086211,241.94,240.7356,43854.98,58243.571064,38328.24414823641,0.7529582956342198,133541.82,130230.49825692148,186529.89134494888,0.7159271848448232,241.5666666666667,257.40526666666665,1.2612115358079263,14.870104962887318,133.54182,11.594134999999998,112005.89346044879
2017-09-23 18:41:30,237.71,215.2052,37124.2,51156.428092,35196.22010233439,0.7256996116545829,243.31,283.7069,46192.22,69028.725839,51295.65091143134,0.66917387563747,241.13,213.2321,38643.65,51416.656273,33916.675205174965,0.7515784339381987,121960.07,120408.54621894068,171384.00356207017,0.71161874775454,240.71666666666667,237.38139999999999,1.2490479817212465,19.515218968293237,121.96007,10.645912083333332,112016.53937253212
2017-09-23 18:46:30,241.38,173.6896,31426.23,41925.195648,27750.92968010582,0.7495786129145746,246.34,267.9015,43427.97,65994.85551,49692.37743824375,0.6580508384236026,244.05,209.4371,38201.95,51113.124255,33958.24623422961,0.7474000182304058,113056.15,111401.55335257918,158719.8763299356,0.7122998871608677,243.92333333333332,217.0094,1.0426773439741952,23.45156477092697,113.05614999999999,9.7923425,112026.33171503212
2017-09-23 18:51:30,238.99,162.4256,29221.6,38818.094144,25552.74009597498,0.7527829648616764,243.86,260.142,41366.48,63438.22812,48095.97820415714,0.652074958993984,241.57,203.7411,37430.65,49217.737527,31958.287311027223,0.760511390420297,108018.73000000001,105607.00561115933,151065.83222214194,0.7150440864824994,241.47333333333336,208.76956666666663,1.028408934043793,24.607242402987552,108.01873,9.211453333333333,112035.54316836546
2017-09-23 18:56:30,238.26,165.2821,29900.17,39380.113146,25627.585632729086,0.7592707996837506,243.31,259.5509,41508.7,63151.32947900001,47593.25833850016,0.6572894085120262,240.85,203.6747,37212.51,49055.051495,31962.90313280384,0.7585867075033635,108621.38,105183.74710403309,151202.59537438367,0.7183830392001481,240.80666666666664,209.50256666666667,1.0575565460535366,23.889126577128657,108.62138,9.02667125,112044.56983961546
2017-09-23 19:01:30,238.35,155.4126,28488.97,37042.59321,23675.56335255062,0.7690868141571993,243.46,252.9388,40678.74,61580.480248,46231.97659182136,0.6605784793521671,240.94,193.5917,35513.31,46643.984198,30240.140123801903,0.7613695658854703,104681.01999999999,100147.68006817388,144871.23168965505,0.7225797612064828,240.91666666666666,200.6477,1.0653753026634367,26.0611509626076,104.68101999999999,8.887599999999999,112053.45743961546
2017-09-23 19:06:30,238.13,154.1979,28285.91,36719.145927,23413.73471021273,0.7703313703492503,243.27,247.1715,39719.05,60129.41080500001,45143.583274414,0.6605594411827698,240.74,196.6134,35762.79,47332.70991600001,31006.584452469215,0.7555618527539875,103767.75,99563.90243709594,143807.91566727494,0.721571893442118,240.71333333333334,199.3276,1.0731991026670769,24.002646898874026,103.76775,8.685365416666667,112062.14280503213
2017-09-23 19:11:30,238.03,145.2051,27074.01,34563.169953,21485.12740757806,0.7833196444890913,243.12,240.4769,38833.06,58464.743928,43704.91658386975,0.6642132914808171,240.55,196.1279,36161.81,47178.56634500001,30300.835300259754,0.7664881068144715,102068.87999999999,95490.87929170756,139773.26029093642,0.730246112793998,240.5666666666667,193.93663333333333,1.0613828460579102,25.127554550034304,102.06888,8.57652625,112070.71933128213
2017-09-23 19:16:30,238.55,146.6872,27268.47,34992.23156,21929.131615450715,0.7792721065315219,243.84,237.1169,38085.16,57818.584896,43502.980899593065,0.6587010053688603,241.15,192.5189,34935.47,46425.932735,30575.810147792403,0.7524990440022443,100289.1,96007.92266283618,138835.963614775,0.7223567827012739,241.17999999999998,192.10766666666666,1.1029106891118772,23.643234783272575,100.2891,8.431582499999998,112079.15091378213
2017-09-23 19:21:30,240.27,142.1284,26592.22,34149.190668,21424.776749152334,0.7787071810436382,245.69,222.1889,36441.17,54589.590841,40645.597021312045,0.6675479599424023,242.73,192.9349,34941.51,46831.088276999995,31180.79069119426,0.7461178308162596,97974.9,93251.16446165864,135258.49586427206,0.7243530202961516,242.89666666666668,185.75073333333333,1.1500089201169177,23.484339765729054,97.97489999999999,8.261,112087.41191378213
2017-09-23 19:26:30,240.36,140.4285,25814.03,33753.39426000001,21746.895852744172,0.7647832333885105,245.78,229.938,37756.03,56514.16164,42051.54770648932,0.6680808651203058,242.78,195.4316,35294.34,47446.883848,31709.87781196899,0.7438705587719591,98864.4,95508.32137120247,137462.75509571633,0.7192086316847061,242.97333333333333,188.59936666666667,1.1551336223453899,25.541372443633154,98.86439999999999,8.201637499999999,112095.61355128212
2017-09-23 19:31:30,240.58,150.0138,27438.95,36090.320004,23443.873845604583,0.7602855834184584,246.08,238.2013,38848.34,58616.575904000005,43894.29860418998,0.6627534856970207,243.15,202.4811,36997.02,49233.279465,32482.861912066663,0.7514636522700305,103284.31,99821.03436186124,143638.04368358676,0.719059570509885,243.27,196.89873333333333,1.15509516175443,23.811698805578903,103.28430999999999,8.422862916666666,112104.03641419878
2017-09-23 19:36:30,240.57,140.8659,26258.91,33888.109563,21421.335517791413,0.7748709012871648,246.19,225.039,36914.63,55402.351409999996,41312.59655020765,0.666300780752367,243.24,181.081,33850.02,44046.142439999996,28182.242810755302,0.7685127033794336,97023.56,90916.17487875436,132963.6117501997,0.7297000940549005,243.33333333333334,182.32863333333333,1.1739726027397213,23.424936547724535,97.02356,8.34616125,112112.38257544878
2017-09-23 19:41:30,240.51,130.7307,24788.94,31442.040657,19341.933056259943,0.7884011178034397,246.08,220.2148,36215.65,54190.457984,40311.69100389079,0.6683030804185647,243.25,171.8243,31728.92,41796.260975,27206.67320941515,0.7591329764874979,92733.51,86860.29726956588,127059.88792170979,0.7298409554488148,243.28,174.25660000000002,1.150937191713257,26.373864748881804,92.73351,7.906544583333333,112120.28912003212
2017-09-23 19:46:30,240.75,116.8411,22972.04,28129.494824999998,16234.341912997324,0.8166531302077873,246,217.1316,35796.02,53414.3736,39645.17952084436,0.6701570679844123,243.17,170.9743,31910.4,41575.820531,26650.98918738141,0.7675230360446353,90678.45999999999,82530.51062122309,122612.67590005291,0.7395520841084658,243.30666666666664,168.31566666666666,1.1069706269180282,30.58216010789251,90.67845999999999,7.642165416666665,112127.93128544878
2017-09-23 19:51:30,240.84,111.5928,22139.31,26876.009952,15237.154053953218,0.8237573225914245,245.92,212.2981,34741.97,52208.348752,38970.594041271164,0.6654485504805226,243.06,174.0238,33047.68,42298.224828,26400.580868943685,0.7813018190333971,89928.95999999999,80608.32896416806,120768.04438706927,0.7446420156624541,243.2733333333333,165.97156666666666,1.0879394919295204,32.763905142788516,89.92895999999999,7.525309166666666,112135.45659461545
2017-09-23 19:56:30,240.64,112.7662,22233.19,27136.058367999998,15557.98592927127,0.8193227512444596,245.83,212.3272,34741.5,52196.395576,38954.99825280798,0.6655919363132079,242.93,171.9538,32357.14,41772.736634,26419.25466234666,0.7745994782076024,89331.83,80932.23884442591,120541.29224261743,0.7410890354501832,243.13333333333335,165.6824,1.1091307924321325,31.93833503136121,89.33183,7.4691995833333324,112142.92579419877
2017-09-23 20:01:30,241,110.9182,21705.15,26731.2862,15602.824275874233,0.8119755195318661,246.23,208.3622,34077.72,51305.024506,38352.503688323406,0.664217985043837,243.35,163.5262,30800.34,39794.10077,25197.41081891777,0.7739926120712792,86583.21,79152.7387831154,117310.73399639183,0.7380672428719359,243.52666666666667,160.93553333333332,1.1100769251827256,31.07911118033597,86.58321000000001,7.329793333333333,112150.25558753211
2017-09-23 20:06:30,240.48,118.8713,22921.01,28586.170224,17082.04989617477,0.8018216438365807,245.84,211.9853,34693.09,52114.466152,38888.3927227631,0.6657094001272539,243.15,158.0321,30220.1,38425.50511500001,23733.20457361146,0.7864594078739411,87834.19999999998,79703.64719254934,118606.5683907699,0.7405508918411245,243.15666666666667,162.96290000000002,1.10354092697438,30.081938895294556,87.83419999999998,7.267392083333331,112157.52297961545
2017-09-23 20:11:30,240.63,108.2351,21092.11,26044.612113,15278.89773067829,0.8098454263203256,246.02,195.5462,32310.23,48108.276124,35643.4463677424,0.6716147948581604,243.27,149.9103,29980.52,36468.678681000005,20763.741119259415,0.8220895597081146,83382.86,71686.08521768011,109961.79407237814,0.7582893740812962,243.30666666666664,151.23053333333334,1.1151907058307897,29.303385824203044,83.38286,7.1340441666666665,112164.65702378211
