DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-23 20:16:30,240.25,112.8028,21515.52,27100.8727,16478.461707064933,0.7939050612196706,245.82,194.8729,32296.59,47903.656277999995,35379.23909827158,0.6741988505548037,243.19,136.637,27927.67,33228.75203,18005.421679103474,0.8404670140722103,81739.78,69863.12248443998,107527.89181288854,0.7601728130431222,243.08666666666667,148.10423333333333,1.1669363464333735,31.578210571068528,81.73978,6.88011,112171.53713378211
2017-09-23 20:21:30,240.75,110.7606,21103.01,26665.61445,16300.857736203603,0.791394101927398,246.41,189.1953,31350.38,46619.613873,34504.23266098254,0.6724718931693413,243.67,128.2523,25908.88,31251.237940999996,17474.83361839527,0.8290513178682404,78362.27,68279.9240155814,103936.48725604724,0.7539437984560203,243.60999999999999,142.73606666666666,1.1740076351545443,32.54904973795458,78.36227000000001,6.670918749999999,112178.2080525321
2017-09-23 20:26:30,241.16,103.6586,19974.14,24998.307976,15031.604469362053,0.7990196784188942,246.7,186.4246,31087.07,45990.94882,33893.3836047533,0.675938870530134,244.04,125.6714,25639.71,30668.848456,16828.05802025277,0.8360180212434384,76700.92,65753.04609436812,101027.19534627545,0.759210623803858,243.96666666666667,138.58486666666667,1.150430386664847,34.52017127411218,76.70092,6.460966249999999,112184.66901878211
2017-09-23 20:31:30,241.19,112.6241,21697.59,27163.806679,16342.796011881965,0.798768385315234,246.82,193.6637,32769.13,47800.074434,34799.87406498824,0.6855455851903747,244.17,138.2059,28227.08,33745.734603000004,18493.419331473342,0.836463639985203,82693.8,69636.08940834354,108108.5080210009,0.7649148204314882,244.05999999999997,148.16456666666667,1.1759403425387105,30.70851172918761,82.6938,6.641446666666667,112191.31046544877
2017-09-23 20:36:30,241.82,106.4526,20557.27,25742.367732,15494.132650671825,0.7985772798376091,247.48,183.278,30415.9,45357.63944,33648.008600198664,0.6705794299598586,244.78,132.2965,27312.46,32383.53727,17398.93717633003,0.843405702480259,78285.63,66541.07842720053,102744.12383563233,0.7619475165824524,244.6933333333333,140.6757,1.1742589363556997,30.284050479222767,78.28563,6.707476249999999,112198.01794169877
2017-09-23 20:41:30,242.17,110.631,21338.69,26791.50927,16200.162901909225,0.7964721130471796,247.96,187.0848,31038.7,46389.547008,34475.92165435816,0.6690882321969494,245.29,127.9646,25690.5,31388.436734,18034.194474783744,0.8184701970892362,78067.89,68710.27903105112,103998.54755513176,0.7506632720867049,245.14,141.89346666666668,1.2115525821979274,31.848776687862525,78.06789,6.514730000000001,112204.53267169876
2017-09-23 20:46:30,242.15,102.3291,19840.23,24778.991565,14844.652118707303,0.8006875480769792,247.99,173.0531,29039.2,42915.438269,31598.413016801172,0.6766609213676955,245.19,121.9084,24783.02,29890.720596,16710.987326538743,0.8291208611182322,73662.45,63154.05246204722,97028.81470151799,0.7591811795970292,245.10999999999999,132.4302,1.2076210680918689,30.674951785921927,73.66244999999999,6.322097499999999,112210.85476919876
2017-09-23 20:51:30,241.99,106.9729,20679.05,25886.372071,15571.806256685477,0.7988392480523115,247.81,171.8964,28962.01,42597.646884,31237.18131992474,0.679896945454946,244.97,127.1682,25869.59,31152.393954,17356.15056102924,0.8304206103132667,75510.65,64165.13813763946,99090.98453262461,0.7620335024034295,244.92333333333332,135.34583333333333,1.1976536875484747,27.005313548625438,75.51065,6.215545833333332,112217.07031503209
2017-09-23 20:56:30,242.24,110.5585,21201.58,26781.69104,16363.128688170129,0.7916445592749994,248.19,173.1783,29413.31,42981.122277,31340.61369906987,0.6843308978867593,245.3,134.0234,27355.14,32875.94002,18235.233691374448,0.8320717212453412,77970.03,65938.97607861445,102114.02520955184,0.7635584812173931,245.24333333333334,139.25340000000003,1.224634036942899,24.361990443321293,77.97003,6.395028333333333,112223.46534336543
2017-09-23 21:01:30,242.48,103.1651,19964.08,25015.473447999997,15073.46747039953,0.798069244681681,248.38,164.3282,27807.06,40815.838316,29878.08681281741,0.6812811189792346,245.56,120.9596,24700.6,29702.839376,16496.63682804638,0.8315905320471878,72471.73999999999,61448.191111263324,95015.96334024057,0.7627322552157634,245.47333333333336,129.4843,1.2194128350669595,26.909748903921187,72.47174,6.268407083333333,112229.73375044877
2017-09-23 21:06:30,242.34,111.3,21356.55,26972.442,16474.53791585257,0.7917914885126085,248.11,180.2437,30657.34,44720.264407,32558.09504188461,0.685535749989914,245.47,128.8271,25791.42,31623.188237,18298.324749996522,0.8155856963790681,77805.31,67330.9577077337,102893.75165692387,0.7561713782137554,245.3066666666667,140.1236,1.2093705837591164,28.631936376170735,77.80530999999999,6.261543749999999,112235.99529419877
2017-09-23 21:11:30,240.12,101.103,19595.76,24276.85236,14330.797274807766,0.8071787771089777,245.65,169.2227,28735.19,41569.556255,30038.58956245299,0.6912556348624413,243.13,125.3705,25743.91,30481.329665,16320.617514613505,0.8445796257228334,74074.86,60690.00435187426,95762.0045333749,0.7735308002474351,242.96666666666667,131.89873333333333,1.1716284812731503,28.297441319881273,74.07486,6.328340416666666,112242.32363461544
2017-09-23 21:16:30,242.01,109.3511,20837.15,26464.059710999998,16314.39965995909,0.7873754150932055,247.72,172.1188,29085.32,42637.269135999995,31176.607895556852,0.682157196963685,245.04,135.2705,27694.22,33146.68332,18213.533257113126,0.835505010641288,77616.69,65704.54081262907,101692.85741857458,0.7632462295805548,244.92333333333332,138.91346666666666,1.1894878669515605,23.90361001717136,77.61669,6.3204812499999985,112248.64411586545
2017-09-23 21:21:30,242.75,107.7774,20762.48,26162.96385,15919.174025872286,0.7935828723013735,248.35,175.0676,29689.44,43478.038459999996,31762.823879744054,0.6828606131188376,245.78,133.3764,27058.28,32781.251592,18505.673167426325,0.8254193688749625,77510.2,66187.67107304267,101924.67270545091,0.7604655275567519,245.62666666666667,138.74046666666666,1.1711540549343171,26.183516753343294,77.5102,6.463620416666666,112255.10773628211
2017-09-23 21:26:30,240.85,96.6778,19073.33,23284.848130000002,13356.355608782826,0.819130530442502,246.43,164.0562,27733.32,40428.369366,29416.25420360871,0.6859866087827807,243.93,121.0265,24713.42,29521.994145,16149.148900205682,0.8371189249146841,71520.07,58921.75871259722,92665.4955341546,0.7718090707629053,243.73666666666668,127.25349999999999,1.1843382885901523,28.920776245840003,71.52007,6.209594583333335,112261.31733086544
2017-09-23 21:31:30,240.84,108.3351,21027.52,26091.425484,15446.873031028792,0.8059168715367687,246.54,171.0248,28949.66,42164.454192,30655.478844631773,0.6865892267495002,244,131.2786,26282.17,32031.978400000004,18311.067153750675,0.8204978684675934,76259.35,64413.419029411234,99822.72794048967,0.763947765938262,243.79333333333332,136.8795,1.2114085701003525,24.94551777293166,76.25935000000001,6.157475833333334,112267.47480669877
2017-09-23 21:36:30,240.92,100.0298,19500.03,24099.179416,14160.482990479459,0.8091574266239738,246.59,158.3609,27183.75,39050.214330999996,28035.031215151826,0.696122939802156,243.77,131.9959,27093.74,32176.640543,17357.000012842982,0.8420313476726277,73777.52,59552.514218474265,94813.62985927699,0.7781320060153912,243.76,130.12886666666665,1.1650804069576648,23.130199653369246,73.77752000000001,6.251536249999999,112273.72634294876
2017-09-23 21:41:30,241.74,100.2133,19605.21,24225.563142000003,14230.729088944427,0.8092777817003697,247.47,158.3621,27194.16,39189.868887,28219.20419279485,0.6939079096797082,244.74,129.0341,26224.34,31579.805634,17594.547889775917,0.83041486397769,73023.70999999999,60044.48117151519,94539.9489174843,0.7724111429733904,244.65,129.20316666666668,1.1894543225015315,22.568280705194265,73.02371,6.116717916666666,112279.84306086543
2017-09-23 21:46:30,241.45,104.0372,20466.21,25119.781939999997,14564.94740632626,0.8147447318167286,247.22,162.3439,28329.56,40134.658958,28429.331330183788,0.7058627315021223,244.49,132.5836,26416.73,32415.364363999997,18785.958132551583,0.8149447189104563,75212.5,61780.236869061635,97333.02535032682,0.772733609474181,244.38666666666666,132.98823333333334,1.2016476621746963,22.073882726968062,75.2125,6.17650875,112286.01956961543
2017-09-23 21:51:30,241.79,87.9536,17408.48,21266.300944,12214.760739792462,0.8185946416276766,247.76,127.8876,23269.54,31685.431776,21505.699128834443,0.7343923909418024,244.75,109.9637,22788.04,26913.615575,14319.49497284323,0.8467104665479342,63466.060000000005,48039.95484147013,79597.60067422943,0.7973363450959875,244.76666666666665,108.60163333333334,1.222933405964867,19.012636089880793,63.466060000000006,5.778273333333333,112291.79784294876
2017-09-23 21:56:30,242.28,75.3253,15620.92,18249.813684,9436.236424248475,0.8559495603889475,248.26,109.3503,20953.04,27147.305478,17261.121327255903,0.7718276134985187,245.27,99.0662,21538.9,24297.966874,11245.753909809751,0.8864486527491181,58112.86,37943.111661314135,69403.05627220283,0.8373242205945223,245.26999999999998,94.5806,1.2190647042035345,20.358614768779226,58.11286,5.065788333333334,112296.86363128209
2017-09-23 22:01:30,242.82,71.542,14952.97,17371.82844,8842.460716785394,0.8607597094137547,248.68,111.8548,20685.36,27816.051664,18597.005453693804,0.743648316801602,245.72,97.5224,21160.7,23963.204128,11245.44030219343,0.883049690974948,56799.03,38684.90647267263,68721.55264355084,0.8265097020524069,245.74,93.63973333333333,1.1963864246764864,23.59867178889872,56.79903,4.787995416666666,112301.65162669876
2017-09-23 22:06:30,241,72.9767,15259.26,17587.3847,8744.774716263079,0.8676253041761235,246.85,103.8363,19485.79,25631.990654999998,16652.41523064769,0.7602136822798402,243.98,90.6805,19392.85,22124.228389999997,10648.889647769945,0.8765435638318323,54137.9,36046.07959468071,65040.234244320316,0.8323755384495349,243.94333333333336,89.16449999999999,1.206564366041303,18.154983205199375,54.1379,4.622372083333333,112306.2739987821
2017-09-23 22:11:30,241.36,71.6866,14986.53,17302.277776,8647.122920195101,0.8661593689582204,247.23,101.0533,19371.28,24983.407358999997,15777.330396088411,0.7753658146642559,244.29,91.057,19460.84,22244.31453,10774.285841946512,0.8748680465632672,53818.649999999994,35198.739158230026,64307.0628014654,0.8369010751766693,244.29333333333332,87.9323,1.2021067569042685,18.47523606228883,53.81864999999999,4.498189583333333,112310.77218836543
2017-09-23 22:16:30,241.4,71.0802,14974.54,17158.760280000002,8377.720819823595,0.8727052395186209,247.23,101.6558,19457.53,25132.363434,15907.23791479087,0.7742021577515916,244.36,92.5835,19862.26,22623.70406,10831.556355707176,0.8779402323918127,54294.33,35116.51509032164,64660.992122281015,0.8396767234459298,244.33,88.43983333333334,1.199197806245654,19.628749488823853,54.29433,4.504707499999999,112315.27689586543
2017-09-23 22:21:30,241.6,69.3072,14593.29,16744.619519999997,8210.856827729056,0.8715211463938958,247.43,99.6133,19196.64,24647.318819,15458.956551974381,0.778853072862505,244.4,100.079,21677.12,24459.3076,11329.615914805663,0.8862523974309068,55467.05,34999.4292945091,65586.23092268562,0.8457118090134755,244.47666666666666,89.6665,1.2080225788418857,22.705581237139853,55.46705,4.573390833333333,112319.85028669877
2017-09-23 22:26:30,241.08,70.666,14834.43,17036.15928,8376.777995663377,0.8707614055601857,246.71,99.0301,19040.04,24431.715971,15309.657804340908,0.7793165253967498,243.81,93.7159,20248.57,22848.873579000003,10586.143621934496,0.8861955461388742,54123.04,34272.57942193878,64061.79172544818,0.8448567943893448,243.86666666666667,87.80400000000002,1.1659376708583926,19.51847296250742,54.12304,4.56625375,112324.41654044877
2017-09-23 22:31:30,240.49,66.6982,14070.14,16040.250118,7701.998716463085,0.8771770949014575,245.88,92.901,18066.24,22842.49788,13978.221691624596,0.7909047467097763,243.24,87.7285,19145.55,21339.08034,9423.601485338531,0.8972059570960873,51281.93,31103.82189342621,59977.36307060256,0.855021417657747,243.20333333333335,82.44256666666666,1.11566453310673,19.097375667990278,51.28193,4.39187375,112328.80841419878
2017-09-23 22:36:30,241.05,70.4495,14862.06,16981.851975,8215.988623240142,0.8751730978387591,246.46,97.4228,18916.37,24010.823288,14788.190592180748,0.7878267968201624,243.77,92.5439,19936.91,22559.426503,10556.862403013442,0.8837507459397848,53715.34,33561.041618434334,63337.83439485345,0.8480766750743954,243.76,86.8054,1.1117492615687479,18.842030564918776,53.71534,4.374886249999999,112333.18330044879
2017-09-23 22:41:30,240.99,71.5064,15090.25,17232.327336000002,8320.905020041568,0.8756942521904749,246.1,99.9351,19195.16,24594.02811,15375.696772825293,0.7804805261727417,243.48,97.9874,21300.57,23857.972152,10746.560048718262,0.8928072287239377,55585.98,34443.16184158512,65392.144560382985,0.8500406336830262,243.52333333333334,89.80963333333334,1.0580779391434032,20.38003347079694,55.585980000000006,4.554221666666667,112337.73752211545
2017-09-23 22:46:30,242.69,71.8426,15116.73,17435.480594,8687.948989885392,0.8670096541647413,247.49,102.673,19721.08,25410.54077,16024.187525657333,0.7760983986331749,244.54,97.5481,21318.41,23854.412374,10703.195073469618,0.8936883317752944,56156.22,35415.33158901235,66391.01412275682,0.8458406719946662,244.90666666666667,90.68790000000001,1.0548236062717808,20.780390768779526,56.156220000000005,4.655925,112342.39344711545
2017-09-23 22:51:30,239.93,67.4176,14410.89,16175.504767999999,7346.645758949502,0.890908210080038,244.95,99.1774,18993.32,24293.50413,15146.885432059198,0.7818271048245027,242.53,90.0575,19429.6,21841.645475,9977.380462605806,0.889566677668089,52833.81,32470.91165361451,62014.28531179682,0.8519619267457648,242.47,85.55083333333334,1.0475522745081833,21.19585821295333,52.83381,4.54125125,112346.93469836545
2017-09-23 22:56:30,239.94,66.739,14336.24,16013.355660000001,7134.408325576416,0.8952676943166077,244.97,93.6043,18124.26,22930.245370999997,14046.61355012897,0.7904084630041441,242.43,90.6141,19531.29,21967.576263,10055.00461494777,0.8890962647024726,51991.79,31236.02649065316,60653.4053316785,0.8571949046502316,242.44666666666663,83.65246666666667,1.040778727967678,20.218730350250677,51.99179,4.367733333333334,112351.30243169879
2017-09-23 23:01:30,240.26,65.6681,14192.1,15777.417705999998,6892.837373651163,0.8995198241219716,245.23,96.021,18624.96,23547.22983,14407.737423524968,0.7909618300948141,242.67,91.2209,19649.43,22136.575803,10194.50287934949,0.8876454143073503,52466.49,31495.07767652562,61193.729178490845,0.8573834395182046,242.72,84.30333333333333,1.0341133816743535,22.10497805543474,52.46649,4.352428333333333,112355.65486003213
2017-09-23 23:06:30,240.64,64.3259,13914.51,15479.384576,6782.16472165095,0.8989058920064394,245.54,97.6903,18805.77,23986.876261999998,14890.038533046143,0.7840024601199155,242.95,100.1504,21783.02,24331.53968,10840.842350989826,0.8952585938449744,54503.3,32513.045605686922,63464.22492591774,0.8588035237745691,243.0433333333333,87.38886666666667,1.0272516560832905,26.39119552223662,54.5033,4.457074583333333,112360.11193461546
2017-09-23 23:11:30,240.97,64.2633,13903.6,15485.527401,6818.46507119614,0.8978447837108962,245.79,97.958,18948.33,24077.09682,14854.877363706304,0.786985662833747,243.36,95.1515,20516.22,23156.069040000002,10737.23662293267,0.8859975311249979,53368.15,32410.579057835115,62438.81060115319,0.854727203900555,243.37333333333333,85.79093333333333,0.9929874541171274,25.09313338472441,53.36815,4.49464375,112364.60657836546
2017-09-23 23:16:30,240.93,64.2324,13876.98,15475.512132,6849.883344063545,0.8967057039298504,245.69,100.8994,19284.46,24789.973586,15577.303775139579,0.7779136969670186,243.37,92.2959,19737.58,22462.053183,10722.488933989178,0.8787077405256094,52899.020000000004,33149.67605319231,62427.616800515396,0.8473656806255541,243.33,85.80923333333334,0.9863148810257698,25.145118415772664,52.89902000000001,4.42779875,112369.03437711546
2017-09-23 23:21:30,241.24,63.7645,13810.7,15382.54798,6774.020066917579,0.8978161497013579,245.9,101.6069,19325.58,24985.13671,15836.003728244996,0.773483060121307,243.59,91.4366,19585.13,22273.041394,10607.12288143856,0.8793199659421421,52721.41,33217.146676601136,62313.12787625842,0.8460722771723853,243.57666666666668,85.60266666666666,0.9593146579447974,25.51108220927697,52.721410000000006,4.4008512500000005,112373.43522836546
2017-09-23 23:26:30,241.49,62.1737,13499.18,15014.326813,6572.834166109072,0.8990865969636331,246.13,96.7055,18732.7,23802.124714999998,14684.246376931085,0.7870179752564161,243.85,90.7378,19698.52,22126.412529999998,10077.025417122897,0.890271749805435,51930.4,31334.105960163055,60651.40262584804,0.8562110314307657,243.82333333333335,83.20566666666666,0.9569770462219952,25.27708449344395,51.9304,4.360492083333333,112377.79572044879
2017-09-23 23:31:30,241.34,62.9155,13692.9,15184.02677,6561.947770447175,0.9017963553023951,245.93,97.121,18803.91,23884.967529999998,14727.682866664878,0.7872696488442746,243.59,97.3133,21248.13,23704.546747,10508.21145503878,0.8963736040508398,53744.94,31797.84209215083,62446.94818260504,0.8606495843934767,243.62,85.78326666666665,0.9481980132994016,26.657607660856918,53.74494,4.403139166666666,112382.19885961546
2017-09-23 23:36:30,242.04,65.5333,14241.09,15861.679932,6984.571989543203,0.8978298680248519,246.62,102.7879,19844.26,25349.551897999998,15773.557825734668,0.7828248830530866,244.39,92.2523,19890.51,22545.539597,10614.563941104454,0.8822370347102586,53975.86,33372.69375638232,63459.67342570303,0.8505536994796161,244.35,86.85783333333332,0.9453652547575209,24.55107675953233,53.97586,4.488366666666666,112386.68722628213
2017-09-23 23:41:30,242.33,65.5087,14116.54,15874.723271000003,7261.551993839127,0.8892463672603442,246.81,102.3537,19499.36,25261.916697,16060.491735827003,0.7718875900780586,244.63,91.8897,19811.89,22478.977311000002,10620.425395263266,0.8813519283328395,53427.79,33942.4691249294,63297.86690387667,0.8440693598906699,244.59,86.58403333333335,0.9239952573694717,24.34090042005436,53.42779,4.475152083333333,112391.16237836546
2017-09-23 23:46:30,243.22,65.2541,14134.14,15871.102201999998,7219.277773207596,0.8905581868295753,247.78,96.2137,18513.85,23839.830586,15019.150460218489,0.7765931864831415,245.44,94.1111,20228.21,23098.628384,11151.957380569136,0.875732085200856,52876.2,33390.385613995226,62536.47238125364,0.845525786578434,245.48000000000002,85.19296666666666,0.9369398729020625,23.404357714975692,52.8762,4.429332916666666,112395.59171128213
2017-09-23 23:51:30,242.78,63.664,13797.26,15456.34592,6966.652402058009,0.8926598868460108,247.18,100.1684,19306.77,24759.625112,15501.215044437035,0.779768268407375,244.93,95.804,20512.46,23465.27372,11395.527872938696,0.8741624003523449,53616.49,33863.39531943374,63414.96308033575,0.8454864182776108,244.96333333333337,86.54546666666666,0.9048973315734219,26.43866576489274,53.61649,4.4371954166666665,112400.0289066988
2017-09-23 23:56:30,243.47,66.2028,14418.98,16118.395715999999,7203.866754540032,0.8945666959700544,247.77,103.4495,19663.92,25631.682615,16441.21053662696,0.7671724207638405,245.56,101.056,22019.87,24815.31136,11442.246417414943,0.8873501396196062,56102.76999999999,35087.323708581935,66171.30108063249,0.8478414219426701,245.6,90.23610000000001,0.883550488599355,26.63379733831583,56.10276999999999,4.571635833333332,112404.60054253213
2017-09-24 00:01:30,241.03,66.0188,14098.97,15912.511364,7377.469949008885,0.8860304748562252,245.37,99.7774,19050.5,24482.380638,15377.43188747449,0.7781310274390155,243.19,93.4731,20179.31,22731.723189,10465.499847843881,0.887715807210114,53328.78,33220.401684327255,62829.56202582072,0.8487848439574315,243.19666666666663,86.42309999999999,0.8936525994051625,23.609775627118207,53.32878,4.559647916666666,112409.1601904488
2017-09-24 00:06:30,240.21,64.7714,13855.5,15558.737994000001,7078.096334180481,0.890528525214781,244.62,98.3886,18848.33,24067.819332,14966.642362563918,0.7831340986900176,242.43,92.0986,19777.98,22327.463598000002,10360.846386257024,0.8858140071840326,52481.81,32405.585083001424,61680.32364901909,0.8508679412682463,242.42,85.0862,0.9116409537166816,23.87555208717748,52.481809999999996,4.408774583333333,112413.56896503214
2017-09-24 00:11:30,240.81,65.4287,14108.06,15755.885247000002,7015.024087844057,0.895415254606925,245.23,95.7732,18429.25,23486.461836,14559.417365107176,0.7846754495711945,242.96,91.0041,19638.87,22110.356136,10157.885290937915,0.8882204284364315,52176.17999999999,31732.32674388915,61067.94838516635,0.8543954951772016,243,84.06866666666667,0.9176954732510246,22.172311523119987,52.176179999999995,4.360749583333332,112417.92971461547
2017-09-24 00:16:30,240.91,63.2648,13705.06,15241.122968,6668.070164755101,0.8992158930004638,245.29,96.4133,18607.83,23649.218357,14595.690856830512,0.7868264277957506,243.08,92.5433,20098.46,22495.425364000002,10104.259890545902,0.8934465418984285,52411.35,31368.020912131513,61081.11283176183,0.8580614787480819,243.09333333333333,84.0738,0.9036309784993384,24.750873637209217,52.41135,4.35781375,112422.28752836547
2017-09-24 00:21:30,241.9,62.6078,13580.99,15144.82682,6702.424190372565,0.8967411883551667,246.11,95.1679,18385.91,23421.771869000004,14509.917675692717,0.7849922756840936,243.85,96.0061,21075.29,23411.087485,10193.68278132215,0.9002268695763664,53042.19,31406.024647387432,61642.61759650062,0.8604791955332401,243.95333333333335,84.59393333333334,0.88404886180417,25.990201030964403,53.042190000000005,4.3938975,112426.68142586548
2017-09-24 00:26:30,243.4,63.1644,13738.4,15374.214960000001,6900.931174579836,0.8936000983298336,247.61,98.85,18996.39,24476.2485,15434.50380160154,0.7761152612909612,245.45,88.4034,19148.71,21698.61453,10205.722799362477,0.882485375899251,51883.5,32541.157775543852,61243.97539042382,0.8471608785884361,245.48666666666668,83.4726,0.864948537598784,24.329181072591485,51.8835,4.3719037499999995,112431.05332961548
2017-09-24 00:31:30,243.84,65.8455,14323.8,16055.76672,7253.716187380065,0.8921280590205286,248.06,101.8539,19458.04,25265.878434,16116.739508972225,0.7701311494404859,245.89,89.3592,19270.43,21972.533688,10556.645503444493,0.8770235728674424,53052.27,33927.10119979679,62972.94298326983,0.8424613411206543,245.92999999999998,85.6862,0.8661001097873476,23.15507047809332,53.05227,4.37232375,112435.42565336547
2017-09-24 00:36:30,243.49,65.6183,14236.31,15977.399867000002,7252.915558167741,0.8910279593993213,247.81,94.7222,18314.97,23473.108382000002,14681.576584693441,0.7802532882285228,245.5,90.6495,19515.97,22254.452250000002,10695.212008493805,0.8769467691571694,52067.25,32629.704151354985,61446.6932842399,0.8473564193136887,245.6,83.66333333333334,0.8998371335504919,21.56862823220049,52.06725,4.37998,112439.80563336547
2017-09-24 00:41:30,243.25,67.2405,14512.07,16356.251624999999,7544.984528507339,0.8872491285117412,247.53,98.7769,19156.59,24450.246057,15193.406195443604,0.7834927286760597,245.28,96.8511,20932.71,23755.637808,11231.73983498456,0.8811680902522707,54601.37,33970.1305589355,64306.13793463283,0.8490848891516743,245.35333333333332,87.62283333333335,0.8871559383745931,23.26144060623469,54.60137,4.444525833333333,112444.2501591988
2017-09-24 00:46:30,240.79,67.9397,14784.14,16359.200363,7003.75906047455,0.9037202107651696,245.11,98.5733,18954.14,24161.301563,14983.626733158642,0.7844834000592867,242.84,93.9465,20329.22,22813.96806,10353.74100672313,0.8910865460377085,54067.5,32341.126800356324,63001.92885116079,0.8581880108422081,242.91333333333333,86.81983333333334,0.9043005735927848,21.746336762529296,54.0675,4.527869583333333,112448.77802878214
2017-09-24 00:51:30,240.79,64.2311,13974.58,15466.206568999998,6626.813673144785,0.903555758010515,245.08,96.4767,18522.96,23644.509636,14695.672450258846,0.7833937047185714,242.76,92.1195,19787.27,22362.92982,10419.432618014536,0.884824580646115,52284.81,31741.918741418165,61165.764624689305,0.8548051401109348,242.87666666666667,84.27576666666666,0.9071819716454226,23.784615031683675,52.28481,4.43134625,112453.20937503214
2017-09-24 00:56:30,240.5,65.1579,14071.63,15670.47495,6895.86936518359,0.8979708684579467,244.77,97.7023,18752.8,23914.591970999998,14840.491949373429,0.7841572217807672,242.45,94.2876,20230.72,22860.028619999997,10644.194511038348,0.884982269107938,53055.15,32380.555825595366,62155.84716739848,0.8535826059471375,242.57333333333335,85.71593333333333,0.905568075633482,23.983911198151407,53.055150000000005,4.389164999999999,112457.59854003214
2017-09-24 01:01:30,240.35,65.3652,14121.43,15710.52582,6885.18963398879,0.8988515191530362,244.65,95.9196,18531.53,23466.73014,14396.868385961041,0.7896937446948457,242.31,93.2471,20023.01,22594.704801,10468.99018932736,0.886181526882078,52675.97,31751.04820927719,61505.177650574624,0.8564477335430941,242.43666666666664,84.84396666666667,0.9129532111479426,22.958340388768566,52.67597,4.405463333333333,112462.00400336547
2017-09-24 01:06:30,240.65,65.325,14207.33,15720.46125,6729.3889903803,0.9037476556230181,244.92,94.2422,18162.32,23081.799624,14244.283277865774,0.7868675881370696,242.53,97.8154,21296.96,23723.168962,10451.231523509572,0.8977282939776585,53666.61,31424.90379175565,62190.26939331585,0.8629422339464577,242.70000000000002,85.7942,0.9147095179233499,23.85848926850533,53.66661,4.430940833333333,112466.4349441988
2017-09-24 01:11:30,240.84,66.4849,14322.48,16012.223316,7159.45962842546,0.8944716618889803,245.19,96.0167,18593.67,23542.334673,14440.116266382283,0.789797199736716,242.95,93.7748,20377.62,22782.587659999997,10188.174695262354,0.8944383449373284,53293.76999999999,31787.750590070096,62053.904054373575,0.8588302510878658,242.99333333333334,85.42546666666665,0.9040028533018705,22.172037690555968,53.29376999999999,4.456682499999999,112470.8916266988
2017-09-24 01:16:30,241.09,61.8666,13430.88,14915.418594,6487.000405413966,0.900469531938099,245.32,96.1677,18641.97,23591.860163999998,14458.659015165616,0.7901865249458675,243.08,88.5849,19363.32,21533.217492000003,9420.25977005809,0.8992302245214324,51436.17,30365.919190637673,59730.80137216675,0.8611330974703468,243.16333333333333,82.2064,0.8869209996024618,24.742355826310362,51.43617,4.363747499999999,112475.2553741988
2017-09-24 01:21:30,240.63,65.6507,14148.73,15797.527941,7026.758031537426,0.8956293701674168,244.9,95.59,18358.7,23409.991,14525.350699039285,0.7842249917994415,242.65,90.7048,19678.39,22009.51972,9857.987893732114,0.894085388974585,52185.82,31410.096624308826,60909.39155024303,0.8567778904334133,242.72666666666666,83.98183333333334,0.8953830096954104,21.82749840739367,52.18582,4.317582916666666,112479.57295711547
2017-09-24 01:26:30,240.92,67.8951,14677.03,16357.287492,7221.194116975365,0.8972777428518159,245.21,91.4087,17880.8,22414.327327,13515.881801861799,0.7977397554313854,242.85,94.382,20289.29,22920.668700000002,10663.102970104892,0.8851962508406223,52847.12,31400.178888942057,61471.85800471597,0.85969615553097,242.99333333333334,84.56193333333333,0.9122335317841376,19.70961717210817,52.847120000000004,4.3763724999999996,112483.94932961547
2017-09-24 01:31:30,241.39,66.2093,14206.47,15982.262926999998,7321.812508310942,0.888889768920018,245.57,95.5032,18407.11,23452.720824,14533.01123292703,0.7848603212452584,243.25,102.2889,22198.72,24881.774924999998,11239.197203535428,0.8921678645077609,54812.3,33094.0209447734,64028.137983101624,0.8560658130409184,243.40333333333334,88.00046666666667,0.8901548869503254,24.762558077343535,54.8123,4.485809166666667,112488.43513878214
2017-09-24 01:36:30,241.11,65.4142,14121.16,15772.017762,7024.9117104233765,0.8953299579729449,245.24,97.9209,18686.65,24014.121516000003,15082.676949491235,0.7781525544271756,242.95,97.7696,21122.13,23753.12432,10865.84277561917,0.8892358628466944,53929.94,32973.431435533785,63211.435745737086,0.8531674587637725,243.1,87.0349,0.8802961744138275,24.841414191318655,53.92994,4.530926666666667,112492.96606544881
2017-09-24 01:41:30,241.2,64.6212,13993.15,15586.63344,6865.48578546531,0.8977660284285225,245.37,95.2522,18249.7,23372.032314,14601.381592050124,0.7808349635503589,243.16,92.1794,19740.46,22414.342904,10616.826588321732,0.8807066120362231,51983.31,32083.693965837167,61087.05212276654,0.8509710027507832,243.24333333333334,84.0176,0.8742959724829725,23.086115290129687,51.983309999999996,4.4130520833333335,112497.37911753214
2017-09-24 01:46:30,241.37,64.3573,13921.1,15533.921500999999,6892.437303975281,0.8961742209849475,245.49,94.5022,18168.65,23199.345078000002,14426.010163091625,0.7831535734700278,243.2,91.3166,19663.25,22208.197119999997,10322.820290902877,0.8854050553384138,51753,31641.267757969785,60659.235358942155,0.8531759375758562,243.35333333333332,83.39203333333333,0.8780100265731658,22.82560164620042,51.753,4.32234625,112501.70146378214
2017-09-24 01:51:30,241.14,63.8093,13803.33,15386.974601999998,6799.049074223029,0.8970788837336382,245.24,96.3408,18530.8,23626.617792,14656.961473963524,0.7843187782160911,242.98,91.4226,19682.72,22213.863348,10297.876394928115,0.8860556892627195,52016.85,31753.886943114667,60943.10477747756,0.8535313418955249,243.12,83.85756666666667,0.8719973675551187,23.907522557097813,52.01685,4.32374375,112506.02520753215
2017-09-24 01:56:30,241.58,66.6538,14342.24,16102.225004000002,7319.959143454482,0.8906992664949844,245.77,100.9763,19301.81,24816.945251,15598.746818736157,0.7777673603572234,243.47,99.1612,21576.36,24142.777363999998,10832.09988866751,0.8936983377965927,55220.41,33750.805850858145,64717.930870435135,0.8532474579657204,243.60666666666668,88.93043333333333,0.8880435674995184,25.049504987606408,55.22041,4.468219166666667,112510.49342669881
2017-09-24 02:01:30,241.63,66.8564,14408.25,16154.511931999998,7305.517620171093,0.891902526096076,245.78,99.4016,18956.51,24430.925248,15411.711037171179,0.7759227212056508,243.6,93.0261,20071.86,22661.15796,10518.959845368334,0.8857384973631771,53436.619999999995,33236.188502710604,62929.457197818825,0.8491511349290987,243.67,86.42803333333332,0.8659252267410898,22.6450059992109,53.43662,4.52737625,112515.02080294881
2017-09-24 02:06:30,241.95,65.4667,14051.96,15839.668065,7310.096071036336,0.8871372772671798,246.08,98.4098,18776.51,24216.683584000002,15293.476911006055,0.7753543103815282,243.75,91.3795,19709.5,22273.753125,10375.725903446333,0.8848755703356571,52537.97,32979.29888548872,62031.221547695626,0.8469601063652069,243.92666666666665,85.08533333333334,0.8827789772882689,23.05759707901088,52.53797,4.415607916666666,112519.43641086548
2017-09-24 02:11:30,241.81,61.4284,13332.36,14854.001404,6549.010195474883,0.8975601682930876,245.89,91.9696,17714.22,22614.404943999998,14057.65701540664,0.7833157690359612,243.57,89.9615,19631.1,21911.922555,9734.077400879747,0.8959095191544683,50677.68,30340.74461176127,59065.9634119221,0.8579844816307698,243.75666666666666,81.11983333333333,0.8751897384003141,24.27449924905335,50.67768,4.300652083333333,112523.73706294881
2017-09-24 02:16:30,241.28,65.1433,14068.61,15717.775424,7008.757161380208,0.8950764100190773,245.3,95.5108,18295.56,23428.79924,14634.928018771549,0.7809004555711068,243.1,93.5682,20232.45,22746.42942,10394.61487293019,0.8894780638498998,52596.62,32038.300053081944,61586.176255030725,0.8540328885202318,243.2266666666667,84.74076666666667,0.852428461791466,23.126374043504455,52.59662,4.303095833333333,112528.04015878215
2017-09-24 02:21:30,242.15,60.7558,13506.02,14712.01697,5833.598125099807,0.9180264016511667,245.99,101.4527,19437.16,24956.349673,15652.993328288594,0.7788462757848296,243.75,101.0043,22146.56,24619.798125,10754.735695597243,0.8995427130457025,55089.740000000005,32241.32714898564,63830.89087264503,0.8630576707744012,243.96333333333334,87.7376,0.830725928759788,30.752835728353634,55.089740000000006,4.486931666666667,112532.52709044883
2017-09-24 02:26:30,242.28,61.8548,13722.75,14986.180944,6022.603400839934,0.9156936014104489,246.12,100.0122,18879.6,24615.002664000003,15794.273012352525,0.766995651298947,243.89,96.326,20881.35,23492.948139999997,10765.121201650698,0.8888348058984819,53483.7,32581.997614843156,62626.613626026796,0.8540091329123515,244.09666666666666,86.06433333333332,0.828906580726218,28.12957748660885,53.4837,4.5238933333333335,112537.05098378216
2017-09-24 02:31:30,242.98,61.8284,13628.83,15023.064632,6320.400601888245,0.9071937273683693,246.89,99.0072,18796.66,24443.887607999997,15626.554778227215,0.7689717896529776,244.65,93.9515,20299.78,22985.234475,10781.462601258172,0.8831661048347864,52725.27,32728.417981373634,62057.259366945946,0.8496229214415402,244.84,84.92903333333334,0.8372814899526151,27.19992495695426,52.725269999999995,4.42537375,112541.47635753216
2017-09-24 02:36:30,243.17,62.3896,13734.89,15171.279032,6443.64059788431,0.905321823626716,247.07,102.9288,19480.75,25430.618616,16346.765509725334,0.7660352386293677,244.94,93.6658,20246.03,22942.501052,10791.507019880082,0.8824683043104867,53461.67,33581.91312748972,63133.945294834586,0.8467975468717311,245.06000000000003,86.32806666666666,0.8202072961723506,27.72964528338021,53.46167,4.424455833333333,112545.90081336549
2017-09-24 02:41:30,243.6,62.0364,13735.41,15112.06704,6301.831666535878,0.9089034586495588,247.49,100.0929,19084.96,24771.991821,15792.90602068191,0.7704249273900162,245.35,94.2875,20392.63,23133.438124999997,10922.29834633276,0.8815217993023682,53213,33017.03603355055,62623.861566025895,0.8497240296160308,245.48000000000002,85.47226666666666,0.8188039758839786,27.419264260376064,53.213,4.444777916666666,112550.34559128215
2017-09-24 02:46:30,243.81,62.0585,13732.71,15130.482885000001,6351.707517603279,0.90761875244671,247.85,93.9571,18308.38,23287.267235,14390.970677821022,0.7861970155297185,245.6,95.1948,21021.62,23379.84288,10232.71936823671,0.8991343572279814,53062.71,30975.397563661012,61442.05763783433,0.8636219560349724,245.75333333333333,83.7368,0.8531589941133375,25.888617668695247,53.062709999999996,4.428154583333333,112554.77374586549
2017-09-24 02:51:30,243.49,53.2268,12091.43,12960.193532,4665.183484279542,0.9329667778606132,247.49,80.3453,15841.14,19884.658296999998,12019.064817565919,0.7966513562061036,245.33,75.5049,17292.03,18523.617117,6641.542710569249,0.9335126012797081,45224.6,23325.79101241471,50885.724633877886,0.8887482751870077,245.4366666666667,69.69233333333334,0.8366041477095163,23.62603251433683,45.224599999999995,4.095304583333332,112558.86905044882
2017-09-24 02:56:30,243.81,53.0442,12176.66,12932.706402,4357.045572946395,0.9415399701733675,247.81,81.714,15972.26,20249.54634,12447.12968793237,0.7887712510600373,245.6,70.6787,16138.53,17358.688720000002,6393.11532173128,0.9297090500508727,44287.45,23197.290582610047,49994.92492120124,0.8858389140458358,245.74,68.47896666666666,0.8423537071701771,22.5394269481286,44.28745,3.729668749999999,112562.59871919882
2017-09-24 03:01:30,243.79,47.1769,10922.77,11501.256451000001,3601.665653384436,0.9497023257011452,247.69,73.5429,14799.16,18215.840901,10620.815553663686,0.8124335341108281,245.52,68.5409,15795.25,16828.161767999998,5804.920837313531,0.9386200476177882,41517.18,20027.402044361654,46095.26079543212,0.9006821804143954,245.66666666666666,63.08689999999999,0.8236092265943042,25.219181795269684,41.51718,3.5751929166666665,112566.1739121155
2017-09-24 03:06:30,244.1,51.2962,11798.41,12521.40242,4193.213569028159,0.9422594693670103,248.13,77.2059,15384.13,19157.099967,11415.910970602887,0.8030510894916604,245.78,72.1833,16419.12,17741.211474,6720.348427781799,0.9254790758828649,43601.66,22329.472967412847,48986.83616807705,0.8900689126033747,246.00333333333333,66.89513333333333,0.8644869310713941,23.31848754318949,43.60166,3.546618333333333,112569.72053044883
2017-09-24 03:11:30,242.23,51.9059,11792.01,12573.166157,4362.6835057599765,0.9378711656836654,246.21,78.1929,15609.09,19251.873908999998,11269.02650542339,0.8107828917736135,243.98,78.5255,17906.9,19158.651489999997,6811.5240075389165,0.9346639041556053,45308,22443.234018722284,50561.97797969472,0.8960883614599754,244.14,69.54143333333333,0.8478741705578855,25.359749559375388,45.308,3.7045691666666665,112573.4250996155
2017-09-24 03:16:30,241.84,53.032,12118.91,12825.25888,4197.533293604574,0.944925175654622,245.79,80.2051,15780.77,19713.611528999998,11814.981071648894,0.800501215963674,243.59,77.6806,17679.82,18922.217354,6743.461600663178,0.9343418727965638,45579.5,22755.975965916645,50944.33493933723,0.8946922175797272,243.74,70.3059,0.8410601460572671,24.569630713780775,45.5795,3.786979166666667,112577.21207878216
2017-09-24 03:21:30,241.6,50.6037,11469.97,12225.853920000001,4232.173469067568,0.9381733231113233,245.72,77.9397,15427.8,19151.343084,11347.111045595468,0.8055727440280239,243.45,75.1011,17038,18283.362795,6632.33828250567,0.9318854628131881,43935.77,22211.622797168704,49231.16972789296,0.8924380680540129,243.59,67.8815,0.8744201321893327,25.45288480661152,43.93577,3.729802916666666,112580.94188169883
2017-09-24 03:26:30,241.67,51.8989,11676.85,12542.407162999998,4578.55343094013,0.9309895499523102,245.64,78.641,15566.24,19317.37524,11439.106539645705,0.8058154799295599,243.42,74.6631,16932.59,18174.491802,6602.9953924613055,0.9316678663959487,44175.68,22620.65536304714,49630.48209030568,0.89009169646226,243.57666666666663,68.401,0.8470981073720916,24.125524480636248,44.17568,3.671310416666666,112584.6131921155
2017-09-24 03:31:30,242.54,51.9808,11791.6,12607.423232000001,4461.53448835413,0.9352902478970255,246.53,78.6385,15574.02,19386.749405,11545.386677451204,0.8033332290344319,244.26,74.4495,16895.94,18185.03487,6724.782876756391,0.9291123234453275,44261.56,22731.704042561727,49757.57291420289,0.8895441921236859,244.4433333333333,68.35626666666667,0.8536402438193045,23.95605767430248,44.261559999999996,3.6848849999999995,112588.2980771155
2017-09-24 03:36:30,242.44,50.493,11568.71,12241.522920000001,4002.47827436769,0.9450384625837058,246.39,74.8467,14997.09,18441.478412999997,10731.98106544383,0.8132260149722087,244.04,79.6832,18110.14,19445.888128,7082.753297065438,0.9313094820248058,44675.94,21817.212636876957,49718.5114633001,0.8985775857947338,244.29,68.34096666666666,0.8596340415080413,26.1160582549559,44.675940000000004,3.7057291666666665,112592.00380628217
2017-09-24 03:41:30,242.94,49.9551,11435.97,12136.091994,4062.427728087099,0.942310754207686,246.86,77.3766,15424.69,19101.187476,11266.512388365765,0.8075251876031585,244.68,78.2017,17883.61,19134.391956,6804.516800900519,0.9346317375082416,44744.270000000004,22133.456917353382,49919.33105466497,0.8963315223716052,244.82666666666668,68.51113333333333,0.8305195512471399,27.084697669575842,44.74427000000001,3.7258420833333337,112595.72964836551
2017-09-24 03:46:30,243.01,51.7645,11774.62,12579.291145,4426.837422616213,0.9360320755975318,247.03,78.2261,15561.15,19324.193483,11457.533087271431,0.805267760007141,244.77,71.6317,16392.22,17533.291209,6221.850535909441,0.9349197366656252,43727.990000000005,22106.221045797087,48998.1848476629,0.8924410187020576,244.93666666666664,67.20743333333333,0.854642696751553,22.978013840730906,43.727990000000005,3.6863441666666668,112599.41599253217
2017-09-24 03:51:30,243.45,49.9542,11463.35,12161.349989999999,4060.793069927717,0.9426050569571678,247.47,74.5733,15030.23,18454.654551,10708.242654322185,0.8144411459159803,245.15,71.4892,16475.78,17525.57738,5974.490429649011,0.9400991272790808,42969.36,20743.526153898914,47714.35607977004,0.9005541210314724,245.35666666666665,65.33890000000001,0.8613311233985942,23.54600398843569,42.96936,3.612389583333333,112603.0283821155
2017-09-24 03:56:30,241.37,50.2865,11416.21,12137.652505,4122.227258174008,0.9405616115057827,245.35,77.5495,15484.74,19026.769825,11056.256016660003,0.8138396660295963,243.13,73.7375,16761.95,17927.798375,6359.480070898297,0.9349697965910999,43662.899999999994,21537.963345732307,48686.06270270895,0.8968254481085927,243.28333333333333,67.19116666666666,0.8494896211550303,25.15906108689882,43.66289999999999,3.609677499999999,112606.6380596155
2017-09-24 04:01:30,240.9,49.7912,11294.21,11994.70008,4039.0160293135814,0.9416000337375671,244.99,73.5166,14793.84,18010.831834,10272.894499946342,0.8213857159041864,242.56,76.6365,17398.93,18588.94944,6544.178797830656,0.935982426342002,43486.979999999996,20856.08932709058,48229.59559793117,0.9016658643072966,242.8166666666667,66.6481,0.8950511359736362,25.292393931709977,43.486979999999996,3.631245,112610.2693046155
2017-09-24 04:06:30,241.7,51.9824,11855.84,12564.146079999999,4158.945132359808,0.9436248133784833,245.74,73.7147,14742.46,18114.650378,10526.178388454926,0.8138418182171774,243.39,78.9226,17933.77,19208.971614,6882.185993894504,0.9336142694348823,44532.07,21567.30951470924,49479.835268401686,0.9000044110583089,243.60999999999999,68.20656666666666,0.874348343664063,23.786810360879226,44.53207,3.6674604166666662,112613.93676503217
2017-09-24 04:11:30,241.9,50.9679,11644.76,12329.13501,4050.572137020607,0.9444912388870013,246.02,74.1268,14825.45,18236.675336,10619.903935920076,0.8129469723428102,243.57,73.4243,16603.8,17883.956751,6644.52666723812,0.9284187068430245,43074.009999999995,21315.002740178803,48059.33498597259,0.8962672915172942,243.83,66.173,0.8981667555263904,22.97780061354329,43.074009999999994,3.6502533333333327,112617.5870183655
2017-09-24 04:16:30,241.49,48.5138,11118.22,11715.597562,3693.2926050260885,0.949010064673302,245.56,76.1216,15218.25,18692.420096,10854.097658619288,0.8141401660053937,243.22,71.0843,16171.09,17289.123446,6116.341859553548,0.9353331330248169,42507.56,20663.732123198926,47263.96600384825,0.8993650680211436,243.42333333333332,65.23989999999999,0.877757541731148,25.637838194111257,42.50756,3.5658987499999997,112621.15291711551
2017-09-24 04:21:30,241.45,49.8551,11407.7,12037.513895,3842.6711389758616,0.9476790722325477,245.5,75.3444,15111.55,18497.050199999998,10666.860958071029,0.8169708054314521,243.19,70.5429,16059.51,17155.327851000002,6033.026788867786,0.936123759305706,42578.76,20542.558885914677,47275.23166224436,0.9006568239411691,243.38,65.24746666666667,0.8710658229928525,23.59074988352038,42.57876,3.545263333333333,112624.69818044885
2017-09-24 04:26:30,241.14,51.3086,11695.1,12372.555804,4037.9169274632263,0.9452452819989723,245.28,74.4183,14996.49,18253.320624,10406.200146184186,0.821575992057148,242.91,75.3526,17063.94,18303.900066,6622.288826570069,0.9322570566093037,43755.53,21066.405900217484,48562.741511714696,0.901010293857585,243.10999999999999,67.0265,0.8926000575871071,23.45027712919517,43.75553,3.5972620833333337,112628.29544253218
2017-09-24 04:31:30,241.67,51.4717,11737.45,12439.165738999998,4118.872634570212,0.9435881992632402,245.68,81.5493,16165.2,20035.032024,11835.912181268732,0.8068467263059864,243.43,81.0231,18519.97,19723.453233,6784.196240781815,0.9389821235266039,46422.62,22738.981056620756,51692.56142964632,0.8980522287173036,243.59333333333333,71.34803333333333,0.8566189550890856,27.858277803499377,46.42262,3.757422916666666,112632.05286544884
2017-09-24 04:36:30,241.39,45.0996,10401.97,10886.592444,3211.9955107157166,0.9554844689472054,245.5,74.4109,14979.59,18267.875949999998,10455.963616830748,0.8199962623459791,243.18,69.912,16113.25,17001.20016,5422.543805068248,0.947771324868632,41494.81,19090.502932614712,45675.667035701525,0.9084664262826498,243.35666666666665,63.14083333333334,0.8807374635308991,28.573004790877537,41.49481,3.6632262499999997,112635.71609169885
2017-09-24 04:41:30,242.08,48.5416,11182.9,11750.950528000001,3609.3747244506912,0.9516591847913529,246.15,76.2412,15303.52,18766.771380000002,10862.503562199056,0.815458327387585,243.86,74.5515,16922.39,18180.128790000002,6644.531549243102,0.9308179383915133,43408.81,21116.409835892846,48272.43053724861,0.8992464128464449,244.03,66.44476666666667,0.8687456460271297,26.944434550401002,43.408809999999995,3.5376508333333327,112639.25374253218
2017-09-24 04:46:30,242.07,48.7631,11262.36,11804.083617,3534.9168685455397,0.9541071010188524,246.04,80.7535,15955.61,19868.59114,11839.739161670179,0.8030569398490325,243.76,73.4724,16696.28,17909.632223999997,6479.904363533395,0.9322514159518009,43914.25,21854.560393749114,49051.84158690199,0.8952620040207859,243.95666666666668,67.663,0.8539767991583127,27.932400277847563,43.91425,3.6384608333333333,112642.89220336551
2017-09-24 04:51:30,241.8,47.7257,11091.8,11540.074260000001,3185.166665390462,0.96115499346882,245.71,84.5439,16431.5,20773.281669,12709.643545340343,0.7909920185851402,243.55,73.0638,16628.82,17794.68849,6335.083571961658,0.934482219755902,44152.119999999995,22229.893782692463,49432.55888667092,0.8931789289165293,243.68666666666664,68.44446666666666,0.8303012064673361,30.27091549645599,44.15212,3.6694320833333327,112646.56163544884
2017-09-24 04:56:30,241.83,53.3314,12317.92,12897.132462000001,3821.632192659861,0.9550898260751692,245.87,87.3404,16963.17,21474.384148,13168.144823283717,0.789925796385637,243.61,81.1303,18552.65,19764.152383000004,6813.288295378724,0.9387020318644139,47833.74,23803.0653113223,53428.94908757494,0.8952775754880771,243.77,73.93403333333335,0.8614677770029102,27.866237515334625,47.83374,3.832744166666666,112650.3943796155
2017-09-24 05:01:30,242.6,55.5769,12801.83,13482.95594,4231.223171977731,0.9494824470960928,246.7,84.2821,16386.24,20792.39407,12799.015189637485,0.7880881799774394,244.39,75.382,17203.73,18422.60698,6589.698174168887,0.9338379751941057,46391.8,23619.9365357841,52058.625694446346,0.8911453074518852,244.5633333333333,71.747,0.8736659897231874,22.53766708015666,46.3918,3.926064166666667,112654.32044378217
2017-09-24 05:06:30,243.03,53.4022,12389.36,12978.336666000001,3865.3565691201143,0.9546184783799783,247.15,87.0238,16897.2,21507.93217,13306.982317164206,0.7856264315157546,244.94,72.5865,16592.41,17779.33731,6387.234579585908,0.9332411951410353,45878.97,23559.573465870228,51574.54207411479,0.8895662114473065,245.04,71.00416666666666,0.8610839046686312,24.790047532421802,45.87897,3.8446154166666666,112658.16505919883
2017-09-24 05:11:30,242.59,53.1983,12296.11,12905.375597,3918.468854992098,0.9527897818687563,246.76,88.1137,17028.57,21742.936611999998,13519.729888890162,0.783177098101913,244.52,72.0252,16435.62,17611.601904,6327.631218756069,0.9332268631547419,45760.3,23765.82996263833,51563.744335560405,0.8874510683748364,244.62333333333333,71.1124,0.8734517012549863,25.191246533656564,45.7603,3.818302916666667,112661.9833621155
2017-09-24 05:16:30,242.43,54.0546,12415.38,13104.456678,4193.462087724036,0.9474166159702877,246.61,86.5834,16700.42,21352.332274,13304.813616240632,0.7821356367864097,244.4,70.1341,15977.34,17140.77404,6207.313526376604,0.9321247665195871,45093.14,23705.589230341273,50944.540785223224,0.8851417503223337,244.48000000000002,70.25736666666667,0.8712369109947625,23.23746833665366,45.09314,3.7855600000000003,112665.7689221155
2017-09-24 05:21:30,242.78,49.7573,11564.58,12080.077294,3491.2400164718533,0.9573266559928354,246.96,82.2943,16239.44,20323.400328000003,12219.704962827484,0.7990513269389552,244.65,72.4337,16837.07,17720.904705,5526.620792020306,0.9501247413880272,44641.09,21237.56577131964,49435.423698793435,0.9030182541166234,244.79666666666665,68.16176666666667,0.8837266302645823,27.00115851848519,44.64109,3.7389262499999996,112669.5078483655
2017-09-24 05:26:30,242.4,55.8327,12818.52,13533.84648,4341.721496573496,0.947145367648651,246.69,86.415,16666.99,21317.716350000002,13291.217954685619,0.7818374973358719,244.32,73.9046,16874.89,18056.371872,6424.223896149077,0.9345670392493343,46360.4,24057.16334740819,52230.58296136355,0.8876102346836547,244.47000000000003,72.05076666666668,0.9080868818259787,22.509221507242817,46.3604,3.7917287499999994,112673.2995771155
