DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-24 05:31:30,242.28,55.112,12620.59,13352.53536,4360.150065301689,0.9451830427506166,246.68,85.3471,16443.11,21053.422628,13148.031711289808,0.781018378367206,244.13,72.8451,16449.14,17783.674263,6759.057889446474,0.9249573376534128,45512.84,24267.23966603797,51578.266022371536,0.8824034522653258,244.36333333333334,71.1014,0.9480418502503087,22.48816479000413,45.51284,3.828051666666666,112677.12762878217
2017-09-24 05:36:30,242.86,51.4381,11801.27,12492.256966,4097.134424408788,0.9446867793481474,247.2,83.9256,16292.99,20746.40832,12843.361516365767,0.7853402742629526,244.75,74.2939,16702.27,18183.432025,7188.280535350267,0.9185433188320236,44796.53,24128.77647612482,50881.49913549811,0.8804090044734382,244.93666666666664,69.88586666666667,0.9240483934622623,26.39699204798682,44.79653,3.7628904166666666,112680.89051919883
2017-09-24 05:41:30,242.36,54.5538,12646.43,13221.658968000002,3857.469911897543,0.9564934347957234,246.73,89.0716,17188.56,21976.635868,13694.0107054531,0.7821288073043119,244.23,76.3363,17167.01,18643.614548999998,7271.735082604734,0.9207983760273996,47002,24823.215699955377,53154.30407489605,0.8842557685220135,244.44000000000003,73.32056666666666,0.9368352151857157,25.595501398652576,47.002,3.82493875,112684.71545794883
2017-09-24 05:46:30,242.39,56.3231,12955.98,13652.156208999999,4303.9460259786265,0.9490061351231057,246.71,91.9376,17551.46,22681.925296,14367.184379749735,0.7738082094422218,244.29,79.4498,18040.88,19408.791642,7157.362770474126,0.9295210300964908,48548.32,25828.49317620249,54991.36690950261,0.8828353017646259,244.46333333333334,75.9035,0.9190198939172894,25.796438899391987,48.54832,3.9812633333333336,112688.69672128216
2017-09-24 05:51:30,242.47,64.2699,14897.33,15583.522653000002,4573.372622875182,0.95596678181952,246.87,89.1261,17050.25,22002.560307,13906.89163690693,0.7749211801762703,244.39,79.9667,18223.81,19543.061813,7058.612761062818,0.9324951317442779,50171.39,25538.877020844928,56297.44766877039,0.8911840958614423,244.57666666666668,77.78756666666668,0.937674621454754,17.377670038956527,50.17139,4.113321249999999,112692.81004253216
2017-09-24 05:56:30,242.59,67.8004,15836.54,16447.699035999998,4441.937010723502,0.9628422775330264,247.21,88.8051,17098.06,21953.508771,13769.999694799339,0.7788303992018845,244.7,74.5308,16951.82,18237.68676,6726.738960557286,0.9294939771188393,49886.420000000006,24938.675666080126,55772.685468734046,0.8944597087397942,244.83333333333334,77.04543333333334,0.9707283866575895,15.26328837140682,49.88642000000001,4.169075416666667,112696.97911794882
2017-09-24 06:01:30,242.02,66.7343,15583.95,16151.035286000002,4242.221494349056,0.9648886107944077,246.63,88.1507,17355.8,21740.607141,13093.135805424925,0.7983125718356404,244.13,73.1602,16656.25,17860.599626,6447.507653176638,0.9325694740815529,49596,23782.864952950622,55003.5260812458,0.901687646838162,244.26,76.01506666666667,0.9702775730778699,15.96477365013602,49.596,4.145100833333334,112701.12421878216
2017-09-24 06:06:30,242.18,59.29,13918.46,14358.8522,3528.896106411301,0.9693295679998711,246.72,84.8295,17166.4,20929.13424,11972.609200835894,0.8202154854160848,244.22,69.9021,16142.01,17071.490862000002,5556.195947881028,0.9455536209746646,47226.87,21057.701255128224,51708.83901372307,0.9133229618144474,244.37333333333333,71.34053333333333,0.960279353993888,18.907857898455116,47.226870000000005,4.034286249999999,112705.15850503216
2017-09-24 06:11:30,241.5,63.167,14714.11,15254.8305,4025.521145346305,0.9645541456524214,246.16,93.491,18577.89,23013.74456,13582.87310626252,0.8072519424887542,243.53,76.8337,17477.73,18711.310961,6681.475280680063,0.934072980585318,50769.729999999996,24289.86953228889,56281.10914124308,0.902074084442584,243.73,77.83056666666667,0.9970048824518964,20.121186320541582,50.769729999999996,4.083191666666666,112709.24169669882
2017-09-24 06:16:30,241.28,59.4969,13843.21,14355.412031999998,3800.4462243781754,0.9643199351674311,245.88,92.5349,18404.88,22752.481212,13376.688435035516,0.808917490295212,243.25,80.2182,18330.04,19513.077149999997,6691.024843792764,0.9393720866829045,50578.130000000005,23868.159503206458,55927.06207523693,0.9043587866632227,243.47,77.41666666666666,0.9898550129379377,23.14716899892357,50.57813,4.222827499999999,112713.46452419882
2017-09-24 06:21:30,241.6,59.8808,13978.91,14467.20128,3726.9274326090117,0.9662483938289411,246.31,86.702,17217.66,21355.56962,12633.785573574807,0.806237450293775,243.65,72.1159,16508.49,17571.039034999998,6017.571826691691,0.9395283891360385,47705.06,22378.28483287551,52693.0771702024,0.9053382827863563,243.85333333333332,72.89956666666666,1.0074361638143192,18.933491602830756,47.705059999999996,4.095132916666667,112717.55965711549
2017-09-24 06:26:30,241.36,66.2533,15207.77,15990.896488,4942.924449860704,0.9510267302031703,246.13,98.5255,19729.93,24250.081315,14099.514388063588,0.8136026326557495,243.42,80.7323,18098.16,19651.856465999997,7658.463760746402,0.9209389469799928,53035.86,26700.902598670695,59377.947468090366,0.893191197430686,243.63666666666666,81.83703333333334,1.023381811714167,20.392316274091055,53.03586,4.197538333333333,112721.75719544882
2017-09-24 06:31:30,240.38,70.4039,15777.13,16923.689481999998,6123.188274604775,0.9322512101619758,245.13,113.8321,22504.14,27903.662673,16497.82026296121,0.8064941245786827,242.64,84.039,18882.18,20391.22296,7698.392835652851,0.925995465649109,57163.45,30319.401373218836,64706.46115754473,0.8834272339638648,242.71666666666667,89.425,0.9943006248712465,27.293374336035786,57.16345,4.5916379166666665,112726.3488333655
2017-09-24 06:36:30,240.89,70.7999,16233.53,17054.987910999997,5229.255815453666,0.9518347409399113,245.94,90.4701,18184.02,22250.216394,12822.384576178732,0.8172513776047369,243.27,75.0328,17175.02,18253.229256,6180.539318837333,0.9409304928526232,51592.57000000001,24232.179710469733,56999.92818175653,0.9051339474584249,243.36666666666667,78.7676,1.0573893987125011,14.856997039391832,51.59257000000001,4.531500833333333,112730.88033419882
2017-09-24 06:41:30,241.71,62.6974,14533.51,15154.588554000002,4294.02390781978,0.9590171285886828,246.68,73.5158,15331.62,18134.877544,9685.825298418065,0.8454217550022847,244.05,74.1029,17207.52,18084.812745000003,5564.32452965448,0.9514900841180923,47072.65,19544.173735892327,50968.70711565326,0.9235598206010464,244.14666666666668,70.10536666666667,1.0376276555076176,10.566903817634502,47.07265,4.1110508333333335,112734.99138503216
2017-09-24 06:46:30,242.23,59.6832,13878.93,14457.061536,4047.459735536681,0.9600104395654417,247.11,77.6637,16381.63,19191.476907000004,9997.748967393334,0.8535888133770921,244.73,67.7332,15611.39,16576.346036,5573.1275037552205,0.9417871686616376,45871.95,19618.336206685235,49891.03037942829,0.9194428267192997,244.69000000000003,68.36003333333333,1.005353712861186,13.609804169200238,45.87195,3.872691666666667,112738.86407669882
2017-09-24 06:51:30,243.45,55.0563,12731.5,13403.456235,4190.649924959177,0.9498669430318023,247.79,79.0652,16957.27,19591.565908,9812.260130806148,0.8655392876521262,246,70.7947,16432.41,17415.4962,5768.484158261551,0.9435510657456891,46121.18,19771.394214026877,50180.38734165825,0.9191076921343646,245.74666666666667,68.3054,0.9345667625196739,19.39685588547905,46.12118,3.8330470833333337,112742.69712378216
2017-09-24 06:56:30,242.33,82.2869,18256.78,19940.584477,8019.781375821504,0.9155589206052538,246.3,88.3948,18273.61,21771.63924,11835.5165820765,0.8393309203115383,244.79,82.652,18209.94,20232.38308,8817.449194198416,0.9000393047124926,54740.33,28672.74715209642,61795.065804293416,0.8858365839978883,244.47333333333333,84.44456666666667,0.8767145700962545,4.677901124090473,54.74033,4.2025629166666665,112746.89968669882
2017-09-24 07:01:30,242.86,90.732,19854,22035.17352,9558.637772010676,0.9010140075357119,246.9,91.5721,18300.49,22609.151490000004,13276.512978100436,0.8094284302572913,245.4,88.6392,19163.38,21752.059680000002,10291.596926516395,0.8809915144550577,57317.87000000001,33126.74767662751,66202.11199778937,0.8658012300561344,245.0533333333333,90.31443333333334,0.8950432558898606,1.854889934536124,57.31787000000001,4.669091666666667,112751.56877836549
2017-09-24 07:06:30,243.48,91.2921,20145.84,22227.800508,9392.563341167579,0.9063352891236053,247.56,106.7766,21179.98,26433.615096,15815.955685417155,0.8012517365891813,246.01,105.892,22031.32,26050.490919999997,13901.403390686937,0.8457161159709923,63357.14,39109.92241727167,74456.11607158011,0.8509326478846969,245.6833333333333,101.32023333333332,0.896818397666367,9.897463718171444,63.35714,5.028125416666667,112756.59690378215
2017-09-24 07:11:30,244.58,93.0756,20443.97,22764.430248,10013.160098348439,0.8980664034759286,248.07,99.3679,20266.67,24650.194953000002,14031.899313065456,0.8221707795269784,246.67,102.5455,21523.58,25294.898485,13287.866395703082,0.8509059648040727,62234.22,37332.925807116975,72573.03554577347,0.8575391608188617,246.43999999999997,98.32966666666668,0.7547476059081144,5.343317886429684,62.23422,5.232973333333333,112761.82987711548
2017-09-24 07:16:30,243.45,93.5888,20332.16,22784.19336,10282.156233021757,0.8923800671256241,246.59,97.7071,19349.57,24093.593789,14356.023212729886,0.8031002003874617,245.69,102.0541,21326.37,25073.671829000003,13186.165538604782,0.8505483419199136,61008.09999999999,37824.34498435643,71782.09622953071,0.8499069155757203,245.24333333333334,97.78333333333335,0.7312465170646911,4.367581387421161,61.00809999999999,5.135096666666666,112766.96497378215
2017-09-24 07:21:30,243.77,96.389,19945.43,23496.74653,12420.82604379302,0.848859222894294,246.66,99.583,20178.37,24563.14278,14006.475908441997,0.8214897491224045,245.75,93.8662,20163.46,23067.61865,11204.905667172208,0.8741023642681035,60287.26,37632.20761940722,71068.53571460278,0.8482974834616228,245.39333333333335,96.61273333333332,0.6615229970931028,3.0744049611127946,60.28726,5.0539733333333325,112772.01894711547
2017-09-24 07:26:30,243.45,107.9162,21842.76,26272.19889,14598.707822890263,0.831402049423203,246.54,103.454,20893.83,25505.54916,14628.086200329713,0.8191876155627932,245.57,99.473,21083.77,24427.584609999998,12336.187922766445,0.8631131704838665,63820.36,41562.98194598642,76161.14375961009,0.8379648315345459,245.18666666666664,103.6144,0.7083038773179552,4.151739526552293,63.82036,5.171150833333333,112777.19009794881
2017-09-24 07:31:30,243.35,119.5132,23481.38,29083.53722,17160.330140260274,0.8073770333497282,246.4,120.705,23762.01,29741.712,17886.763638256198,0.7989456020554566,245.58,115.377,24252.31,28334.28366,14651.180504971024,0.8559351734816366,71495.7,49698.274283487495,87072.1171515127,0.8211090110005198,245.11,118.53173333333332,0.7180449594059888,2.66150949169167,71.4957,5.638169166666666,112782.82826711547
2017-09-24 07:36:30,243.61,129.3705,24580.68,31515.947505,19724.226673700436,0.7799441852763678,246.56,143.0302,27733.5,35265.526112,21783.257554969914,0.7864195733794247,245.9,128.5145,26333.57,31601.71555,17470.303854203907,0.8332955835367615,78647.75,58977.788082874256,98304.8730593297,0.8000391796705125,245.35666666666668,133.63840000000002,0.711888814922495,7.0277704611848,78.64775,6.255977083333333,112789.0842441988
2017-09-24 07:41:30,242.88,151.2443,28369.91,36734.215584000005,23335.61229459576,0.7723020499818929,245.81,174.7486,33739.91,42954.953366,26584.704095910765,0.7854719271260121,245.22,151.8301,29504.91,37231.777122,22708.269717311854,0.7924657988609883,91614.73000000001,72628.58610781838,116910.95018429065,0.7836283073192429,244.63666666666666,159.27433333333332,0.7180716981646227,9.715480418481338,91.61473000000001,7.09427,112796.17851419881
2017-09-24 07:46:30,242.25,159.7448,29515.17,38698.1778,25028.05835280701,0.7627018034942203,244.72,204.1362,36114.48,49956.210864,34516.18950895408,0.7229227232288993,244.58,158.0833,30768.75,38664.013514000006,23413.456909398814,0.7957981389815835,96398.4,82957.7047711599,127179.5278472873,0.7579710479484701,243.85000000000002,173.9881,0.6561410703301302,17.327679306803166,96.3984,7.833880416666667,112804.01239461548
2017-09-24 07:51:30,240.88,194.356,34739.79,46816.47328,31383.581075665243,0.742042011413979,243.95,214.3,36632.44,52278.485,37297.511090441745,0.700717321858122,243.68,171.4809,33211.42,41786.465712,25359.619442802203,0.7947889211042448,104583.65000000001,94040.71160890919,140646.34828971754,0.7435930706467263,242.83666666666667,193.37896666666666,0.8057542106491378,11.323913372860785,104.58365,8.374252083333332,112812.38664669881
2017-09-24 07:56:30,240.25,233.9301,39912.41,56201.706525,39568.0596480814,0.7101636670453398,243.73,242.2932,42520.8,59054.121636,40980.127495647,0.720031029537469,243.71,187.6943,36594.56,45742.977853000004,27445.549753401716,0.8000038851340323,119027.77,107993.73689713012,160717.9431183073,0.7406003815789353,242.56333333333336,221.30586666666667,0.9537028130110462,15.18783355042855,119.02777,9.3171425,112821.70378919881
2017-09-24 08:01:30,240.12,244.9752,43242.93,58823.445024,39877.89725532993,0.7351308646128574,243.64,241.2185,42000.21,58770.47534,41109.015211331054,0.7146481248793657,243.36,200.4513,38765.29,48781.828368,29612.819354815063,0.7946666063346927,124008.43,110599.73182147605,166163.74872410443,0.7463025536689206,242.37333333333333,228.88166666666666,0.9296952359995586,12.421425918778988,124.00842999999999,10.126508333333334,112831.83029753214
2017-09-24 08:06:30,240.65,240.2749,41592.49,57822.154685,40167.97664827005,0.7193175388669797,244.04,251.2479,42625.17,61314.537516,44074.56628569442,0.6951886408484608,244.17,183.0561,35598.87,44696.807937,27028.227734725147,0.7964521773048423,119816.53,111270.77066868961,163515.09186140896,0.7327551765163872,242.95333333333335,224.85963333333333,0.9480558680679451,18.590946144327972,119.81653,10.159373333333333,112841.98967086547
2017-09-24 08:11:30,239.64,266.0716,45146.06,63761.398224,45026.09432269148,0.7080468944767725,243.05,268.9975,46806.57,65379.842375,45647.22109630493,0.7159174494721318,243.26,206.0926,39441.38,50134.085876,30948.410465123125,0.7867178449718424,131394.01,121621.72588411954,179042.5370433295,0.7338703537707454,241.98333333333335,247.05389999999997,0.9683862524967403,16.579904223329393,131.39401,10.467105833333333,112852.4567766988
2017-09-24 08:16:30,240.07,292.9484,49085.98,70328.122388,50364.7829942819,0.6979566400080017,244.04,277.0387,48673.94,67608.524348,46922.91688919722,0.7199379141816734,244.01,219.462,41327.52,53550.92262,34054.917473146634,0.7717424458447173,139087.44,131342.61735662576,191301.33062747528,0.727059448796243,242.70666666666668,263.1497,1.086359391309132,16.601842981390444,139.08744000000002,11.270060416666666,112863.72683711546
2017-09-24 08:21:30,240.07,296.8365,48965.3,71261.53855499999,51774.571684715556,0.6871210051437263,244.11,298.5372,52935.99,72875.915892,50086.72558490681,0.7263852447281706,244.13,234.6587,43160.5,57287.228431,37669.58695095521,0.7534052734281771,145061.79,139530.88422057757,201275.40974838514,0.7207129285258547,242.76999999999998,276.6774666666667,1.1121637764138852,15.186913185557582,145.06179,11.83955125,112875.56638836546
2017-09-24 08:26:30,239.88,300.3778,49531.49,72054.626664,52330.686237315094,0.6874158162108273,243.79,307.3974,54226.87,74940.412146,51725.3510632402,0.7235998368190774,243.83,251.9716,45910.4,61438.235228000005,40827.5877290229,0.747261047287971,149668.76,144883.6250295782,208307.4711133737,0.7184992415300414,242.5,286.58226666666667,1.0804123711340226,12.077044078558947,149.66876000000002,12.280439583333335,112887.8468279488
2017-09-24 08:31:30,239.06,334.2636,56438.5,79909.056216,56569.89467094532,0.706284151916932,242.63,374.4057,65573.49,90842.054991,62868.087009290866,0.7218406717736248,242.93,301.7743,52949.9,73310.030699,50701.76220880613,0.7222736028771337,174961.89,170139.74388904232,244047.52693481863,0.7169172832746208,241.54,336.8145333333334,1.0267450525792787,11.16079116142652,174.96189,13.526277083333333,112901.37310503214
2017-09-24 08:36:30,239.02,340.2801,56695.62,81333.749502,58316.254002376445,0.6970737282756877,242.69,361.5343,61779.74,87740.75926699999,62303.32705628203,0.70411676985836,242.78,303.1942,52748.29,73609.487876,51341.74332298126,0.7165963454175629,171223.65,171961.32438163974,242668.9831898795,0.7055852286899963,241.49666666666667,335.00286666666665,1.0255490068876005,9.495043126994124,171.22365,14.424397500000001,112915.79750253214
2017-09-24 08:41:30,238.39,407.0922,69857.91,97046.70955799999,67364.20597369722,0.7198380070603981,242.47,429.2368,74685.93,104077.046896,72484.7815105163,0.7176023170087698,242.35,381.3917,66227.71,92430.278495,64476.7152607758,0.7165153137949549,210771.55,204325.7027449893,293553.4688802642,0.7180005428107217,241.07000000000002,405.90689999999995,1.1117102916165573,6.0396115463915345,210.77155,15.916466666666665,112931.7139691988
2017-09-24 08:46:30,237.02,491.8466,88084.26,116577.48113200002,76364.07694285462,0.755585548295238,241.13,548.2438,98256.74,132198.02749399998,88441.6842777023,0.7432542063039447,241.28,488.9017,85886.48,117962.202176,80861.57119065335,0.7280847459244367,272227.48,245667.3324112103,366688.2041751418,0.7423949745325747,239.80999999999997,509.6640333333333,1.1634210416579642,7.569646697324337,272.22747999999996,20.12495958333333,112951.83892878213
2017-09-24 08:51:30,235.77,535.9136,96177.28,126352.349472,81944.17019468815,0.7611831548990161,240.03,586.7359,105694.08,140834.218077,93075.4448515482,0.7504857941712191,239.95,552.4548,98199.83,132561.52925999998,89046.91138787988,0.740786791976392,300071.19,264066.52643411624,399717.2118523243,0.7507087038094857,238.58333333333334,558.3681,1.1791826755151935,5.080483645107947,300.07119,23.845777916666663,112975.6847066988
2017-09-24 08:56:30,237.5,552.5712,97475.11,131235.66,87871.50497245112,0.7427486553578502,241.96,615.0884,110881.89,148826.789264,99270.43705282536,0.7450398584041847,241.99,569.922,100294,137915.42478,94666.66760929022,0.7272137990365257,308651,281808.6096345667,417949.1981870136,0.7384892741483199,240.48333333333335,579.1938666666666,1.2405572111719516,6.197326214780364,308.651,25.36342458333333,113001.04813128214
2017-09-24 09:01:30,236.7,558.2672,99021.91,132141.84623999998,87499.30781250613,0.7493607272608667,241.29,620.2076,112290.46,149649.89180399998,98923.92385028659,0.7503544349171297,241.21,577.2577,101156.35,139240.329817,95683.13488919787,0.7264874345884358,312468.72,282106.3665519906,420975.8936419097,0.7422484867168949,239.73333333333335,585.2441666666667,1.2652947719688652,5.974161781478652,312.46871999999996,25.87998833333333,113026.92811961546
2017-09-24 09:06:30,236.41,577.3217,104360.17,136484.623097,87960.25954657732,0.7646295064743736,241.13,608.7252,110232.22,146781.907476,96921.54577886498,0.750993238168838,240.72,580.3753,101519.23,139707.942216,95979.97217355449,0.7266532481241682,316111.62,280861.77749899676,422859.18975342176,0.7475576448612397,239.42,588.8074,1.2572049118703497,3.3827360186030173,316.11162,26.190847499999997,113053.11896711546
2017-09-24 09:11:30,235.35,591.6588,106930.17,139246.89858,89194.38047276245,0.7679177855337767,240.14,609.5749,110363.81,146383.31648599997,96166.0272015244,0.7539370786872092,239.34,611.176,105604.06,146278.86384,101219.01263022507,0.7219365616314182,322898.04,286579.4203045119,431730.1337385563,0.7479163828660105,238.27666666666667,604.1365666666667,1.2282640627841626,2.0653884163166816,322.89804,26.625402499999996,113079.74436961545
2017-09-24 09:16:30,235.77,633.4396,112554.86,149346.05449200002,98161.3339493094,0.7536513795617493,240.46,678.9452,122180.74,163259.16279200002,108283.98315816223,0.7483851926624425,239.76,685.0814,116740.36,164255.116464,115548.3951929779,0.710725866646511,351475.96,321993.71230044955,476671.0618644122,0.7373553549176358,238.66333333333333,665.8220666666667,1.2123074344613682,4.863531608194424,351.47596000000004,28.098916666666668,113107.84328628212
2017-09-24 09:21:30,235.24,679.4862,119253.56,159842.333688,106433.82951934195,0.746069938097712,240.29,713.4981,127549.51,171446.458449,114564.43869484361,0.7439611827149059,239.67,706.5583,118667.46,169340.827761,120807.07712683502,0.7007610720285476,365470.53,341805.34534102055,500399.44284758676,0.7303575877707685,238.39999999999998,699.8475333333334,1.3255033557046847,2.9093955988318676,365.47053000000005,29.87277041666667,113137.71605669879
2017-09-24 09:26:30,234.74,676.6988,118394.16,158848.276312,105903.719317066,0.7453285786208815,239.8,701.3788,124800.19,168190.63624,112751.95206638286,0.742016278610874,239.14,707.1589,118956.17,169109.979346,120198.23099087461,0.7034248981641408,362150.52,338853.90237432346,495958.63364859164,0.7302030762843812,237.89333333333335,695.0788333333334,1.3255240443896434,2.6443091706863977,362.15052000000003,30.317543750000002,113168.03360044879
2017-09-24 09:31:30,234.29,657.0235,114022.81,153934.035815,103414.14884819971,0.740725138506952,238.93,708.4991,125495.31,169281.689963,113609.9367341306,0.741340129741318,238.88,681.0808,115124.62,162696.58150399997,114963.03537634741,0.7076031895431657,354642.74,331987.1209586777,485784.8510576872,0.7300407561657084,237.36666666666667,682.2011333333334,1.2961662687824809,3.854869976273855,354.64274,29.866385833333332,113197.89998628212
2017-09-24 09:36:30,234.15,650.9912,114754.11,152429.58948000002,100330.82271739445,0.7528335567357587,238.66,701.825,123555.69,167497.5545,113090.32775664049,0.7376566802352926,238.53,678.7459,115614.62,161901.25952700002,113337.0084248063,0.714105747773501,353924.42,326758.15889884124,481698.44247132126,0.7347427120258365,237.11333333333334,677.1873666666667,1.2497539854359399,3.8683779343983553,353.92442,29.523631666666663,113227.42361794879
2017-09-24 09:41:30,234.96,642.4653,113616.04,150953.646888,99390.13514180061,0.7526551517122165,239.34,699.945,122598.55,167524.83630000002,114167.2733984626,0.7318231296788319,239.19,677.4182,114896.8,162031.659258,114249.65624307416,0.7091009283380353,351111.39,327807.06478333735,480350.5802115776,0.7309481958892352,237.83,673.2761666666667,1.2067443131648674,4.576259816118056,351.11139000000003,29.376492083333336,113256.80011003213
2017-09-24 09:42:23,234.85,902.5616,157072.47,211966.59175999998,142330.86520656577,0.7410246524973423,117.84,360.429,36171.46,42472.95336,22261.56437874785,0.8516351498661123,126.18,364.5981,36048.5,46004.988258,28582.59247109537,0.7835780719655194,229292.43,193175.02205640898,299819.29157710815,0.7647687671926544,159.62333333333333,542.5295666666667,47.12761292208741,66.36173500098641,229.29243,4.272417008333334,113261.07252704047
2017-09-24 09:47:23,241.46,514.601,106567.24,124255.55746000001,63897.31542465428,0.8576456633282243,169.6,252.5269,38797.81,42828.56224,18138.7894510481,0.9058863517898937,201.82,258.5287,12377.19,52176.262234,50686.95599870873,0.2372187939506054,157742.24,132723.0608744111,206150.491554326,0.7651800333371062,204.29333333333332,341.88553333333334,18.19279467432451,50.51850687647308,157.74223999999998,16.12644458333333,113277.1989716238
2017-09-24 09:52:23,240.05,524.0675,110247.87,125802.40337500001,60594.1569409899,0.8763574227701036,175.55,263.8985,40712.38,46327.381675000004,22107.202618077357,0.8787973446375436,207.73,268.0814,12089.99,55688.549221999994,54360.34084009239,0.21710010709389785,163050.24,137061.70039915966,213005.37664661565,0.7654747620315087,207.77666666666667,352.01579999999996,15.532703383440557,48.87612999189243,163.05024,13.36635333333333,113290.56532495713
2017-09-24 09:57:23,240.02,516.361,109683.32,123936.96722,57705.64233650775,0.884992770601701,169.96,257.9535,37809.78,43841.776860000005,22192.835208544948,0.8624144071700837,205.74,266.7189,13081.33,54874.746486000004,53292.74441548183,0.23838524708879325,160574.43,133191.22196053452,208624.1816692525,0.7696827314801438,205.24,347.01113333333336,17.189631650750343,48.80243035429986,160.57443,13.48436125,113304.04968620713
2017-09-24 10:02:23,239.74,521.4462,111276.89,125011.511988,56967.81443458901,0.8901331423835719,168.76,255.5953,37185.18,43134.262828,21859.254746733302,0.8620798771565366,205.14,267.4522,13930.37,54865.144307999995,53067.21070115486,0.2539020023678091,162392.44,131894.27988247716,209206.60992155774,0.7762299674034642,204.54666666666665,348.16456666666664,17.49560002607392,49.77003690879131,162.39244,13.456952916666665,113317.50663912379
2017-09-24 10:07:23,239.5,480.1922,102228.25,115006.0319,52685.59836730829,0.8888946806623975,168.8,239.1128,34772.49,40362.24064,20493.521139159275,0.8615103980510829,205.25,253.5023,13497.12,52031.347075,50250.26199080668,0.2594036241372865,150497.86,123429.38149727424,194639.19975528892,0.773214543571974,204.51666666666665,324.26910000000004,17.46393936924455,48.08447675094542,150.49785999999997,13.037095833333332,113330.54373495713
2017-09-24 10:12:23,240.16,463.0028,99294.87,111194.752448,50047.99460173308,0.8929816184125688,165.15,227.8776,32450.73,37633.98564,19059.564465612173,0.8622719451088147,203.94,241.3471,14078.5,49220.327574,47163.932026940514,0.286030197154494,145824.1,116271.49109428577,186503.9618402209,0.7818820499101699,203.08333333333334,310.7425,18.67870332375872,48.99886562024827,145.82410000000002,12.346748333333332,113342.89048329047
2017-09-24 10:17:23,239.9,455.4809,97544.25,109269.86791,49244.525837968504,0.8926912044987755,162.21,224.6671,31189.85,36443.250291000004,18849.502612800476,0.8558470979110944,201.22,235.7951,13932.17,47446.690021999995,45355.0772586141,0.29363839697858707,142666.27000000002,113449.10570938309,182275.51723139256,0.7826957353734459,201.11,305.3143666666667,19.342648301924324,49.18423426084001,142.66627000000003,12.020432083333333,113354.9109153738
2017-09-24 10:22:23,239.65,453.5592,97111.74,108695.46227999999,48826.36044633371,0.8934295688428991,162.93,220.8154,30606.29,35977.453122000006,18911.164574970207,0.8507075221865672,201.06,234.5372,14316.11,47156.049432,44930.412779109065,0.3035901050329529,142034.14,112667.93780041297,181294.6803790374,0.7834435059155935,201.21333333333337,302.9706,19.10244516599296,49.704030688126174,142.03414,11.862517083333334,113366.77343245714
2017-09-24 10:27:23,241.75,235.0141,50070.41,56814.658675000006,26848.826469487507,0.8812938626705566,133.85,109.3518,14264.91,14636.73843,3278.178543053879,0.9745962236205652,158.55,121.5764,9072.45,19275.938220000004,17007.42323983139,0.47066191520507994,73407.77,47134.428252372774,87237.34878508734,0.8414718125013514,178.05000000000004,155.31410000000002,35.77646728447063,51.31536673103084,73.40777,8.976746250000001,113375.75017870714
2017-09-24 10:32:23,242.6,61.9511,13864.94,15029.33686,5800.379750305547,0.9225250674167138,115.06,17.9498,1922.85,2065.303988,753.7429537638844,0.9310251716804412,128.25,28.7089,3439.02,3681.916425,1315.161587138546,0.9340298917838691,19226.81,7869.284291207978,20774.885271210347,0.9254833299437926,161.97,36.203266666666664,49.78082360931037,71.12019357369225,19.22681,3.8597741666666665,113379.6099528738
2017-09-24 10:37:23,242.6,51.0242,11371.2,12378.47092,4891.048239108424,0.9186271934142898,121.64,20.6101,2355.49,2507.012564,858.3582328805709,0.9395605087202904,121.47,21.8888,2522.24,2658.832536,841.2465969572728,0.9486268750849978,16248.93,6590.653068946268,17534.66378406244,0.9266747398241497,161.90333333333334,31.174366666666668,49.84249861028185,63.673573694627315,16.24893,1.4781558333333333,113381.08810870713
2017-09-24 10:42:23,243.26,54.9348,12279.42,13363.439448000001,5272.320015321773,0.9188817031559763,122.49,21.269,2435.6,2605.2398099999996,924.7308298141867,0.9348851459474666,121.32,22.0675,2533.95,2677.2290999999996,864.0908814394519,0.9464823163620926,17248.97,7061.141726575412,18638.31238453966,0.9254577154908024,162.35666666666665,32.7571,49.83061982877205,67.70349023570463,17.24897,1.3957458333333332,113382.48385454046
2017-09-24 10:47:23,244.1,56.1523,12635.23,13706.776429999998,5312.878969928028,0.921823600503565,124.26,19.9054,2343.27,2473.445004,791.8433525089173,0.9473709729589767,120.59,20.9336,2388.22,2524.382824,817.8715508600444,0.9460609449939753,17366.72,6922.59387329699,18695.594922147007,0.9289204260318666,162.98333333333335,32.33043333333333,49.76991512424582,73.68248492390555,17.36672,1.4423204166666665,113383.92617495713
2017-09-24 10:52:23,242.01,217.7744,39092.81,52703.582544000004,35347.133112547075,0.74174862718987,188.15,211.7307,34603.83,39837.131205000005,19737.577662304084,0.8686325785340897,185.83,207.0146,32922.65,38469.523118000005,19899.83230843508,0.8558112326740904,106619.29000000001,74984.54308328625,130347.0548248533,0.8179647031017604,205.33,212.17323333333334,17.86392636244094,2.6399025827480305,106.61929,5.16608375,113389.09225870713
2017-09-24 10:57:23,235.57,453.0931,77716.94,106735.141567,73160.56097627964,0.7281288885649284,239.28,507.4732,85626.14,121428.187296,86098.5994002972,0.7051586777893095,239.27,471.4759,75828.89,112810.038593,83522.95641751464,0.6721821120332927,239171.97000000003,242782.11679409147,340802.563764859,0.7017904072019239,238.04,477.34739999999994,1.0376407326499744,6.311084966630191,239.17197000000004,14.407969166666668,113403.5002278738
2017-09-24 11:02:23,236.49,507.229,88194.62,119954.58621,81306.89857489291,0.7352334144657128,241.07,579.021,99367.23,139584.59246999997,98030.6689620298,0.7118782112098537,240.96,533.2969,86536.26,128503.22102400001,94997.65006964856,0.6734170498639717,274098.11,274335.21760657127,387800.9612221415,0.7068010072388401,239.50666666666666,539.8489666666667,1.2595334854979618,7.256109718094598,274.09810999999996,21.386253333333332,113424.88648120713
2017-09-24 11:07:23,237.23,512.317,88394.45,121536.96191,83412.55492736264,0.7273050816051948,242.4,582.5034,99691.79,141198.82416000002,99993.27452765263,0.7060383866018165,242.07,549.6353,89773.43,133050.217071,98199.24403311523,0.6747334350615447,277859.67,281605.07348813047,395610.17887153034,0.7023572315368346,240.5666666666667,548.1519,1.3870029097963286,6.5374032270981735,277.85967,22.998240833333334,113447.88472204046
2017-09-24 11:12:23,236.11,534.7499,91461.56,126259.79888900001,87042.0579826622,0.7243917763595321,241.4,601.0857,103478.46,145102.08798,101719.34060041906,0.7131424601847415,241,571.4088,93593.22,137709.5208,101015.94571649187,0.6796423330521095,288533.24,289777.3442995731,408928.2820424762,0.7055839683155725,239.50333333333333,569.0814666666666,1.4168209210727687,6.0328035048760364,288.53324,23.599704583333327,113471.48442662379
2017-09-24 11:17:23,235.21,562.9478,97840.62,132410.95203800002,89218.12202476099,0.7389163697873055,240.69,628.1782,110395.08,151196.21095799998,103311.27973193263,0.7301444877521837,240.44,577.4503,94206.37,138842.15013199998,101991.67860516818,0.6785141969526987,302442.07,294521.0803618618,422153.8493054435,0.7164261808759969,238.77999999999997,589.5254333333334,1.495100092135005,6.556590179343677,302.44207,24.62397125,113496.10839787379
2017-09-24 11:22:23,235.74,554.0174,95516.4,130604.06187599999,89073.21881211005,0.7313432570779197,241.26,622.828,108621.71,150263.48328,103828.89060427611,0.7228749635571473,240.98,570.8527,92285.22,137564.083646,102016.25007279619,0.6708525768796004,296423.32999999996,294918.35948918236,418143.0728017379,0.7089040792038872,239.32666666666668,582.5660333333334,1.4986489874369786,6.911142147491018,296.42332999999996,24.952724999999994,113521.06112287378
2017-09-24 11:27:23,235.39,562.0517,97926.9,132301.349663,88960.49336104983,0.7401806576383452,241.01,619.8466,107902.79,149389.229066,103315.6796964997,0.7222929703474716,240.55,576.3028,93627.96,138629.63854,102234.9342835875,0.6753819817036074,299457.65,294511.107341137,420013.9003542921,0.7129708082218233,238.98333333333335,586.0670333333333,1.5035916033196297,5.7637718461215925,299.45765,24.828374166666666,113545.88949704045
2017-09-24 11:32:23,235.25,556.3148,96053.77,130873.0567,88889.98953081564,0.7339461033617014,240.9,624.0776,109497.93,150340.29384,103016.53885475207,0.7283338831074351,240.53,576.2579,94024.1,138607.312687,101840.34440977598,0.678348769464445,299575.80000000005,293746.8727953437,419562.73097438464,0.7140190915057465,238.89333333333332,585.5500999999999,1.5250879053412891,6.579710258780596,299.5758000000001,24.959727083333334,113570.84922412378
2017-09-24 11:37:23,235.29,560.2981,96798.38,131832.539949,89498.00119991665,0.7342525603879504,240.95,622.3143,108696.98,149946.630585,103290.65089674894,0.7249044515100532,240.57,583.754,95421.04,140433.69978,103036.15462165487,0.6794739449967085,300916.39999999997,295824.80671832047,421975.11308001523,0.713114092922679,238.93666666666664,588.7887999999999,1.5262063866296427,5.693977195218401,300.91639999999995,25.02050833333333,113595.86973245711
2017-09-24 11:42:23,234.91,583.2922,101361.54,137021.170702,92198.9123003901,0.7397509412647318,240.94,624.2125,108840.9,150397.75975,103793.76004851505,0.7236869763281164,240.44,591.9027,95711.41,142317.085188,105325.58441433091,0.6725222756885852,305913.85,301318.2567632361,429390.23682503303,0.7124378333843046,238.76333333333332,599.8024666666666,1.6138714766365543,4.069678717560015,305.91384999999997,25.28459375,113621.1543262071
2017-09-24 11:47:23,235.66,583.9794,101670.1,137620.585404,92750.2899883858,0.7387710181695312,241.77,638.0395,112480.85,154258.809915,105564.38234399707,0.7291696990400707,241.41,592.1041,95877.95,142939.85078100002,106015.18591735834,0.6707573113875419,310028.9,304329.8582497412,434435.93481377384,0.7136354872045694,239.61333333333334,604.7076666666667,1.64988036280675,5.512057341205633,310.0289,25.664281250000002,113646.81860745711
2017-09-24 11:52:23,235.82,584.0277,101905.23,137725.41221399998,92647.79149101891,0.7399159556818606,241.86,639.6798,112822.41,154712.956428,105864.07647773689,0.729236985736906,241.43,594.3987,97595.12,143505.67814099998,105209.6583536601,0.6800784558789997,312322.76,303721.5263224159,435651.54879288055,0.7169095596363549,239.70333333333335,606.0354,1.6200581274074983,5.551556889251027,312.32276,25.93131916666667,113672.74992662379
2017-09-24 11:57:23,236.01,594.0922,102754.59,140211.700122,95398.19225244029,0.732853177806074,242.32,635.4148,111833.18,153973.714336,105835.93226079569,0.7263134521517008,241.75,601.4407,99481.49,145398.289225,106038.18018495341,0.6841998659699156,314069.26,307272.3046981894,439381.1207954713,0.7147991689570043,240.02666666666664,610.3159,1.6734251749805515,4.112444063803672,314.06926,26.0996675,113698.84959412379
2017-09-24 12:02:23,235.78,598.8888,103142.94,141206.001264,96439.97470512507,0.7304430341254622,242.3,640.8157,113989.71,155269.64411,105427.74016435121,0.7341403443885308,241.79,601.7534,99339.83,145497.954586,106307.35141221806,0.6827575705972062,316472.48000000004,308175.06628169434,441731.4818700124,0.7164363261143517,239.95666666666668,613.8193,1.7405920513426074,4.398102177627845,316.47248,26.2725725,113725.1221666238
2017-09-24 12:07:23,236.1,601.2323,104101.24,141950.94603,96503.90100547422,0.7333606637464691,242.62,645.2988,114762.85,156562.394856,106495.40714473819,0.7330166998630444,242.17,596.9047,97872.35,144552.411199,106378.58190877653,0.6770717222092043,316736.44000000006,309377.89005898894,442760.2638914489,0.7153678092432748,240.29666666666665,614.4786,1.746452302015561,5.015666941045628,316.7364400000001,26.383705000000006,113751.5058716238
2017-09-24 12:12:23,236.3,597.8218,103250.65,141265.29134000003,96411.5439766037,0.7308989279715874,242.96,625.1151,110860.52,151877.964696,103811.66247358253,0.7299315619741099,242.26,591.8606,97379.65,143384.148956,105243.61233687245,0.679152128802485,311490.81999999995,305466.8187870587,436275.7251144718,0.7139769693082734,240.50666666666666,604.9325,1.7490852644417272,3.3363391783380756,311.4908199999999,26.176135833333333,113777.68200745713
2017-09-24 12:17:23,236.59,600.2537,104959.17,142014.022883,95663.76183448122,0.7390760987488673,243.79,610.9038,111406.55,148932.237402,98840.23449316168,0.7480351597706134,242.81,587.482,98519.23,142646.50441999998,103160.0045727615,0.6906529564154321,314884.95,297664.0009004044,433308.6534660235,0.7266989650016087,241.06333333333336,599.5465,1.8556672520361275,2.0122709414532594,314.88495,26.098990416666666,113803.7809978738
2017-09-24 12:22:23,237.33,570.4421,99524.64,135383.023593,91779.13221453552,0.7351338251921413,244.34,592.5736,107982.75,144789.43342400002,96455.71903044647,0.745791646851634,243.63,543.5422,91532.02,132423.186186,95696.34033949065,0.6912084102208146,299039.41000000003,283931.19158447266,412360.87385653675,0.725188612593827,241.76666666666665,568.8526333333333,1.8351027161174573,4.449383170650112,299.03941000000003,25.580181666666668,113829.36117954046
2017-09-24 12:27:23,237.75,546.6243,95682.11,129959.92732499998,87946.10017656938,0.736243178720168,244.15,599.9835,107858.49,146485.97152500003,99119.55401707081,0.7363059334428644,244.06,525.2163,88607.9,128184.29017800001,92627.49217175056,0.6912539740787017,292148.5,279693.14636539074,404449.010600869,0.7223370371606795,241.98666666666668,557.2747,1.7507851672268493,7.663868465587975,292.1485,24.632829583333333,113853.9940091238
2017-09-24 12:32:23,238.61,502.6355,87583.85,119933.856655,81934.11494194335,0.7302679363671465,244.68,556.6086,96783.78,136190.99224800002,95816.94160432385,0.710647440057999,244.56,480.5186,80191.57,117515.628816,85902.4744518747,0.6823906812051348,264559.2,263653.53099814185,373503.35301363515,0.7083181392225466,242.61666666666667,513.2542333333332,1.6514391701586841,8.446957443507396,264.55920000000003,23.196154166666663,113877.19016329046
2017-09-24 12:37:23,238.58,510.4897,89150.38,121792.632626,82979.84760065182,0.7319849984174527,244.73,565.6604,99825.23,138434.069692,95910.97490348334,0.7211030508754076,244.48,503.1418,84941.81,123008.10726399999,88971.25022497789,0.6905383058833504,273917.42,267862.07272911305,383119.88069818704,0.7149652988532479,242.59666666666666,526.4306333333334,1.6556973852347456,7.452029608965876,273.91742,22.436525833333334,113899.62668912379
2017-09-24 12:42:23,238.33,509.214,88569.94,121360.97262,82968.97856228429,0.7298057858956536,244.41,565.5917,99800.8,138236.267397,95650.74983090765,0.7219581509198496,244.13,519.1791,87984.03,126747.19368299999,91234.10311651566,0.6941694521462284,276354.77,269853.8315097076,386255.1608486579,0.7154720454551572,242.29,531.3282666666665,1.6344050517974247,6.448637402314016,276.35477000000003,22.92800791666666,113922.55469704045
2017-09-24 12:47:23,238.78,519.9044,91410.75,124142.77263200001,83997.04031213213,0.7363356566150775,244.93,578.9583,103065.91,141804.256419,97395.40715258293,0.7268181689515947,244.61,531.4875,90383.57,130007.157375,93448.76266052491,0.6952199542313854,284860.23,274841.21012524,395832.08740419114,0.7196491620173383,242.77333333333334,543.4500666666667,1.644881370826013,6.533853892249657,284.86023,23.383958333333332,113945.93865537379
2017-09-24 12:52:23,239.11,509.1447,88384.46,121741.589217,83720.97572047981,0.726000544008489,245.1,576.4326,102119.38,141283.63026,97635.52840979553,0.7227969709730192,244.88,521.4371,87534.05,127689.517048,92964.52470996117,0.6855226021968187,278037.89,274321.0288402365,390585.5797896512,0.7118488351508946,243.03,535.6714666666667,1.6129695922314065,7.609353096027012,278.03789,23.45408833333333,113969.39274370713
2017-09-24 12:57:23,238.62,523.3303,91796.76,124877.07618599999,84661.91003199991,0.7350969673831246,244.66,590.0675,104534.6,144365.91455,99569.24568709907,0.7240947444266373,244.13,548.9245,91465.37,134008.93818499998,97941.21504368958,0.6825318612235522,287796.73,282172.3707627886,403048.63803340844,0.7140496278668598,242.47,554.1074333333332,1.5878252979750047,6.4897282554652795,287.79672999999997,23.5764425,113992.96918620712
2017-09-24 13:02:23,238.76,530.045,92482.17,126553.54419999999,86387.77564952377,0.7307750295309391,244.58,618.8472,109874.54,151357.64817600002,104099.58271366029,0.7259265806788759,244.34,565.9307,94088.96,138279.507238,101333.5567721892,0.6804259132776532,296445.67,291820.91513537324,415980.14588703105,0.7126437954577443,242.56000000000003,571.6076333333334,1.5666226912928922,8.264334468591471,296.44567,24.343433333333326,114017.31261954045
2017-09-24 13:07:23,238.1,524.7493,92377.18,124942.80832999999,84125.86979422391,0.7393557199067642,244.11,606.9241,108920.5,148156.242051,100432.05035457807,0.7351732096613666,243.72,559.0677,94689.3,136255.979844,97977.69393468359,0.6949368395310809,295986.98,282535.61408348556,409187.8120802875,0.7233523855346987,241.9766666666667,563.5803666666666,1.6020828454534293,7.6907812792863535,295.98697999999996,24.684693749999994,114041.99731329044
2017-09-24 13:12:23,236.49,520.9375,91709.38,123196.50937500001,82260.37650169166,0.7444154096999958,242.68,593.408,107379.66,144008.25344,95958.24965641917,0.7456493460268162,242.23,558.5616,95165.91,135300.376368,96175.05611744842,0.7033676664812868,294254.95,274393.68227555923,402340.4882338379,0.7313580377945478,240.46666666666667,557.6356999999999,1.6537288605489295,6.581034894286707,294.25495,24.593413749999996,114066.59072704044
2017-09-24 13:17:23,236.45,523.6174,92676.5,123809.33423,82096.39206582618,0.748542107720532,242.59,598.151,107779.43,145105.45109,97155.4754242265,0.7427662378662194,242.24,553.1739,93373.47,134000.845536,96112.5470712437,0.6968125434321587,293829.4,275364.41456129635,402692.5342131953,0.7296619009192744,240.42666666666665,558.3140999999999,1.6540039929015056,7.135212956291094,293.8294,24.503514583333335,114091.09424162378
2017-09-24 13:22:23,236.18,534.9103,94917.82,126335.114654,83373.66875151246,0.7513177967974776,242.23,621.2265,111312.23,150479.695095,101260.68382304786,0.7397159459269703,242.06,559.1867,94082.62,135356.732602,97313.440359618,0.6950715948251979,300312.67,281947.7929341783,411925.0632129382,0.7290468505548497,240.15666666666667,571.7745,1.6558635335267227,8.648864193838655,300.31266999999997,24.755919583333338,114115.85016120711
2017-09-24 13:27:23,236.06,541.7268,96722.28,127880.02840800001,83654.66046331484,0.7563517243787942,242.13,612.2894,110119.14,148253.632422,99261.8483203788,0.7427753249684218,241.86,566.6296,96501.83,137045.035056,97307.44288157698,0.7041614456194416,303343.25,280223.9516652706,412968.0258899742,0.7345441559216955,240.01666666666665,573.5486,1.6484966321783139,6.754580169840889,303.34325,25.152329999999996,114141.00249120711
2017-09-24 13:32:23,235.81,537.8017,95451.01,126819.018877,83499.51041116817,0.7526553260325772,241.92,612.5614,110488.28,148190.853888,98756.61577178599,0.7455809660392743,241.69,566.087,96687.59,136817.56703,96801.63525478507,0.7066898798076076,302626.88,279057.76143773925,411650.6561602648,0.7351546158648187,239.8066666666667,572.1500333333333,1.6666203330460778,7.063071626725422,302.62688,25.24875541666667,114166.25124662378
2017-09-24 13:37:23,235.76,551.6777,97722.42,130063.53455199998,85830.36554450235,0.751343720871511,241.95,631.3683,114276.08,152759.56018499998,101372.87984341882,0.7480780899185987,241.71,585.0818,100111.01,141420.121878,99887.11903327816,0.7078979191261306,312109.51,287090.3644211993,424067.4752630024,0.7359902095920768,239.80666666666664,589.3759333333333,1.6874704623168608,7.124886560801781,312.10951,25.61401625,114191.86526287378
2017-09-24 13:42:23,235.4,626.6963,112273.31,147524.30902,95698.09618520291,0.7610495568210323,241.86,719.1989,132469.42,173945.445954,112733.62822600685,0.7615572760383256,241.72,660.4497,113909.01,159643.901484,111852.19140389247,0.713519332346161,358651.74,320283.9158151022,480845.98088669,0.7458765472857622,239.66,668.7816333333334,1.7775181507135072,7.538673933878455,358.65174,27.948385416666667,114219.81364829044
2017-09-24 13:47:23,236.53,631.6477,112501.13,149403.630481,98310.42950585808,0.7530013135410858,242.92,734.7326,135779.4,178481.243192,115842.60316050329,0.7607488471712192,242.82,674.5118,115899.4,163784.955276,115727.44123327587,0.7076315392014711,364179.93,329880.47389963723,491373.7360452369,0.7411465108637244,240.75666666666666,680.2973666666667,1.7555761695764713,8.001682205541396,364.17993,30.117986249999994,114249.93163454044
2017-09-24 13:52:23,236.16,629.6626,112317.93,148701.119616,97451.04194192613,0.7553267271291935,242.6,726.5891,134210.73,176270.51566,114274.99570732612,0.7613906925811282,242.45,674.3393,116391.41,163493.56328499998,114818.05134140795,0.7119020936445548,362920.07,326544.0889906602,488202.8464312197,0.7433796682116024,240.40333333333334,676.8636666666666,1.7650892250523451,7.346447413585514,362.92007,30.295833333333334,114280.22746787377
2017-09-24 13:57:23,235.72,629.8807,112804.99,148475.478604,96540.15733251507,0.7597550185432504,242.23,715.5431,132505.25,173326.005113,111732.99768138863,0.7644856864589542,241.9,668.2986,114962.37,161661.43133999998,113657.69603014408,0.7111304721669552,360272.61,321930.85104404774,483151.9702641778,0.745671408114118,239.95000000000002,671.2408,1.7628672640133438,6.600060663773707,360.27261,30.13302833333333,114310.36049620711
2017-09-24 14:02:23,235.23,617.0239,111175.84,145142.531997,93307.48734584257,0.7659769915154706,241.54,712.5117,132541.43,172100.076018,109777.98276046285,0.7701416121753337,241.29,653.5499,112561.63,157695.055371,110442.79034960069,0.7137930211900607,356278.9,313528.26045590616,474588.90072326444,0.75071056119736,239.35333333333332,661.0285,1.7226972676378027,7.7883480061752275,356.2789,29.856312916666667,114340.21680912378
2017-09-24 14:07:23,234.82,615.6187,110549.76,144559.583134,93146.24866208115,0.764734911399997,241,703.9869,131070.01,169660.8429,107728.61315425154,0.772541311003943,240.68,650.9118,112880.14,156661.452024,108631.87627878133,0.72053551490578,354499.91,309506.738095114,470600.2625544163,0.7532930561402068,238.83333333333334,656.8391333333333,1.6803907885554847,7.177977723008187,354.49991,29.61578375,114369.83259287379
2017-09-24 14:12:23,234.49,603.8853,107511.84,141605.06399700002,92158.55038686792,0.7592372544125802,240.61,699.6007,129664.82,168330.924427,107342.13791804215,0.7702970826149755,240.4,641.3553,109802.51,154181.81412000002,108237.88894390975,0.7121625246576777,346979.17,307738.57724881987,463786.13211373275,0.7481447718555574,238.5,648.2804333333333,1.6813417190775644,7.916368291849819,346.97917,29.228294999999996,114399.06088787378
2017-09-24 14:17:23,234.21,631.1034,111654.66,147810.727314,96856.84286294934,0.7553894228719119,240.46,727.1228,133618.63,174843.948488,112767.3181369385,0.7642164979428534,240.09,678.5283,114102.99,162907.859547,116273.29175371693,0.7004142729349442,359376.28,325897.4527536048,485139.62973346806,0.7407687559918339,238.25333333333333,678.9181666666667,1.697073143432756,7.100212617671881,359.37628,29.431477083333327,114428.49236495711
2017-09-24 14:22:23,234.13,633.4386,112671.56,148306.97941799997,96436.92089266158,0.7597185273555985,239.92,754.512,135928,181022.51903999998,119552.21125344005,0.7508900037456909,239.66,701.1612,117140.76,168040.293192,120480.63115154953,0.6970992359919114,365740.32,336469.76329765114,496968.6944740884,0.7359423723601758,237.9033333333333,696.3705999999999,1.586078379173605,9.037142004559055,365.74032,30.213191666666667,114458.70555662378
2017-09-24 14:27:23,234.21,633.3557,112352.83,148338.23849699998,96855.947630406,0.7574097625695633,239.85,763.6176,137423.21,183153.68136000002,121079.03348233466,0.7503163953875766,239.64,711.8505,118959.97,170587.85382,122265.04573471841,0.6973531077161189,368736.01,340200.026847459,501699.4153252841,0.7349739679503605,237.9,702.9412666666667,1.5510718789407305,9.899200682389882,368.73601,30.603180416666667,114489.30873704045
2017-09-24 14:32:23,234.24,637.258,112922.05,149271.31392000002,97624.46303668302,0.7564886181716005,239.89,768.8178,138532.16,184431.702042,121753.41212402821,0.7511298679467403,239.81,715.4616,119691.38,171574.846296,122930.47398912779,0.6976044716572795,371145.59,342308.349149839,504900.04443863564,0.7350872595241139,237.98000000000002,707.1791333333334,1.5715606353475118,9.887329820346327,371.14559,30.828400000000002,114520.13713704045
