DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-24 14:37:23,234.03,631.2773,110939.91,147737.826519,97564.34673460403,0.7509242054927108,239.66,767.4828,137561.59,183934.927848,122101.86992475121,0.747881827608501,239.7,710.2381,118142.91,170244.07257,122577.71845629743,0.6939619583608273,366644.41000000003,342243.9351156527,501556.61146843154,0.7310130135191668,237.79666666666665,702.9994,1.583986318843824,10.202298892431497,366.64441000000005,30.741249999999997,114550.87838704046
2017-09-24 14:42:23,234.3,618.6048,107773.53,144939.10464,96913.416435414,0.7435780031047389,239.77,758.3682,135264.43,181833.943314,121520.02681819185,0.743889878505349,239.89,693.7554,114004.19,166424.982906,121244.87452138457,0.6850184870644797,357042.15,339678.31777499046,492808.7422551166,0.7245044971527046,237.98666666666668,690.2428,1.549106392514987,10.378666753206268,357.04215000000005,30.15360666666667,114581.03199370712
2017-09-24 14:47:23,234.73,608.0496,106479.16,142727.48260800002,95043.7939968273,0.7460312341698356,239.99,761.3175,135342.11,182708.586825,122739.32116618728,0.7407539642875784,240.24,691.775,113797.72,166192.026,121119.23228284714,0.6847363422839553,355618.99,338902.34744586167,491242.9817849163,0.7239166831612928,238.32000000000002,687.0473666666667,1.50637797918766,11.498154348504155,355.61899,29.69421416666667,114610.72620787378
2017-09-24 14:52:23,234.63,607.589,106330.98,142558.60707,94956.19591147413,0.7458755538189897,239.87,759.5742,135432.13,182199.063354,121879.59981366039,0.7433195731465692,240.04,700.7376,116190.06,168205.053504,121625.69622197401,0.690764382993029,357953.17,338461.49194710853,492632.3714943137,0.7266131718348349,238.17999999999998,689.3002666666666,1.490469392896122,11.85423401354648,357.95317,29.73217333333333,114640.45838120712
2017-09-24 14:57:23,234.55,605.4969,104952.19,142019.297895,95679.2495204297,0.7389994990511427,239.69,758.6244,134905.62,181834.682436,121919.33984818228,0.7419135788216995,239.95,694.6436,114914.74,166679.73182,120734.15229469877,0.6894343946035275,354772.55,338332.74166331074,490237.29592404026,0.7236751527263853,238.06333333333336,686.2549666666667,1.4757977568994312,11.76793911728339,354.77254999999997,29.696905,114670.15528620713
2017-09-24 15:02:23,234.84,607.3152,105905.21,142621.901568,95525.35423503112,0.742559234140529,240,760.5247,134819.55,182525.928,123042.28269200264,0.7386323218693619,240.1,701.6275,115491.16,168460.76275000002,122641.02310469442,0.6855671202877774,356215.92000000004,341208.6600317282,493267.80894570233,0.7221552137395031,238.31333333333336,689.8224666666666,1.4574649620947313,11.96065229150263,356.21592000000004,29.62451958333333,114699.77980579046
2017-09-24 15:07:23,234.92,601.5982,104689.13,141327.44914399998,94940.15979232918,0.7407558166094909,240,761.7714,134573.39,182825.136,123753.92138161276,0.7360770676522292,240.04,711.2615,116439.97,170731.21045999997,124863.44385582156,0.6820075233243914,355702.49,343557.5250297635,494526.07049252384,0.7192795511179778,238.31999999999996,691.5437000000001,1.4266532393420517,13.006481007635532,355.70249,29.66326708333333,114729.4430728738
2017-09-24 15:12:23,234.82,606.507,105807.23,142419.97374,95332.46561287182,0.7429240942928431,239.94,762.489,134630.44,182951.61066,123878.71676964783,0.7358800478132943,239.9,710.3233,116252.08,170406.55967000002,124594.74095738903,0.6822042544907155,356689.75,343805.9233399087,495409.0135218269,0.7199904326817115,238.22,693.1064333333334,1.4272521198891803,12.49439179446852,356.68975,29.68301,114759.12608287379
2017-09-24 15:17:23,235.1,601.4561,104565.29,141402.32911,95187.80806883122,0.7394877485975238,240.17,756.1175,132670.22,181596.73997499997,123999.95441410191,0.7305760005287784,240.12,707.2801,115429.43,169832.09761199998,124575.23056036055,0.6796679286368538,352664.94,343762.99304329365,492489.14230801794,0.7160867310642809,238.46333333333334,688.2845666666666,1.4104194914661976,12.615198839510994,352.66494,29.556445416666662,114788.68252829045
2017-09-24 15:22:23,235.09,595.4864,103053.68,139992.897776,94752.04729281149,0.7361350585434288,240.14,760.5549,133910,182639.65368599998,124198.85264583568,0.7331923670323117,240.21,695.7728,112513.57,167131.58428799998,123586.6620330525,0.6732035149389681,349477.25,342537.5619716997,489352.97038955276,0.7141619059179232,238.48000000000002,683.9380333333332,1.4215028513921564,12.932696972888516,349.47725,29.25592458333333,114817.93845287379
2017-09-24 15:27:23,234.78,609.1454,106417.97,143015.157012,95543.44978200292,0.7441027386423857,239.83,768.6224,135673.11,184338.710192,124794.09961283453,0.7359990197321451,239.87,708.2527,115169.18,169888.575149,124892.70572889766,0.6779100943014642,357260.26,345230.2551237351,496808.63763431774,0.7191104037586519,238.16,695.3401666666667,1.4192139737991247,12.396057469233893,357.26026,29.44739625,114847.38584912379
2017-09-24 15:32:23,234.4,617.5203,107816.96,144746.75832000002,96577.05307425204,0.744866145890762,239.53,778.1693,138378.6,186394.892429,124877.61603129075,0.742394805977369,239.6,718.2137,118030.14,172084.00252,125226.95386730354,0.6858867661814309,364225.7,346681.6229728463,502840.4401473461,0.7243365308750264,237.84333333333333,704.6344333333333,1.4477317001387446,12.363025309625082,364.2257,30.061915,114877.44776412379
2017-09-24 15:37:23,234.41,628.1942,108546.54,147255.002422,99507.20774060352,0.7371331242719336,239.76,775.678,136711.92,185976.55727999998,126083.82444879563,0.7351029721136906,239.87,710.7916,116691.38,170497.581092,124308.2740283957,0.6844166307382019,361949.84,349899.30621779483,503425.4772731708,0.7189740216576233,238.01333333333332,704.8879333333334,1.5139207887513269,10.880273261404492,361.94984000000005,30.257314166666667,114907.70507829046
2017-09-24 15:42:23,234.84,640.3957,111240.39,150390.52618800002,101207.14401538766,0.7396768454745662,240.03,796.0383,139914.76,191073.073149,130126.01283657893,0.7322578618437439,240.4,715.7943,117959.8,172076.94972,125283.52728471294,0.6855061075405027,369114.95,356616.6841366795,513245.8530939561,0.7191776568186492,238.42333333333332,717.4094333333334,1.5029289638877548,10.960110505005442,369.11495,30.461032916666667,114938.16611120712
2017-09-24 15:47:23,234.88,644.4538,112188.23,151369.308544,101619.23350702746,0.7411557275323692,240.13,791.7869,138923.8,190131.788297,129808.60801416531,0.7306710847477575,240.41,719.0077,118698.89,172856.641157,125658.23452861245,0.6866897864351633,369810.92,357086.0760498052,514072.54571693833,0.7193749658119799,238.47333333333333,718.4161333333333,1.506807190181991,10.2951938161745,369.81092,30.788577916666668,114968.95468912378
2017-09-24 15:52:23,234.84,637.9277,110898.97,149810.941068,100721.08278120754,0.7402594844502203,240.11,781.6756,136822.51,187688.12831600002,128477.36869995114,0.7289886218569966,240.28,710.0279,116933.94,170605.503812,124228.38486844602,0.6854054376162226,364655.42000000004,353426.8363496047,507822.90612719185,0.7180759583709417,238.41,709.8770666666666,1.4974204102176893,10.135468526193636,364.65542000000005,30.602764166666667,114999.55745329046
2017-09-24 15:57:23,234.92,628.6188,108768.68,147675.128496,99886.52475368092,0.7365402766718849,240.25,767.827,134378.3,184470.43675,126379.64442047522,0.7284543928418925,240.36,698.2556,113849,167832.716016,123313.52628283444,0.6783480760041233,356995.98,349579.6954569906,499651.97208853555,0.7144892844268456,238.51,698.2338,1.5051779799589131,9.970156128219518,356.99598,30.06880833333333,115029.6262616238
2017-09-24 16:02:23,235.44,607.8528,105025.1,143112.863232,97216.35660963198,0.7338620556402676,240.98,738.291,129027.81,177913.36518,122494.85604006372,0.7252283147444202,240.78,684.09,111200.69,164715.1902,121513.3755030535,0.6751088947229349,345253.6,341224.5881527492,485421.742274667,0.7112446145946313,239.06666666666663,676.7446,1.5170105967651857,10.179881745639344,345.25359999999995,29.260399166666662,115058.88666079046
2017-09-24 16:07:23,235.66,588.533,100865.8,138693.68678,95194.6907289936,0.7272558855544471,241.2,736.7386,130681.4,177701.35032,120416.53374678813,0.735399026313938,241.19,664.6593,107125.2,160309.17656700002,119261.1571994402,0.6682412217071543,338672.4,334872.38167522196,476275.6623328506,0.7110848333948985,239.35,663.3103,1.5416753707959048,11.273351250538393,338.67240000000004,28.496916666666667,115087.38357745713
2017-09-24 16:12:23,235.57,587.0173,100397.78,138283.665361,95092.89077919879,0.726027761398311,241.04,723.0225,126933.35,174277.3434,119417.4069402741,0.7283410885410593,240.9,665.5361,107729.73,160327.64649,118740.30277521409,0.6719348306950875,335060.86,333250.600494687,472569.2992927165,0.709019524758544,239.17,658.5253,1.505205502362334,10.858808310022415,335.06086,28.072219166666663,115115.4557966238
2017-09-24 16:17:23,235.42,580.4771,98934.56,136655.91888199997,94269.7883899723,0.7239683491896776,240.95,719.0968,126911.99,173266.37396,117960.09129992426,0.7324675128787465,240.74,662.61,107594.09,159516.73140000002,117767.1405512236,0.6745003427270576,333440.64,329997.02024112013,469127.5879455693,0.7107674938927011,239.03666666666666,654.0613,1.5130175286915568,11.250352222337572,333.44064000000003,27.854229166666663,115143.31002579047
2017-09-24 16:22:23,235.84,585.1685,99708.1,138006.13904,95414.82697735092,0.7224903232101898,241.5,709.8806,125384.97,171436.1649,116914.36153749072,0.7313799283432291,241.09,670.1119,108719.36,161557.277971,119502.5306283903,0.6729462229458671,333812.43,331831.719143232,470683.57550700416,0.7092077297161447,239.4766666666667,655.0536666666667,1.5185891457762137,10.66861697336758,333.81243,27.802211250000003,115171.11223704048
2017-09-24 16:27:23,236.39,573.5075,97375.19,135571.437925,94327.55246223678,0.7182574109295006,242.33,691.9907,122489.67,167690.106331,114526.20881087954,0.73045257516994,241.81,654.7166,105641.05,158317.021046,117916.2741430423,0.6672753776064629,325505.91,326770.0354161586,461229.6103794786,0.7057350670356758,240.17666666666665,640.0716,1.576617212329811,10.399477183490088,325.50591,27.471597499999994,115198.58383454048
2017-09-24 16:32:23,236.7,570.7421,97179.26,135094.65507,93844.32457178581,0.7193420046829095,242.63,692.4406,123061.4,168006.862778,114377.43558301055,0.7324784116861357,242.16,649.5277,104610.16,157289.627832,117459.53110881835,0.6650798367438024,324850.81999999995,325681.2912636147,459996.04208493774,0.7062035110728553,240.49666666666667,637.5701333333333,1.5786774591470492,10.481675636834499,324.85081999999994,27.098197083333332,115225.68203162382
2017-09-24 16:37:23,236.92,565.9484,96033.37,134084.494928,93574.80230564188,0.7162153241623314,242.97,671.2593,117289.5,163095.87212100002,113328.88728236765,0.7191445036265756,242.37,634.7499,102017.47,153844.333263,115154.3081779232,0.6631214022397501,315340.33999999997,322057.9977659327,450733.7173501857,0.6996155997688644,240.75333333333333,623.9858666666667,1.5922244067233446,9.301086734015769,315.34033999999997,26.674631666666663,115252.35666329048
2017-09-24 16:42:23,237.64,553.0542,93885.26,131427.800088,91971.86847457048,0.714348562002387,243.5,672.9802,117886.52,163870.6787,113826.0415717257,0.7193875129779396,243.03,627.2815,99580.63,152448.22294500002,115430.32014116364,0.6532095164922094,311352.41000000003,321228.23018745985,447356.5681670225,0.6959826504296575,241.39,617.7719666666667,1.553502630597788,10.475996024207204,311.35241,26.112197916666666,115278.46886120715
2017-09-24 16:47:23,237.92,550.6474,93532.51,131010.02940799999,91734.92998081441,0.7139339669080979,243.83,663.9717,115245.83,161896.219611,113704.81340710359,0.7118500374925966,243.15,624.1393,98332.93,151759.470795,115592.26554399545,0.6479525098821032,307111.27,321032.0089319134,444273.4326063996,0.6912663406368544,241.63333333333333,612.9194666666666,1.5367636915436633,10.159910078452938,307.11127,25.76932,115304.23818120715
2017-09-24 16:52:23,235.59,537.6632,91168.18,126668.073288,87938.40882107055,0.7197407968203214,241.48,655.4423,114244.69,158276.206604,109542.26756716329,0.7218058383584787,240.98,611.7693,97503.1,147424.165914,110575.90237401909,0.6613779999737527,302915.97,308056.57876225293,432038.12401192676,0.7011325000375146,239.35,601.6249333333334,1.5709212450386427,10.631496433990893,302.91596999999996,25.417801666666666,115329.65598287382
2017-09-24 16:57:23,235.35,533.8131,90895.08,125632.913085,86727.81146792971,0.7234973524692747,241.24,654.4018,114518.27,157867.890232,108663.86981195683,0.7254057163347523,240.56,615.4295,98350.81,148047.72052,110658.23838970116,0.6643182999005623,303764.16000000003,306049.9196695877,431206.70012218814,0.7044513916734699,239.05000000000004,601.2148,1.5477933486718447,11.210918294093892,303.76416000000006,25.278338749999996,115354.93432162382
2017-09-24 17:02:23,235.58,522.1797,89583.95,123015.093726,84305.57031901313,0.7282354326334661,241.59,632.2164,110720.59,152737.160076,105212.1239122828,0.7249093144386533,240.79,593.7939,95322.9,142979.63318099998,106567.91374594565,0.6666886596311893,295627.43999999994,296085.60797724157,418404.4341689107,0.7065590511420214,239.32000000000002,582.73,1.5627611566103996,10.390798483002419,295.6274399999999,24.974649999999997,115379.90897162382
2017-09-24 17:07:23,235.65,519.01,88503.07,122304.7065,84413.55242273743,0.7236276716791762,241.84,621.4678,109772.57,150295.77275200002,102658.66832720912,0.7303769626384202,240.8,590.6112,93982.9,142219.17696,106740.38037579686,0.6608314153472653,292258.54000000004,293812.6011257434,414416.33508249506,0.7052292954181502,239.42999999999998,577.0296666666667,1.5787495301340573,10.054884526445496,292.25854000000004,24.495249166666667,115404.40422079049
2017-09-24 17:12:23,235.88,502.8089,85203.54,118602.56333199999,82504.08959796763,0.7183954343507123,242.09,595.7146,104751.04,144216.547514,99124.32696253844,0.7263454978342978,241.2,563.4844,90373.49,135912.43728,101512.67365511479,0.6649390726017006,280328.07,283141.0902156209,398437.8292763067,0.7035679079699019,239.72333333333336,554.0026333333334,1.6032370649498848,9.240702165134124,280.32807,23.85777541666667,115428.26199620715
2017-09-24 17:17:23,236.18,480.4899,81998,113482.104582,78450.72374656581,0.722563264948526,242.53,558.327,99213.46,135411.04731,92156.6117455468,0.7326836470946723,241.57,514.68,82497.09,124331.24759999999,93018.75763148206,0.6635266000499781,263708.55000000005,263626.09312359465,372881.90666578704,0.7072173395539978,240.09333333333333,517.8323,1.6299216971177848,7.820041353156218,263.70855000000006,22.668192500000004,115450.93018870715
2017-09-24 17:22:23,236.22,472.7364,80333.85,111669.792408,77566.84266246314,0.7193874750522498,242.46,559.6113,100098,135683.355798,91598.92704942926,0.7377323431550582,241.73,497.8265,80078.12,120339.599845,89828.24716157121,0.6654344879253574,260509.97,258994.01687346364,367346.35597165365,0.7091671545534599,240.13666666666666,510.05806666666666,1.6310156716314281,9.715214123986675,260.50997,21.842438333333334,115472.77262704048
2017-09-24 17:27:23,236.08,474.0615,80400.05,111916.43892000002,77853.20327726788,0.7183935691294777,242.6,539.7326,96284.64,130939.12876,88737.38524713392,0.73533893887809,241.5,504.2156,81437.12,121768.0674,90528.76738604443,0.6687888026709373,258121.81,257119.35591044623,364331.2119232702,0.7084811884147922,240.06000000000003,506.00323333333336,1.6579188536199356,6.6658401458172545,258.12181,21.6096575,115494.38228454048
2017-09-24 17:32:23,236.29,479.4479,81540.89,113288.744291,78647.4592154094,0.719761618952624,242.92,540.6293,96813.84,131329.66955599998,88738.73162347177,0.737181783273412,241.66,514.9134,82057.97,124433.972244,93543.05430067837,0.6594498955566107,260412.69999999998,260929.24513955956,368644.6056710858,0.7064058336780517,240.29,511.66353333333336,1.664655208289983,6.296253540575432,260.4127,21.60560458333333,115515.98788912382
2017-09-24 17:37:23,236.65,480.3586,81878.6,113676.86269000001,78856.35023941392,0.7202749799955797,243.34,543.5935,97616.26,132278.04228999998,89266.7141530785,0.7379626906330442,242.11,514.056,81803.92,124458.09816000002,93797.31803328815,0.6572808134576752,261298.77999999997,261920.38242578055,369972.07889184763,0.7062662155010468,240.70000000000002,512.6693666666666,1.6825924387204034,6.30245705468,261.29877999999997,21.73797833333333,115537.72586745715
2017-09-24 17:42:23,236.91,432.3746,73329.14,102433.866486,71522.96295688591,0.7158681256068974,243.79,467.1305,82816.66,113881.744595,78169.38389449677,0.7272162917289563,242.22,452.5594,71374.63,109618.937868,83198.39981436868,0.6511158691023562,227520.43,232890.7466657514,325582.01109692175,0.6988114276751917,240.97333333333333,450.68816666666663,1.6862170087976536,4.063467386356194,227.52043,20.36746708333333,115558.09333454048
2017-09-24 17:47:23,237,402.4586,68179.72,95382.6882,66703.69546719297,0.7148018292065709,243.47,468.3318,84128.2,114024.743346,76968.09767612275,0.7378065280508366,242.21,432.9684,68926.19,104869.276164,79036.35502251604,0.6572581839147021,221234.11,222708.14816583175,313916.31159744813,0.7047550631382942,240.89333333333335,434.5862666666667,1.616206343056406,7.764979227752855,221.23411,18.69810583333333,115576.79144037381
2017-09-24 17:52:23,236.66,388.8688,65543.33,92029.690208,64602.908388798955,0.7121976598189442,242.95,458.4649,81712.18,111384.04745499999,75693.63029413567,0.7336075664965608,241.62,420.4943,68243.56,101599.832766,75268.46973737123,0.6716896882810366,215499.07,215565.00842030585,304808.3365430011,0.7069986091722208,240.41,422.6093333333333,1.5598352813942848,8.484329104578856,215.49907000000002,18.19721583333333,115594.98865620715
2017-09-24 17:57:23,237.89,384.9618,64928.5,91578.56260199999,64582.683561450365,0.708992346627878,244.53,445.3461,79843.72,108900.481833,74056.02824903022,0.7331805943929721,243.13,401.025,66181.45,97501.20825,71599.58998560933,0.6787756909668861,210953.66999999998,210238.30179608992,297828.12900828,0.7083067361784864,241.85,410.44429999999994,1.6373785404176178,8.503419343379855,210.95367,17.768864166666667,115612.75752037381
2017-09-24 18:02:23,238.82,361.5167,60406.19,86337.418294,61686.643670709025,0.6996524935955598,245.41,425.5219,76450.88,104427.329479,71135.99714168083,0.732096476865034,244.02,372.604,60950.71,90922.82808,67468.30082758226,0.6703565131780929,197807.78,200290.9416399721,281503.7817357968,0.7026824960584401,242.75,386.5475333333334,1.6189495365602502,10.082684095944726,197.80778,17.03172708333333,115629.78924745714
2017-09-24 18:07:23,240.9,356.274,59731.01,85826.4066,61630.98664023174,0.6959514252808063,247.51,408.3506,73044.28,101070.85700599999,69855.93242673737,0.7227036770417785,245.94,369.8147,59802.32,90952.227318,68527.295121891,0.6575135295028092,192577.61000000002,200014.21418886015,277654.14052540134,0.6935881079806262,244.7833333333333,378.14643333333333,1.5864369850888393,7.9874260350465605,192.57761000000002,16.266057916666668,115646.05530537381
2017-09-24 18:12:23,241,345.1051,57835.94,83170.3291,59768.78522204301,0.6953915011020438,247.32,412.3655,73254.82,101986.23546,70957.19533683783,0.7182814393490509,246.01,362.6535,58794.42,89216.387535,67102.75688568171,0.6590091980235657,189885.18,197828.73744456255,274212.6746569933,0.6924741178996312,244.77666666666664,373.3747,1.542903054485031,10.4428071853824,189.88518,15.935949583333334,115661.99125495715
2017-09-24 18:17:23,240.9,338.093,56889.17,81446.6037,58285.260495051014,0.6984842512223747,247,430.9234,76735.24,106438.0798,73761.56027127929,0.7209378461560709,245.8,370.4613,60391.03,91059.38754,68152.2967675999,0.663204877953652,194015.44,200199.11753393017,278786.0785974759,0.6959294415849523,244.5666666666667,379.8259,1.4992503748126014,13.45287406677639,194.01544,15.995859166666666,115677.98711412381
2017-09-24 18:22:23,240.44,326.3064,54608.54,78457.110816,56333.16604507955,0.6960304736185049,246.75,402.8741,70514.76,99409.184175,70070.35407703798,0.7093384840163838,245.22,356.4258,57815.39,87402.734676,65548.59806274388,0.6614826208163895,182938.69,191952.11818486144,265164.43949853285,0.6899065739959909,244.13666666666666,361.86876666666666,1.514179216559028,11.331548094369019,182.93869,15.706422083333333,115693.69353620714
2017-09-24 18:27:23,240.5,306.2887,51084.36,73662.43235,53071.10421979862,0.6934927122318952,246.71,377.5457,65545.35,93144.299647,66179.05748881306,0.7036968472403033,245.27,326.9042,53705.08,80179.793134,59536.23778174629,0.669808163638508,170334.79,178786.39949035796,246938.28647471816,0.6897868792713077,244.16,336.9128666666666,1.4990170380078625,12.060338845276137,170.33479,14.719728333333332,115708.41326454048
2017-09-24 18:32:23,241.38,206.7557,32750.33,49906.690866,37657.58460238239,0.6562312473879502,247.1,281.785,47058.45,69629.0735,51319.685892120404,0.6758448394405248,246.14,196.0296,32970.34,48250.725743999996,35229.09614377162,0.6833128308769506,112779.12,124206.36663827441,167768.7438751803,0.672229626299804,244.87333333333333,228.1901,1.4265878957828562,23.486952326152636,112.77911999999999,11.796412916666668,115720.20967745714
2017-09-24 18:37:23,241.29,171.9168,27960.72,41481.804672,30642.09940470073,0.674047819787198,246.89,259.6207,42043.16,64097.75462299999,48382.794926757975,0.6559225084760425,245.62,184.7243,30834.46,45371.982566,33284.423961934626,0.6795925206738959,100838.34,112309.31829339333,150936.25737205203,0.6680855995484066,244.6,205.4206,1.3532297628781693,26.384938998328305,100.83834,8.900727499999999,115729.11040495714
2017-09-24 18:42:23,240.79,137.0198,24055.82,32992.997642,22579.978244733044,0.7291189561198587,246.9,212.5287,37957.23,52473.33603,36231.19767333666,0.7233622420785127,244.75,150.044,27850.03,36723.269,23936.88189897467,0.7583755683623916,89863.08,82748.05781704438,122158.15248921915,0.7356290036224206,244.14666666666668,166.53083333333333,1.374856643547601,27.621231303512356,89.86308,7.945892499999999,115737.05629745715
2017-09-24 18:47:23,241.99,126.5001,22790.28,30611.759199000004,20437.29284370025,0.7444942922700271,248.28,213.692,39412.71,53055.44976,35517.86930112481,0.7428588425559697,245.94,150.0149,27713.22,36894.664506,24355.568280003165,0.7511443828278512,89916.20999999999,80310.73042482822,120560.1021985861,0.7458206185981029,245.40333333333334,163.40233333333333,1.3909074856358892,30.776590297568173,89.91620999999999,7.490803749999999,115744.54710120715
2017-09-24 18:52:23,243.21,116.0181,21625.75,28216.762101,18124.916562619812,0.7664150097233724,249.67,196.7004,35461.3,49110.188868,33975.091654926124,0.7220762293403934,247.03,151.376,27855.11,37394.41328,24948.64708643217,0.7449003088089099,84942.16,77048.65530397811,114680.71254407533,0.7406839224804617,246.63666666666666,154.69816666666668,1.3893581651822444,27.15108668600898,84.94216,7.285765416666667,115751.83286662382
2017-09-24 18:57:23,242.87,106.7519,20358.93,25926.833953,16053.494575373104,0.7852455119243074,249.42,189.3037,34130.26,47216.128853999995,32626.495004672674,0.7228517209773032,246.45,143.1197,25542.44,35271.850065,24324.620569584233,0.7241593495359513,80031.63,73004.61014963001,108326.98141994156,0.7387968256010801,246.24666666666667,146.39176666666665,1.371253756396025,29.313078399445512,80.03163,6.873907916666667,115758.7067745405
2017-09-24 19:02:23,242,107.9255,20575.94,26117.971,16086.612517035433,0.7878077512223288,248.65,200.8968,37173.68,49952.98932000001,33367.92857313194,0.7441732818403428,245.85,143.4381,25610.47,35264.256884999995,24241.93969199597,0.7262444260067102,83360.09,73696.48078216334,111265.78937159378,0.7491978484204407,245.5,150.75346666666667,1.4256619144602851,33.261811115896954,83.36009,6.807988333333332,115765.51476287382
2017-09-24 19:07:23,240.74,107.5333,20393.67,25887.566642,15945.668081804892,0.7877785611148673,247.61,189.5008,34022.08,46922.293088,32314.07837320712,0.7250728334225609,244.55,146.6975,26666.42,35874.873625,23998.095799319595,0.7433174616514067,81082.17,72257.84225433161,108607.1547328295,0.7465637986692482,244.30000000000004,147.91053333333332,1.4572247237003808,28.11852930915897,81.08217,6.8517608333333335,115772.36652370715
2017-09-24 19:12:23,240.26,104.6746,19903.33,25149.119396,15373.212458863736,0.7914126012366721,247.18,184.4228,33388.14,45585.627704,31036.777547098736,0.7324269003554884,244.2,144.3536,26219.6,35251.14912,23562.17498705238,0.7437941926586477,79511.07,69972.16499301486,105915.59906998872,0.7507021694458748,243.88,144.48366666666666,1.4843365589634265,27.642663184535277,79.51107,6.691384999999999,115779.05790870715
2017-09-24 19:17:23,240.25,94.5833,18064.95,22723.637824999998,13784.821271937864,0.7949849464739038,247.35,181.3979,34133.95,44868.770565,29121.813635350918,0.7607507308574725,244.36,130.878,24003.33,31981.34808,21134.01935092375,0.7505415325194135,76202.23,64040.65425821253,99538.86303747303,0.7655525457560473,243.98666666666668,135.61973333333333,1.5315044537952942,33.75479772855081,76.20223,6.488054166666665,115785.54596287382
2017-09-24 19:22:23,240.14,101.581,19498.61,24393.66134,14657.930332707634,0.799331011783244,247.37,185.1451,34602.14,45799.343387,30004.529026477667,0.7555160716522785,244.41,131.8655,23592.08,32229.246854999998,21957.64363756109,0.7320084178864379,77692.83,66620.1029967464,102344.58440340651,0.7591298597076918,243.97333333333333,139.53053333333335,1.5712099683025509,32.69145869147875,77.69283,6.412294166666666,115791.95825704049
2017-09-24 19:27:23,242.66,101.0138,19187.46,24512.008708,15253.850322114344,0.7827779529850516,249.86,184.3441,34283.28,46060.216826,30760.3687640401,0.7443143424511155,246.84,138.293,25191.04,34136.24412,23036.81111479266,0.7379558193761827,78661.78,69051.0302009471,104669.57726379002,0.7515247701990356,246.45333333333335,141.21696666666665,1.539169011036579,30.53962590425278,78.66178,6.514775416666666,115798.47303245716
2017-09-24 19:32:23,244.77,101.027,19088.34,24728.378790000002,15720.305137818477,0.7719203981022486,251.99,185.6532,34458.27,46782.749868,31642.58702791152,0.736559310797801,248.85,142.8787,26079.68,35555.364495,24166.8002737207,0.7334949414923724,79626.29000000001,71529.6924394507,107036.64306977545,0.7439161740908945,248.53666666666666,143.1863,1.515537613497667,29.658493864287305,79.62629000000001,6.59533625,115805.06836870716
2017-09-24 19:37:23,244.63,113.7925,21494.56,27837.059275,17688.577090491577,0.7721562751171748,251.91,195.7951,36139.69,49322.743640999994,33565.69449571549,0.7327185661658641,248.81,151.4515,27738.18,37682.64771500001,25506.37781223346,0.7360995493148031,85372.43,76760.64939844052,114807.00806211791,0.7436168875144631,248.44999999999996,153.6797,1.5375327027570802,27.404660472398106,85.37243,6.874946666666666,115811.94331537382
2017-09-24 19:42:23,244.94,114.2242,21551.62,27978.075547999997,17840.97493819201,0.7703038746544741,252.21,197.7337,36115.53,49870.416477,34390.79720519042,0.7241874552352358,249.29,139.0993,25101.62,34676.064497,23923.589245255484,0.7238889523397808,82768.76999999999,76155.36138863792,112473.58959127669,0.73589515815026,248.8133333333333,150.3524,1.5567225764964256,31.513497622917903,82.76876999999999,7.0058833333333315,115818.94919870715
2017-09-24 19:47:23,244.45,114.1054,21513.79,27893.065029999998,17753.307201862663,0.7712953014256821,251.78,186.3667,33509.37,46923.407726000005,32847.04423267848,0.7141290802166664,248.78,136.24,24486.31,33893.7872,23435.217800199418,0.7224424303932611,79509.47,74035.56923474057,108641.71082780759,0.7318503123171456,248.33666666666667,145.57070000000002,1.5650796633602304,28.024870389439627,79.50947000000001,6.761593333333332,115825.71079204048
2017-09-24 19:52:23,244.59,109.3384,20517.64,26743.079255999997,17152.805511725986,0.7672130723464361,252.06,177.1942,31695.43,44663.570052,31467.98701704657,0.7096483770352052,248.99,138.9197,25645.9,34589.616103,23210.54405529773,0.7414334962155218,77858.97,71831.33658407029,105932.80948277967,0.7349844715735276,248.54666666666665,141.81743333333335,1.59192103427927,24.94528763859072,77.85897,6.557018333333333,115832.26781037381
2017-09-24 19:57:23,244.75,105.9682,20020.8,25935.716949999998,16487.236914368557,0.7719393313320378,252.25,176.9763,31855.05,44642.271675,31276.000540382523,0.7135624780008464,249.14,138.7261,25759.02,34562.220554,23043.870730911072,0.7452941271453932,77634.87,70807.10818566216,105075.30447033196,0.7388498219571681,248.71333333333334,140.55686666666668,1.5935347253866587,25.91081759079243,77.63486999999999,6.47891,115838.74672037382
2017-09-24 20:02:23,244.39,104.328,19530.71,25496.71992,16390.060816690853,0.7660087282317372,251.89,176.558,32188.16,44473.194619999995,30688.554796907534,0.7237654113906334,248.79,135.5154,24838.08,33714.876366,22798.30410991715,0.7367098052018407,76556.95,69876.91972351554,103652.06463621039,0.7385955144134695,248.35666666666665,138.80046666666667,1.5971653670124966,27.20274235389218,76.55695,6.424659166666666,115845.17137954048
2017-09-24 20:07:23,244.61,106.0659,19780.79,25944.779799,16788.446795177286,0.762418881688193,252.2,176.4359,31941.62,44497.13398,30979.47456316312,0.7178354456346944,249.22,131.4096,23624.08,32749.900512000004,22681.684851427988,0.7213481455109709,75346.49,70449.60620976839,103151.5417743794,0.7304446322751371,248.67666666666665,137.97046666666668,1.6353229762878039,27.879468891168486,75.34649,6.3293099999999995,115851.50068954048
2017-09-24 20:12:23,244.61,104.1182,19556.58,25468.352902000002,16314.937273689158,0.7678776902162465,252.22,178.4936,32247.42,45019.655792,31414.539802036874,0.7162964583512069,249.13,134.24,24249.53,33443.211200000005,23030.602904546504,0.7250957408061339,76053.53,70760.07998027254,103880.35591138233,0.7321261978047063,248.65333333333334,138.9506,1.6260925518794531,28.458315401300876,76.05353,6.308334166666667,115857.80902370714
2017-09-24 20:17:23,244.71,90.6244,17048.79,22176.696924,14182.547232244673,0.7687704827471178,252.22,159.7587,29183.78,40294.339314000004,27783.822013239405,0.7242650083571487,249.12,127.4224,23965.97,31743.468288,20815.38039312185,0.7549890195539808,70198.54000000001,62781.74963860593,94177.4023097696,0.7453862421167873,248.6833333333333,125.93516666666666,1.5977481402050673,28.038845384728383,70.19854000000001,6.09383625,115863.90285995715
2017-09-24 20:22:23,244.89,94.5945,17752.79,23165.247105,14881.771421830492,0.7663544411822065,252.46,164.4492,30030.72,41516.845032,28667.128870758974,0.7233382010808669,249.43,125.5861,23401.5,31324.940923000002,20823.585704182657,0.7470564767392011,71185.01000000001,64372.48599677213,95974.59352404013,0.7417068141285671,248.92666666666665,128.20993333333334,1.6216288599051911,28.265568606488618,71.18501,5.89098125,115869.79384120715
2017-09-24 20:27:23,244.61,96.6658,18178.12,23645.421338000004,15121.57080190897,0.7687797032733085,252.13,170.0343,30821.08,42870.748059,29798.692366811196,0.7189303055216838,249.22,119.973,21716.44,29899.67106,20552.045232107717,0.7263103315224231,70715.64,65472.30840082788,96370.76791196964,0.7337872420462141,248.65333333333334,128.89103333333335,1.6260925518794531,31.92096890112085,70.71564,5.912527083333334,115875.70636829048
2017-09-24 20:32:23,244.62,97.2963,18164.1,23800.620906,15379.69527335065,0.7631775688432116,252.11,169.7866,30830.43,42804.899726,29694.17496021762,0.7202546950781286,249.22,121.7536,22190.71,30343.432192,20695.319927133332,0.7313183907340102,71185.23999999999,65769.1901607016,96917.10255807344,0.7344961634335413,248.65,129.61216666666667,1.620752061130103,30.99588130229543,71.18524,5.912536666666666,115881.61890495715
2017-09-24 20:37:23,244.41,95.1515,17812.9,23255.978114999998,14951.291304611746,0.7659492932060666,251.88,166.3118,30298.11,41890.616184,28928.3296217238,0.7232672316615929,248.88,130.0304,24439.4,32361.965951999995,21213.49966220583,0.7551889782051274,72550.41,65093.12058854137,97471.41293283118,0.7443250058352539,248.39,130.4979,1.6023189339345343,27.444043160847816,72.55041,5.988985416666666,115887.60789037382
2017-09-24 20:42:23,244.19,101.0066,18837.61,24664.801654000003,15921.58566597753,0.7637446375712095,251.64,172.9704,31473.73,43526.271456,30065.60537804786,0.7230973144992738,248.69,137.5854,25736.94,34216.113126,22546.669751598114,0.7521877165072592,76048.28,68533.8607956235,102372.99920639377,0.7428548600659768,248.17333333333332,137.18746666666667,1.60506097888572,26.373303294955996,76.04828,6.191612083333333,115893.79950245716
2017-09-24 20:47:23,244.37,104.1485,19411.65,25450.768945,16459.935727981334,0.762713694110746,251.97,178.6094,32291.62,45004.210518,31346.933536217894,0.7175244189004173,249.11,132.3313,23905.28,32965.050143,22698.725053449685,0.7251704425232367,75608.55,70505.59431764891,103381.29261712385,0.7313562065819669,248.48333333333335,138.36306666666667,1.6553759474143177,29.087482883197147,75.60855000000001,6.319034583333334,115900.11853704049
2017-09-24 20:52:23,244.09,104.6501,19419.8,25544.042909,16594.260938554427,0.7602477050787356,251.51,177.7661,32142.16,44709.951811,31078.30982335336,0.7189039285005907,248.76,132.7445,24014.3,33021.521819999994,22665.70755168997,0.727231777230066,75576.26,70338.27831359775,103243.6170991153,0.732018715766668,248.12,138.3869,1.624214089956473,28.455872629562478,75.57625999999999,6.299367083333333,115906.41790412382
2017-09-24 20:57:23,244.25,102.79,19144.67,25106.4575,16242.408035460945,0.7625396772921866,251.69,175.7208,32006.82,44227.168152,30522.219385766868,0.723691372009144,249,137.3944,25406.13,34211.2056,22911.463223211464,0.742625977495514,76557.62,69676.09064443927,103517.27772481518,0.7395636910344251,248.31333333333336,138.6350666666667,1.6363733991999463,26.750615284444606,76.55762,6.338911666666666,115912.75681579049
2017-09-24 21:02:23,244.16,103.232,19349.87,25205.12512,16151.806812179098,0.7676958518506255,251.61,176.4181,32016.03,44388.558141,30746.022781427153,0.721267627083116,249,138.8852,25830.48,34582.4148,22994.123518170007,0.7469252841186788,77196.37999999999,69891.95311177625,104135.32635413944,0.741308283199435,248.25666666666666,139.51176666666666,1.6501738791841767,26.45392156886171,77.19637999999999,6.406416666666666,115919.16323245715
2017-09-24 21:07:23,244.35,100.0181,18710.68,24439.422735,15722.462833717716,0.7655941878366956,251.85,168.6143,30567.2,42465.51145499999,29478.22836085533,0.7198123595518581,249.19,128.9493,23626.46,32132.876066999997,21778.707771710913,0.7352737411595731,72904.34,66979.39896628396,99001.42764990938,0.7363968553848095,248.46333333333334,132.52723333333333,1.6555091965279964,27.229925321009485,72.90433999999999,6.254196666666665,115925.41742912382
2017-09-24 21:12:23,244.78,97.5969,18252.7,23889.769182,15412.982004765885,0.7640383572124544,252.22,164.3808,29894.67,41460.125375999996,28727.17705909752,0.72104630000239,249.53,123.9545,22366.74,30930.366384999998,21363.906629704634,0.7231320742080503,70514.11,65504.065693568045,96244.59637548166,0.732655262274688,248.84333333333333,128.64406666666667,1.6328881625654692,27.779542624326233,70.51411,5.97576875,115931.39319787381
2017-09-24 21:17:23,244.76,97.1855,18134.96,23787.12298,15393.194777694593,0.7623855989329904,252.14,168.3953,30731.07,42459.190941999994,29298.19503150858,0.7237789820813869,249.55,125.0011,22860.42,31194.024505,21224.23996853929,0.7328461255884365,71726.45,65915.62977774246,97414.34123679587,0.7363027772845739,248.8166666666667,130.19396666666668,1.6303838167325475,29.34186146362643,71.72645,5.926689999999999,115937.3198878738
2017-09-24 21:22:23,244.61,97.6702,18257.62,23891.107622,15409.228901589673,0.7642014882218172,251.88,169.1523,30597.86,42606.081324,29648.762692694305,0.7181571045531528,249.3,127.1646,23709.19,31702.13478,21045.181376105687,0.7478736105480653,72564.67,66103.17297038967,98159.36434677108,0.7392536665544024,248.59666666666666,131.32903333333334,1.6036685930355665,28.80038458111952,72.56466999999999,6.01213,115943.3320178738
2017-09-24 21:27:23,244.91,90.249,16860.12,22102.882589999997,14292.437593809007,0.7628018622162893,252.15,163.1056,29669.82,41127.077040000004,28480.48888312305,0.7214181540580497,249.43,119.8783,22475.16,29901.244369,19721.8558403882,0.7516463101883825,69005.1,62494.78231732026,93098.3439320982,0.7412065251163786,248.83,124.41096666666665,1.5753727444440042,31.102268851433003,69.0051,5.898740416666667,115949.23075829048
2017-09-24 21:32:23,245.62,103.5281,19275.27,25428.571922,16585.42240702439,0.7580162212461348,252.92,172.2269,31183.16,43559.627548,30414.662328141672,0.7158729712653787,250.15,129.5858,23279.65,32415.887870000002,22557.652410610313,0.7181555567245365,73738.08,69557.73714577638,101368.55152820976,0.7274256057558394,249.5633333333333,135.1136,1.5800932295075267,27.468219335433304,73.73808,5.947632499999999,115955.17839079048
2017-09-24 21:37:23,245.67,103.7892,19599.54,25497.892763999997,16309.523818703088,0.7686729323637375,253,171.8704,31401.26,43483.2112,30079.071240252837,0.7221467581032746,250.26,131.7294,23696.06,32966.599644,22919.280803816266,0.7187899345364465,74696.86,69307.87586277218,101898.00071870419,0.7330552069044549,249.64333333333332,135.7963333333333,1.5916040217376777,26.564831156462265,74.69686,6.184789166666667,115961.36317995714
2017-09-24 21:42:23,246.1,94.3945,18289.6,23230.486449999997,14322.919833038006,0.7873102459290086,253.24,168.2464,31152.33,42606.718336,29066.557810211,0.7311600427503059,250.49,138.9943,25751.61,34816.682207000005,23431.942777139302,0.7396342318574674,75193.54000000001,66821.42042038831,100594.08871663328,0.7474946188121958,249.94333333333336,133.8784,1.5376818745582446,29.49236023137415,75.19354000000001,6.2454333333333345,115967.60861329047
2017-09-24 21:47:23,242.28,90.2602,17584.45,21868.241256,13000.272836680024,0.8041090179200098,249.45,162.5105,30244.37,40538.244225,26993.097787190825,0.7460700525689824,246.81,136.4635,25261.43,33680.556435000006,22276.445769608767,0.7500300670136478,73090.25,62269.81639347962,96019.3453359278,0.7612033777598735,246.17999999999998,129.74473333333333,1.584206678040449,30.43247484419406,73.09025,6.17849125,115973.78710454048
2017-09-24 21:52:23,241.74,89.9536,17572.28,21745.383264,12809.241542724196,0.8080924482527437,248.93,163.1535,30736.89,40613.800755000004,26546.645831342586,0.7568090015858945,246.32,128.1197,23527.79,31558.444504,21032.796229411528,0.7455307246533611,71836.95999999999,60388.68360347831,93847.43965288882,0.7654653154705292,245.66333333333333,127.07560000000001,1.5970365947977523,29.212531752751914,71.83695999999999,6.03863375,115979.82573829047
2017-09-24 21:57:23,242.26,83.098,16679.81,20131.32148,11271.825180289537,0.8285501782171134,249.4,157.5809,29613,39300.67646,25838.215906165005,0.753498480621318,246.79,124.562,22840.25,30740.65598,20574.52089401378,0.7429981329890931,69133.06,57684.56198046832,90038.26228799671,0.7678186833378763,246.14999999999998,121.74696666666667,1.5803371927686316,31.74532206004311,69.13306,5.873750833333332,115985.6994891238
2017-09-24 22:02:23,242.68,68.3512,14357.44,16587.469216,8307.108500443921,0.8655594059008742,249.62,147.4407,27838.09,36804.147533999996,24074.59284923294,0.7563845888369762,247.03,125.3554,23812.29,30966.544462,19796.507794884503,0.7689682660337124,66007.82,52178.20914456136,84140.34591494135,0.7844966559411133,246.44333333333336,113.71576666666665,1.5270582824990258,39.89294360529893,66.00782000000001,5.63087,115991.3303591238
2017-09-24 22:07:23,242.85,64.8337,13765.7,15744.864044999998,7642.3980075323025,0.8742978002640481,249.68,151.9164,28331.45,37930.486752000004,25220.046909971195,0.7469308312661223,247.15,125.3633,23904.46,30983.539595,19711.837000729603,0.7715212758924938,66001.61,52574.2819182331,84381.67835383432,0.7821793935318292,246.55999999999997,114.0378,1.5047047371836388,43.1471845300418,66.00161,5.500392916666666,115996.83075204046
2017-09-24 22:12:23,243.74,65.1331,13857.49,15875.541794,7746.147310304703,0.8728829654958483,250.55,153.9595,28831.31,38574.552725,25627.166866778403,0.7474178691206069,248.06,117.0545,21732.48,29036.53927,19256.685224302033,0.7484528303430975,64421.28,52629.99940138514,83186.64648745133,0.7744185241283638,247.45000000000002,112.04903333333334,1.4992927864215024,41.87089521224488,64.42128,5.4342870833333325,116002.2650391238
2017-09-24 22:17:23,243.16,64.8182,13724.4,15761.193512000002,7749.584863895031,0.8707716195192159,249.85,149.9766,27956.64,37471.65351,24950.973862434606,0.7460743623854031,247.45,113.8331,20969.89,28168.000594999998,18806.912848945205,0.7444578797588598,62650.93,51507.471575274845,81105.84848173802,0.7724588444951245,246.82000000000002,109.54263333333334,1.4828620046997911,40.828335025723625,62.65093,5.294675416666666,116007.55971454046
2017-09-24 22:22:23,243.38,71.8064,15035.71,17476.241631999997,8907.662228438501,0.8603514598052223,250.14,154.4576,28977.35,38636.024064000005,25554.95142729658,0.7500085917743359,247.69,124.9922,23105.02,30959.318017999998,20606.732466338744,0.7463026151469666,67118.08,55069.346122073825,86818.60137781054,0.7730840964359779,247.07000000000002,117.0854,1.4935038653013422,38.671772911054674,67.11808,5.407042083333334,116012.96675662379
2017-09-24 22:27:23,244.03,70.3406,14877.11,17165.216618,8562.491435952697,0.8667009762288339,250.72,155.9635,29107.85,39103.16872,26111.125451084765,0.7443859654553335,248.21,129.4619,24359.21,32133.738199000003,20957.24263393856,0.7580571500628599,68344.17,55630.859520976024,88123.3119215992,0.7755515369282064,247.65333333333334,118.58866666666667,1.4630666523096807,40.68522568204944,68.34416999999999,5.644260416666667,116018.61101704046
2017-09-24 22:32:23,244.26,70.1976,14822.59,17146.465775999997,8619.287342897855,0.8644691094737005,251.04,145.8106,28206.84,36604.293024,23329.13296719908,0.7705883018012636,248.58,115.4841,22341.72,28707.037578,18026.13530256289,0.7782663027940528,65371.15,49974.555612659824,82285.13511567767,0.7944466507601922,247.96,110.49743333333333,1.4921761574447558,36.47128455170754,65.37115,5.5714716666666675,116024.18248870713
2017-09-24 22:37:23,244.79,72.9611,15292.33,17860.147668999998,9226.565879545113,0.8562264032420639,251.58,143.1921,27561.09,36024.268518000004,23197.720583472557,0.7650700800830622,249.15,112.583,21126.43,28050.05445,18452.086876639856,0.7531689479483346,63979.85,50876.373339657526,81742.44044692277,0.7827005121231189,248.50666666666666,109.57873333333335,1.4956003863075444,33.41673353892879,63.97985,5.389625,116029.57211370712
2017-09-24 22:42:23,244.33,71.8981,15069.68,17566.862773,9027.702497480368,0.8578469698734067,251.11,144.054,27805.38,36173.39994,23138.18718644121,0.76866924442049,248.61,114.5442,21588.86,28476.833562000003,18570.16891733217,0.7581201032409924,64463.92,50736.058601253746,82035.02071771698,0.7858097607096456,248.01666666666668,110.16543333333334,1.4864592433304216,34.73624364327226,64.46392,5.351823749999999,116034.92393745712
2017-09-24 22:47:23,243.09,67.6723,14340.39,16450.459407000002,8060.448458321341,0.871731885730673,249.77,135.2384,26088.18,33778.495168,21456.7844772277,0.7723310310375991,247.31,117.9563,23062.14,29171.772553,17864.210380096963,0.7905635476246817,63490.71,47381.443315646,79221.66008723798,0.8014311986151863,246.72333333333336,106.95566666666667,1.472634665009398,36.72864457859487,63.49071,5.331442916666667,116040.25538037378
2017-09-24 22:52:23,243.51,65.0927,13763.32,15850.723376999998,7862.344062159467,0.8683086363093749,250.19,127.1435,24738.14,31810.032265,19997.564402715172,0.7776835871750726,247.66,113.8325,22210.25,28191.75695,17363.17813262806,0.7878278051059886,60711.71,45223.0865975027,75703.62800110261,0.8019656600753103,247.12,102.02289999999999,1.4608287471673735,36.197951636348314,60.71171,5.1751008333333335,116045.43048120712
2017-09-24 22:57:23,243.83,65.3968,13806.99,15945.701744,7976.993872913821,0.8658753450719252,250.48,128.8041,25014.57,32262.850968,20375.545153405797,0.7753366255452989,248,105.4562,20222.41,26153.1376,16584.35226701464,0.773230742302981,59043.97,44936.89129333426,74199.15493096832,0.7957498984312147,247.43666666666664,99.8857,1.4576120488744433,34.52836592224913,59.04397,4.98982,116050.42030120712
2017-09-24 23:02:23,243.95,68.1697,14376.91,16629.998315,8358.30741291578,0.8645166239753764,250.51,132.4098,25606.53,33169.978998,21084.428569132746,0.7719790839042725,248.14,104.153,20017.15,25844.52542,16347.880598491238,0.7745218639035083,60000.590000000004,45790.61658053976,75477.48914195612,0.7949468203314559,247.5333333333333,101.5775,1.4476164826285947,32.88897639733208,60.00059,4.96019,116055.38049120712
2017-09-24 23:07:23,244.14,66.1445,14040.15,16148.518229999998,7978.021622065353,0.8694389045501918,250.67,134.1462,25969.11,33626.427954,21362.162408179855,0.7722827424763941,248.22,110.7741,21628.26,27496.347102,16978.441428059992,0.7865866662130849,61637.520000000004,46318.6254583052,77101.22525678278,0.79943632276554,247.67666666666665,103.68826666666666,1.427936960822576,36.20830772237811,61.63752,5.068254583333333,116060.44874579046
2017-09-24 23:12:23,244.49,75.5823,15804.88,18479.116527000002,9575.150954634848,0.8552833127550956,251.04,135.8034,26315.6,34092.085536,21673.935794726818,0.7718976292081541,248.47,119.4183,23261.34,29671.865001000002,18420.902096313548,0.7839527444336932,65381.81999999999,49669.988845675216,82109.01399019416,0.7962806618017383,248,110.26800000000001,1.4153225806451575,31.455816737403424,65.38181999999999,5.2924725,116065.74121829047
2017-09-24 23:17:23,244.17,76.2105,15947.42,18608.317785,9589.019039043947,0.8570049256604525,250.71,134.2085,26004.3,33647.413035,21352.39530961076,0.7728469339663753,248.15,111.6625,21254.14,27709.049375,17777.878110916045,0.7670468846605821,63205.86,48719.29245957076,79803.19665339722,0.7920216564070348,247.67666666666665,107.3605,1.4158243947081521,29.014395424760508,63.20586,5.35782,116071.09903829047
2017-09-24 23:22:23,243.79,74.4451,15569.44,18148.970929,9326.182706128326,0.857869025241635,250.21,136.485,26252.1,34149.911850000004,21841.330658931263,0.7687311204582215,247.71,110.3716,20850.67,27340.149036000003,17684.267297849576,0.7626392223592119,62672.21,48851.780662909165,79462.58478190277,0.7887008731469468,247.23666666666668,107.10056666666667,1.3940758517479956,30.49047048303822,62.67221,5.244919583333333,116076.3439578738
2017-09-24 23:27:23,244.09,72.4308,15182.21,17679.633972000003,9059.24703823649,0.8587400635128939,250.29,137.9354,26718.37,34523.851266,21863.783084818362,0.7739104711736768,247.97,112.9596,21458.12,28010.592011999997,18003.95375822539,0.7660716342877416,63358.7,48926.98388128024,80051.07505467403,0.7914784399425827,247.45000000000002,107.77526666666665,1.3578500707213634,32.794599131897286,63.3587,5.251287916666667,116081.59524579046
2017-09-24 23:32:23,244.3,70.1116,14671.72,17128.26388,8838.441931953426,0.856579516919493,250.33,139.4664,26749.61,34912.623912,22435.455717873312,0.766187327180692,247.97,115.0879,22485.94,28538.346563000003,17573.26739301187,0.7879202094053005,63907.270000000004,48847.165042838606,80437.45826152897,0.7944963873947407,247.53333333333333,108.22196666666666,1.306221384325338,35.215001021049645,63.907270000000004,5.302748749999999,116086.89799454046
2017-09-24 23:37:23,244.75,72.1672,15161.1,17662.922199999997,9062.001292940358,0.8583574013591025,250.68,145.341,27666.33,36434.081880000005,23706.887327729142,0.7593530170767678,248.48,114.7032,22019.46,28501.451135999996,18096.30067627623,0.7725732944238535,64846.89,50865.18929694573,82415.93671667042,0.7868246431867989,247.97,110.73713333333332,1.2985441787312977,34.83017139086738,64.84689,5.364756666666667,116092.26275120712
2017-09-24 23:42:23,245.3,64.885,13705.72,15916.290500000003,8092.066643447172,0.861112707134869,251.13,135.4952,25721.88,34026.909576000005,22275.894248242443,0.755927597319689,248.95,103.6845,19785.82,25812.256275,16576.908666391235,0.7665281093293345,59213.42,46944.86955808085,75564.87203669193,0.7836104052587798,248.46,101.3549,1.2718345005232217,35.982374803783536,59.21342,5.169179583333333,116097.43193079045
