DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-24 23:47:23,245.51,64.7724,13787.72,15902.271924,7923.448084416196,0.8670283130545214,251.45,131.5942,25313.53,33089.36159,21310.35075668318,0.7650050887548718,249.08,106.8647,20442.24,26617.859476,17047.73494827049,0.7679896281078405,59543.490000000005,46281.53378936986,75414.90284603358,0.7895454048593483,248.67999999999998,101.07710000000002,1.2747305774489255,35.9178290631607,59.543490000000006,4.948204583333333,116102.38013537378
2017-09-24 23:52:23,245.5,69.1957,14594.53,16987.54435,8693.466346763926,0.8591312375293372,251.34,130.7014,24154.32,32850.489876,22264.849211947934,0.7352803593241612,249.01,109.6176,21913.09,27295.878576,16275.17968833634,0.8027984861885766,60661.94,47233.4952470482,76882.20885105035,0.7890244167870477,248.61666666666667,103.17156666666666,1.2536032714352783,32.93142458177269,60.66194,5.008559583333334,116107.38869495712
2017-09-24 23:57:23,245.93,67.1122,14187.38,16504.903346,8433.865258373648,0.8595857668829271,251.67,125.9555,23096.56,31699.220685,21711.506354989095,0.7286160196023128,249.43,101.8523,21007.41,25405.019189000002,14286.487499919578,0.8268999855389165,58291.350000000006,44431.85911328232,73294.41717542386,0.7953040933593167,249.01,98.30666666666667,1.236898116541498,31.73179167231792,58.29135000000001,4.956387083333333,116112.34508204045
2017-09-25 00:02:23,246.72,63.0955,13570.05,15566.921760000001,7627.7648154267035,0.8717234023022415,252.31,123.7402,22659.96,31220.889862,21477.201320785127,0.7257948155917299,250.23,94.1811,18933.19,23566.936653,14033.346700998123,0.8033793394013243,55163.2,43138.31283720995,70027.79925630245,0.7877328801680906,249.75333333333333,93.67226666666666,1.2145316712489649,32.64228330832889,55.163199999999996,4.727272916666666,116117.07235495713
2017-09-25 00:07:23,246.48,64.3331,13726.49,15856.822488,7938.658053842759,0.8656519936694645,252.23,124.2344,22911.65,31335.642711999997,21377.062437379427,0.7311689825728699,250.07,94.0471,18887.21,23518.358297,14013.795895544104,0.803083691535104,55525.35,43329.51638676629,70430.89863783898,0.7883663430948902,249.59333333333333,94.20486666666666,1.2473623761318453,31.876838634663603,55.525349999999996,4.612022916666666,116121.6843778738
2017-09-25 00:12:23,247.45,67.6147,14255.93,16731.257514999998,8758.04988957838,0.8520537076916781,253.17,124.4291,23007.01,31501.715247,21518.260951177544,0.7303415010771841,250.97,96.0608,19704.89,24108.378976,13889.969292202877,0.8173461193561088,56967.83,44166.280132958804,72083.2432378836,0.7903061438564735,250.53,96.03486666666667,1.2293936853869847,29.59359204955423,56.96783,4.687215833333333,116126.37159370712
2017-09-25 00:17:23,246,65.4565,13883.87,16102.299,8156.113468343915,0.8622290518888017,251.55,123.4978,22902.82,31065.871590000002,20989.26424851451,0.7372341037864953,249.42,99.1644,20640.39,24733.584648,13628.078007836666,0.8345086364854525,57427.08,42773.45572469509,71606.13124557737,0.8019855143835449,248.99,96.03956666666666,1.2008514398168637,31.84423642061413,57.427080000000004,4.766454583333333,116131.13804829046
2017-09-25 00:22:23,244.71,66.4965,14032.63,16272.358515,8238.625305461646,0.8623599330769783,250.23,122.6046,22715.99,30679.349058,20620.52998694518,0.7404325938289926,248.24,93.6542,19088.17,23248.718608000003,13271.950985633788,0.8210418097379208,55836.79,42131.106278040614,69948.38978643935,0.79825697447041,247.7266666666667,94.25176666666668,1.217739982238494,30.082017914429883,55.83679,4.719327916666666,116135.85737620713
2017-09-25 00:27:23,244.46,65.1954,13819.11,15937.667484000001,7939.864207809283,0.8670722998753209,250.07,123.1608,22751.38,30798.821256,20759.14494517145,0.7387094399129884,248.02,91.363,18328.54,22659.85126,13324.169039520757,0.8088552651867672,54899.030000000006,42023.17819250149,69136.46650169238,0.7940676285308296,247.51666666666665,93.23973333333333,1.2349336745000246,32.090467869205966,54.89903,4.6139925,116140.47136870713
2017-09-25 00:32:23,244.81,65.476,13748.65,16029.17956,8240.705099942712,0.8577263701199689,250.38,117.5174,21871,29424.006611999997,19683.280318661815,0.7433046181780134,248.29,88.8476,18039.04,22059.970604,12697.847806921614,0.8177272909298027,53658.69,40621.83322552614,67300.73065813298,0.7972972874926076,247.82666666666668,90.61366666666667,1.217248614623129,29.69059119117424,53.65869,4.5232383333333335,116144.99460704047
2017-09-25 00:37:23,245.31,62.9993,13281.67,15454.358283,7901.546174669277,0.8594125849023453,250.88,112.4101,21014.52,28201.445888,18807.2193410773,0.7451575384984743,248.8,92.2967,19406.97,22963.418960000003,12275.509185023142,0.8451254594886335,53703.16,38984.27470076972,66361.1563185172,0.8092559409639891,248.33,89.23536666666666,1.2161237063584787,29.400973679718167,53.703160000000004,4.473410416666667,116149.46801745714
2017-09-25 00:42:23,245.25,66.9219,14074.14,16412.595975,8443.452486926557,0.8575206519089372,250.73,125.5722,23105.35,31484.717705999996,21387.619091521377,0.7338592080054396,248.73,94.5526,19461.81,23518.068197999997,13203.692032521765,0.8275258765367071,56641.3,43034.7636109697,71135.2777793272,0.7962476814346633,248.23666666666668,95.68223333333333,1.2031529051577172,31.23878449046793,56.6413,4.597685833333333,116154.06570329047
2017-09-25 00:47:23,244.13,66.7241,14128.43,16289.354533000002,8107.437131231281,0.8673413038790294,249.58,129.15,24268.85,32233.257,21213.339588701,0.7529133652239982,247.6,88.221,17843.26,21843.5196,12599.897661805995,0.8168674429188599,56240.53999999999,41920.674381738274,70145.14438014456,0.8017738148090485,247.10333333333335,94.69836666666667,1.2032752829450666,36.3803881165145,56.240539999999996,4.70341,116158.76911329047
2017-09-25 00:52:23,244.28,69.0397,14445.36,16865.017916,8704.045253639308,0.8565279961129215,249.77,128.3007,24716.91,32045.665839,20396.054989059812,0.7713027441582815,247.79,89.6698,18262.68,22219.279742,12655.86470656397,0.8219294329995299,57424.950000000004,41755.964949263085,71001.30626507226,0.8087872325279897,247.28,95.67006666666667,1.2131996117761243,34.107463776548705,57.42495,4.736062083333333,116163.50517537381
2017-09-25 00:57:23,244.31,67.365,14143.64,16457.94315,8415.541591545487,0.8593807786971241,249.78,126.0835,24238.21,31493.13663,20107.879818413174,0.7696346757950734,247.7,95.2097,19587.21,23583.44269,13134.685893785752,0.830549222921787,57969.06,41658.107303744415,71384.9411389677,0.8120628675332168,247.26333333333332,96.2194,1.1944081208967439,31.037503871360673,57.96906,4.80808375,116168.31325912381
2017-09-25 01:02:23,243.98,69.8278,14612.37,17036.586644,8759.219569209297,0.8577052613497689,249.35,126.22,24218.7,31472.957,20099.790860450485,0.7695082479857231,247.27,98.3461,20416.22,24318.040147000003,13211.5493982615,0.839550386321681,59247.29,42070.559827921286,72664.80149686507,0.815350606889858,246.86666666666667,98.13130000000001,1.1693221712125377,28.84247941278676,59.24729,4.884014583333333,116173.19727370715
2017-09-25 01:07:23,244.7,67.8925,14241.12,16613.294749999997,8555.23603391382,0.8572122636901993,250.09,127.9868,24531.45,32008.218812000003,20560.496891232244,0.7664109691353106,248.07,92.3063,18750.19,22898.423840999996,13144.13136597383,0.8188419486946295,57522.759999999995,42259.86429111989,71377.61587445653,0.8058935465310955,247.61999999999998,96.06186666666667,1.17922623374525,33.23372160163449,57.52276,4.865418749999999,116178.06269245716
2017-09-25 01:12:23,244.3,64.507,13647.02,15759.060100000002,7880.788054186719,0.8659793105300739,249.57,124.9977,24105.61,31195.675989,19801.256700991762,0.7727227968549215,247.56,93.2378,18837.98,23081.949768,13338.175085523328,0.8161346935308,56590.61,41020.21984070181,69893.88797278062,0.8096646450979886,247.14333333333335,94.2475,1.150479478844935,32.62707233613622,56.59061,4.754723749999999,116182.81741620715
2017-09-25 01:17:23,244.5,63.5135,13489.78,15529.05075,7692.67526597058,0.8686802701060141,249.83,125.6157,24219.32,31382.570331000003,19957.210709860272,0.7717443072556719,247.83,93.1617,18785.47,23088.264111,13422.893001823064,0.8136371755661783,56494.57,41072.778977653914,69847.04440727689,0.8088326496763579,247.38666666666668,94.09696666666666,1.1668642880241529,33.49601421795745,56.49457,4.7118825,116187.52929870716
2017-09-25 01:22:23,244.9,67.1041,14216.85,16433.79409,8243.225356013196,0.8650984624817093,250.2,122.6154,23466.9,30678.373079999998,19760.24238782684,0.7649330014601936,248.15,100.5201,20687.37,24944.062815,13936.964956609667,0.8293504612071351,58371.119999999995,41940.4327004497,71876.19595634809,0.812106417477213,247.75,96.74653333333333,1.150353178607465,30.63927182920593,58.37112,4.786070416666666,116192.31536912383
2017-09-25 01:27:23,244.87,67.4352,14197.2,16512.857423999998,8432.910082845176,0.859766401141792,250.2,121.8182,23338.74,30478.91364,19602.739397517325,0.7657339849990796,248.15,98.2746,20084.53,24386.84199,13832.198557146556,0.8235806017128336,57620.47,41867.84803750906,71225.24315376431,0.8089894459974857,247.74,95.84266666666667,1.1584725922337953,29.639687265240266,57.620470000000005,4.8329829166666665,116197.14835204049
2017-09-25 01:32:23,245.24,66.3653,13947.4,16275.426172000001,8388.058793321767,0.8569606628178436,250.54,126.3295,24124.78,31650.59293,20487.923827761708,0.762222055471616,248.54,90.6304,18200.56,22525.279615999996,13271.316342600869,0.8080059519914643,56272.740000000005,42147.29896368434,70306.58629916394,0.8003907309700966,248.10666666666665,94.44173333333333,1.1554170249355031,33.764486886447095,56.272740000000006,4.745550416666667,116201.89390245716
2017-09-25 01:37:23,245.74,61.5892,13119.52,15134.930008,7546.14479828335,0.8668371768528367,250.84,124.5914,23938.94,31252.506776,20090.951482205262,0.7659846351392084,248.97,87.0182,17704.38,21664.921253999997,12486.94285073896,0.8171910616444654,54762.84,40124.039131227575,67888.93253741645,0.8066534257232265,248.51666666666668,91.06626666666666,1.117295956005635,36.81399771887724,54.76284,4.6264825,116206.52038495716
2017-09-25 01:42:23,245.37,66.0224,13922.54,16199.916288000002,8282.521819265417,0.859420490358524,250.53,126.3762,24034.14,31661.029386,20610.213396312894,0.7591079780440592,248.51,90.5588,18200.1,22504.767388,13237.103730725556,0.8087219781575997,56156.78,42129.83894630387,70203.32805223626,0.79991620850532,248.13666666666666,94.31913333333334,1.1149769616206062,33.98787237937582,56.15678,4.621650833333333,116211.14203579049
2017-09-25 01:47:23,245.53,66.3995,13992.61,16303.069235,8366.416907440336,0.8582807199248209,250.82,124.0279,23654.46,31108.677878,20204.36491022587,0.7603813988098925,248.65,98.5396,20210.75,24501.87154,13851.616995865934,0.8248655604534281,57857.82,42422.39881353214,71743.9004811334,0.8064493233848493,248.33333333333334,96.32233333333333,1.1288590604026878,31.065311956036503,57.85782,4.750608333333333,116215.89264412381
2017-09-25 01:52:23,245.82,66.8712,14041.15,16438.278384,8547.695765958315,0.8541739999771986,251.13,122.3915,23433.1,30736.177395,19889.756792050248,0.7623947408571364,248.97,94.306,19195.98,23479.36482,13520.167313693035,0.8175681134120221,56670.229999999996,41957.619871701594,70512.10416340665,0.8036950630301839,248.64,94.52289999999999,1.1341698841698815,29.483437346928632,56.67023,4.772002083333333,116220.66464620715
2017-09-25 01:57:23,245.58,66.5024,14030.52,16331.659392,8358.68452723883,0.85909947441549,250.78,124.5426,23832.22,31232.793228,20186.942876389247,0.7630511887305221,248.75,91.3619,18492.71,22726.272625,13209.96382590522,0.8137150471237911,56355.450000000004,41755.5912295333,70138.90606240148,0.8034834468313699,248.37,94.13563333333333,1.1233240729556677,32.30122918384784,56.355450000000005,4.7094033333333325,116225.37404954048
2017-09-25 02:02:23,245.59,65.864,13867.47,16175.539760000001,8327.146109348685,0.8573111133077885,250.79,125.3094,24079.21,31426.344426,20194.22614901302,0.7662109748939974,248.68,92.4457,18639.43,22989.396676,13456.74584740233,0.8107837827453215,56586.11,41978.118105764035,70456.72604254028,0.8031328331355406,248.35333333333332,94.5397,1.112662067484493,32.54685597690706,56.58611,4.705898333333333,116230.0799478738
2017-09-25 02:07:23,245.92,67.1406,14084.86,16511.216352,8616.088683558924,0.8530479947526037,251.11,129.3661,24695.14,32485.121370999997,21105.287746652513,0.7601984834215751,249.02,98.3773,19955.39,24497.915246000004,14210.216794549597,0.8145750281040055,58735.39,43931.59322476103,73347.33070615433,0.800784288051422,248.6833333333333,98.29466666666667,1.1111855773741657,31.694564642367844,58.73539,4.8050625,116234.88501037381
2017-09-25 02:12:23,246.19,67.0385,14137.02,16504.208315,8516.66352655282,0.8565706230908053,251.31,127.3433,24321.12,32002.644723,20800.29786354416,0.759972190127169,249.25,100.4763,20685.98,25043.717774999997,14116.587102888956,0.8259947738530208,59144.119999999995,43433.54849298594,73379.15279741897,0.8060071252564301,248.91666666666666,98.28603333333332,1.095413458319381,31.792445247391875,59.144119999999994,4.9116462499999995,116239.7966566238
2017-09-25 02:17:23,246,68.0199,14275.34,16732.8954,8729.516387048094,0.853130295668973,251.25,118.0319,22889.56,29655.514874999997,18855.17450218231,0.771848342424033,249.1,87.5147,18064.85,21799.911770000002,12202.350087474328,0.8286661978540657,55229.75,39787.04097670473,68068.59712631429,0.8113836972063733,248.78333333333333,91.18883333333333,1.1187780531922014,29.436791420002073,55.22975,4.7655779166666665,116244.56223454047
2017-09-25 02:22:23,241.69,60.8828,12969.1,14714.763932,6951.742426506329,0.881366501014418,245.32,107.726,21016.66,26427.34232,16021.99814451565,0.795261958070402,243.9,72.8638,15646.09,17771.48082,8427.65674713487,0.8804044051518718,49631.850000000006,31401.39731815685,58731.322886133334,0.8450661003537221,243.63666666666666,80.49086666666666,0.7990039813383284,33.83630275236197,49.63185000000001,4.369233333333334,116248.9314678738
2017-09-25 02:27:23,241.35,52.6334,11575.28,12703.07109,5232.676947719375,0.9112190208171149,244.17,109.1039,20964.81,26639.899263,16436.574290486686,0.7869703182067923,243.15,71.0174,15266.38,17267.88081,8069.532165123715,0.8840911150579108,47806.47,29738.783403329773,56301.45479622229,0.8491160694342789,242.89,77.5849,0.6340318662769123,40.625173197361846,47.806470000000004,4.05993,116252.9913978738
2017-09-25 02:32:23,241.78,50.3981,11149.91,12185.252618,4915.270934178082,0.9150331428935172,244.26,102.8068,19976.64,25111.588967999996,15215.970386675282,0.7955147730976513,243.29,73.1078,16006.93,17786.396662,7754.617862480696,0.8999535040280663,47133.479999999996,27885.85918333406,54764.82520106438,0.8606524320483714,243.10999999999999,75.43756666666667,0.5470774546501519,36.28064178457505,47.13348,3.9558312499999997,116256.9472291238
2017-09-25 02:37:23,242.03,47.1889,10512.47,11421.129466999999,4464.322210714153,0.920440489740926,244.53,102.1299,19979.98,24973.824447000003,14983.06733313226,0.8000368562853459,243.53,71.5267,15767.72,17418.897251000002,7402.498729651729,0.9052077047583933,46260.17,26849.88827349814,53487.56704813029,0.8648770649518086,243.36333333333334,73.61516666666667,0.5478776589187673,38.73486215476431,46.260169999999995,3.891402083333333,116260.83863120714
2017-09-25 02:42:23,241.54,54.0139,11790.73,13046.517405999999,5584.827883843957,0.9037453929718844,244.06,106.7167,20596.73,26045.277802,15941.493314318264,0.7908047730025898,243.2,67.6885,14508.95,16461.8432,7777.059305347119,0.8813684970587012,46896.41,29303.380503509343,55298.837056682765,0.8480541815360411,242.9333333333333,76.1397,0.5735455543358878,40.15907601422122,46.89641,3.881524166666667,116264.7201553738
2017-09-25 02:47:23,241.73,55.1501,12100.62,13331.433673,5594.829701894263,0.9076758206814056,244.23,110.9029,21348.85,27085.815266999998,16669.372884291424,0.7881930002679435,243.41,68.2408,14583.99,16610.493128,7950.831254355431,0.8779986173568827,48033.46,30215.03384054112,56746.467287018364,0.8464572738431666,243.12333333333333,78.09793333333333,0.573097330572965,42.004910074445,48.03346,3.9554112499999996,116268.6755666238
2017-09-25 02:52:23,242.14,53.2311,11719.39,12889.378553999999,5365.815645008233,0.9092284745072591,244.59,108.4084,20911.24,26515.610556,16303.301653955208,0.7886388267709781,243.76,67.8207,14526.15,16531.973832,7892.852777002291,0.8786700334525427,47156.78,29561.970075965735,55656.733417805735,0.8472789742438167,243.49666666666667,76.48673333333333,0.5571602622897028,41.734906532810484,47.15678,3.9662599999999992,116272.6418266238
2017-09-25 02:57:23,242.19,51.9828,11496.42,12589.714332,5131.591774972577,0.9131597188650175,244.67,107.2993,20726.94,26252.919730999998,16112.409895441744,0.7895098987989969,243.74,75.5503,16431.69,18414.630122,8312.53067807691,0.8923171354046924,48655.05,29556.53234849123,56928.924941280144,0.8546630741786482,243.53333333333333,78.27746666666667,0.5516014234875447,37.07559093208603,48.65505,3.992159583333333,116276.63398620713
2017-09-25 03:02:23,241.71,53.1461,11799.95,12845.943831,5077.347034299205,0.9185739993292051,244.17,105.3837,20318.83,25731.538029,15787.881326161949,0.7896469296588584,243.15,76.5994,16618.92,18625.14411,8408.774652222983,0.8922841027080782,48737.7,29274.003012684138,56853.58962877049,0.8572493015522192,243.01,78.3764,0.5349574091601098,34.458459434217446,48.7377,4.05803125,116280.69201745713
2017-09-25 03:07:23,241.58,55.1876,12178.1,13332.220408000001,5426.046571629448,0.9134337437665319,244.16,102.727,19821.22,25081.82432,15369.357466431164,0.7902622930101123,243.11,72.9717,15612.49,17740.149987,8423.958544600995,0.8800652763049268,47611.81,29219.362582661608,55862.828439071585,0.8522985915747033,242.95000000000002,76.9621,0.5639020374562685,33.47738692161466,47.61181,4.014562916666666,116284.7065803738
2017-09-25 03:12:23,241.72,52.255,11588.05,12631.0786,5026.056485643393,0.9174236315812332,244.16,104.8228,20351.55,25593.534848,15519.13137431636,0.795183241426706,243.2,73.089,15656.24,17775.2448,8416.737893170195,0.8807889948159814,47595.84,28961.925753129944,55714.96323821287,0.8542739191355284,243.02666666666664,76.72226666666667,0.5376639051955795,36.62630753001736,47.595839999999995,3.9669854166666667,116288.67356579046
2017-09-25 03:17:23,242.23,52.754,11660.49,12778.601419999999,5227.392008557036,0.9125012680769568,244.56,105.2083,20344.62,25729.741847999998,15751.69999143973,0.7907043964990814,243.55,72.6371,15667.12,17690.765705,8216.114783448693,0.8856100556219536,47672.23,29195.206783445457,55901.71385835178,0.8527865553602829,243.44666666666663,76.86646666666667,0.49976723170029314,36.87151831271026,47.672230000000006,3.969502916666667,116292.64306870713
2017-09-25 03:22:23,242.13,55.7887,12267.43,13508.117930999999,5655.03414957891,0.9081524208377895,244.58,103.7002,20090.27,25362.994916,15481.03880352161,0.7921095306976641,243.55,79.014,17287.48,19243.8597,8453.944132940796,0.8983374577398316,49645.18,29590.017086041316,57794.57594259705,0.8589937583296533,243.42,79.50096666666667,0.5299482376139972,30.438917094928392,49.64518,4.054892083333334,116296.69796079047
2017-09-25 03:27:23,242.11,51.8872,11435.07,12562.409992,5201.280506010175,0.9102608502096402,244.57,105.1201,20285.25,25709.222856999997,15794.707099164298,0.7890261838263547,243.6,72.3703,15676.43,17629.40508,8065.076932666534,0.8892205907608539,47396.75,29061.064537841004,55596.73895684045,0.8525095336399844,243.42666666666665,76.4592,0.5408884263570005,37.485220875970455,47.39675,4.043413749999999,116300.74137454046
2017-09-25 03:32:23,242.05,48.0713,10675.84,11635.658165,4627.6323565221965,0.9175106254077549,244.55,99.2034,19444.89,24260.19147,14507.003241502389,0.8015142841739492,243.55,65.5742,14405.35,15970.596410000002,6895.349234709214,0.9019919876617807,44526.08,26029.9848327338,51576.46663507255,0.8633022559502319,243.38333333333335,70.94963333333334,0.5478326371293608,39.82228707782844,44.52608,3.8301179166666666,116304.57149245714
2017-09-25 03:37:23,242.42,53.1159,11803.13,12876.356478,5146.520994966658,0.9166513850533985,244.91,102.9466,19902.09,25212.651806,15478.52139974924,0.7893691688259378,243.89,71.8979,15507.38,17535.178831,8185.576471498546,0.8843582463262304,47212.6,28810.61886621444,55308.962729509505,0.8536157192261034,243.74,75.9868,0.5415606794124975,35.47958329604616,47.2126,3.822444999999999,116308.39393745713
2017-09-25 03:42:23,242.74,53.114,11751.94,12892.89236,5302.695507281776,0.9115053218361004,245.24,103.7728,20087.58,25449.241472,15625.396674765243,0.7893193996410833,244.25,74.7659,16172,18261.571075,8482.416762177903,0.8855755035304377,48011.520000000004,29410.508944224923,56303.4997941401,0.8527270982362076,244.07666666666668,77.21756666666666,0.5476421343020662,34.390145247605595,48.011520000000004,3.9676716666666665,116312.36160912381
2017-09-25 03:47:23,242.64,53.6813,11807.85,13025.230631999999,5498.300773356354,0.9065367311800857,245.04,107.6167,20712.91,26370.396168,16320.942172226734,0.7854607063178953,244.04,78.5186,17047.93,19161.679144,8748.601621556705,0.8896887309240918,49568.69,30567.844567139793,58236.14126808985,0.8511671433004245,243.90666666666664,79.93886666666667,0.5193243317115774,34.62374998227811,49.568690000000004,4.065842083333333,116316.42745120714
2017-09-25 03:52:23,242.67,55.5028,12120.61,13468.864475999999,5873.76570019223,0.899898430309219,245.09,106.5321,20444.08,26109.952389000002,16240.973083822495,0.782999512806963,244.18,70.6453,15189.61,17250.169354,8175.823554210352,0.8805484565563297,47754.3,30290.562338225078,56550.78545215707,0.8444498094619916,243.98000000000002,77.56006666666667,0.5369292564964467,37.35431721306754,47.7543,4.055124583333333,116320.48257579048
2017-09-25 03:57:23,242.53,53.8856,11885.65,13068.874568,5433.857428348409,0.9094623977111845,244.99,102.4514,19736.34,25099.568486000004,15506.94107771757,0.7863218848168049,243.99,69.0307,14753.2,16842.800493,8125.454953847259,0.875935092037191,46375.19,29066.253459913238,54731.209905610696,0.8473262345191809,243.83666666666667,75.12256666666666,0.5358778417246539,36.37899308552204,46.37519,3.9220620833333335,116324.40463787381
2017-09-25 04:02:23,242.15,54.1671,11880.3,13116.563265,5559.020039066912,0.9057479280187041,244.64,104.4261,20195.47,25546.801104,15645.51175661683,0.7905283294681419,243.68,68.6616,14652.94,16731.458688000002,8076.698532485334,0.8757718184194699,46728.71,29281.230328169077,55144.925313172644,0.8473800578135476,243.49,75.7516,0.5503306090599217,37.85332587034467,46.72871,3.8793291666666665,116328.28396704048
2017-09-25 04:07:23,242.17,52.6517,11567.49,12750.662188999999,5364.006092268562,0.9072070005885089,244.63,106.5829,20399.08,26073.374827,16238.793367206728,0.7823720609760098,243.6,72.3292,15486.5,17619.39312,8403.054900874047,0.8789462778046012,47453.07,30005.854360349338,56143.96804928732,0.8452033521809892,243.46666666666667,77.18793333333333,0.5325848849945295,38.082334112672186,47.45307,3.924240833333333,116332.20820787382
2017-09-25 04:12:23,242.21,54.2754,11906.44,13146.044634,5572.717115153091,0.9057051251146696,244.67,105.3986,20362.64,25787.875462,15823.318649196879,0.7896206893819379,243.59,78.0375,16930.42,19009.154625,8643.427455631183,0.8906456038678258,49199.5,30039.463219981153,57645.12252389269,0.8534893820306799,243.49,79.23716666666667,0.5256889399975363,33.0166188846564,49.1995,4.0271904166666666,116336.23539829049
2017-09-25 04:17:23,242.76,53.9077,11792.65,13086.633252,5673.920677084948,0.9011217608774783,245.28,104.0524,20164.28,25521.972672,15645.219754030777,0.7900752915593435,244.25,71.9039,15478.87,17562.527575,8297.406724135884,0.8813577620816917,47435.8,29616.54715525161,55922.22265825316,0.8482459699408835,244.09666666666666,76.62133333333334,0.547597263379265,35.80082135523613,47.4358,4.026470833333333,116340.26186912382
2017-09-25 04:22:23,242.89,51.5184,11291.36,12513.304176,5393.3265014737435,0.9023483998460105,245.35,101.0135,19618.75,24783.662224999996,15143.79614629013,0.7916001203490419,244.35,67.3333,14657.48,16452.891854999998,7473.682522152335,0.8908756058920805,45567.59,28010.80516991621,53488.41430324051,0.8519151407567406,244.1966666666667,73.28840000000001,0.5350878390368556,37.83013410034874,45.567589999999996,3.8751412499999995,116344.13701037382
2017-09-25 04:27:23,242.82,49.2156,10874.2,11950.531992,4956.509785304117,0.9099343867937826,245.3,101.71,19848.3,24949.463,15116.900843042167,0.7955401685399001,244.29,67.7793,14717.21,16557.805197,7587.136663966207,0.8888382140566863,45439.71,27660.54729231249,53196.55178105397,0.8541852522137238,244.13666666666666,72.90163333333334,0.5393154107671917,39.51676437061994,45.43971,3.7919708333333326,116347.92898120715
2017-09-25 04:32:23,242.89,53.5423,11787.89,13004.889247,5492.976758974702,0.906419868413663,245.39,104.4018,20237.5,25619.157701999997,15709.38684703976,0.7899361967868339,244.37,73.4847,15919.76,17957.456139,8308.518070420794,0.8865264588020052,47945.15,29510.881676435252,56299.46310439436,0.8516093645706139,244.21666666666667,77.14293333333333,0.5432334675493137,35.33553300194271,47.94515,3.8910358333333335,116351.82001704049
2017-09-25 04:37:23,243.12,52.0463,11482.36,12653.496456,5316.61371480048,0.9074456250039352,245.47,108.1324,20965.45,26543.260228,16278.653808863512,0.7898596412012693,244.52,77.5519,17034,18962.990588,8332.938019724894,0.8982760351512968,49481.81,29928.205543388885,57828.600259071056,0.8556632838824112,244.37,79.24353333333333,0.5115194172770798,36.45580333368949,49.481809999999996,4.059456666666666,116355.87947370716
2017-09-25 04:42:23,242.78,55.3768,12107.15,13444.379504,5845.36218938359,0.9005361680245529,245.24,109.2117,21015.36,26783.077308,16603.85118449044,0.7846506866379688,244.34,71.3039,15392.1,17422.394926,8162.2976267415415,0.8834663698863738,48514.61,30611.511000615574,57364.90206731733,0.8457193902827278,244.12,78.63080000000001,0.5489103719482236,38.89175742838682,48.51461,4.083184166666666,116359.96265787382
2017-09-25 04:47:23,242.62,55.4719,12169.12,13458.592378,5748.58480173683,0.9041896550706279,245.08,107.4297,20705.94,26328.870876,16262.6409393272,0.7864347885451645,244.14,72.7486,15548.06,17760.843203999997,8585.183839235644,0.8754122662655089,48423.119999999995,30596.409580299674,57279.48000584375,0.8453833728075009,243.9466666666667,78.55006666666667,0.5438347179711476,36.76589283607652,48.42312,4.039072083333333,116364.00172995716
2017-09-25 04:52:23,242.58,57.6953,12550.71,13995.725874000002,6193.546741250375,0.8967530596834264,245.1,109.8629,21399.12,26927.39679,16345.102052654864,0.7946969462694949,244.08,73.0405,15601.17,17827.72524,8627.356597709002,0.8751071597735708,49551,31166.005391614242,58537.35126455696,0.8464851745009175,243.92,80.19956666666667,0.5493604460478744,36.98689976296629,49.551,4.082255,116368.08398495716
2017-09-25 04:57:23,242.5,57.6831,12711.35,13988.15175,5838.661709546809,0.9087226266329288,245.04,108.9987,21151.08,26709.041448,16309.650821050152,0.7919071165911803,243.98,75.6809,16259.05,18464.625981999998,8751.325942544332,0.8805512776619426,50121.479999999996,30899.638473141295,58880.815340492976,0.8512361744680345,243.84,80.78756666666668,0.5495406824146996,34.92014241465372,50.12148,4.15302,116372.23700495716
2017-09-25 05:02:23,242.57,57.5329,12625.63,13955.755552999999,5946.139937656222,0.9046898214898821,245.15,106.7336,20694.77,26165.74204,16011.637990877865,0.7909108776033779,244.04,78.7541,17019.13,19219.150564,8928.883605737139,0.8855297711168918,50339.53,30886.661534271225,59059.75060355004,0.8523491800348735,243.92,81.00686666666667,0.5534601508691351,31.758706875055033,50.339529999999996,4.185875416666667,116376.42288037382
2017-09-25 05:07:23,242.2,57.3489,12617,13889.90358,5808.67734184787,0.9083576374257307,244.82,107.4513,20815.15,26306.227266,16085.618528609395,0.7912632164819373,243.75,70.9624,15032.02,17297.085,8557.308234300373,0.8690493224725439,48464.17,30451.60410475764,57237.015700871336,0.846727758366728,243.59,78.58753333333334,0.5706309782831869,36.7281748674302,48.464169999999996,4.116820833333333,116380.53970120716
2017-09-25 05:12:23,241.88,54.7403,12189.86,13240.583763999999,5169.175136508762,0.920643697987333,244.56,100.4297,19706.3,24561.087432,14659.76657905399,0.8023382537340417,243.46,67.534,14545.46,16441.827640000003,7665.721722830023,0.8846619924790792,46441.619999999995,27494.663438392774,53970.18237707644,0.8605051521879948,243.29999999999998,74.23466666666667,0.5836415947390002,35.28679323227242,46.44161999999999,3.9544079166666664,116384.49410912383
2017-09-25 05:17:23,242,56.25,12575.69,13612.5,5210.775112581618,0.9238339761248853,244.64,101.6868,19868.49,24876.658752,14969.677878410012,0.7986800075553813,243.5,69.1136,14847.16,16829.161600000003,7923.542143089458,0.8822281437953509,47291.34,28103.995134081088,55011.86582449329,0.8596570810900249,243.38,75.68346666666667,0.5670145451557217,34.35801038007419,47.29134,3.9055399999999993,116388.39964912384
2017-09-25 05:22:23,241.82,61.7048,13722.93,14921.454736,5859.266477435279,0.9196777554732383,244.47,106.0593,20547.05,25928.317070999998,15814.4352549122,0.7924559833071937,243.33,72.7083,15675.23,17692.110639,8203.532367810647,0.8860011289690873,49945.20999999999,29877.234100158126,58199.42542173204,0.8581735925755399,243.20666666666668,80.15746666666666,0.5701598092157635,32.3136875583227,49.94520999999999,4.051522916666666,116392.4511720405
2017-09-25 05:27:23,241.64,61.7909,13728.31,14931.153075999999,5871.357315207808,0.9194407109834389,244.31,111.51,21587.65,27243.008100000003,16617.90774478441,0.7924106589389444,243.18,79.9448,17420.96,19440.976464,8629.120381139783,0.8960949071801726,52736.92,31118.385441132003,61233.46016312696,0.8612435073815519,243.04333333333332,84.41523333333333,0.577400463566169,32.097010926542886,52.73692,4.278422083333332,116396.72959412383
2017-09-25 05:32:23,240.9,60.2403,13276.21,14511.88827,5859.7908833731935,0.914850621296852,243.61,108.4186,20850.22,26411.855146,16212.785639885784,0.7894265618504919,242.46,72.2886,15436.48,17527.093956,8301.452147187969,0.8807210162022138,49562.91,30374.028670446947,58129.71413434985,0.8526260749442156,242.32333333333335,80.31583333333333,0.5873694925512797,34.99031946793389,49.56291,4.262492916666666,116400.99208704049
2017-09-25 05:37:23,240.58,59.5836,13192.32,14334.622488,5607.50344548047,0.9203116448336005,243.33,102.2859,19827.13,24889.228047,15045.218135297057,0.7966149035461887,242.16,70.3404,15024.6,17033.631264,8025.334191042652,0.8820550220406603,48044.049999999996,28678.05577182018,55952.315620125395,0.8586606196280304,242.02333333333334,77.4033,0.5963612323880595,32.146691420133244,48.04405,4.066956666666666,116405.05904370715
2017-09-25 05:42:23,242.65,63.9035,14504.55,15506.184275000001,5482.680007784272,0.9354042066548315,245.49,105.6344,20430.62,25932.188856,15970.854243867192,0.7878478794617028,244.24,70.902,15153.22,17317.10448,8382.244997781689,0.8750435165128713,50088.39,29835.77924943315,58301.11951080362,0.8591325590363365,244.12666666666667,80.14663333333334,0.604877249515276,31.801418982456724,50.08839,4.088851666666667,116409.14789537381
2017-09-25 05:47:23,242.03,68.34,15553.78,16540.3302,5626.939739914765,0.9403548666761199,244.95,108.7226,21007.61,26631.60087,16368.337942102877,0.7888226510507929,243.61,74.8447,16041.77,18232.917367000002,8666.077023598986,0.8798246422722351,52603.16,30661.354705616628,60886.871445076235,0.8639491363495552,243.53,83.96910000000001,0.6159405412064222,29.479296550754963,52.60316,4.278814583333333,116413.42670995714
2017-09-25 05:52:23,241.7,70.6848,16110.67,17084.51616,5685.684178038834,0.942998317840568,244.57,110.2909,21898.57,26973.845413,15749.316439754493,0.8118445725742174,243.31,80.1805,17357.47,19508.717454999998,8905.520306984963,0.8897289142680858,55366.71,30340.52092477829,63134.93316865877,0.8769584003849862,243.1933333333333,87.05206666666668,0.6140519202828933,26.69532639853082,55.36671,4.498744583333333,116417.92545454048
2017-09-25 05:57:23,241.75,67.8338,15281.75,16398.82115,5948.903432329973,0.9318810090199685,244.67,112.2182,22289.32,27456.426993999998,16032.516870861287,0.8118070135225841,243.49,71.4999,15245.16,17409.510651,8406.91130449718,0.8756799835223582,52816.229999999996,30388.331607688444,60934.43073757017,0.8667715339373022,243.3033333333333,83.85063333333333,0.6384348755325917,33.83107024832648,52.81623,4.5076225,116422.43307704048
2017-09-25 06:02:23,241.66,62.6772,14097.08,15146.572151999999,5539.94435254921,0.93071091323713,244.52,110.7442,21983.42,27079.171784000002,15811.729494618286,0.8118202497237792,243.41,70.8075,15130.61,17235.253575000002,8253.399712994054,0.8778872869005642,51211.11,29605.073560161552,59152.668307817505,0.865744715580853,243.1966666666667,81.40963333333333,0.6318617305610097,36.03328680594312,51.21111,4.3344724999999995,116426.76754954048
2017-09-25 06:07:23,241.38,61.1395,13795,14757.852509999999,5243.299124302681,0.9347565975911764,244.25,107.1491,21319.09,26171.167675,15179.802997564391,0.8146021707837307,243.03,69.3396,14908.38,16851.602988000002,7855.999557075513,0.8846861637208182,50022.469999999994,28279.101678942585,57462.64087795542,0.8705215986547231,242.88666666666666,79.2094,0.62031674580737,35.27321252275614,50.02246999999999,4.218065833333332,116430.98561537382
2017-09-25 06:12:23,242.21,64.0117,14485.87,15504.273857000002,5526.488774615731,0.9343146369579763,245.08,110.114,21769.45,26986.739120000002,15949.142140831225,0.806672117857565,243.84,74.4207,15859.56,18146.743488,8819.220817377827,0.8739617667758152,52114.88,30294.851732824784,60280.500652601055,0.8645396012939598,243.71,82.8488,0.6154856181527225,32.90958951728934,52.11488,4.255722916666667,116435.24133829049
2017-09-25 06:17:23,242.81,68.4621,15121.57,16623.282501,6904.465355344529,0.9096620958640591,245.75,121.7501,24087.94,29920.087075,17747.753579875458,0.8050758655755015,244.5,86.5877,18563.93,21170.69265,10177.363619123767,0.8768692790030184,57773.439999999995,34829.58255434375,67460.13778775913,0.8564085680015195,244.35333333333332,92.26663333333333,0.6315990505552025,31.9546358217615,57.773439999999994,4.578679999999999,116439.8200182905
2017-09-25 06:22:23,242.56,74.0833,16028.43,17969.645247999997,8123.889590219015,0.8919725336138146,245.46,134.4878,26764.67,33011.375388,19323.647295439656,0.8107711261775918,244.28,89.6048,18820.15,21888.660544,11176.556463775516,0.8598127766734853,61613.25,38624.09334943419,72718.72635455262,0.8472817538029205,244.1,99.39196666666668,0.6308889799262565,35.31053314503283,61.61325,4.974445416666667,116444.79446370716
2017-09-25 06:27:23,242.5,73.7943,15927.21,17895.11775,8158.383473597274,0.8900310253616519,245.49,127.3729,25254.48,31268.773221000003,18437.663048117756,0.8076581649528602,244.17,85.0091,17791.62,20756.671947,10691.009685290568,0.8571518616004072,58973.31,37287.0562070056,69772.31437282624,0.845225080035011,244.0533333333333,95.39210000000001,0.636472902097894,33.5256273842383,58.97331,5.024439999999999,116449.81890370716
2017-09-25 06:32:23,242.69,67.7546,14698.46,16443.363874,7371.532345528184,0.8938840077145641,245.81,114.685,23068.88,28190.71985,16203.192932468095,0.8183146837947808,244.46,73.8772,15949.28,18060.020312,8472.591171032189,0.8831263600186808,53716.619999999995,32047.31644902847,62550.02602564263,0.8587785395641346,244.32000000000002,85.43893333333334,0.6671578258022363,34.23037428682005,53.71661999999999,4.695413749999999,116454.51431745716
2017-09-25 06:37:23,244.87,65.0437,13992.15,15927.250819,7609.011567137757,0.8785037768921443,248.01,108.0765,21403.32,26804.052764999997,16135.524088374199,0.7985105904562265,246.57,73.3808,15788.15,18093.503856,8837.941013866683,0.8725866546166225,51183.62,32582.47666937864,60674.3829158155,0.8435787483989126,246.48333333333335,82.167,0.6545405368855273,31.53273211873379,51.183620000000005,4.370843333333333,116458.8851607905
2017-09-25 06:42:23,242.54,67.9305,14812.83,16475.863469999997,7213.469655663653,0.8990624392446488,245.61,121.4719,23610.8,29834.713359,18238.42768918673,0.7913868558377658,244.26,83.779,17873.23,20463.858539999997,9965.799301221694,0.87340468881095,56296.86,35417.69664607207,66511.27484549356,0.8464258147325884,244.13666666666666,91.06046666666667,0.6540052702721143,33.396966264906766,56.29686,4.478353333333334,116463.36351412383
2017-09-25 06:47:23,242.37,74.3197,16349.45,18012.865689,7560.344901355583,0.9076540225348039,245.67,116.191,23137.06,28544.64297,16717.44887359224,0.8105569939801563,244.31,78.6831,16446.11,19223.068161,9952.477851789063,0.855540325938503,55932.62,34230.27162673688,65575.6774704203,0.8529476500678158,244.11666666666665,89.73126666666667,0.7155048815456987,29.487751946738744,55.93262,4.676228333333333,116468.03974245717
2017-09-25 06:52:23,242.9,73.9467,16469.36,17961.653430000002,7168.066345244779,0.9169178140634016,245.97,106.9632,21653.24,26309.738304,14944.548408278004,0.8230123671244557,244.67,78.9667,16554.25,19320.782489,9962.401463741013,0.856810535982428,54676.850000000006,32075.016217263794,63390.571785244494,0.8625391514882534,244.51333333333332,86.62553333333334,0.6598140524034063,23.477681330292913,54.67685000000001,4.608727916666666,116472.64847037384
2017-09-25 06:57:23,242.35,71.7679,15969.49,17392.950565,6891.307459142551,0.918158764398236,245.88,98.443,20820.94,24205.164839999998,12344.167142742848,0.8601858379246634,244.7,77.9775,16398.85,19081.094250000002,9755.299916193413,0.8594292227239534,53189.28,28990.77451807881,60576.93054353685,0.8780451489164292,244.31000000000003,82.72946666666667,0.8022594245016725,18.993877231973773,53.18928,4.494422083333333,116477.14289245717
2017-09-25 07:02:23,245.03,93.5562,20386.29,22924.075686,10483.912728240173,0.8892960518556543,249.07,102.9397,21541.96,25639.191079,13903.671405203491,0.8401965543150122,247.27,86.361,17739.66,21354.484470000003,11887.744532242916,0.8307229343289315,59667.91,36275.32866568658,69829.49916454853,0.854479993611247,247.12333333333333,94.28563333333334,0.8470804051957863,9.178563436140323,59.667910000000006,4.702382916666666,116481.84527537384
2017-09-25 07:07:23,241.43,91.2316,19457.24,22026.045188,10322.910355428741,0.8833741978610165,244.18,112.6983,22823.5,27518.670894000003,15374.169750665658,0.8293823523641286,242.83,100.3926,20380.61,24378.335058,13376.619760911643,0.8360132039990111,62661.350000000006,39073.69986700604,73845.77716511194,0.84854344290934,242.81333333333336,101.44083333333333,0.5697106144637942,11.09756919057908,62.661350000000006,5.0970525,116486.94232787384
2017-09-25 07:12:23,240.99,91.7659,19527.01,22114.664241000002,10380.474697819183,0.8829892141793154,243.82,104.8127,21576.32,25555.432514,13694.617418358512,0.8442948476094025,242.49,95.2523,18729.77,23097.730227000004,13516.688107164775,0.8108922312247767,59833.100000000006,37591.780223342466,70662.16665210658,0.8467487318154044,242.4333333333333,97.27696666666667,0.5953526742747008,7.746677956309638,59.83310000000001,5.103935416666667,116492.04626329051
2017-09-25 07:17:23,241.54,90.6911,18864.17,21905.528294,11135.315893603314,0.8611602398636038,244.15,121.5103,24309.89,29666.739745000003,17004.2552111365,0.8194324758620354,243.11,92.979,18300.92,22604.12469,13267.357693024926,0.809627457421356,61474.979999999996,41406.92879776474,74119.54478046636,0.8294030971463988,242.9333333333333,101.72680000000001,0.5735455543358878,19.4476775048463,61.474979999999995,5.054503333333333,116497.10076662384
2017-09-25 07:22:23,241.58,90.197,18473.56,21789.79126,11555.197275718507,0.8478080298966572,244.61,132.3391,26002.9,32371.467251000002,19281.106907347556,0.8032660304947016,243.62,92.7195,18033.12,22588.32459,13602.903765328883,0.7983380940073519,62509.58,44439.20794839495,76696.09373923218,0.8150295139219668,243.27,105.0852,0.6947013606281077,25.935050796877203,62.50958,5.166023333333333,116502.26678995718
2017-09-25 07:27:23,241.53,94.7228,19457.08,22878.397884,12035.079044701604,0.8504564042750259,244.87,134.1606,26553.12,32851.906122,19343.721309879882,0.8082672555251861,244.08,90.7515,18367.94,22150.62612,12380.186495543043,0.8292289301662412,64378.14,43758.98685012453,77842.10839904692,0.8270348956887739,243.49333333333334,106.54496666666667,0.8063191326251252,25.919228469732175,64.37814,5.286988333333333,116507.55377829052
2017-09-25 07:32:23,240.6,109.1602,22191.1,26263.94412,14048.12590805203,0.8449264093240844,244.77,144.4464,27780.7,35356.145328000006,21869.835846769784,0.7857389356865015,243.58,98.2107,20285.28,23922.162306000002,12679.79750296539,0.8479701684371641,70257.08,48597.759257787206,85427.15900112939,0.8224208884094012,242.98333333333335,117.27243333333335,0.980862884971543,23.171657562035737,70.25708,5.609800833333333,116513.16357912385
2017-09-25 07:37:23,240.1,126.8296,24807.81,30451.786959999998,17660.234768007074,0.8146585956543814,243.86,177.9322,32609.29,43390.546292,28624.70459610186,0.7515298328016727,242.75,126.7961,23818.99,30779.753275,19494.84360157252,0.7738525317987626,81236.09000000001,65779.78296568146,104528.85805125903,0.7771642349729233,242.23666666666668,143.85263333333333,0.8820574919844303,23.690610228662248,81.23609,6.3122154166666675,116519.47579454051
2017-09-25 07:42:23,238.67,200.7359,37075.84,47909.63725299999,30343.292998757483,0.7738701882506612,243.27,217.6944,40915.88,52958.516688,33622.83827428575,0.7726024548809016,241.94,181.1367,33013.3,43824.213198,28821.583674977977,0.7533118701035032,111005.02,92787.71494802121,144677.8300586363,0.7672566000956119,241.29333333333332,199.85566666666668,1.0871967729457928,9.366242638437416,111.00502,8.01004625,116527.48584079051
2017-09-25 07:47:23,238.4,223.3573,40421.39,53248.380320000004,34662.6778707483,0.7591102256460145,243.1,238.2463,45488.7,57917.67552999999,35850.178676100906,0.7854027217725256,242.02,189.4405,34948.22,45848.38981,29676.535630044687,0.7622562132460634,120858.31,100189.3921768939,156986.131237226,0.7698661598161669,241.17333333333332,217.01470000000003,1.149933657673587,12.706143869516692,120.85831,9.660972083333334,116537.14681287385
2017-09-25 07:52:23,237.59,244.815,43494.39,58165.59585,38619.61391719805,0.7477683218816369,242.38,254.2809,48081.3,61632.604542,38558.61165732707,0.7801276671219475,241.44,199.4408,36599.91,48152.986752,31291.48000862514,0.7600755938255451,128175.6,108469.70558315027,167912.66022743878,0.7633468484531502,240.47000000000003,232.84556666666666,1.1976545930885447,14.346318525569234,128.1756,10.376412916666666,116547.52322579052
2017-09-25 07:57:23,237.47,240.1678,42753.09,57032.647466,37747.796921581226,0.7496248534751475,241.52,284.3286,51408.72,68671.043472,45528.625275697865,0.7486229624712407,241.14,196.5928,36222.3,47406.387792,30582.84790851707,0.7640805740974984,130384.11,113859.27010579615,173100.98072950583,0.7532257151318118,240.04333333333332,240.36306666666667,1.072028661491671,18.291301547714205,130.38411,10.773321249999999,116558.29654704052
2017-09-25 08:02:23,237.71,245.0825,43746.32,58258.561075000005,38474.9194279482,0.7508994247846688,241.67,294.4411,52907.9,71157.58063699999,47583.14196962151,0.7435314625141899,241.48,190.8513,34949.46,46086.771924,30042.0670407879,0.7583403770963578,131603.68,116100.12843835761,175495.77890349823,0.7498965549044136,240.28666666666666,243.4583,1.0723302721748968,21.60821791657955,131.60368,10.916157916666664,116569.21270495719
2017-09-25 08:07:23,239.19,284.7556,48711.52,68110.691964,47605.190673964265,0.715181693143663,243.43,324.9964,58087.23,79113.873652,53711.06697089268,0.7342230549285151,243.12,235.0763,41227.59,57151.750056000004,39580.403702531854,0.7213705609995011,148026.34,140896.6613473888,204361.60723735846,0.724335368081505,241.91333333333333,281.6094333333333,1.1257475128834,16.523996651153837,148.02634,11.651250833333332,116580.86395579053
2017-09-25 08:12:23,238.86,283.8611,48932.18,67803.062346,46935.02981721822,0.7216809729079547,242.64,339.2664,59911.49,82319.59929599999,56454.67026060733,0.7277913220225207,242.47,251.5313,44086,60988.794311,42143.298820921285,0.7228540996431636,152929.66999999998,145532.99889874682,211109.77650211166,0.7244082795875172,241.32333333333335,291.5529333333333,1.0207605287511932,16.365284382893073,152.92967,12.53983375,116593.40378954052
2017-09-25 08:17:23,238.03,301.0443,51421.01,71657.574729,49906.79058627311,0.7175935020752215,241.41,386.4529,68469.84,93293.594589,63368.571087812066,0.7339179104593435,241.87,269.5187,47837.79,65188.48796900001,44284.137245749276,0.7338380056114965,167728.64,157559.49891983444,230125.81857783563,0.7288562449730908,240.43666666666664,319.00530000000003,1.0009565928657462,21.143096995567145,167.72864,13.360762916666665,116606.76455245719
2017-09-25 08:22:23,238.48,313.9626,54018.73,74873.800848,51846.53182820491,0.7214637081088282,241.88,396.357,70331.51,95870.83116,65151.3236122577,0.7336069704311093,242.29,283.9696,51687.15,68802.994384,45412.4494063273,0.7512340191405934,176037.38999999998,162410.30484678992,239512.56709918028,0.7349818513994896,240.88333333333333,331.42973333333333,0.9977167370096185,19.590054885439777,176.03739,14.323584583333332,116621.08813704053
2017-09-25 08:27:23,239.12,341.7136,58741.87,81710.556032,56797.9548572104,0.7189018512735998,242.56,423.1713,73938.22,102644.430528,71197.04166360438,0.7203334815115046,242.94,303.5135,53455.34,73735.56969,50788.392994790134,0.7249600189533708,186135.43,178783.3895156049,258088.93557836494,0.7212065468164275,241.54,356.13280000000003,1.0019044464684888,18.824017332860084,186.13542999999999,15.090534166666664,116636.17867120719
2017-09-25 08:32:23,238.19,370.6785,64342.63,88291.91191499999,60460.62912581391,0.7287488582413263,241.75,447.2124,76639.47,108113.5977,76255.76467229573,0.7088791015230456,242.22,328.2558,57185,79510.11987600001,55242.51024071853,0.7192166241125388,198167.1,191958.90403882816,275895.6693429566,0.7182682514442268,240.72,382.0489,1.0510136257892992,17.05632446527133,198.1671,16.012605416666666,116652.19127662385
2017-09-25 08:37:23,235.53,514.0052,89627.73,121063.644756,81383.51243743456,0.7403356323910608,239.59,609.0852,107732.62,145930.723068,98435.04722955592,0.7382449544212794,240.63,463.5447,81752.56,111542.76116099999,75883.50611869675,0.732925733136541,279112.91,255702.06578568724,378533.43706433126,0.7373533819485677,238.58333333333334,528.8783666666667,1.2797764582605693,15.165459279200357,279.11291,19.886667083333332,116672.07794370719
2017-09-25 08:42:23,233.82,602.3454,107801.2,140840.401428,90636.19560065499,0.7654138933643255,238.27,695.4455,123705.55,165703.79928500002,110248.29248873232,0.746546250199335,239.3,549.7236,97902.11,131548.85748,87865.1168658032,0.74422622799962,329408.86,288749.6049551905,438048.54914527247,0.7519916699707098,237.13000000000002,615.8381666666667,1.3958588116223298,12.92666444566471,329.40886,25.355073750000003,116697.4330174572
2017-09-25 08:47:23,233.52,658.1686,118191.61,153695.531472,98249.9858527646,0.7689983493211183,238.41,750.2946,134955.17,178877.735586,117406.7561030711,0.7544548210982741,239.47,603.6633,108285.85,144559.250451,95768.21800959045,0.7490758956079724,361432.63,311424.9599654261,477094.3844965943,0.7575704970440289,237.13333333333333,670.7088333333332,1.5237559741355,11.865918966824408,361.43263,28.785062083333333,116726.21807954053
2017-09-25 08:52:23,232.3,693.5381,124021.28,161108.90063000002,102833.84641920587,0.7697978169736579,237.44,780.3887,140354.1,185295.492928,120975.80879093347,0.757460949438944,238.38,631.521,112753.03,150541.97598,99747.8859815184,0.7489806697832877,377128.41000000003,323557.5411916578,496905.74568133085,0.7589536109768695,236.04,701.8159333333333,1.584477207253,11.19563733662739,377.12841000000003,30.773376666666667,116756.9914562072
