DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-25 08:57:23,234.74,712.6989,126893.54,167298.939786,109027.35785016554,0.7584838263907442,239.88,796.4563,143518.9,191053.937244,126110.79366661796,0.7511957202782387,240.66,660.6203,117473.61,158984.881398,107126.76354069522,0.7388979943691539,387886.05,342264.9150574787,517301.51736091555,0.749825850074544,238.42666666666665,723.2585,1.5462476233083433,10.120558555481896,387.88605,31.8756025,116788.8670587072
2017-09-25 09:02:23,233.67,724.4393,129424.71,169279.73123099998,109109.44893571542,0.7645611737378434,238.53,811.0708,146121.48,193464.717924,126795.54473254367,0.7552874837746998,239.53,675.0765,120080.3,161701.07404500002,108295.7012037716,0.7426066939208004,395626.49,344200.6948720307,524399.1208422349,0.7544377446029775,237.24333333333334,736.8622,1.506189144759959,10.0708924952318,395.62649,32.64635583333333,116821.51341454053
2017-09-25 09:07:23,232.54,741.9764,134591.71,172539.192056,107957.60461687336,0.7800645661787751,237.34,818.8019,146850.41,194334.44294600002,127282.49211091068,0.7556581724465875,238.23,690.5195,124040.63,164502.460485,108050.82884838081,0.7540351046075116,405482.75,343290.92557616485,531286.1000727409,0.7632097846047232,236.03666666666666,750.4326,1.4814082557794706,9.11065164279911,405.48275,33.379551666666664,116854.8929662072
2017-09-25 09:12:23,231.69,750.9245,135012.03,173981.69740499998,109733.23465206008,0.7760128336126921,236.6,827.851,146884.11,195869.5466,129575.99127460874,0.7499078470833607,237.48,704.1741,125099.43,167227.265268,110973.37907214115,0.7480803432353837,406995.57,350282.60499881,536976.067776188,0.7579398681313969,235.25666666666666,760.9832,1.5160746418804978,8.787027098627142,406.99557,33.85326333333333,116888.74622954054
2017-09-25 09:17:23,230.4,775.3508,137590.19,178640.82432,113936.31435803516,0.7702057495745438,235.01,886.8152,154741.29,208410.440152,139606.750314898,0.7424833894460495,236.28,734.3231,127646.44,173505.862068,117518.80924892932,0.7356894947444088,419977.92,371061.87392186245,560418.0293012802,0.7494011577814894,233.89666666666665,798.8297000000001,1.4949621627784242,11.01430004417711,419.97792,34.45722875,116923.20345829055
2017-09-25 09:22:23,232.19,805.5572,142354.18,187042.326268,121326.49855770406,0.7610800338102647,236.79,927.6357,161940.14,219654.857403,148403.6638277932,0.7372481624792344,238.17,776.4157,134023.03,184918.927269,127408.15159139864,0.7247664259107335,438317.35,397138.3139768959,591473.5325772692,0.7410599559545614,235.71666666666667,836.5362,1.4961465035706727,10.890084613194269,438.31735,35.76230291666667,116958.96576120722
2017-09-25 09:27:23,231.83,791.4817,139987.9,183489.202511,118624.09237466381,0.7629217310027158,236.08,926.5528,161152.56,218740.58502400003,147909.75607473694,0.7367291258836054,237.62,772.3336,133901.53,183521.910032,125501.68016983918,0.7296214930231061,435041.99,392035.5286192399,585622.223590368,0.7428713810292552,235.17666666666665,830.1227,1.423043669298245,11.616367074409608,435.04199,36.3899725,116995.35573370721
2017-09-25 09:32:23,232.85,800.9584,142028.17,186503.16344,120877.74360724332,0.7615322302331453,237.24,928.425,161287.04,220259.547,150002.52922095548,0.7322590198553346,238.53,784.9118,135455.2,187225.011654,129248.18676407199,0.7234888052795378,438770.41000000003,400128.4595922708,593820.0542818098,0.7388945638265229,236.20666666666668,838.0984,1.4210719426490996,10.777565021004692,438.77041,36.40885,117031.76458370722
2017-09-25 09:37:23,231.17,807.7949,142825.9,186737.94703299997,120298.89089800249,0.7648466863286233,235.69,933.9521,162412.45,220123.170449,148581.31192554804,0.7378253260150508,237.04,780.8391,133603.17,185090.100264,128095.81640978238,0.7218277466457551,438841.52,396976.01923333295,591753.1913916933,0.7415955272973289,234.63333333333333,840.8620333333333,1.476061940616567,11.070789615466442,438.84152,36.56716375,117068.33174745722
2017-09-25 09:42:23,231.53,805.4474,142575,186485.236522,120204.46254472536,0.7645377331689213,235.66,954.187,165995.98,224863.70842,151687.25057905947,0.7382070729259389,237.27,793.3882,135423.16,188247.218214,130757.72597029872,0.7193899664750985,443994.14,402649.4390940836,599380.8198108443,0.7407546676920993,234.82000000000002,851.0075333333333,1.4010731624222894,12.124389341480962,443.99414,36.784819166666665,117105.1165666239
2017-09-25 09:47:23,231.03,786.4881,139653.08,181702.345743,116244.39640267534,0.7685816021193554,235.08,947.6125,166794.59,222764.7465,147660.74979472766,0.748747692894037,236.64,781.8199,133177.43,185009.861136,128422.82062062451,0.7198396300730252,439625.1,392327.9668180275,589229.5495794294,0.7461015835234135,234.25,838.6401666666667,1.3745997865528277,12.993932041970316,439.6251,36.81746833333333,117141.93403495723
2017-09-25 09:52:23,231.06,786.6209,140220.77,181756.625154,115644.31005448893,0.7714754269958125,235.12,941.0916,164984.45,221269.456992,147445.93536524507,0.7456268580528267,236.5,786.8793,134911.28,186096.95445,128183.55192584955,0.7249515737574715,440116.5,391273.79734558356,588895.3371028529,0.7473594580748598,234.2266666666667,838.1972666666667,1.351966755849043,12.275670349358487,440.1165,36.655899999999995,117178.58993495723
2017-09-25 09:57:23,232.88,801.6353,143858.19,186684.828664,118979.18483176349,0.7705938989767591,236.79,962.8447,168129.71,227991.996513,153989.45122734774,0.7374368950289591,238.35,795.4853,135790.08,189603.921255,132328.00583725973,0.7161775932754825,447777.98,405296.6418963709,603962.3227531295,0.7414005197523387,236.00666666666666,853.3217666666666,1.3248213327307132,12.834892722959967,447.77797999999996,36.99560333333333,117215.58553829056
2017-09-25 10:02:23,232.94,782.8872,139946.55,182365.744368,116928.30222829814,0.7673949429756864,236.56,964.2858,169404.7,228111.448848,152764.13425095472,0.7426400597406284,238.36,781.2456,132534.96,186217.70121600002,130810.99580681227,0.7117205246039867,441886.20999999996,400503.43228606513,596377.7509775853,0.7409501935235812,235.95333333333335,842.8062,1.2770886898539326,14.413705072411664,441.88620999999995,37.069341249999994,117252.65487954055
2017-09-25 10:07:23,232.94,769.393,136104.18,179222.40542,116603.27092778508,0.759414983193902,236.4,959.1492,168770.24,226742.87088,151423.03518701094,0.7443243500666397,238.21,792.5115,134602.4,188784.164415,132369.3871259883,0.7129962431812159,439476.81999999995,400395.69324078434,594522.1496993032,0.7392101710967002,235.85000000000002,840.3512333333333,1.2338350646597518,14.136704029747559,439.47682,36.72345958333332,117289.37833912388
2017-09-25 10:12:23,232.49,775.1813,137576.35,180221.900437,116415.98394465186,0.763371985682131,236.15,943.226,164850.86,222742.8199,149795.0525693831,0.7400950570438566,237.76,784.4639,133313.9,186514.13686399997,130441.27919072594,0.7147656592765842,435741.11,396652.3157047609,589239.6579474106,0.7394972556970864,235.46666666666667,834.2903999999999,1.2641562853907102,13.057275979682872,435.74111,36.46741374999999,117325.84575287388
2017-09-25 10:17:23,232.2,766.6433,135637.53,178014.57426,115289.41453779767,0.7619462089766538,235.67,946.815,165419.95,223135.89105,149752.68283631842,0.7413417412214197,237.48,773.9521,131623.2,183798.14470799998,128285.19485842044,0.7161291002643674,432680.68,393327.2922325365,584738.3429023973,0.739956059410015,235.11666666666667,829.1367999999999,1.2405188913305532,14.19285695677724,432.68068,36.18424125,117362.02999412388
2017-09-25 10:22:23,232.07,749.8379,131335.25,174014.88145299998,114158.7976221681,0.7547357381355491,235.67,922.3103,160314.45,217360.86840099999,146782.23405178956,0.7375497309122017,237.54,747.2434,125349.51,177500.19723599998,125673.46721396205,0.7061936378207981,416999.21,386614.4988879197,568646.7373431254,0.733318566019275,235.09333333333333,806.4638666666666,1.2860140653357561,14.364739465905402,416.99921,35.40332875,117397.43332287388
2017-09-25 10:27:23,231.67,776.3225,137422.69,179850.63357499999,116022.6472310161,0.7640934439226927,235.67,937.2949,164574.81,220892.28908299998,147338.16643962802,0.7450455182623474,237.27,771.475,130451.3,183047.87325,128409.43201205302,0.712662199695893,432448.8,391770.24568269716,583520.2567381195,0.7411033207611171,234.87,828.3641333333334,1.3624558266275033,13.150106611730003,432.4488,35.39366708333333,117432.82698995722
2017-09-25 10:32:23,231.32,783.0686,139390.79,181139.42855199997,115679.29909590998,0.7695220809421118,235.19,948.9452,167147.08,223182.421588,147892.68728830837,0.7489258285249608,236.78,789.19,135685.16,186864.4082,128482.85647396941,0.7261155899457156,442223.03,392054.84285818774,590989.1776259014,0.7482760205127293,234.42999999999998,840.4012666666667,1.3266220193661158,12.915727003108584,442.22303000000005,36.44465958333333,117469.27164954055
2017-09-25 10:37:23,231.42,770.0967,136341.97,178215.778314,114768.1613366002,0.7650387148088417,234.9,960.0003,169542.7,225504.07047,148685.43531647182,0.7518387568199358,236.89,787.9942,136291.44,186667.946038,127552.20680479062,0.7301277101546677,442176.11000000004,391005.8034578627,590258.6302566536,0.7491226512143244,234.40333333333334,839.3637333333335,1.2727350293653454,14.372382541188328,442.17611000000005,36.849964166666666,117506.12161370722
2017-09-25 10:42:23,231.69,776.1588,137392.39,179828.232372,116023.80931570004,0.7640201329220905,235.49,950.7114,167853.92,223883.027586,148150.8406378689,0.749739369749779,237.17,787.3354,135208.64,186732.336818,128792.8153386725,0.7240772664446548,440454.95000000007,392967.4652922414,590274.505427527,0.746186640198843,234.78333333333333,838.0685333333334,1.3175267977567973,13.440770317272369,440.45495000000005,36.776294166666666,117542.89790787389
2017-09-25 10:47:23,232.68,770.7343,136288.7,179334.456924,116560.01755548944,0.7599694020751276,236.67,936.1384,165086.94,221555.87512799999,147760.98282418915,0.7451255350580251,238.2,775.5537,132380.34,184736.89134,128853.26772515848,0.716588544062701,433755.98,393174.26810483704,585431.6828508128,0.740916477030737,235.85,827.4754666666666,1.3440746237015,13.13186163344058,433.75597999999997,36.425455416666665,117579.32336329056
2017-09-25 10:52:23,232.22,775.9106,137738.33,180181.959532,116162.34755548974,0.7644401823454356,236.08,948.276,167871.76,223868.99808,148109.42068567223,0.7498660441586054,237.73,781.6158,133630.49,185813.524134,129110.64206120463,0.7191644990470766,439240.57999999996,393382.4103023666,589645.66296551,0.7449229386186332,235.34333333333333,835.2674666666667,1.327139073410479,13.529622287854773,439.24057999999997,36.37485666666666,117615.69821995722
2017-09-25 10:57:23,231.4,770.3195,136332,178251.9323,114836.13170376202,0.7648276135966466,235.22,940.8095,166174.86,221297.21059,146145.0352180847,0.7509125829329776,236.9,783.2411,134606.32,185549.81659,127710.11335301618,0.725445718426296,437113.18,388691.2802748629,584934.9053453935,0.7472851696923312,234.50666666666666,831.4567000000001,1.324766886513527,13.151953673594774,437.11318,36.514739999999996,117652.21295995722
2017-09-25 11:02:23,231.12,770.0189,136793.78,177966.768168,113840.38090885968,0.7686478852662377,235.12,927.8892,163862.31,218165.308704,144032.098100998,0.7510924214918301,236.64,775.9366,133342.93,183617.637024,126234.3045502787,0.7261989216350236,433999.01999999996,384106.7835601364,579562.9133561548,0.7488384953529584,234.29333333333332,824.6149,1.354427498292732,12.523942994481416,433.99902,36.29634166666666,117688.50930162388
2017-09-25 11:07:23,230.87,763.6515,134754.22,176304.221805,113685.87783211352,0.7643278114408623,234.77,931.0724,164310.15,218587.867348,144162.51370839906,0.7516892496984389,236.5,762.8724,129778.91,180419.32259999998,125333.82020290758,0.7193182422468535,428843.28,383182.2117434201,575095.7887150085,0.7456901761673573,234.04666666666665,819.1987666666668,1.3572791750932784,13.656469941788233,428.84328000000005,35.9517625,117724.46106412388
2017-09-25 11:12:23,230.52,761.3749,133910.83,175512.141948,113456.60659426583,0.7629718862394974,234.22,942.6835,166531.85,220795.32937,144974.8957826295,0.754236289667761,236.28,760.8845,130214.65,179781.78966,123958.20593542805,0.7242927676171181,430657.32999999996,382389.7083123234,575923.280399319,0.7477685737958044,233.67333333333332,821.6476333333334,1.3494622122050617,14.730872670519055,430.65732999999994,35.81252541666666,117760.27358954055
2017-09-25 11:17:23,232.96,766.904,135304.66,178657.95584,116667.53690385255,0.757339125279001,236.68,935.6286,165373.96,221444.577048,147272.38049914865,0.7467961609380652,238.48,769.4407,131699.26,183496.21813599998,127773.89007800806,0.7177219309358727,432377.88,391713.8074810093,583429.8056189482,0.7410966595052503,236.04,823.9911000000001,1.304863582443647,13.548386626991471,432.37788,35.95980041666667,117796.23338995721
2017-09-25 11:22:23,233.06,769.2522,135936.91,179281.917732,116889.5312905117,0.7582298969113306,236.81,943.0734,167787.85,223329.211854,147387.83619996023,0.7513027454271867,238.65,775.2361,133207.56,185010.09526499998,128391.90515297593,0.7200015750989134,436932.32,392669.27264344785,587451.283034531,0.7437762630170588,236.17333333333332,829.1872333333334,1.3182408400609646,13.73467440023697,436.93232,36.22125833333333,117832.45464829054
2017-09-25 11:27:23,233.31,756.7163,133069.07,176549.479953,116027.33075017217,0.7537211099994454,236.89,944.1087,167421.73,223649.90994299998,148287.71540933222,0.7485884078498828,238.9,758.8758,129417.39,181295.42862000002,126961.29963141297,0.7138480599599797,429908.19000000006,391276.34579091734,581307.346078277,0.7395540292073137,236.36666666666667,819.9002666666667,1.2931885488647603,15.149212457059818,429.90819000000005,36.11835458333333,117868.57300287388
2017-09-25 11:32:23,232.8,778.4586,137522.15,181225.16208,118026.34295063019,0.7588468865007401,236.46,958.1585,168864.05,226566.15891,151053.4904622494,0.7453189426540912,238.48,775.2446,132211.39,184880.33220799998,129231.90624458161,0.7151187388134684,438597.58999999997,398311.73965746124,592469.4826763327,0.7402872263036149,235.91333333333333,837.2872333333333,1.3196936728176938,14.43605752657481,438.59758999999997,36.187740833333336,117904.76074370721
2017-09-25 11:37:23,232.68,780.5369,137192.72,181615.325892,119005.39558296911,0.7554027686054617,236.69,933.4827,163339.32,220946.020263,148786.45910161184,0.7392725146421344,238.44,765.7749,129932.33,182591.367156,128285.60706746604,0.7116017149320655,430464.37000000005,396077.46175204695,584958.912700235,0.7358882148028635,235.93666666666664,826.5981666666667,1.3803139260535875,12.930652116536272,430.46437000000003,36.210915,117940.97165870722
2017-09-25 11:42:23,232.66,777.9882,135773.89,181006.734612,119703.33649972708,0.7501040792268884,236.51,935.4422,164053.89,221241.43472199998,148438.85479791628,0.7415152148427407,238.38,774.2765,132572.01,184572.03207000002,128419.22436694989,0.7182670554860734,432399.79000000004,396561.4156645932,586711.6283029938,0.7369886144078552,235.85,829.2356333333333,1.35255458978164,12.807766863532027,432.39979000000005,35.95267333333334,117976.92433204055
2017-09-25 11:47:23,232.21,779.1578,135365.29,180928.232738,120046.92276319201,0.7481711834107221,236,946.3836,165634.12,223346.5296,149829.93885131663,0.7416014938608654,238.07,771.0468,131789.74,183563.11167599997,127776.68174948056,0.7179532902700891,432789.15,397653.5433639892,587737.0065834366,0.7363653218228317,235.42666666666665,832.1960666666668,1.366313643314255,13.721229636509527,432.78915,36.04953916666667,118012.97387120721
2017-09-25 11:52:23,232.14,782.9381,136355.43,181751.250534,120169.52101172716,0.75023104159876,236.3,936.6821,165196.64,221337.98023000002,147311.1388354807,0.7463546917177902,238.35,758.129,129492.02,180700.04715,126033.02660942417,0.7166130946966939,431044.09,393513.686456632,583654.0318995634,0.7385267066469527,235.59666666666666,825.9164,1.4671967628291336,13.411248402380682,431.04409000000004,35.993051666666666,118048.96692287388
2017-09-25 11:57:23,232.24,795.6241,139184.97,184775.740984,121530.31960085253,0.7532643043875128,236.65,939.269,165950.76,222278.00885,147877.84984149277,0.7465909959270359,238.54,764.6023,130413.77,182388.232642,127505.74889258682,0.7150339038373279,435549.5,396913.91833493207,589274.1514085266,0.7391288061064912,235.80999999999997,833.1651333333333,1.513930706925052,12.735034439351246,435.5495,36.10806625,118085.07498912388
2017-09-25 12:02:23,232.12,778.2445,136209.33,180646.11334,118659.3303781849,0.7540119600781884,236.28,935.5175,165082.54,221044.0749,146997.40826132006,0.7468308755829944,238.33,755.724,128947.35,180111.70092000003,125748.9790665238,0.715929888737625,430239.22,391405.7177060287,581639.2544173577,0.7397011407542999,235.57666666666668,823.1620000000001,1.4673213249755963,13.649257375826371,430.23922,36.074529999999996,118121.14951912388
2017-09-25 12:07:23,232.41,781.6905,136885.83,181672.689105,119445.53366222233,0.7534750031738954,236.57,934.2495,164940.66,221015.404215,147113.5193620363,0.7462858101942459,238.57,760.8277,130405.43,181510.664389,126255.87159990342,0.7184450039834843,432231.92,392814.924624162,584061.638591658,0.7400450422360155,235.85,825.5892333333335,1.4585541657833359,13.161541148974107,432.23192,35.936297499999995,118157.08581662388
2017-09-25 12:12:23,232.73,783.9736,137518.62,182454.175928,119908.94656722316,0.753715936072998,237.11,925.5047,164537.25,219446.419417,145204.07830835666,0.749783252044502,238.83,768.9409,131942.17,183646.155147,127738.69451331925,0.7184586570537597,433998.04000000004,392851.71938889904,585394.5440048582,0.7413769814643135,236.22333333333336,826.1397333333334,1.478826534211989,12.027622284398037,433.99804000000006,36.092915,118193.17873162388
2017-09-25 12:17:23,233.34,767.4377,134592.08,179073.912918,118120.43975975136,0.751600709488217,238.27,865.8892,153742.34,206315.419684,137583.95724323916,0.7451810448073983,239.76,706.8151,122449.54,169465.988376,117153.02544127047,0.7225611532640815,410783.95999999996,372857.422444261,554766.7250881759,0.7404625068937021,237.12333333333333,780.0473333333333,1.5955128835908168,11.00469971480363,410.78396,35.19925,118228.37798162388
2017-09-25 12:22:23,233.64,796.309,140709.68,186049.63476,121717.92205187777,0.756301834085901,238.99,878.2368,156980.97,209889.81283200003,139322.31906091393,0.7479208632467107,240.59,702.6573,122213.17,169052.319807,116801.66056473384,0.7229310437119449,419903.82,377841.90167752554,564874.9602468509,0.7433571136105974,237.74,792.4010333333332,1.7245730630100204,11.325544712607844,419.90382,34.61199083333333,118262.98997245722
2017-09-25 12:27:23,233.8,792.6847,141065.6,185329.68286,120198.11914347153,0.7611603161624274,239.07,887.3792,160493.8,212145.745344,138735.5665614312,0.756526131314842,240.79,690.1737,120995.32,166186.925223,113922.02005395002,0.7280676252818381,422554.72000000003,372855.70575885277,563536.9275488614,0.7498261415412968,237.88666666666666,790.0792000000001,1.7179048846789695,12.6449981217073,422.55472000000003,35.10243916666667,118298.09241162389
2017-09-25 12:32:23,234.91,753.2897,133339,176955.28342700002,116335.21999691197,0.7535180494060061,240.16,827.5803,147580.64,198751.68484799998,133124.70442073888,0.74253780597063,241.42,672.1358,116948.39,162267.024836,112488.49463627354,0.7207156852613609,397868.03,361948.4190539244,537871.3855111798,0.7397084892736504,238.83,751.0019333333333,1.641334840681663,10.501455433448061,397.86803000000003,34.18428125,118332.27669287389
2017-09-25 12:37:23,233.64,741.2691,132463.42,173190.112524,111571.75914172624,0.7648440091038324,238.99,802.5228,142613.49,191794.923972,128244.6308094228,0.7435728070718912,239.86,662.2743,115471.01,158853.11359800003,109090.59331289295,0.7269042915470671,390547.92000000004,348906.983264042,523701.9770697271,0.7457445973093996,237.49666666666667,735.3554,1.6238824404553116,9.938201310549973,390.54792000000003,32.850664583333334,118365.12735745723
2017-09-25 12:42:23,234.36,733.9618,131848.53,172011.28744800002,110471.02853851588,0.7665109188829167,239.28,833.5873,148671.05,199460.76914400002,132971.8666463458,0.7453648686808554,240.88,653.2895,114775.79,157364.37475999998,107657.16173799873,0.7293632385032965,395295.36999999994,351100.0569228604,528705.6643489576,0.7476662284047256,238.17333333333332,740.2795333333333,1.6010748474500243,12.604396375315163,395.29536999999993,32.74347041666667,118397.87082787389
2017-09-25 12:47:23,234.1,700.1497,125834.69,163905.04477,105026.16099648508,0.7677292067280646,239.08,805.1946,145471.94,192505.924968,126081.1081027671,0.7556751306443249,240.77,604.198,106289.76,145472.75246,99321.74297418886,0.7306506421484397,377596.39,330429.01207344106,501759.27072737017,0.7525449195041704,237.98333333333335,703.1807666666667,1.6317669304573235,14.507483447949818,377.59639000000004,32.20382333333333,118430.07465120722
2017-09-25 12:52:23,232.29,690.9935,123886.48,160510.880115,102058.23194873359,0.7718260588393758,237.57,766.5954,138273.77,182120.069178,118524.61401492353,0.7592450992584149,238.89,588.2967,103716.34,140538.198663,94836.20669578288,0.7379939474583986,365876.58999999997,315419.05265944,483068.1710593306,0.7574015675627341,236.25,681.9618666666667,1.6761904761904798,13.73466336534164,365.87658999999996,30.97804083333333,118461.05269204055
2017-09-25 12:57:23,232.6,695.2876,123477.89,161723.89575999998,104440.55314359092,0.7635104844570559,238,771.4179,139095.82,183597.4602,119834.80400291971,0.7576129857595928,239.41,579.3694,101158.79,138706.828054,94902.49393212923,0.729299281219363,363732.5,319177.85107863985,483917.17491263774,0.7516420554109599,236.67,682.0249666666667,1.7196940888156476,15.05158486622362,363.7325,30.400378749999994,118491.45307079055
2017-09-25 13:02:23,232.35,709.2055,125550.1,164783.897925,106728.18468121163,0.7619075745928955,237.83,783.7141,142080.99,186390.72440300003,120642.00936694903,0.7622750029813884,239.15,604.0441,106489.31,144457.146515,97610.93194401986,0.7371688598939787,374120.39999999997,324981.12599218055,495559.08421428973,0.7549461041424936,236.44333333333336,698.9879000000001,1.731211142909518,13.58303913415384,374.12039999999996,30.743870833333325,118522.19694162389
2017-09-25 13:07:23,232.54,694.4082,121821.08,161477.682828,105993.70980927955,0.7544143430009413,238.22,757.6689,136677.5,180491.885358,117883.76340207084,0.7572501097703338,239.43,581.5767,101418.76,139246.909281,95414.55268654485,0.7283376020600725,359917.34,319292.0258978952,481131.8836188866,0.7480637892729993,236.73000000000002,677.8846,1.7699488869175963,14.2071231593106,359.91734,30.58490583333333,118552.78184745723
2017-09-25 13:12:23,232.19,688.091,120819.95,159767.84929,104538.53523342319,0.7562219216001064,237.97,743.8425,133853.81,177012.19972499998,115829.51437335472,0.7561840947005384,238.99,580.0695,101538.26,138630.809805,94384.76139378901,0.7324364630259688,356212.02,314752.81100056693,475348.64596971247,0.7493700108755471,236.38333333333333,670.6676666666667,1.7739547345413502,13.508652820100183,356.21202,29.838723333333338,118582.62057079056
2017-09-25 13:17:23,231.62,694.7478,121656.84,160917.485436,105328.29819312411,0.7560200165344075,237.13,770.9786,139485.16,182822.155418,118185.57717191108,0.7629554507826725,238.34,606.4872,106971.79,144550.159248,97220.28946067824,0.7400323220431184,368113.79,320734.16482571344,488239.8661258746,0.7539609432571314,235.6966666666667,690.7378666666667,1.7296242345387496,12.197198203891725,368.11379,30.180242083333333,118612.80081287389
2017-09-25 13:22:23,231.98,697.4528,121344.44,161795.100544,107019.537660791,0.7499883469400888,237.52,762.3461,137178.62,181072.445672,118191.61051671559,0.7575897011326032,238.74,604.2954,106569.7,144269.483796,97244.9638627847,0.7386849747843539,365092.76,322456.1120402913,487104.37033202493,0.7495164942805622,236.08,688.0314333333332,1.736699423924103,12.170379037430594,365.09276,30.550272916666664,118643.35108579055
2017-09-25 13:27:23,232.49,710.7,124580.52,165230.643,108539.6675078888,0.7539795145625621,238.28,754.0235,136300.95,179668.71958,117059.3858885915,0.7586237065562774,239.25,604.5415,105831.62,144636.553875,98587.02209221749,0.7317072839792864,366713.09,324186.07548869774,489464.09665889875,0.7492134612185001,236.67333333333332,689.7550000000001,1.7675558434973557,12.354169234003386,366.71309,30.49191041666667,118673.84299620721
2017-09-25 13:32:23,232.28,713.0398,125088,165624.884744,108556.87312401406,0.7552488274533364,238.14,749.468,135122.52,178478.30951999998,116603.65156360464,0.757080904471803,238.87,616.1579,107023.22,147181.637573,101036.94779387157,0.7271506267004129,367233.74,326197.4724814903,491187.75518909283,0.7476443297301372,236.42999999999998,692.8885666666666,1.7552764031637178,11.074026958736068,367.23374,30.58111791666667,118704.42411412387
2017-09-25 13:37:23,231.21,708.1394,124147.86,163728.910674,106744.85958543894,0.7582525254027391,236.75,767.0152,137424.2,181590.8486,118700.57097431384,0.7567793259379042,237.74,613.1903,106252.29,145779.861922,99810.91629552995,0.7288543739796559,367824.35,325256.3468552828,491005.54337254335,0.7491246381324835,235.23333333333335,696.1149666666666,1.7103585092815672,11.912495871730766,367.82435,30.627420416666666,118735.05153454054
2017-09-25 13:42:23,233.11,740.5425,131428.65,172627.86217500002,111923.5844596138,0.7613408886843848,238.6,798.0636,142262.43,190417.97496,126571.74328562552,0.747106096627087,239.47,658.0989,116130.94,157594.943583,106535.30409045327,0.7368950891424871,389822.01999999996,345030.63183569256,520583.6572365844,0.7488172449924633,237.06000000000003,732.235,1.6662448325318553,10.12463211946985,389.82201999999995,31.568598749999996,118766.62013329055
2017-09-25 13:47:23,231.67,806.8984,143357.83,186934.152328,119970.45421385638,0.7668894539316724,237.46,875.0113,158880.55,207780.18329800002,133901.36445551252,0.7646568959472532,238.39,732.3023,129745.01,174573.54529699998,116799.63654765199,0.743211176580428,431983.39,370671.45521702094,569216.1074219493,0.7589092865915313,235.84,804.7373333333334,1.768147896879247,9.0010777843868,431.98339,34.241892083333326,118800.86202537388
2017-09-25 13:52:23,231.06,820.966,145853.97,189692.40396,121284.07791364424,0.7688972618574431,236.56,909.5881,165625.33,215172.16093600003,137358.32302506827,0.7697340087097184,237.82,756.7078,134955.47,179960.248996,119049.2013235764,0.7499182222347318,446434.77,377691.6022622889,584769.1427259205,0.7634376327022484,235.14666666666668,829.0873,1.7379224313903405,9.709568582222888,446.43477,36.60075666666667,118837.46278204054
2017-09-25 13:57:23,230.28,829.4048,148617.64,190995.337344,119966.7285874661,0.7781218225884022,235.92,910.1404,165980.25,214720.323168,136218.11109873702,0.7730067072884148,237.12,760.3782,135819.46,180300.878784,118581.1164376144,0.7532933888952996,450417.35,374765.9561238175,585939.6820922965,0.7687094145793846,234.43999999999997,833.3078,1.77444122163452,9.22019450675968,450.41735,37.36883833333333,118874.83162037388
2017-09-25 14:02:23,229.59,816.2065,145807.79,187392.850335,117712.22847262557,0.7780861956010655,235.48,890.0123,163381.67,209580.09640399998,131264.03436098184,0.7795667279637808,236.5,740.1463,131508.92,175044.59995,115524.95804841972,0.7512880719403193,440698.38,364501.2208820271,571905.7633553912,0.7705786656431072,233.85666666666665,815.4550333333333,1.824479381957603,9.235179164385556,440.69838,37.12982208333333,118911.9614424572
2017-09-25 14:07:23,228.8,816.5314,145369.66,186822.38432,117346.77343026601,0.7781169292380006,234.63,895.5464,164806.96,210122.051832,130345.4740359177,0.7843391903091113,235.58,748.4561,133491.1,176321.288038,115192.54679088121,0.7570900909663874,443667.72,362884.79425706493,573172.2425876803,0.7740565349029972,233.00333333333333,820.1779666666666,1.803979914450431,9.1892779855624,443.66772,36.848587499999994,118948.81002995721
2017-09-25 14:12:23,231.29,831.6251,148542.82,192346.569379,122197.51788935019,0.7722665420006062,237.05,907.624,166517.55,215152.2692,136243.91540141078,0.7739520973641675,238.15,761.5446,135277.03,181361.84649,120798.3630544778,0.7458957471932166,450337.4,379239.79634523875,588750.0292745115,0.7649042507138883,235.49666666666667,833.5979000000001,1.7862956305114062,8.880312678330874,450.3374,37.250213333333335,118986.06024329054
2017-09-25 14:17:23,230.68,845.3663,149106.98,195009.098084,125680.77359252183,0.7646155049431197,236.6,926.3186,168586.01,219166.98075999998,140046.1448513814,0.7692126314620863,237.5,790.8505,138240.58,187826.99375,127155.50173872203,0.7359995346781724,455933.56999999995,392882.42018262524,601857.1394787153,0.7575445069819997,234.92666666666665,854.1784666666666,1.8076562899060593,8.445557474054796,455.93357,37.76129041666666,119023.8215337072
2017-09-25 14:22:23,230.56,857.8864,150904.27,197794.28838399998,127869.00254987545,0.7629354276754079,236.29,957.4787,173331.05,226242.642023,145403.1642552693,0.7661290040202899,237.13,830.8677,143077.15,197023.657701,135452.0241331163,0.7261927408592304,467312.47,408724.19093826105,620835.2509930771,0.7527157474587586,234.66,882.0776,1.7472087275206656,8.548125471046998,467.31246999999996,38.46858499999999,119062.2901187072
2017-09-25 14:27:23,230.72,873.3297,154184.95,201494.628384,129719.26017790788,0.7652062550578808,236.17,991.6258,178516.26,234192.265186,151584.834296054,0.7622636890173079,237.08,870.5953,149932.79,206400.733724,141849.99599796065,0.7264159738913081,482634,423154.09047192254,641868.3371526593,0.7519205607507826,234.65666666666667,911.8502666666667,1.67762830802449,8.748753633089175,482.634,39.581102916666666,119101.87122162386
2017-09-25 14:32:23,230.96,873.2545,155133.46,201686.85932000002,128884.43975435468,0.7691798093492171,236.1,1008.122,180724.38,238017.60419999997,154890.53677589033,0.7592899718801557,237.35,862.2149,148155.59,204646.70651499997,141174.34483357248,0.7239578516702914,484013.42999999993,424949.32136381755,644089.222195135,0.7514695376370728,234.8033333333333,914.5304666666666,1.6368308229582085,10.233834382189713,484.0134299999999,40.27697625,119142.14819787386
2017-09-25 14:37:23,230.91,862.089,152611.34,199064.97099,127814.87229056696,0.766640857208707,235.83,1012.188,181505.26,238704.29604000002,155034.13024326082,0.7603770146205702,237.14,865.3105,148327.56,205199.73197,141795.15134519318,0.7228448038211148,482444.16,424644.15387902095,642709.1293436986,0.7506415234721296,234.62666666666667,913.1958333333333,1.5840768312780595,10.840190357124932,482.44415999999995,40.269066249999995,119182.41726412385
2017-09-25 14:42:23,230.94,867.4464,152699.33,200328.071616,129669.7763356455,0.7622462931341073,235.97,1007.5176,178923.86,237743.928072,156551.67727560355,0.7525906610990858,237.15,873.5184,149688.8,207154.88856000002,143200.5970967511,0.7225936160161838,481311.98999999993,429422.05070800014,645030.642180683,0.7461846903471248,234.68666666666664,916.1608,1.5964548475982054,9.97169929121613,481.3119899999999,40.15650624999999,119222.57377037386
2017-09-25 14:47:23,231.1,855.5231,151260.86,197711.38840999999,127318.28360086499,0.7650589134821402,235.99,998.5887,177927.42,235656.947313,154518.70446332917,0.7550272632687398,237.16,865.8834,148827.9,205352.907144,141492.3059889911,0.7247421138072184,478016.18000000005,423329.29405318527,638519.5060022526,0.7486320707613805,234.75,906.6650666666668,1.5548455804046881,10.138653921153965,478.0161800000001,39.972007083333324,119262.54577745718
2017-09-25 14:52:23,231.05,843.3878,149147.39,194864.75119,125408.64129926814,0.7653892717343017,235.6,1007.3836,179692.38,237339.57616,155050.7110004467,0.757110899527613,237.04,858.5951,147809.3,203521.38250399998,139904.83897939153,0.7262593157605687,476649.07,420364.1912791063,635531.580050592,0.7500006057323791,234.5633333333333,903.1221666666667,1.4978186417314272,11.544554787991954,476.64907,39.77771875,119302.32349620719
2017-09-25 14:57:23,231.42,836.3192,146651.24,193540.989264,126299.35998155402,0.7577270352791265,235.99,1001.6345,176856.05,236375.72565500002,156829.27423579225,0.7481988664865215,237.48,856.5803,146368.12,203420.68964399997,141266.94738298183,0.7195340860172785,469875.41,424395.5816003281,633162.3098420727,0.7421089390447123,234.96333333333334,898.178,1.508036714948439,11.5184852000383,469.87541,39.43852,119341.76201620718
2017-09-25 15:02:23,231.33,843.2448,148212.09,195067.819584,126825.19708278748,0.7597977478605946,236.17,1000.8276,177272.92,236365.45429199998,156342.3801064098,0.7499950469961718,237.48,853.1841,145025.58,202614.16006799997,141492.32843417596,0.7157721846850561,470510.58999999997,424659.9056233732,633810.8950990037,0.7423516913929106,234.99333333333334,899.0855,1.5589094726091492,11.316176270221234,470.51059,39.18275,119380.94476620719
2017-09-25 15:07:23,231.5,840.8106,147700.15,194647.6539,126776.8703618751,0.7588077587407284,236.1,1006.7913,179614.49,237703.42593,155696.99316588903,0.7556243217667956,237.53,861.0574,147870.49,204526.964222,141299.6719070047,0.7229877515783039,475185.13,423773.53543476877,636698.4506876078,0.7463268199990434,235.04333333333332,902.8864333333335,1.5075234353948872,11.508077077098605,475.18513,39.40398833333333,119420.34875454052
2017-09-25 15:12:23,231.94,829.2704,145073.89,192340.976576,126287.83674795157,0.7542536831338004,236.16,1013.1667,180427.11,239269.447872,157149.37690624048,0.7540750045802822,237.93,856.9409,147388,203891.948337,140885.4288159634,0.7228730766572095,472889,424322.64247015544,635353.2176937922,0.7442930748292965,235.34333333333333,899.7926666666667,1.44611418778239,12.600017485509618,472.889,39.503088749999996,119459.85184329053
2017-09-25 15:17:23,231.75,831.7583,145809.55,192759.986025,126079.28989788805,0.7564305902216097,236.16,1002.8127,178117.89,236824.247232,156076.07548548674,0.7521100228622726,237.86,853.8508,146591.19,203096.951288,140568.11386962602,0.7217793722177913,470518.63,422723.4792530008,632521.0835133,0.7438781761811524,235.25666666666666,896.1406000000001,1.4905705824843762,11.903500410538244,470.51863000000003,39.30865125,119499.16049454053
2017-09-25 15:22:23,231.59,835.4689,147018.48,193486.242551,125787.48981911516,0.7598394493667848,236.15,993.6908,176220.16,234660.08242,154957.44412881747,0.7509592521347416,237.56,845.043,143859.6,200748.41508,140015.5050163087,0.7166163675198666,467098.24,420760.4389642413,628665.3424585124,0.7429998259063013,235.1,891.4009,1.4929817099106724,11.475184734500491,467.09824,39.06736958333333,119538.22786412387
2017-09-25 15:27:23,231.56,820.4725,142825.1,189988.6121,125286.32621988028,0.751756110123192,235.89,982.6825,172675.08,231804.974925,154650.77803546118,0.7449153326233341,237.49,828.4943,140325.1,196759.11130699998,137923.9435062325,0.7131822209801155,455825.28,417861.0477615739,618372.4938283387,0.737137056627454,234.98000000000002,877.2164333333334,1.4554430164269365,12.022810182192584,455.82528,38.455146666666664,119576.68301079053
2017-09-25 15:32:23,231.79,819.5386,143045.86,189960.852094,124992.02880639608,0.7530281024914299,236,987.9694,173309.19,233160.77839999998,155973.95053545895,0.7433033599788326,237.75,823.3501,139254.28,195751.486275,137575.03363820454,0.7113830022438229,455609.32999999996,418541.0129800596,618673.1294709858,0.7364298016136271,235.17999999999998,876.9526999999999,1.4414491028148597,12.659371480354645,455.60932999999994,37.97644208333333,119614.65945287386
2017-09-25 15:37:23,231.98,822.8948,144495.68,190895.135704,124747.55026366719,0.7569374644729213,236.38,977.6806,172321.51,231104.140228,153994.87271283736,0.7456444087500687,237.85,826.9265,140464.58,196684.468025,137675.27638505344,0.714162035317125,457281.77,416417.69936155796,618474.1850036312,0.739370827575148,235.40333333333334,875.8339666666667,1.4542416561646023,11.628532028844583,457.28177,38.03712916666666,119652.69658204053
2017-09-25 15:42:23,232.75,816.3998,142005.03,190017.05345,126257.87918589184,0.747327818328508,237.27,962.8702,169101.85,228460.212354,153618.46554178398,0.7401807441988018,238.61,822.0699,139455.7,196154.098839,137943.96771461298,0.7109497116063983,450562.58,417820.31244228885,614475.7537817324,0.7332471252560505,236.21,867.1133,1.4647982727234272,11.04318201554514,450.56258,37.826847916666665,119690.5234299572
2017-09-25 15:47:23,232.83,790.3136,136184.19,184008.715488,123746.00506516414,0.7400964114054759,237.13,940.733,163265.39,223076.01628999997,152010.9255019659,0.7318823095162061,238.53,800.9253,135193.69,191044.711809,134984.25128276172,0.7076547093078507,434643.27,410741.1818498918,598015.961846955,0.7268088106839437,236.16333333333333,843.9906333333333,1.411452525794287,11.462492928930208,434.64327000000003,36.883577083333336,119727.40700704054
2017-09-25 15:52:23,229.43,779.0962,134820.6,178748.04116599998,117363.82763152376,0.7542493843319638,233.76,935.658,163432.15,218719.41408,145355.1321483903,0.7472228777104449,235.17,783.1211,132277.65,184166.58908699997,128140.37555125784,0.7182499858186127,430530.4,390859.33533117187,581487.2701441413,0.7403952280731416,232.78666666666666,832.6250999999999,1.441949710750897,12.374464810152872,430.53040000000004,36.04890291666666,119763.4559099572
2017-09-25 15:57:23,230.79,784.4323,135869.96,181039.130517,119643.30632321128,0.7505005111988288,235.31,931.1173,163116.02,219101.211863,146282.2786915586,0.7444779452064074,236.55,785.252,131837.61,185751.36059999999,130852.63678749134,0.7097531322201254,430823.58999999997,396778.2218022612,585697.8085984722,0.7355731636266939,234.2166666666667,833.6005333333333,1.463032804383422,11.698261069570663,430.82358999999997,35.88974958333333,119799.34565954054
2017-09-25 16:02:23,230.94,756.5404,131081.75,174715.439976,115512.16292211291,0.7502585347809341,235.41,894.8786,156479.45,210663.371226,141043.38943743863,0.7427938188273301,236.35,763.5585,127399.3,180467.051475,127819.30616143359,0.7059421592957569,414960.5,384374.8585209851,565629.0731771815,0.7336265402150128,234.23333333333335,804.9925,1.4060054077131139,11.166079187073178,414.9605,35.24100375,119834.58666329054
2017-09-25 16:07:23,231.55,749.0983,129994.9,173453.711365,114836.91026966344,0.749450092344526,235.72,898.4331,155676.27,211778.650332,143579.5796599594,0.7350895369101195,236.95,751.3344,125510.63,178028.68607999998,126258.84057908294,0.7050022822928651,411181.8,384675.33050870575,563068.0088170718,0.730252462511298,234.74,799.6219333333332,1.358950328022492,12.357235656950891,411.1818,34.42259583333333,119869.00925912386
2017-09-25 16:12:23,231.48,742.6911,128691.21,171918.135828,113993.06073314532,0.7485609902654627,235.79,883.8953,153696.52,208413.672787,140760.92762004767,0.7374589101794619,236.8,748.8412,124894.31,177325.59616,125880.01582111158,0.7043219518478793,407282.04,380634.00417430454,557459.3305706938,0.7306040417030042,234.68999999999997,791.8092,1.3677617282372405,11.629834561154377,407.28204,34.10266,119903.11191912387
2017-09-25 16:17:23,231.49,734.4501,127106.45,170017.853649,112915.99057622565,0.7476064852718931,235.91,863.641,150480.59,203741.54830999998,137354.32479906833,0.7385856799862857,236.8,738.5002,123772.3,174876.84735999999,123540.80093346786,0.7077683630995669,401359.33999999997,373811.1163087619,548474.3115964852,0.7317741806935922,234.73333333333335,778.8637666666667,1.3817097415506983,10.88473195975692,401.35934,33.693390833333325,119936.8053099572
2017-09-25 16:22:23,231.47,745.438,129120.42,172546.53386,114456.20772209659,0.7483223053600435,236.1,866.3748,150737.16,204551.09028,138273.12511790247,0.7369169227778901,237.01,734.7021,122963.51,174131.744721,123295.74091613793,0.7061521734421053,402821.09,376025.073756137,551053.2520928412,0.7310021099959554,234.85999999999999,782.1716333333334,1.4434130971642625,10.765305602789908,402.82109,33.50751791666666,119970.31282787386
2017-09-25 16:27:23,231.66,741.7119,127666.55,171824.978754,115000.32754262074,0.7430034382997296,236.11,877.5994,153144.87,207209.994334,139580.19395522922,0.7390805182550563,237.25,729.3944,122358.23,173048.82140000002,122369.75990495448,0.7070734663784308,403169.64999999997,376950.2814028044,551939.5631142742,0.7304597766558859,235.00666666666666,782.9019,1.4240730759411069,12.09570445543688,403.16965,33.582947499999996,120003.89577537387
2017-09-25 16:32:23,232.55,729.1541,124937.91,169564.785955,114641.76935479,0.7368151901135692,237.12,843.927,146822.97,200111.97024,135969.90885381127,0.7337040848876308,238.08,712.4193,119666.21,169612.78694400002,120201.89548899236,0.7055258754725222,391427.09,370813.57369759365,539182.5972935781,0.7259638793328356,235.91666666666666,761.8334666666666,1.4270575768279672,10.775784594043401,391.42709,33.108197499999996,120037.00397287386
2017-09-25 16:37:23,232.81,715.6059,122657.68,166600.20957900002,112741.84391247257,0.7362396500578053,237.6,813.4302,140984.07,193271.01552,132201.27626602995,0.7294630786757095,238.29,693.7557,115277.39,165315.045753,118491.29802270033,0.697319408980099,378919.14,363434.4182012029,525037.4186585052,0.7216993047241392,236.23333333333332,740.9306,1.4491322139127916,9.784938022535442,378.91914,32.09775958333333,120069.1017324572
2017-09-25 16:42:23,233.05,720.9869,124176.34,168025.997045,113194.40033486969,0.7390305201804196,237.76,829.2197,144989.29,197155.275872,133597.56206405984,0.735406594415115,238.7,693.0519,116411.02,165431.48853,117541.70247112776,0.7036811494257308,385576.65,364333.66487005726,530479.3797904587,0.7268456884267663,236.50333333333333,747.7528333333333,1.4601626474609175,10.894892407629344,385.57665000000003,31.85399125,120100.9557237072
2017-09-25 16:47:23,233.67,714.0657,122051.64,166855.732119,113772.72306786846,0.7314800543559024,238.19,837.4614,146909.78,199474.930866,134936.15002788202,0.7364824209348323,239.4,690.1034,116412.04,165210.75396,117229.81773879057,0.7046274967559624,385373.45999999996,365938.69083454105,531435.6302715028,0.7251554808305161,237.08666666666667,747.2101666666667,1.4411045187413964,12.078426841533421,385.37345999999997,32.12292125,120133.0786449572
2017-09-25 16:52:23,233.93,712.0017,121503.05,166558.557681,113924.36955047198,0.7294914875086022,238.75,805.1486,138868.18,192229.22825,132919.9186618702,0.7224092884532506,239.42,687.605,115553.44,164626.3891,117257.1980403378,0.7019132268630923,375924.67,364101.48625267996,523344.2937550952,0.7183123509433316,237.36666666666667,734.9184333333333,1.4478303609043677,9.556185214749236,375.92467,31.720755416666663,120164.79940037387
2017-09-25 16:57:23,234.42,717.038,124017.9,168088.04796,113459.91515329658,0.7378151005091843,239.29,811.4112,140536.58,194162.586048,133972.30871620672,0.7238087566739412,239.86,700.3564,117616.1,167987.486104,119942.68843214911,0.7001479855897398,382170.57999999996,367374.9123016524,530111.948937376,0.7209242892299851,237.85666666666665,742.9352,1.444847737432908,9.216954587694861,382.17058,31.58730208333333,120196.38670245721
2017-09-25 17:02:23,234.69,705.0589,120575.83,165470.273241,113322.0214533005,0.7286857490371503,239.3,829.5299,143620.07,198506.50507,137033.23702044348,0.7235030909911732,240.29,687.4171,114283.86,165179.454959,119262.11336402147,0.6918769651368989,378479.76,369617.37183776544,529021.6728017053,0.7154333734487031,238.09333333333333,740.6686333333333,1.4294114352914835,11.997438890688814,378.47976,31.69376416666666,120228.08046662388
2017-09-25 17:07:23,234.67,698.3073,119839.1,163871.774091,111770.06958449,0.7312979960383653,239.35,825.9871,143127.41,197700.012385,136381.2281940629,0.7239625747785711,240.09,691.9348,114765.51,166126.626132,120112.171008775,0.6908315221475108,377732.02,368263.4687873279,527540.9570607344,0.7160240639979594,238.03666666666666,738.7430666666668,1.4143479295906825,11.80979386067108,377.73202000000003,31.508824166666663,120259.58929079055
2017-09-25 17:12:23,235.38,677.0161,115603.9,159356.04961800002,109681.76172292496,0.7254440623818149,240.23,784.8288,135986.41,188539.422624,130594.06639929388,0.7212624718343107,240.67,670.7737,111361.54,161435.10637899998,116875.57905921766,0.6898223224046284,362951.85,357151.4071814365,509206.4149930779,0.7127794138354167,238.76,710.8728666666666,1.4156475121460863,10.403538635553504,362.95185,30.861827916666662,120290.45111870722
2017-09-25 17:17:23,235.82,661.7685,113386.1,156058.24767,107227.65031754198,0.7265626885659109,240.55,766.8865,133493.24,184474.547575,127320.12243672773,0.7236404249519949,241.32,630.3588,106375.61,152118.185616,108739.00860423424,0.6992958111433802,353254.95,343286.78135850397,492579.81480668066,0.7171527118679021,239.23000000000002,686.3379333333332,1.425406512561144,11.735992250270503,353.25495,29.84195,120320.29306870722
2017-09-25 17:22:23,236.48,653.1657,111820.46,154460.624736,106556.41378736342,0.7239415235508763,241,761.7286,132145.41,183576.5926,127428.23849743148,0.7198380149038675,242.28,599.2344,103396.93,145182.510432,101916.81020279674,0.7121858527747984,347362.8,335901.46248759166,483208.76163946255,0.7188669320097686,239.92,671.3762333333333,1.4338112704234736,13.457784500066964,347.3628,29.192406249999998,120349.48547495723
2017-09-25 17:27:23,234.61,641.7656,109107.88,150564.627416,103755.37359975386,0.7246581210508509,239.35,737.0241,128487.55,176406.71833499998,120872.99023653513,0.7283597314927627,240.22,598.7359,101796.44,143828.337898,101607.45831791907,0.7077634455609983,339391.87,326235.822154208,470761.7795432515,0.7209418537105733,238.06000000000003,659.1752,1.449214483743601,11.810046858558993,339.39187,28.61477791666666,120378.10025287389
2017-09-25 17:32:23,234.98,632.0161,107549.08,148511.143178,102414.62317066842,0.7241818876250627,240,718.6115,125659.37,172466.76,118129.19214191174,0.7286005140932663,240.71,581.5832,97131.01,139992.89207200002,100814.56604609547,0.693828154861208,330339.46,321358.3813586756,460863.71966402343,0.7167833914998178,238.56333333333336,644.0702666666667,1.502046975645896,11.573462895456322,330.33946000000003,27.905472083333336,120406.00572495723
2017-09-25 17:37:23,235.38,585.6141,99363.36,137841.846858,95536.89043890181,0.7208504693234469,240.06,667.8621,114836.94,160326.975726,111880.36627077065,0.7162671127549813,240.85,533.2895,89204.28,128442.77607499999,92412.89496349625,0.6945060105825808,303404.57999999996,299830.1516731687,426558.8576238122,0.7112842098512379,238.76333333333332,595.5885666666667,1.4170238311298466,12.134808721703138,303.40457999999995,26.40600166666667,120432.41172662389
2017-09-25 17:42:23,236.92,551.9001,93632.4,130756.17169199999,91269.65599687434,0.7160839812636445,241.6,618.8065,104762.29,149503.6504,106659.2896886217,0.7007339935828081,241.95,506.0228,85093.31,122432.21646,88027.13343368734,0.6950238463403213,283488,285956.07911918336,402661.5518387827,0.7040354329968477,240.15666666666667,558.9098,1.3477313420406174,10.716702408868123,283.488,24.453857499999998,120456.8655841239
2017-09-25 17:47:23,237.59,504.3197,85519.36,119821.317523,83926.08175137207,0.713724083225711,242.43,566.9134,96752.63,137436.815562,97610.48539939911,0.7039789855750355,242.41,469.3684,79224.58,113779.593844,81665.54903464008,0.6962986711714105,261496.57,263202.1161854112,371019.9591480809,0.7048045894901086,240.80999999999997,513.5338333333333,1.3371537726838465,10.394556931172676,261.49657,22.70769041666667,120479.57327454055
2017-09-25 17:52:23,238.23,477.4764,80707.3,113749.202772,80157.42546998108,0.7095196980129214,242.99,541.3124,93046.26,131533.500076,92970.18415737108,0.70739591013877,242.87,443.9698,75530.27,107826.945326,76953.41741640388,0.7004767664672739,249283.83000000002,250081.02704375604,353104.7266558871,0.7059770407518102,241.36333333333334,487.5862,1.298181165324761,11.018810622614012,249.28383000000002,21.282516666666666,120500.85579120723
2017-09-25 17:57:23,238.8,438.2428,74491.1,104652.38064,73506.44049611875,0.7117955611181594,242.83,536.4274,90183.18,130260.66554200002,93993.8031602743,0.6923285676820236,242.71,447.1063,75381.49,108517.170073,78061.56010503702,0.6946503484129796,240055.77000000002,245561.80376143008,343405.55059122154,0.6990445250133839,241.4466666666667,473.9255,1.0961703067620212,13.188127669855291,240.05577000000002,20.38915,120521.24494120723
