DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-26 03:12:23,242.95,41.9797,9549.09,10198.968115,3582.4336396766166,0.9362800130687535,247.09,61.9473,13016.68,15306.558357,8053.370133915771,0.8503988745482559,244.8,60.391,13787.48,14783.7168,5335.136143736377,0.9326125619505914,36353.25,16970.939917328764,40119.46643762953,0.9061249619686602,244.94666666666663,54.77266666666666,0.8750204126068426,23.356479509244256,36.35325,3.0743116666666666,121138.80104954059
2017-09-26 03:17:23,242.78,42.8,9701.66,10390.983999999999,3721.6047254720606,0.9336613356348158,247.06,61.5356,12954.61,15202.985336000002,7956.685420106231,0.8521096162162344,244.67,61.3338,13968.64,15006.540845999998,5483.918736913081,0.9308367693360424,36624.91,17162.208882491374,40446.57521020001,0.9055132556875608,244.83666666666667,55.22313333333333,0.9080883854542467,22.49624855284078,36.62491000000001,3.0407566666666668,121141.84180620726
2017-09-26 03:22:23,242.71,41.5399,9469.95,10082.149129000001,3459.7367034061226,0.9392789056016748,246.87,62.3501,13222.13,15392.369187,7880.374829410533,0.8590055136649835,244.62,62.9612,14405.66,15401.568744,5448.419930636563,0.9353371880128785,37097.740000000005,16788.53146345322,40719.73847910813,0.9110505466294573,244.73333333333335,55.617066666666666,0.87305911195859,25.310875798316097,37.09774,3.071777083333334,121144.91358329059
2017-09-26 03:27:23,243.1,44.3831,10060.31,10789.53161,3899.2505776224743,0.9324139697293125,247.24,66.1496,13789.25,16354.827104000002,8794.14316686015,0.8431302827180287,244.86,68.108,15633.65,16676.924880000002,5805.928963625295,0.9374420111916938,39483.21,18499.32270810792,43602.16522791979,0.9055332411500909,245.0666666666667,59.5469,0.8868335146898739,25.46530549869095,39.48321,3.190872916666667,121148.10445620725
2017-09-26 03:32:23,243,43.8462,9950.43,10654.626600000001,3809.200808637894,0.933906965824593,247.18,65.1786,13548.41,16110.846348000001,8717.795393375838,0.8409496129098083,244.82,62.8823,14241.06,15394.844686,5847.516821905044,0.925053827464122,37739.9,18374.513023918775,41975.26391669457,0.8990985756492157,245,57.30236666666667,0.8897959183673497,23.48274155052351,37.7399,3.2176295833333333,121151.32208579058
2017-09-26 03:37:23,243.27,44.2742,10073.06,10770.584634,3812.998242139241,0.9352379970351755,247.48,63.943,13337.37,15824.61364,8516.628343327775,0.8428243686333691,245.1,64.7517,14600.78,15870.641669999999,6220.489563462055,0.9199867468244591,38011.21,18550.11614892907,42296.086045908065,0.8986933201985339,245.28333333333333,57.656299999999995,0.8955629544064653,23.210126213440674,38.01121,3.1562962499999996,121154.47838204059
2017-09-26 03:42:23,243.38,41.3768,9477.22,10070.285584000001,3404.8425536165764,0.9411073718760982,247.43,64.9751,13488.27,16076.788993,8748.126469853185,0.8389902987389417,245.06,63.2671,14330.5,15504.235526,5917.608384785234,0.9242958142610971,37295.99,18070.577408254994,41443.17359889124,0.8999308392974472,245.29,56.53966666666667,0.8724367075706366,26.81810410390345,37.295989999999996,3.1377999999999995,121157.61618204058
2017-09-26 03:47:23,243.58,42.3935,9662.76,10326.208730000002,3641.6556561443676,0.9357509859284046,247.74,63.4351,13210.56,15715.411674,8512.066057644028,0.8406117685008472,245.33,68.4556,15731.44,16794.212348,5879.401663104478,0.9367179403250451,38604.76,18033.123376892872,42608.931380449336,0.9060250691411001,245.55000000000004,58.09473333333333,0.8918753817959556,27.026947939055855,38.60476,3.16253125,121160.77871329058
2017-09-26 03:52:23,241.27,38.4233,8861.18,9270.389591,2723.896506205976,0.9558584256914863,245.5,57.0145,12239.36,13997.05975,6790.85770985301,0.8744236445800698,243.18,57.4313,13233.34,13966.143534,4464.513148898769,0.9475300012336247,34333.880000000005,13979.267364957755,37070.67887044117,0.9261734892957845,243.3166666666667,50.95636666666667,0.8973217343653573,24.59568349653397,34.33388000000001,3.039110000000001,121163.81782329058
2017-09-26 03:57:23,243.3,43.4883,9951.3,10580.70339,3594.845273048274,0.9405140313644118,247.55,62.4014,13104.29,15447.46657,8179.3524821447545,0.8483132130837167,245.18,59.074,13420.47,14483.76332,5447.052862684321,0.926587220703079,36476.06,17221.250617877347,40337.010622594986,0.9042826782896932,245.34333333333333,54.9879,0.8994198606035125,20.91296448855112,36.47606,2.9504141666666666,121166.76823745725
2017-09-26 04:02:23,244.14,41.9215,9530.46,10234.71501,3730.91456942119,0.9311895827766677,248.36,66.5477,13841.86,16527.786772000003,9031.64698829058,0.837490233323298,246.02,60.1163,13631.04,14789.812126,5738.753457047676,0.9216506527515034,37003.36,18501.31501475945,41370.85095287458,0.8944307198841626,246.17333333333332,56.195166666666665,0.8882630125115214,25.40016786734327,37.00336,3.0616425,121169.82987995725
2017-09-26 04:07:23,244.71,42.2447,9608.29,10337.700537,3814.2909784899844,0.9294417037532339,248.85,66.0919,13698.12,16446.969315,9102.983473243896,0.832865906030907,246.46,63.2888,14399.21,15598.157648,5997.1054174293895,0.9231353038572648,37705.62,18914.37986916327,42183.7355555362,0.8938426031606276,246.67333333333332,57.20846666666667,0.8824085835518,26.156559576845854,37.70562,3.112874166666667,121172.94275412391
2017-09-26 04:12:23,244.16,41.3396,9430.89,10093.476735999999,3596.7466449658637,0.9343549548554684,248.4,59.8855,12667.95,14875.558200000001,7797.773692477057,0.8515949337618806,245.91,65.9731,15062.95,16223.445021,6025.587576901497,0.9284680276292842,37161.79,17420.10791434442,41042.158760858394,0.9054540775140933,246.15666666666667,55.73273333333333,0.9113437241864962,25.825278023328003,37.16179,3.119475416666667,121176.06222954058
2017-09-26 04:17:23,242.79,43.5195,9824.37,10566.099404999999,3888.985824021646,0.9298010196034117,247.07,62.6753,13277.81,15485.186371,7968.108843916739,0.8574523859051589,244.66,61.048,13839.4,14936.00368,5617.402742279883,0.9265798466916285,36941.58,17474.497410218268,40866.10322303957,0.9039662969180042,244.84,55.7476,0.9107988890704091,21.934755935681533,36.94158,3.0876404166666664,121179.14986995724
2017-09-26 04:22:23,242.78,42.7179,9664.03,10371.051762000001,3763.673578989456,0.9318273808457345,247.08,60.2086,12728.51,14876.340888,7700.0358048440685,0.855621022389145,244.64,62.9656,14271.93,15403.904384,5795.885121921793,0.9265138009311601,36664.47,17259.594505755318,40523.782682321245,0.9047642538068171,244.83333333333334,55.29736666666667,0.917631041524848,22.74876259930401,36.66447,3.0669187499999997,121182.21678870724
2017-09-26 04:27:23,243.29,43.4214,9814.68,10563.992406,3907.6837194974773,0.9290692025133969,247.6,60.1873,12720.32,14902.37548,7763.649531277495,0.853576667496503,245.14,62.1976,14140.41,15247.119664,5702.934602486292,0.9274151650679928,36675.41,17374.267853261263,40582.64262101432,0.9037215822167507,245.34333333333333,55.268766666666664,0.9197994646957302,21.43591648809484,36.67541000000001,3.0558283333333334,121185.27261704058
2017-09-26 04:32:23,243.11,43.8121,9936.18,10651.159631,3836.6037706080697,0.9328730714992699,247.35,61.7284,12947.58,15268.51974,8092.457426169732,0.8479918302807263,244.88,69.5898,15909.46,17041.150223999997,6106.544314531353,0.9335907371788686,38793.22,18035.605511309157,42780.80158351366,0.9067903957870125,245.11333333333334,58.37676666666667,0.9125030598090613,24.949423372197728,38.79322,3.14452625,121188.41714329059
2017-09-26 04:37:23,242.83,42.7721,9689.19,10386.349043,3741.10192148343,0.9328773720088044,247.14,65.2946,13511.02,16136.907444,8823.384861594932,0.8372744311069125,244.72,63.3416,14359.08,15500.956352,5839.218216526006,0.9263351030691297,37559.29,18403.704999604368,41825.78897064063,0.8979935806199503,244.89666666666668,57.1361,0.916032612394334,25.139972801783806,37.559290000000004,3.1813545833333334,121191.59849787391
2017-09-26 04:42:23,243.06,42.3117,9649.76,10284.281802000001,3556.4847989761447,0.9383017876973573,247.36,59.7355,12644.75,14776.17328,7644.971827161038,0.855752687816341,244.86,60.0229,13741.6,14697.207294000002,5213.092333999739,0.9349803486550727,36036.11,16414.548960136923,39598.467666020006,0.9100379919731866,245.09333333333333,54.02336666666667,0.9248177565009303,21.67889080095588,36.03611,3.0664749999999996,121194.66497287391
2017-09-26 04:47:23,242.7,47.3984,10625.91,11503.59168,4407.11449954108,0.923703682778838,247.15,55.9302,11973.91,13823.14893,6906.875245207496,0.8662215867481072,244.61,60.2091,13734.27,14727.747951000001,5317.554633032434,0.9325437973065974,36334.09,16631.544377781007,39959.65921424004,0.9092692659163611,244.82000000000002,54.512566666666665,0.9517196307491153,13.050507619955514,36.334089999999996,3.0154249999999996,121197.68039787392
2017-09-26 04:52:23,242.75,44.7412,10031.08,10860.9263,4163.790836201031,0.923593413942971,247.18,59.8354,12683.68,14790.114172,7607.347690121389,0.8575782345218261,244.68,65.2522,14957.75,15965.908296000001,5583.542124295444,0.9368555626583062,37672.51,17354.680650617865,41477.74041802459,0.9082584928765555,244.87,56.6096,0.9433577000040848,20.965348633447334,37.67251,3.0836083333333333,121200.76400620725
2017-09-26 04:57:23,242.65,45.8044,10469.05,11114.437660000001,3732.2535545600763,0.941932495395363,246.98,63.8597,13289.85,15772.068705999998,8493.411460908064,0.8426193321706927,244.52,64.2595,14738.43,15712.732940000002,5446.894305827963,0.9379927767040632,38497.33,17672.559321296103,42359.931186129535,0.9088147436038726,244.71666666666667,57.97453333333333,0.9248791118981085,20.99220577310957,38.497330000000005,3.173743333333333,121203.93774954058
2017-09-26 05:02:23,242.73,46.9569,10793.3,11397.848337,3662.734200464683,0.9469594331205918,247.15,65.9079,13677.75,16289.137485,8846.194376268933,0.8396853432292091,244.65,58.492,13283.16,14310.067799999999,5323.128859514564,0.9282387886380246,37754.21,17832.057436248182,41753.59439777316,0.904214608216186,244.84333333333333,57.11893333333333,0.9420990293112625,17.79100683486153,37.75421,3.1771475000000002,121207.11489704058
2017-09-26 05:07:23,242.95,46.8739,10798.79,11388.014004999999,3615.6600384958897,0.9482592834236685,247.4,65.3252,13594.05,16161.454479999999,8740.389894427597,0.8411402585592037,244.84,59.5538,13466.78,14581.152392,5590.692399902477,0.9235744636609515,37859.62,17946.74233282596,41897.92819347095,0.9036155636425897,245.06333333333336,57.25096666666666,0.9534950148940999,18.125574590006917,37.85962,3.1505762500000003,121210.26547329058
2017-09-26 05:12:23,242.58,49.9102,11353.14,12107.216316000002,4206.05504752573,0.9377167883749239,247.13,63.839,13406.67,15776.53207,8316.258994694577,0.8497856145136972,244.61,58.9564,13567.96,14421.325004000002,4887.236060330593,0.9408261720914474,38327.77,17409.5501025509,42096.44151167804,0.9104752949098425,244.77333333333334,57.568533333333335,0.9627955114936219,13.302984964008113,38.327769999999994,3.1744745833333328,121213.4399478739
2017-09-26 05:17:23,242.58,49.7035,11216.55,12057.07503,4422.902257177915,0.9302878162482496,247.28,60.8758,12761.14,15053.367823999999,7984.809875321922,0.8477265784773134,244.61,64.7616,14983.12,15841.334976000002,5143.346078910202,0.9458243274761744,38960.81,17551.05821141004,42731.53823812575,0.9117577228998172,244.82333333333335,58.44696666666666,1.0034446607757903,14.959658585076266,38.960809999999995,3.220357499999999,121216.66030537391
2017-09-26 05:22:23,242.3,48.8006,11053.22,11824.385380000002,4200.287757565877,0.9347817789071416,247.04,60.0902,12673.97,14844.683008,7728.8484295594735,0.853771683313805,244.31,57.3336,13166.85,14007.171816,4778.590101739709,0.9400077455293206,36894.04,16707.72628886506,40500.84326610043,0.9109449834808907,244.55000000000004,55.40813333333333,1.0181966877938875,11.925204723253618,36.894040000000004,3.16061875,121219.82092412391
2017-09-26 05:27:23,242.81,46.063,10550.92,11184.55703,3711.118848935239,0.9433471501553066,247.51,65.7658,13691.71,16277.693157999998,8803.429548869008,0.8411333145981398,244.85,59.7914,13744.1,14639.92429,5042.528969369639,0.9388094998133354,37986.729999999996,17557.077367173886,41847.850862019535,0.9077343093495912,245.05666666666664,57.20673333333334,1.0011289905736147,19.47975821028061,37.986729999999994,3.1200320833333324,121222.94095620724
2017-09-26 05:32:23,242.55,45.1436,10422.82,10949.58018,3355.31360171428,0.9518922030488295,247.26,63.0174,13171.08,15581.682324,8325.351384755722,0.8452925509662701,244.63,57.347,13280.02,14028.79661,4521.968943319652,0.9466257419780214,36873.92,16202.633929789656,40276.684600760906,0.9155152755374353,244.81333333333336,55.169333333333334,0.9994009040901761,18.172656306643788,36.87392,3.1191937499999995,121226.06014995724
2017-09-26 05:37:23,242.65,46.4404,10766.3,11268.76306,3327.432225067938,0.9554109836789841,247.49,59.9233,12755.65,14830.417517,7565.360322287397,0.860100532259344,244.7,60.3463,14138.17,14766.739609999999,4262.481408832523,0.9574334195224562,37660.119999999995,15155.273956187859,40595.15940480473,0.9276997689419751,244.94666666666663,55.56999999999999,1.0383212672146507,16.42900845780097,37.66011999999999,3.1055849999999996,121229.16573495723
2017-09-26 05:42:23,242.58,48.597,11103.29,11788.66026,3960.9925399580407,0.9418619041617882,247.4,61.6622,12955.23,15255.22828,8055.060863954519,0.8492321296158277,244.63,62.9202,14631.28,15392.168526,4779.591770683452,0.9505665153863975,38689.8,16795.64517459601,42178.12609482468,0.9172953751671604,244.87,57.72646666666666,1.0332012904806638,15.815044976481024,38.689800000000005,3.1812466666666666,121232.3469816239
2017-09-26 05:47:23,241.75,56.461,13152.43,13649.44675,3649.792004510054,0.9635870406249251,246.77,60.8642,12744.02,15019.458634,7948.213126108104,0.8485006224625818,243.85,58.7167,13553.03,14318.067295,4617.621561285488,0.9465683964715574,39449.48,16215.626691903646,42652.174871647265,0.9249113349721299,244.12333333333333,58.68063333333333,1.0841514535002836,3.7825654006233758,39.44948,3.255803333333333,121235.60278495723
2017-09-26 05:52:23,241.61,55.2387,12856.58,13346.222307000002,3581.89901748562,0.9633122919926796,246.55,66.1884,14023.91,16318.750020000001,8344.552146589416,0.8593740318843366,243.7,58.9547,13567.07,14367.26039,4727.872960345163,0.9443045947328307,40447.56,16654.3241244202,43742.10353875136,0.924682553598898,243.95333333333335,60.127266666666664,1.0644112261908003,10.08050701345702,40.447559999999996,3.3290433333333334,121238.93182829056
2017-09-26 05:57:23,241.56,52.5646,12213.18,12697.504776,3473.4509963641035,0.9618566966861521,246.44,68.9535,14670.21,16992.900540000002,8575.756953076061,0.8633140625679198,243.65,60.4801,13900.34,14735.976365,4891.783653662398,0.9432927724433141,40783.729999999996,16940.991603102564,44162.31231728351,0.9234962541587465,243.88333333333333,60.666066666666666,1.0483154513770268,13.660739501819261,40.78373,3.384637083333333,121242.3164653739
2017-09-26 06:02:23,241.37,54.2441,12530,13092.898417,3797.774211019018,0.9570073486349573,246.32,70.542,14926.74,17375.90544,8894.63449683131,0.8590481832180137,243.57,66.949,15483.65,16306.76793,5115.394706215396,0.9495229260921971,42940.39,17807.803414065722,46486.50294210257,0.923717364876443,243.75333333333333,63.911699999999996,1.0529770533052525,15.126494835843818,42.94039,3.488505,121245.8049703739
2017-09-26 06:07:23,240.64,56.1983,12900.58,13523.558912,4057.299755987305,0.9539338042556825,245.77,69.6223,14717.62,17111.072670999998,8728.142384714116,0.8601225816160291,242.96,59.3209,13684.26,14412.605864000001,4523.7413767154285,0.9494646651082527,41302.46,17309.183517416852,44782.82076970158,0.9222835741500172,243.12333333333333,61.71383333333333,1.08861071883955,12.814738996929368,41.302459999999996,3.51011875,121249.31508912389
2017-09-26 06:12:23,240.72,55.4241,12720.64,13341.689352000001,4023.1819192860544,0.9534504712548338,245.94,61.4932,13285.82,15123.637608000001,7225.745734919821,0.8784804518836232,243.15,56.0631,12875.5,13631.742765,4477.265969442721,0.9445233982156939,38881.96,15726.193623648596,41941.86428057396,0.9270441518740214,243.26999999999998,57.660133333333334,1.0975459366136457,6.647689564829311,38.88196,3.3410175,121252.6561066239
2017-09-26 06:17:23,240.33,53.9723,12400.43,12971.162859,3805.312303845905,0.9559998694639781,245.53,63.8985,13686.43,15688.998705,7669.831433649092,0.8723584122445117,242.66,55.6756,12760.78,13510.241096,4437.241064405591,0.9445264454812806,38847.64,15912.384801900587,41980.270647690646,0.9253785028214683,242.84,57.848800000000004,1.107725251194201,10.457779590933596,38.84764,3.2387333333333332,121255.89483995723
2017-09-26 06:22:23,240.58,46.5571,10594.75,11200.707118,3634.1591022843068,0.9459001015189298,245.74,66.1619,14211.74,16258.625306000002,7897.426353775237,0.8741046510712914,242.88,58.7898,13572.59,14278.866624,4435.181254230895,0.9505369268725512,38379.08,15966.766710290438,41567.91335666537,0.9232861815962662,243.0666666666667,57.1696,1.0998354360943434,18.56318742828357,38.37908,3.21778,121259.11261995723
2017-09-26 06:27:23,241.07,43.3056,9839.89,10439.680992,3487.6215394773135,0.942547000003197,246.16,61.2251,13461.49,15071.170616,6777.0547228484,0.8931947187771124,243.4,61.3241,14286.95,14926.285940000002,4321.697775196885,0.9571671115929324,37588.33,14586.374037522597,40319.286448936735,0.9322667465259978,243.54333333333332,55.284933333333335,1.0744152306913244,21.66835087076166,37.58833,3.16530875,121262.27792870723
2017-09-26 06:32:23,242.79,53.0517,11723.34,12880.422242999999,5335.595224749448,0.9101673670963056,248.08,65.3496,14148.55,16211.928768,7914.870010063714,0.8727246586431584,245.17,57.5087,13234,14099.407978999998,4863.594283890135,0.9386209704486205,39105.89,18114.059518703296,43097.44522520129,0.9073830199367079,245.34666666666666,58.63666666666666,1.11406988750612,11.448354272070944,39.10589,3.1955925,121265.47352120723
2017-09-26 06:37:23,242.52,61.1143,13707.56,14821.440036,5637.18756004656,0.9248467063055626,247.97,65.9374,14204.7,16350.497077999999,8097.237344161677,0.8687625784241617,245.01,58.3925,13414.51,14306.746425,4973.320292234381,0.9376352667129907,41326.770000000004,18707.745196442618,45363.88044433503,0.9110060602225405,245.16666666666666,61.81473333333333,1.1434398368456866,6.669391655279595,41.32677,3.351360833333333,121268.82488204056
2017-09-26 06:42:23,242.48,65.433,14617.39,15866.193840000002,6169.928407717063,0.9212915301178495,247.97,66.1919,14523.66,16413.605443,7646.551107713806,0.8848549485630522,245.07,61.1716,14008.69,14991.324012,5338.201955402935,0.9344531536231598,43149.74,19154.681470833806,47210.18835290433,0.9139921170711758,245.17333333333332,64.26550000000002,1.1406895801609804,4.814247146602794,43.14974,3.5198545833333332,121272.34473662388
2017-09-26 06:47:23,243.04,64.7664,14328.23,15740.825856000001,6517.317216157135,0.9102591014650253,248.1,79.3388,16792.16,19683.956280000002,10270.418558527765,0.8530886657710052,245.57,68.3292,15703.36,16779.601644,5912.65727416425,0.9358601195169114,46823.75,22700.393048849153,52036.25090871497,0.8998294301051964,245.57000000000002,70.81146666666667,1.0302561387791789,12.042305765921146,46.82375,3.7488954166666657,121276.09363204055
2017-09-26 06:52:23,243.46,61.792,13413.86,15043.88032,6810.777854465913,0.8916489439341672,248.29,84.9595,17652.88,21094.594255,11548.061936475704,0.8368437802882026,245.98,64.7459,14871.86,15926.196482000001,5698.37823627646,0.9337986013677763,45938.600000000006,24057.218027218078,51856.57826321659,0.8858779645433262,245.91,70.49913333333335,0.9962994591517175,20.51141054216268,45.93860000000001,3.865097916666667,121279.95872995722
2017-09-26 06:57:23,244.03,61.3689,13200.74,14975.852667,7072.2433892005565,0.8814683406366874,248.51,84.5062,17193.76,21000.635762,12058.246948482745,0.8187256897770482,246.63,61.2909,13999.59,15116.174667,5701.773092218993,0.9261331195492464,44394.09,24832.263429902298,50867.24421452535,0.8727441536398994,246.39,69.05533333333334,0.957831080806845,22.374617456532448,44.39409,3.763862083333333,121283.72259204055
2017-09-26 07:02:23,244.38,67.2065,14443.37,16423.92447,7818.846336855891,0.8794104007469293,248.67,87.0328,17422.82,21642.446375999996,12839.035337035075,0.80503006440717,246.92,66.0563,14785.27,16310.621595999997,6887.1015583481485,0.9064810873686093,46651.46000000001,27544.983232239116,54176.42311371188,0.861102622114465,246.65666666666664,73.43186666666666,0.9230103923131922,18.521840654102938,46.65146000000001,3.7935645833333336,121287.51615662388
2017-09-26 07:07:23,243.3,79.5012,17470.83,19342.64196,8301.07806877231,0.9032287334961351,247.83,94.3896,18389.44,23392.574568,14458.251671825348,0.7861229616493746,245.86,73.5421,15943.68,18081.060706000004,8527.826470540858,0.8817889757269197,51803.950000000004,31287.156211138517,60518.88448561064,0.8559964454122952,245.66333333333333,82.47763333333334,0.962021194317419,14.442663041171958,51.80395000000001,4.10230875,121291.61846537389
2017-09-26 07:12:23,244.32,78.4125,17234.77,19157.742,8365.511435989074,0.8996242876639639,248.7,94.2532,18328.26,23440.77084,14613.166082194315,0.7818966417573663,246.75,80.2385,17661.89,19798.849875,8947.183802777696,0.8920664640374723,53224.92,31925.861320961085,62065.71299914018,0.8575575374561046,246.59,84.3014,0.9205563891479825,11.805023404119035,53.22492,4.376202916666666,121295.99466829056
2017-09-26 07:17:23,242.41,78.9507,17222.96,19138.439187,8345.627798607917,0.8999145558170119,246.82,83.5838,16921.97,20630.153516,11800.430729970287,0.8202541966968853,245.05,68.5799,15311.71,16805.504495,6926.508370554769,0.9111127847757002,49456.64,27072.566899132973,56381.584924491355,0.8771771858885212,244.76,77.03813333333333,0.9601242033011906,10.979281256382128,49.45664,4.2783983333333335,121300.2730666239
2017-09-26 07:22:23,242.56,84.9781,18007.43,20612.287936,10029.899239357848,0.8736259679620264,246.88,90.2856,18277.28,22289.708928,12758.219307433264,0.8199873788858836,245.27,74.0034,16038.24,18150.813918,8498.64127894939,0.8836099622009248,52322.95,31286.759825740504,60963.53366641463,0.8582663578247465,244.90333333333334,83.08903333333333,0.9568401137863921,10.934816508075073,52.32295,4.24081625,121304.5138828739
2017-09-26 07:27:23,242.3,87.1025,17882.63,21104.935750000004,11208.472567425419,0.8473198029043987,246.6,99.084,19832.96,24434.1144,14271.637752924058,0.8116913785097118,244.91,87.5117,17843.57,21432.490447,11872.601080464476,0.8325476707489979,55559.159999999996,37352.711400813954,66948.07920245432,0.8298843023111437,244.60333333333332,91.23273333333334,0.9416606478516155,8.605756267304637,55.55916,4.495087916666666,121309.00897079057
2017-09-26 07:32:23,242.46,92.7127,19133.93,22479.121242,11798.4581436574,0.8511867432010712,246.32,118.5025,22396.77,29189.535799999998,18719.340100190002,0.7672876387434706,244.84,103.6199,20981.63,25370.296316,14262.64834120028,0.8270155672863684,62512.33,44780.446585047684,76896.5525780266,0.812940605322573,244.54,104.94503333333334,0.8505765927864497,12.918635819195497,62.51233,4.9196454166666665,121313.92861620724
2017-09-26 07:37:23,242.27,132.5565,25281.55,32114.463255000002,19803.58502277417,0.7872325250855262,246.42,153.404,29130.83,37801.81368,24090.908264499598,0.7706199032299976,245.27,121.5128,24575.44,29803.444456,16860.99197106378,0.8245838844661626,78987.82,60755.48525833755,99650.91418210107,0.7926452120214218,244.65333333333334,135.82443333333333,0.9741675295656407,12.942860305202819,78.98782000000001,5.895839583333334,121319.82445579057
2017-09-26 07:42:23,241.46,173.1126,31859.5,41799.768396,27059.06313435926,0.7621932183492379,245.65,204.5707,36435.28,50252.792454999995,34609.44265438125,0.725039907635517,244.79,138.6312,26881.21,33935.531448,20712.81834019932,0.7921258000980635,95175.98999999999,82381.32412893983,125877.5263409539,0.7560999390963941,243.96666666666667,172.10483333333332,1.0274627681377213,19.449560297066988,95.17598999999998,7.256825416666666,121327.08128120724
2017-09-26 07:47:23,241.14,202.312,37378.98,48785.51568,31350.25349695159,0.7661901176812569,245.45,233.3814,42664.17,57283.46463,38225.17388093299,0.7447903208294473,244.41,175.5321,32817.66,42901.800561000004,27632.692295544057,0.7649483138438014,112860.81,97208.11967342863,148952.9488271371,0.7576943651580691,243.66666666666666,203.74183333333335,1.0369357045143657,14.547609679242768,112.86081,8.668199999999999,121335.74948120724
2017-09-26 07:52:23,240.76,220.3366,40143.96,53048.239816,34678.20962930825,0.7567444299611255,244.95,255.3024,46286.45,62536.32288,42051.82785265239,0.740153048154404,244.04,200.0194,37536.41,48812.73437599999,31204.181796256587,0.7689880618213374,123966.82,107934.21927821722,164370.21674290838,0.7541927148146105,243.25,225.21946666666668,1.0236382322713296,13.357163915967002,123.96682000000001,9.867817916666667,121345.6172991239
2017-09-26 07:57:23,240.48,229.2076,40834.99,55119.843648,37022.9760483928,0.740840091288642,244.19,286.7428,50891.87,70019.724332,48091.364749114495,0.7268219131897053,243.8,208.1321,39591.5,50742.60598000001,31738.386685393012,0.7802417561211742,131318.36,116852.7274829003,175781.31753199076,0.7470552721059286,242.82333333333335,241.36083333333332,0.9650363089763594,18.8025397658416,131.31835999999998,10.636882499999999,121356.2541816239
2017-09-26 08:02:23,240.07,236.4436,41596.76,56763.015052,38623.17225832154,0.7328144913002533,243.8,291.0145,52929.84,70949.3351,47246.5891753732,0.7460230589250441,243.54,206.3336,38527.28,50250.484943999996,32260.811101222644,0.7667046406205923,133053.88,118130.57253491739,177927.42101902614,0.7477986205722179,242.47,244.59723333333332,0.9898131727636431,18.97702031789131,133.05388,11.015509999999999,121367.2696916239
2017-09-26 08:07:23,239.97,247.9164,42652.6,59492.498508000004,41474.24612894589,0.7169408088359992,243.82,283.5899,50812.07,69144.88941799999,46895.08796177428,0.7348637105025503,243.35,217.7287,39407.45,52984.279145,35417.32232979764,0.7437574057043443,132872.12,123786.6564205178,181598.83419522748,0.7316793667141942,242.38,249.745,0.9943064609291181,13.551782818474841,132.87212,11.08025,121378.34994162389
2017-09-26 08:12:23,238.92,277.1233,48446.75,66210.29883599999,45129.99098592776,0.7317101848460235,242.92,297.9074,52241.67,72367.665608,50078.80730570973,0.7218924302876071,242.51,224.5215,40134.75,54448.708965,36794.8875578221,0.7371111411622063,140823.16999999998,132003.68584945958,193018.49208480443,0.7295838262902191,241.44999999999996,266.5174,1.0478359908883716,15.757282638957157,140.82316999999998,11.403970416666667,121389.75391204056
2017-09-26 08:17:23,238.39,299.9534,54128.97,71505.891026,46724.15925579921,0.7569861618858559,242.28,325.9677,57219.92,78975.454356,54433.474498053496,0.7245278987831848,241.87,257.1711,46331.56,62201.97395700001,41502.67596328829,0.7448567473442054,157680.45,142660.309717141,212638.397945416,0.7415426918353494,240.84666666666666,294.3640666666667,1.0200127328590851,12.635022707708213,157.68045,12.437650833333333,121402.1915628739
2017-09-26 08:22:23,237.53,329.2808,59737.22,78214.068424,50486.68186864486,0.763765665227429,241.31,379.8106,68901.98,91652.09588600001,60436.940958127096,0.7517774616491326,241.05,311.4081,56336.87,75064.922505,49607.45578322632,0.7505086013543472,184976.07,160531.07860999828,244921.15807405114,0.7552474088174655,239.96333333333337,340.1665,1.014043812249107,11.654322221617955,184.97607,14.277355,121416.46891787389
2017-09-26 08:27:23,237.01,358.7648,64585.87,85030.845248,55307.413968946545,0.7595581322475342,240.51,431.4263,76866.74,103762.33941300001,69700.26802122797,0.7407961350413582,240.53,352.0161,62256.35,84670.432533,57386.6624748539,0.7352785162132697,203708.96000000002,182394.34446502844,273431.9609648972,0.7450078596559965,239.35,380.73573333333337,0.9776477961144783,13.313845333841352,203.70896000000002,16.195209583333334,121432.66412745723
2017-09-26 08:32:23,237.79,434.6787,79479.39,103362.248073,66081.62295171247,0.7689402221966706,241.69,504.5709,90506.66,121949.740821,81733.003015633,0.742163610932534,241.9,417.2426,73834.65,100930.98494,68815.0287389027,0.7315360099169959,243820.69999999998,216629.6547062482,326154.7808121756,0.747561324696357,240.46,452.16406666666666,1.1103717874074757,11.590225140992334,243.8207,18.647069166666668,121451.3111966239
2017-09-26 08:37:23,237.71,478.3405,85136.86,113706.32025500001,75371.3628327963,0.7487434278857183,241.91,543.3875,96951.69,131450.87012500002,88767.68028265424,0.7375507663646969,242.45,431.8517,77260.01,104702.44466499999,70664.6500990933,0.7379007266468013,259348.56,234803.69321454383,349849.1816787103,0.7413153255226905,240.68999999999997,484.52656666666667,1.2381071087290547,12.148133329049665,259.34856,20.965385833333332,121472.27658245723
2017-09-26 08:42:23,235.66,523.3783,93260.99,123339.33017799999,80715.4143455734,0.756133423664684,240.08,589.4653,105337.32,141518.829224,94507.29093646305,0.7443343092760408,240.73,470.6288,84574.86,113294.471024,75383.88568247444,0.7465047432198513,283173.17,250606.5909645109,378141.121332635,0.748855794900191,238.82333333333335,527.8241333333333,1.3245495275447772,11.678353219165677,283.17316999999997,22.60507208333333,121494.88165454056
2017-09-26 08:47:23,234.33,583.5236,103208.53,136737.085188,89694.09011160918,0.7547954518563743,238.8,691.547,125790.42,165141.4236,106997.476721922,0.761713307647664,239.84,546.1786,97836.44,130995.47542399999,87108.24065314479,0.7468688493501597,326835.39,283799.80748667597,432855.2909298054,0.7550684878956505,237.65666666666667,607.0830666666667,1.3997783917976858,13.913076804645952,326.83539,25.417023333333336,121520.29867787389
2017-09-26 08:52:23,232.92,659.5243,118213.54,153616.399956,98099.7313763405,0.7695372371300175,237.81,783.0571,145774.43,186218.808951,115876.05604828008,0.7828125999794028,239.01,630.3091,114458.99,150650.17799099998,97952.10940505505,0.75976670938177,378446.95999999996,311927.89682967565,490429.5202715945,0.7716643153748579,236.58,690.9635,1.5470453969059197,13.32828723948516,378.44696,29.38676458333333,121549.68544245722
2017-09-26 08:57:23,234.53,683.4973,122471.37,160300.621769,103426.5578555677,0.7640105736862733,239.45,796.1277,148459.19,190632.777765,119585.63819683273,0.7787705332763449,240.76,639.7003,116684.76,154014.244228,100523.89869510847,0.7576231704079391,387615.32,323536.09474750893,504897.25776951044,0.7677112799391543,238.24666666666667,706.4417666666667,1.56000783501693,12.695446045965664,387.61532,31.919261666666664,121581.60470412389
2017-09-26 09:02:23,234.99,694.2677,125050.95,163145.966823,104780.0858689709,0.766497342442244,239.99,782.7519,144994.77,187852.628481,119436.70583144746,0.7718538259083514,241.06,639.2669,116970.34,154101.678914,100325.80427984592,0.7590464998455857,387016.05999999994,324542.59598026425,505083.48547891824,0.766241762256457,238.67999999999998,705.4288333333334,1.546003016591239,10.961143493567613,387.0160599999999,32.276307499999994,121613.88101162389
2017-09-26 09:07:23,233.69,684.3163,122808.95,159917.87614699997,102428.94567096121,0.7679501063853008,238.48,782.8991,144287.58,186705.77736799998,118491.1032961242,0.7728072587470441,239.39,652.5175,118893.89,156206.164325,101314.40516430425,0.7611344309859073,385990.42,322234.4541313897,502815.71948491334,0.767657821826673,237.18666666666664,706.5776333333333,1.4742256450615443,10.801568442892025,385.99042,32.20860333333333,121646.08961495722
2017-09-26 09:12:23,232.67,691.2077,123036.69,160823.295559,103566.9122273198,0.7650427108357725,237.01,834.0694,152663.61,197682.78849399998,125587.84594271625,0.772265563244185,238.58,664.5987,119643.34,158559.957846,104051.58060197692,0.754562132995788,395343.64,333206.33877201297,517032.936945316,0.7646391781841426,236.08666666666667,729.9585999999999,1.4472086521898817,14.262562287779069,395.34364,32.55558583333333,121678.64520079056
2017-09-26 09:17:23,231.31,721.2226,129281.28,166825.99960600003,105438.44074199277,0.7749468326599512,235.6,876.2137,157690.48,206435.94772,133227.2983604493,0.7638712236973569,237.31,691.6121,123372.47,164126.467451,108243.84954371894,0.7516914969051709,410344.23,346909.588646161,537334.7651036005,0.7636658869836643,234.74,763.0161333333334,1.4611911050524011,14.83554039311706,410.34423,33.57032791666666,121712.21552870722
2017-09-26 09:22:23,231.92,761.4905,136405.2,176604.87675999998,112173.54370962334,0.7723750470683209,236.49,893.2327,159138.69,211240.601223,138915.33014803808,0.7533527602111032,237.6,754.2415,132125.48,179207.7804,121071.40905541743,0.7372753554845101,427669.37,372160.28291307885,566925.3621193356,0.7543662686058792,235.33666666666667,802.9882333333334,1.4518207957394451,11.238578962987708,427.66937,34.91723333333333,121747.13276204055
2017-09-26 09:27:23,231.99,754.0304,133546.64,174927.512496,112981.98782438126,0.7634398848669032,236.36,899.4445,159875.37,212592.70202,140126.81049509268,0.7520266146528373,237.71,750.1285,130573.54,178313.04573500002,121433.49180172912,0.7322713795941318,423995.55,374542.29012120306,565733.2883161799,0.7494619085646507,235.35333333333335,801.2011333333334,1.4290570206498074,12.262010446482135,423.99555,35.486038333333326,121782.61880037388
2017-09-26 09:32:23,231.2,763.3556,135292.83,176487.81472,113330.48528631717,0.7665845385113055,235.18,928.8791,163815.47,218453.786738,144521.79326610462,0.7498861541661906,236.99,748.7697,129947.7,177450.931203,120840.50748619784,0.7323021587942115,429056,378692.7860386196,572273.7783034373,0.7497390519481415,234.45666666666668,813.6681333333332,1.3890271123306464,14.1594541984439,429.056,35.54381458333333,121818.16261495721
2017-09-26 09:37:23,230.97,761.4168,135468.7,175864.43829599998,112145.13800195522,0.7703018376687997,235.09,927.4183,164405.28,218026.76814700002,143201.17156206266,0.7540600697669982,236.85,742.9974,128584.61,175978.93419,120144.0108777639,0.7306818318445459,428458.58999999997,375490.3204417818,569710.2281776763,0.7520640648676856,234.3033333333333,810.6108333333333,1.4226572391913537,14.409808241315975,428.45858999999996,35.72977458333333,121853.89238954055
2017-09-26 09:42:23,230.09,779.8351,138824.13,179432.25815900002,113682.87556963506,0.7736854644998337,234.33,947.6459,167876.77,222061.863747,145357.70163688713,0.7559909980367711,236.09,767.6645,132360.25,181237.911805,123806.07778043234,0.7303121553420394,439061.15,382846.6549869545,582534.3377638976,0.7537086168780534,233.50333333333333,831.7151666666667,1.4617921228818977,13.938754273047394,439.06115,36.14665583333333,121890.03904537388
2017-09-26 09:47:23,229.73,799.5744,140729.18,183686.22691199998,118050.53093355554,0.7661389880223314,234.03,967.5099,169824.05,226426.341897,149762.0791337201,0.7500189623575332,235.88,786.193,135414.92,185447.20484,126702.27000477345,0.7302073930789801,445968.15,394514.8800720491,595423.8670163347,0.7489927339237235,233.21333333333334,851.0924333333332,1.493625293007839,13.678592607234643,445.96815000000004,36.876220833333335,121926.91526620722
2017-09-26 09:52:23,231.86,804.7567,141486.61,186590.888462,121645.79256080513,0.7582718061220568,236.07,981.1179,172376.97,231612.50265299997,154694.96306863072,0.744247257922228,237.99,794.722,136196.43,189135.88878,131236.1111884059,0.720098289534154,450060.00999999995,407576.8668178418,607184.4159448172,0.7412245739207226,235.3066666666667,860.1988666666666,1.464755213055312,14.057102144519607,450.06001,37.33450666666666,121964.24977287388
2017-09-26 09:57:23,234.09,826.6607,146173.57,193513.00326300002,126809.18683329278,0.7553682054189307,238.47,996.0482,176333.35,237527.614254,159141.18640683344,0.7423698947754263,240.4,810.2595,138176.27,194786.3838,137291.85599578734,0.7093733519991554,460683.19000000006,423242.2292359136,625590.1103415572,0.7363978144547043,237.65333333333334,877.6561333333334,1.4993828545780967,13.48957321325997,460.6831900000001,37.94763333333333,122002.19740620721
2017-09-26 10:02:23,233.68,824.9434,146135.51,192772.773712,125720.9409830274,0.7580713146677266,238.15,992.9011,176283.44,236459.39696500002,157598.20809519966,0.745512516155545,240.06,806.2821,136729.16,193556.080926,137000.3403978496,0.7064059126733097,459148.11,420319.4894760767,622483.3011013241,0.7376071120103229,237.2966666666667,874.7088666666667,1.5241118712160737,13.512179633406404,459.14811,38.32630416666667,122040.52371037388
2017-09-26 10:07:23,233.53,816.0532,143611.23,190572.903796,125275.08243512182,0.7535763329383363,237.81,998.7613,176874.07,237515.424753,158521.73465248576,0.7446845617876695,239.94,795.1148,135059.77,190779.84511199998,134743.48900227353,0.7079352115036641,455545.07000000007,418540.3060898811,618625.3297619782,0.7363828283191625,237.09333333333333,869.9764333333333,1.5029243054774488,14.803259230048885,455.54507000000007,38.11221583333334,122078.63592620721
2017-09-26 10:12:23,233.84,795.6544,138308.77,186055.824896,124448.60030879464,0.7433724264064869,238.04,980.0568,173448.66,233292.72067199997,156016.20384674214,0.7434808060036375,240.23,773.3626,130596.65,185784.897398,132138.34837004318,0.7029454591253869,442354.07999999996,412603.15252558,604911.9717501823,0.7312701693109889,237.37,849.6912666666667,1.4871297973627673,15.342694275858145,442.35407999999995,37.41246458333333,122116.04839079054
2017-09-26 10:17:23,233.45,812.6618,141573.6,189715.89721,126289.49852317602,0.7462400467330874,238,973.9922,171743.34,231810.1436,155692.54266501343,0.7408793132726397,239.96,778.4944,130589.12,186807.51622400002,133579.67605667276,0.6990570970571184,443906.06,415561.71724486223,608065.8935873829,0.7300295324592283,237.13666666666666,855.0494666666667,1.5546590573649517,13.910625989513898,443.90606,36.92750583333333,122152.97589662387
2017-09-26 10:22:23,233.09,812.796,141837.74,189454.61964000002,125598.99846188855,0.748663401660613,237.79,954.434,167481.38,226954.86086,153161.6669446946,0.7379501781339376,239.51,779.1277,130696.04,186608.875427,133196.91256349752,0.7003741901393501,440015.16,411957.57797008066,602762.2973252397,0.7299978149804145,236.79666666666665,848.7859,1.5653373499063823,12.446966897070274,440.01516,36.83005083333333,122189.80594745721
2017-09-26 10:27:23,233.16,816.0723,143994.92,190275.417468,124379.2486985481,0.7567710107597935,237.65,967.8919,169880.38,230019.51003499998,155079.43605712865,0.7385476996023114,239.46,782.9443,131951.01,187483.84207800002,133188.29528268747,0.7037993703217563,445826.31000000006,412646.98003836424,607485.4968005395,0.7338879896689644,236.75666666666666,855.6361666666667,1.5191406085009915,13.119563864469649,445.82631000000003,36.91006125,122226.71600870721
2017-09-26 10:32:23,233.15,824.013,145289.61,192118.63095000002,125700.0301676583,0.7562494552535742,237.78,968.8645,170936.06,230376.60081,154448.18416688003,0.7419853379162288,239.44,792.3259,134236.82,189714.513496,134059.95967219878,0.7075727498456795,450462.49,414208.17400673707,611951.6862555372,0.7361079315857902,236.79,861.7344666666668,1.5372270788462294,12.431907678908347,450.46249,37.34536666666666,122264.06137537387
2017-09-26 10:37:23,232.67,832.9931,146015.88,193812.50457699999,127446.65440189176,0.7533873024275851,237.59,969.9613,171128.8,230453.105267,154348.85013424297,0.7425753703849308,239.1,804.1768,136567.34,192278.67288,135353.0557092024,0.7102573465608996,453712.02,417148.5602453371,616333.9341681894,0.7361464213589576,236.45333333333335,869.0437333333333,1.6000338333145483,11.612484250888496,453.71202,37.67393791666667,122301.73531329054
2017-09-26 10:42:23,232.94,828.9359,145453.55,193092.32854599998,126995.71699751886,0.7532849756138753,237.89,960.442,169100.91,228479.54737999997,153648.2535147782,0.7401139924299514,239.38,790.0519,133308.7,189122.623822,134149.75715828827,0.7048797087622294,447863.16,414793.72767058533,610438.5690632968,0.7336744149165332,236.73666666666668,859.8099333333333,1.6037510032244047,11.703989773243684,447.86316,37.56563249999999,122339.30094579054
2017-09-26 10:47:23,231.89,825.3156,144635.87,191382.434484,125330.36877934117,0.7557426594032164,236.69,975.481,173335.26,230886.59789,152523.79724472816,0.750737641699676,238.47,791.4337,134011,188733.194439,132895.71310674163,0.7100552735216558,451982.13,410749.87913081096,610739.9684360871,0.7400565762175088,235.6833333333333,864.0767666666667,1.6095042783395754,12.892862952801684,451.98213,37.493553750000004,122376.79449954054
2017-09-26 10:52:23,231.54,818.7061,143185.41,189563.210394,124226.2013345486,0.7553438755462862,236.37,965.4062,170664.95,228193.063494,151477.88309939578,0.7478971857726403,237.85,797.9557,133977.81,189793.76324499998,134430.72191393978,0.7059126059218891,447828.17,410134.8063478841,607256.6419756686,0.7374611310022418,235.25333333333333,860.6893333333334,1.5784402629789185,12.166627679828723,447.82817,37.49209583333334,122414.28659537388
2017-09-26 10:57:23,230.6,809.6786,141423.9,186711.88515999998,121904.09578349294,0.7574445508854933,235.49,944.772,166639.62,222484.35828000001,147412.77666986335,0.7489947665906538,236.84,789.6787,133041.19,187027.503308,131450.8606172202,0.7113455916743194,441104.71,400767.73307057645,595976.6279433388,0.7401375982179239,234.31000000000003,848.0431,1.5833724552942834,11.406130183713547,441.10471,37.038869999999996,122451.32546537388
2017-09-26 11:02:23,230.29,804.0467,140365.22,185163.914543,120761.25315364612,0.7580592597992599,235.22,938.6436,165458.1,220787.747592,146187.71026026332,0.749398921835802,236.52,777.3487,130572.83,183858.514524,129439.90663146749,0.7101810342482434,436396.15,396388.87004537694,589547.0600644813,0.7402227566909917,234.01,840.0129999999999,1.589675654886543,11.741556380675071,436.39615000000003,36.562535833333335,122487.88800120722
2017-09-26 11:07:23,229.94,805.4103,140807.56,185196.044382,120294.66281421679,0.7603162393121053,234.62,967.5918,171622.14,227016.38811600002,148601.08187713422,0.7559900913950985,236.24,782.7684,131838.55,184921.20681600002,129670.54200620645,0.7129444603461936,444268.25,398566.2866975575,596849.5311633763,0.7443555315089792,233.6,851.9235,1.5667808219178065,13.577310638807363,444.26825,36.69435,122524.58235120722
2017-09-26 11:12:23,229.9,818.4114,143199.46,188152.78086,122046.64518559935,0.7610807522773277,234.79,968.2731,170600.2,227340.84114899999,150264.53278899463,0.7504159795387932,236.24,792.0011,133043.47,187102.339864,131555.01006401415,0.7110732559341907,446843.13,403866.1880386082,602309.4559020582,0.7418829733144043,233.64333333333335,859.5618666666666,1.6021571340932788,12.647284337415943,446.84313000000003,37.12964083333333,122561.71199204055
2017-09-26 11:17:23,230.21,819.1426,143279.81,188574.81794600002,122602.43884087686,0.7598035175673847,234.8,976.7871,171426.43,229349.61108,152362.14490483637,0.7474459153985847,236.54,796.9169,135126.54,188502.72352600002,131430.9513179753,0.7168413138676064,449832.78,406395.5350636885,606223.4413829856,0.7420247210727955,233.85,864.2822000000001,1.556553346162064,13.017148797001706,449.83278,37.36149625,122599.07348829055
2017-09-26 11:22:23,230.25,819.0009,143539.56,188574.957225,122298.44319294083,0.7611803927322885,234.94,971.4339,171115.94,228228.680466,151022.07012608432,0.749756514609003,236.62,788.7954,134007.22,186644.767548,129916.64343308196,0.7179800524841231,448662.72,403237.15675210714,603239.953006531,0.7437549813534027,233.93666666666664,859.7434,1.5759251079351846,12.991143636578082,448.66272,37.4373125,122636.51080079055
2017-09-26 11:27:23,230.78,822.4665,144092.11,189808.81887,123551.00791402864,0.7591433888995887,235.38,974.1898,171903.31,229304.795124,151756.1895867958,0.7496716756709807,237.15,791.9941,134328.4,187821.400815,131273.60571550127,0.7151921954426831,450323.81999999995,406580.8032163257,606712.0341673016,0.7422365053596788,234.43666666666664,862.8834666666667,1.5597673856478529,12.89934708835152,450.32381999999996,37.45777249999999,122673.96857329055
2017-09-26 11:32:23,230.9,824.375,144639.56,190348.1875,123740.98014619715,0.7598683333929828,235.87,957.7096,170242.67,225894.96335200002,148478.8462343122,0.7536364134631899,237.36,789.0399,133796.25,187286.510664,131052.66331759185,0.7143934153380442,448678.48,403272.4896981012,603275.2931808293,0.7437375358674112,234.71,857.0414999999999,1.6232797920838489,11.746000631241323,448.67848,37.45842916666666,122711.42700245722
2017-09-26 11:37:23,230.87,808.3172,141006.72,186616.191964,122240.36983740723,0.7555974565551178,235.67,952.0549,169163.01,224370.778283,147397.83646668305,0.7539440353798383,237.29,776.3389,131416.74,184217.457581,129095.74789813929,0.7133783178079979,441586.47,398733.95420222956,594968.3829589658,0.742201573474965,234.60999999999999,845.5703333333335,1.5941349473594393,12.593224060604442,441.58646999999996,37.094372916666664,122748.52137537388
2017-09-26 11:42:23,231.08,820.5152,144444.97,189604.65241600003,122823.34818547849,0.7618218654417935,235.89,969.7215,172517.22,228747.604635,150210.77001906978,0.7541815367871338,237.5,788.7783,134569.37,187334.84624999997,130328.15995522315,0.7183360314098531,451531.56,403362.2781597714,605460.0541061932,0.7457660615886059,234.82333333333335,859.6716666666666,1.5941062075035157,12.801379596473852,451.53156,37.21325125,122785.73462662387
2017-09-26 11:47:23,231.35,809.83,141628.62,187354.1705,122649.57888488112,0.755940578328359,236.09,960.1156,170310.34,226673.69200399998,149583.92539243193,0.751345859743594,237.7,787.0782,134432.4,187088.48814,130115.45728602317,0.718549822795099,446371.36,402348.96156333626,600942.6577464314,0.7427852795039007,235.04666666666665,852.3412666666667,1.5727373287574065,12.644504912312504,446.37136,37.41262166666666,122823.14724829054
2017-09-26 11:52:23,231.3,815.7661,143569.03,188686.69893,122436.12203087605,0.760885800716997,236.44,936.9442,166826.38,221531.086648,145756.58231290715,0.7530608120253452,237.72,779.8783,132088.71,185392.66947599998,130088.4875228138,0.71248075974816,442484.12,398281.191866597,595331.9277905826,0.7432561556746385,235.15333333333334,844.1962,1.6386471238624407,10.986545544744224,442.48412,37.035644999999995,122860.18289329053
2017-09-26 11:57:23,231.54,803.55,140391.94,186053.96699999998,122090.87525066515,0.7545764396413005,236.65,922.9101,163296.48,218406.67516500002,145037.01381454125,0.7476716537012167,237.83,769.3149,129582.31,182966.162667,129170.59114268621,0.708231009008157,433270.73000000004,396298.4802078926,587176.3030724404,0.7378886507048754,235.34,831.9250000000001,1.6146851363984072,10.93669501457463,433.27073,36.48978541666667,122896.6726787072
2017-09-26 12:02:23,231.75,802.6546,139653.77,186015.20354999998,122875.87426559791,0.7507653532334079,236.5,942.656,167035.75,222938.144,147649.83668159688,0.7492470646925274,238.1,775.6019,131868.91,184670.81239,129282.24752143846,0.7140755395688114,438558.43000000005,399807.95846863324,593447.4704461392,0.7390012626901966,235.45000000000002,840.3041666666667,1.5714589084731438,12.180331526778492,438.55843000000004,36.326215000000005,122932.99889370719
2017-09-26 12:07:23,231.44,801.7182,139657.95,185549.66020800002,122165.1890069416,0.7526715481097853,236.32,933.0314,165579.56,220493.980448,145605.647981146,0.7509482103029534,237.95,758.989,128938.86,180601.43255,126458.08721079328,0.7139415129738959,434176.37,394228.9241988809,586451.6731508095,0.7403446692671453,235.23666666666668,831.2462,1.6139774128183026,12.244892066875002,434.17637,36.36395,122969.36284370719
2017-09-26 12:12:23,231,812.7665,142081.72,187749.06149999998,122729.35645546412,0.7567639425989888,236.11,936.549,166787.87,221128.58439,145188.35096242555,0.7542573949003337,237.55,774.0161,132550.74,183867.524555,127426.71584654426,0.7209034891876749,441420.32999999996,395344.4232644339,592578.3667529526,0.7449146893747965,234.88666666666668,841.1105333333334,1.6546987199500545,11.346721136453086,441.42033,36.483195833333326,123005.84603954053
