DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-26 12:17:23,232.09,806.2771,141830.13,187128.852139,122071.3788201101,0.7579276438603282,237.32,920.7302,165427.82,218507.69106399998,142755.90153884375,0.7570800789412346,238.64,766.6358,132247.05,182949.967312,126417.5949215906,0.7228591070173188,439505,391244.87528054445,588419.2361389019,0.7469249354999854,236.01666666666665,831.2143666666667,1.663724313254706,10.769283703830745,439.505,36.705222083333325,123042.55126162386
2017-09-26 12:22:23,232.22,806.5507,143552.4,187297.203554,120303.57814042155,0.7664417688895827,237.77,920.3099,168343.04,218822.08492300002,139798.87600981284,0.7693146697657928,239.24,733.0876,128985.11,175383.877424,118837.47665852113,0.735444511174602,440880.55,378939.93080875557,581352.8451204543,0.7583699876942221,236.41,819.9827333333333,1.7723446554714257,12.235277962357099,440.88054999999997,36.68273125,123079.23399287385
2017-09-26 12:27:23,234.08,738.9398,131671.38,172971.028384,112167.84008401934,0.7612337235325112,239.63,831.8648,152813.34,199339.762024,128001.65562143855,0.7665973835245257,240.86,653.4851,114814.86,157398.421186,107665.27255817379,0.7294536955000432,399299.57999999996,347834.7682636317,529555.6444805311,0.7540276157224116,238.19000000000003,741.4299,1.7255132457282059,12.197363499907405,399.29957999999993,35.00750541666666,123114.24149829052
2017-09-26 12:32:23,231.2,726.9782,129877.32,168077.35984,106685.89710173711,0.7727234656924393,237.06,780.2077,141928.87,184956.037362,118595.66441137991,0.7673654346422534,237.71,634.9218,111715.21,150927.261078,101482.75711253946,0.7401923893806368,383521.4,326764.3186256565,503848.771145519,0.7611835573758566,235.32333333333335,714.0359,1.7521991019448544,11.079849066412487,383.5214,32.61754083333333,123146.85903912385
2017-09-26 12:37:23,232.1,719.1947,128433.19,166925.08987,106625.05022053435,0.7694061455951458,237.88,782.1336,143167.98,186053.940768,118823.39154401397,0.7694971652254512,238.76,624.0974,110196.69,149009.49522399998,100302.1394585139,0.7395279732633531,381797.86000000004,325750.58122306224,501879.51449301303,0.7607360909832778,236.24666666666667,708.4752333333334,1.755227586985358,11.909778826895728,381.79786000000007,31.888302499999998,123178.74734162385
2017-09-26 12:42:23,233.1,705.0544,126067.35,164348.18064,105438.8341345615,0.7670748134179041,238.47,796.0616,144941.1,189836.809752,122597.27512309169,0.7635036650128545,239.71,613.6081,107535.94,147087.997651,100353.87716125863,0.7310993535662486,378544.39,328389.98641891184,501134.55117431807,0.755374757363965,237.09333333333333,704.9080333333333,1.6842874817230933,12.95203473587877,378.54439,31.680927083333334,123210.42826870718
2017-09-26 12:47:23,235.03,700.5181,127190.68,164642.769043,104545.55140838964,0.7725251509028095,240.44,780.8891,141658.27,187756.975204,123229.93255845986,0.7544767369951861,241.34,614.5479,106866.19,148314.990186,102844.31801882484,0.7205353273191093,375715.13999999996,330619.80198567436,500471.09795698104,0.7507229519022001,238.9366666666667,698.6517,1.635021832842745,12.038015509015434,375.71513999999996,31.42748041666667,123241.85574912385
2017-09-26 12:52:23,234.1,661.08,117970.77,154758.828,100165.8238599408,0.762287822443318,239.2,744.2913,133964,178034.47895999998,117260.06311851736,0.7524609883577577,240.14,593.0709,103605.86,142420.045926,97720.49557398052,0.7274668346465255,355540.63,315146.38255243865,475106.7059268738,0.7483384796819162,237.8133333333333,666.1474,1.5614487553262966,11.73072205941208,355.54063,30.468990416666664,123272.32473954052
2017-09-26 12:57:23,233.93,657.8274,116874.95,153885.563682,100105.00872695821,0.7594926203832781,238.73,767.0564,138831.67,183119.374372,119408.84672168887,0.7581484508458881,240.11,598.3268,105664.26,143664.24794800003,97336.94209865457,0.7354944706789242,361370.88,316850.7975473016,480607.262552633,0.7519047425140085,237.59,674.4035333333334,1.540468874952648,13.73849069394951,361.37088,29.871312916666668,123302.19605245719
2017-09-26 13:02:23,233.31,674.3566,121203.65,157334.138346,100318.02587648826,0.7703582405838462,238.44,770.9952,140304.44,183836.095488,118787.09576616246,0.763203981391992,239.76,592.4566,105086.26,142047.394416,95573.74231234784,0.7397971672204305,366594.35,314678.86395499855,483129.5942828704,0.7587909213968799,237.17,679.2694666666666,1.627524560441871,13.503585518638554,366.59434999999996,30.331884583333334,123332.52793704052
2017-09-26 13:07:23,234,648.7955,115637.98,151818.147,98369.74809377734,0.761687468099581,238.93,743.0121,134544.88,177527.88105300002,115818.0634312011,0.7578802788719837,240.24,573.5954,100869.71,137800.558896,93884.48027531421,0.7319978293856397,351052.57,308072.2918002927,467061.49903271795,0.7516195848448826,237.72333333333336,655.1343333333334,1.5662464769970792,13.41370192270999,351.05257,29.901954999999994,123362.42989204051
2017-09-26 13:12:23,234.35,652.9846,115783.98,153026.94101,100056.55725757118,0.7566248089114828,239.33,752.6938,137343.28,180142.207154,116567.74097989654,0.7624158833725622,240.6,585.4239,103007.28,140852.99034,96068.02358080306,0.731310565372836,356134.54000000004,312692.3218182708,473928.57975132985,0.7514519174742821,238.09333333333333,663.7007666666667,1.5722125777006242,13.40860788519002,356.13454,29.466129583333334,123391.89602162385
2017-09-26 13:17:23,233.95,655.9246,117138.82,153453.56017,99128.66375501796,0.7633502922332362,238.97,750.6025,135789.62,179371.479425,117197.724941096,0.7570301612903698,240.16,584.5765,103424.68,140391.89224,94937.97434970566,0.7366855617502147,356353.12,311264.3630458196,473152.2480513584,0.7531468390303825,237.6933333333333,663.7012,1.5748583609132123,13.093437227475254,356.35312,29.68698583333333,123421.58300745719
2017-09-26 13:22:23,233.56,669.459,119043.04,156358.84404,101374.7638077813,0.7613451015891765,238.61,771.1971,139685.06,184015.340031,119790.3559537284,0.7590946492638497,240,601.4391,106834.72,144345.38400000002,97066.63940113029,0.7401325698090906,365562.81999999995,318231.75916263997,484672.7018371272,0.754246770272707,237.39000000000001,680.6984,1.6133788280888042,13.294977628858828,365.56281999999993,30.079830833333332,123451.66283829052
2017-09-26 13:27:23,233.15,676.3782,119049.8,157697.57733,103419.87727565398,0.7549247237379865,238.47,758.5631,138060.88,180894.542457,116884.68207747744,0.763211969387181,239.64,602.9029,106908.45,144479.650956,97185.14731668153,0.7399550683615509,364019.13,317489.70666981296,483021.3668640765,0.7536294561114849,237.08666666666667,679.2814,1.660433596715688,11.671407460884401,364.01913,30.399247916666667,123482.06208620718
2017-09-26 13:32:23,232.89,680.657,120573.4,158518.20873,102908.10323491467,0.7606280752602343,238.46,747.6675,136310.19,178288.79205000002,114919.21280974757,0.7645471621220734,239.45,596.8674,105077.63,142919.89893,96875.12159344376,0.7352204331705093,361961.22,314702.437638106,479638.9778148294,0.7546534721782757,236.9333333333333,675.0639666666667,1.7065278559369679,11.583578820357724,361.96121999999997,30.249181249999996,123512.31126745717
2017-09-26 13:37:23,232.22,673.6762,118763.28,156441.087164,101828.76350371659,0.7591565755069084,237.65,741.0322,134431.5,176106.30233,113761.16001560182,0.7633542821658539,238.62,597.3927,105176.09,142549.846074,96220.8330250419,0.7378197374229456,358370.87,311810.7565443603,475032.2392862649,0.7544137857642075,236.16333333333333,670.7003666666666,1.6697483380146487,10.930017383321335,358.37086999999997,30.013837083333332,123542.3251045405
2017-09-26 13:42:23,231.5,699.9654,123037.43,162041.99010000002,105448.55321228266,0.7592935011725703,236.88,779.1626,143375.96,184568.036688,116226.9085063408,0.7768190125052233,238.06,638.8449,113882.59,152083.41689400002,100797.42749220396,0.7488166187071832,380295.98,322472.8892108274,498611.8697746164,0.7627094400538483,235.48000000000002,705.9909666666667,1.6901647698318405,10.364386626476655,380.29598,30.777785416666664,123573.10288995717
2017-09-26 13:47:23,232.58,818.5978,145701.73,190389.47632400002,122552.67671468486,0.7652824768111052,238.46,915.5841,171091.17,218330.184486,135631.4159983663,0.7836349811309342,239.63,769.4969,139247.94,184394.542147,120877.45190629293,0.7551630236918349,456040.84,379061.5446193441,593010.0356293379,0.7690271877372565,236.89000000000001,834.5596,1.8194098526742377,9.708653522169056,456.04084,34.847367500000004,123607.95025745717
2017-09-26 13:52:23,231.43,832.8401,148485.41,192744.184343,122891.83705673974,0.7703755654477293,237.19,937.0575,173646.11,222260.668425,138732.95646887837,0.7812723287053166,238.51,779.6225,140681.1,185947.76247499997,121595.22388749076,0.7565624782331763,462812.62,383220.01741310884,600876.9449540961,0.7702286198305653,235.71,849.8400333333333,1.8157905901319424,10.262809851940379,462.81262,38.28556083333333,123646.2358182905
2017-09-26 13:57:23,232.85,844.6061,151100.72,196666.530385,125882.07413748681,0.7683092781684862,237.91,956.5615,177195.31,227575.546465,142802.14096030657,0.7786219246857956,239.58,776.0083,140011.18,185916.068514,122317.84009992144,0.7530881064723932,468307.21,391002.0551977148,610077.2492945634,0.7676195277589959,236.78,859.0586333333334,1.6597685615339162,11.349966449709534,468.30721,38.79665958333334,123685.03247787383
2017-09-26 14:02:23,232.76,838.6315,150630.87,195199.86794,124150.43071546931,0.7716750610010684,238.32,947.0179,175845.86,225693.30592800002,141476.859809547,0.7791363562023315,239.8,778.1464,140458.3,186599.50672,122844.78771709172,0.752725998417366,466935.02999999997,388472.07824210805,607403.3896965372,0.7687395854561889,236.96,854.5985999999999,1.772451046590149,10.814351907433519,466.93503,38.968426666666666,123724.0009045405
2017-09-26 14:07:23,232.59,843.9028,152814.04,196283.35225199998,123186.94553466738,0.7785379567178395,238.33,932.4426,173054.93,222229.044858,139419.29414967672,0.7787232767461998,239.39,785.4195,141946.96,188021.57410499998,123301.14709799095,0.7549503862824285,467815.92999999993,385907.38678233506,606445.5915702047,0.7714062671124943,236.76999999999998,853.9216333333334,1.765426363137213,9.19533638703535,467.8159299999999,38.94795666666666,123762.94886120717
2017-09-26 14:12:23,232.14,830.7573,147449,192851.99962199997,124300.78904497702,0.7645707604225405,237.41,958.3293,176566.28,227516.959113,143486.29011507725,0.7760576648367803,238.85,798.7952,143329.32,190792.23352,125930.06948258153,0.7512324655760967,467344.60000000003,393717.1486426358,611084.4199326697,0.7647791119457649,236.13333333333333,862.6272666666667,1.6911349520045198,11.09425090434964,467.3446,38.96502208333333,123801.9138832905
2017-09-26 14:17:23,231.07,866.1642,151120.8,200144.561694,131226.328848457,0.755058237510584,236.42,1002.8364,183824.66,237090.581688,149734.5594745535,0.7753351427595069,238.04,835.8294,147641.27,198960.830376,133369.6645294369,0.7420619914029545,482586.73,414330.55285244744,636050.123024206,0.7587243717609253,235.17666666666665,901.61,1.7462049806528375,11.227293397366934,482.58673,39.58047208333333,123841.49435537384
2017-09-26 14:22:23,230.23,907.0472,159443.4,208829.476856,134861.2346094705,0.763510029333385,236.29,1006.8534,183198.72,237909.389886,151786.38537856535,0.7700356849630192,237.36,853.5798,147765.84,202605.701328,138615.75213411043,0.729327156301395,490407.95999999996,425263.3721221463,649113.9367630776,0.7555036677312872,234.62666666666667,922.4934666666667,1.8738989600500122,9.14477298556477,490.40795999999995,40.54144541666666,123882.0358007905
2017-09-26 14:27:23,229.83,901.3095,157866.52,207147.962385,134120.99083792578,0.7620954518808795,235.46,1021.322,184522.18,240480.47812,154215.516226064,0.767306275513654,236.8,857.4608,148407.14,203046.71744,138575.9368006567,0.7309014490414212,490795.83999999997,426912.4438646465,650488.1177145287,0.7545039281030944,234.03,926.6974333333333,1.7946417126009437,10.210945154590739,490.79583999999994,40.88349166666666,123922.91929245717
2017-09-26 14:32:23,229.94,893.062,155880.43,205350.67628,133679.43668219305,0.759093823423565,235.02,1045.4914,188961.08,245711.38882800002,157059.85115559679,0.7690367178392137,236.83,861.3298,149337.49,203988.736534,138959.4139064985,0.7320869403743232,494179,429698.7017442883,654869.344466304,0.7546222833239183,233.93000000000004,933.2944000000001,1.705638438849244,12.021608615673681,494.179,41.04061833333333,123963.95991079051
2017-09-26 14:37:23,230.15,889.758,156174.31,204777.80370000002,132452.0055877586,0.7626525296110498,235.19,1046.5342,188663.02,246134.378498,158077.1873581901,0.7665041395325968,236.89,870.3045,150844.5,206166.43300499997,140536.59636463074,0.7316637233391999,495681.82999999996,431065.7893105794,656900.4424614903,0.754576794228691,234.07666666666668,935.5322333333334,1.6775130655198482,11.865114072142966,495.68182999999993,41.244201249999996,124005.2041120405
2017-09-26 14:42:23,230.09,886.1741,155315.99,203899.79866899998,132106.28731282486,0.7617270395255841,235.28,1025.7663,185023.46,241342.295064,154959.42254792782,0.7666433268604445,236.59,877.5119,151896.66,207610.54042099998,141525.7615232791,0.731642332282256,492236.11,428591.4713840318,652676.8245702167,0.7541804633926357,233.98666666666668,929.8174333333333,1.6653370562425245,10.319108163276361,492.23611,41.1632475,124046.3673595405
2017-09-26 14:47:23,230.44,872.5556,151926.5,201071.712464,131712.46012035268,0.7555836578812696,235.31,1039.9655,189087.2,244714.281805,155341.91487005996,0.7726855931958794,237.08,871.4975,151195.1,206614.6273,140817.77569010208,0.7317734565833424,492208.80000000005,427872.1506805147,652184.0845385672,0.7547083893472304,234.27666666666667,928.0061999999999,1.63766486917178,12.064499138044564,492.20880000000005,41.018537916666666,124087.38589745716
2017-09-26 14:52:23,230.49,862.4825,150327.63,198793.591425,130078.80553815419,0.7561995782782313,235.44,1027.7417,186714.71,241971.505848,153908.50110362523,0.7716392446525879,237.19,844.9124,145800.49,200404.77215600002,137492.87188308412,0.7275300305049887,482842.82999999996,421480.17852486356,640923.3490611493,0.7533550317792103,234.37333333333333,911.7122,1.6569006712936591,12.726549014041929,482.84282999999994,40.62715125,124128.01304870716
2017-09-26 14:57:23,230.38,859.6372,150351.26,198043.218136,128901.57045620383,0.759184088276888,235.64,993.7241,179058.3,234161.146924,150895.8844033631,0.7646798042807488,237.06,828.4929,141605.65,196402.526874,136094.79215080125,0.7209970882444177,471015.20999999996,415892.24701036816,628348.3820100734,0.749608375680434,234.35999999999999,893.9513999999999,1.6982420208226618,11.16086400222653,471.01520999999997,39.744085,124167.75713370716
2017-09-26 15:02:23,230.24,853.4666,147892.22,196502.149984,129386.963067405,0.7526239280946392,235.44,987.1128,177499.51,232405.837632,150021.32286842243,0.7637480702230005,236.86,836.7655,143405.14,198196.27633,136809.09974361394,0.7235511315118158,468796.87,416217.3856794414,626903.0367318584,0.7477980525408042,234.17999999999998,892.4483,1.6824664787769963,10.607281116452345,468.79687,39.15883666666666,124206.91597037383
2017-09-26 15:07:23,230.49,852.5018,148492.64,196493.13988200002,128683.68150825349,0.7557141185141337,235.35,1002.0542,179941,235833.45597,152442.30211379626,0.7630003099428353,237.04,838.3906,143738.39,198732.10782399998,137236.02267764046,0.7232771371161464,472172.03,418362.0062996902,630851.1664643437,0.7484681888539991,234.29333333333332,897.6488666666668,1.6233211928067295,11.63097701231802,472.17203,39.2070375,124246.12300787383
2017-09-26 15:12:23,230.65,839.6339,145311.74,193661.559035,128020.69233541584,0.750338584095247,235.19,996.7755,177045,234431.629845,153666.05691167808,0.7552095257668835,236.9,840.8851,144431.52,199205.68018999998,137194.8944037283,0.7250371568834932,466788.26,418881.6436508222,627178.6914918602,0.7442667717068927,234.24666666666667,892.4315,1.5354185047101334,11.69210185879812,466.78826000000004,39.123345416666666,124285.2463532905
2017-09-26 15:17:23,228.68,833.6886,144647.88,190647.909048,124191.8517290087,0.7587173692189909,233.39,976.0081,173756.15,227790.530459,147300.12255246128,0.7627891714808327,234.9,832.9124,142985.16,195651.12276000003,133546.26860014847,0.7308169663580006,461389.19000000006,405038.24288161844,613951.1078624136,0.7515080339319093,232.32333333333335,880.8697000000001,1.5682167094710007,10.800507725489924,461.38919000000004,38.67406041666666,124323.92041370716
2017-09-26 15:22:23,228.35,825.2894,142572.8,188454.83449,123240.50203895349,0.7565356462509076,232.99,983.1327,175513.86,229060.087773,147184.94745888546,0.7662350159139698,234.7,816.653,139925.3,191668.4591,130987.43693071631,0.7300382162878252,458011.95999999996,401412.8864285553,609021.5602866173,0.7520455594124628,232.01333333333332,875.0250333333333,1.5789322452732575,12.35480843957569,458.01196,38.30838125,124362.22879495716
2017-09-26 15:27:23,230.9,827.7158,142815.96,191119.57822,127005.09733183586,0.747259706881536,235.46,987.6689,175296.77,232556.51919400002,152818.77190710703,0.7537813629458668,237.34,815.6278,139410.31,193581.102052,134307.14254041272,0.7201648741649969,457523.04,414131.0117793556,617115.7322968151,0.7413893635431488,234.5666666666667,877.0041666666666,1.5631661219269652,12.618495731206151,457.52304,38.14729166666666,124400.37608662383
2017-09-26 15:32:23,231.12,832.6095,143129.53,192432.70764,128624.5878968746,0.7437900331775428,235.71,996.8769,176944.14,234973.854099,154607.51414403677,0.7530375695563528,237.57,824.4158,141286.05,195856.461606,135639.24811137834,0.7213754850949056,461359.72000000003,418871.3501522897,623142.03775454,0.7403764985307135,234.80000000000004,884.6340666666666,1.5672913117546996,12.68805233290059,461.35972000000004,38.28678166666666,124438.6628682905
2017-09-26 15:37:23,231.16,847.9206,145931.09,196005.325896,130851.84274976439,0.7445261465876224,236,1004.9314,178773.41,237163.81040000002,155842.0381040336,0.7537971737698139,237.65,844.41,144572.98,200674.0365,139171.5573640064,0.7204368961801395,469277.48,425865.4382178044,633705.5504756077,0.7405292247287381,234.93666666666664,899.0873333333334,1.607525432386023,11.772389927266982,469.27747999999997,38.77655,124477.4394182905
2017-09-26 15:42:23,231.51,859.1668,149319.11,198905.705868,131405.03497071652,0.7507029994357869,236.35,1011.4396,180030.83,239053.74946,157275.5396760588,0.753097704623637,238.01,849.9232,146006.97,202290.220832,140011.7786319366,0.7217697889669977,475356.9099999999,428692.3532787119,640110.4011374819,0.7426170691107135,235.29,906.8431999999999,1.6065281142419996,11.534121885679921,475.3569099999999,39.35976624999999,124516.79918454049
2017-09-26 15:47:23,232.71,843.8581,145713.85,196374.21845100002,131644.62613573932,0.742021285428357,237.07,1022.8837,181490.49,242495.038759,160826.1355075375,0.7484297036706452,239.1,839.0197,144150.64,200609.61026999998,139516.3385423789,0.7185629831292132,471354.98,431987.10018565564,639365.6011216212,0.7372229271845641,236.29333333333332,901.9205000000001,1.5164766956325393,13.411736400270302,471.35497999999995,39.44632874999999,124556.24551329049
2017-09-26 15:52:23,233.31,839.3207,143965.64,195821.912517,132740.78469410219,0.7351865690082148,237.54,1023.7111,181101.63,243172.334694,162280.57176345494,0.7447460264256306,239.61,840.5683,143963.71,201408.570363,140854.04651164066,0.7147844291855766,469030.98,435875.4029691978,640294.7970375216,0.7325234910077124,236.82000000000002,901.2000333333334,1.4821383329110798,13.594214617760953,469.03098,39.18274833333333,124595.42826162382
2017-09-26 15:57:23,232.55,830.0771,143547.74,193034.429605,129059.4334166244,0.7436380146989167,237.11,988.5914,176208.34,234404.90685400003,154584.22064258961,0.7517263284499075,238.71,829.6457,142263.37,198044.725047,137778.25182221227,0.7183396072086142,462019.44999999995,421421.9058814263,625346.6198317828,0.7388213757744184,236.12333333333333,882.7714,1.5133334274461043,11.987248340850197,462.01944999999995,38.79376791666666,124634.22202954048
2017-09-26 16:02:23,232,819.6955,141371.17,190169.356,127195.03234908913,0.7433961652580872,236.64,981.919,175132.04,232361.31215999997,152710.6674537026,0.7537056766119788,238.26,815.4598,139580,194291.45194799997,135153.95628712457,0.7184052545829813,456083.21,415059.65608991624,616673.6677995775,0.7395859979353452,235.63333333333333,872.3581,1.5419436978356171,12.559165782950826,456.08321,38.25427749999999,124672.47630704049
2017-09-26 16:07:23,232.13,822.2896,141135.23,190878.084848,128511.82874773584,0.7393998641194918,236.67,988.5741,175742.03,233965.83224699998,154449.82858685998,0.7511439953098256,238.42,817.9105,139773.35,195006.22140999997,135981.0171251246,0.7167635421545191,456650.61,418942.6744597204,619711.8234283056,0.7368757424600434,235.73999999999998,876.2580666666667,1.531348095359288,12.817688944147434,456.65061,38.03057583333333,124710.50688287381
2017-09-26 16:12:23,232.22,835.8347,143218.87,194097.534034,131004.61058299779,0.7378706314471383,237.06,985.1809,175492.43,233546.984154,154099.32128378705,0.7514223771105558,238.65,825.0723,140943.08,196903.50439500003,137499.22997291802,0.7157977225090919,459654.38,422603.16183970287,624400.1773302908,0.7361535064985341,235.97666666666666,882.0293,1.591965307304392,11.69480424289759,459.65438,38.17937458333333,124748.68625745714
2017-09-26 16:17:23,232.05,841.736,145021.72,195324.8388,130845.3032419872,0.7424643014731621,237.25,968.8622,172601.55,229862.55695,151807.44390572386,0.7508902375846471,238.51,822.5143,140329.08,196177.88569300002,137089.43118026783,0.7153154877996892,457952.35,419742.1783279789,621211.5993267023,0.7371922071261222,235.93666666666664,877.7041666666668,1.6473347367231155,10.385963379840389,457.95234999999997,38.233613749999996,124786.91987120714
2017-09-26 16:22:23,232.21,826.9317,141461.25,192021.810057,129850.26101631095,0.7366936597358834,237.14,966.7387,172153.18,229252.41531799998,151393.37021489535,0.7509328953468313,238.61,807.231,137567.11,192613.38891,134815.45843723865,0.7142136420447864,451181.54,416059.08966844494,613734.4280163096,0.7351413240060408,235.98666666666668,866.9671333333332,1.6003729024238675,11.508114071529217,451.18154,37.88057875,124824.80044995714
2017-09-26 16:27:23,232.98,823.1035,140517.45,191766.65343,130496.34329451238,0.732752266813128,237.89,971.6302,173158.88,231141.10827799997,153108.50470541377,0.7491479178672835,239.44,809.0579,137705.85,193720.823576,136252.91322662137,0.7108469159794566,451382.18000000005,419857.76122654753,616462.8229534373,0.7322131411549758,236.76999999999998,867.9305333333333,1.6007095493516883,11.947922406693376,451.38218000000006,37.60682166666666,124862.4072716238
2017-09-26 16:32:23,233.2,814.192,140682.36,189869.57439999998,127510.50493064299,0.7409420937744515,238.56,928.8762,166003.5,221592.706272,146786.12148530554,0.7491379242249719,239.48,792.1039,134417.69,189693.04197199998,133848.17812602024,0.7086063284273811,441103.55,408144.80454196874,600961.332614008,0.7339965586160546,237.08,845.0573666666668,1.6365783701704166,9.918715183083615,441.10355,37.18690541666666,124899.59417704046
2017-09-26 16:37:23,233.64,790.0891,135715.5,184596.417324,125128.49535020538,0.7352011591958192,238.79,908.977,161763.83,217054.61782999997,144724.46380988407,0.745267857543098,239.83,770.3981,129754.77,184764.57632300002,131535.7302259154,0.7022708171785403,427234.1,401388.6893860048,586209.7373550056,0.7288075799076487,237.42,823.1547333333333,1.5921152388172863,10.426018729083015,427.23409999999996,36.180735416666664,124935.77491245713
2017-09-26 16:42:23,234.39,767.7195,131219.65,179945.773605,123133.60586038003,0.7292177380505808,239.09,904.1546,160058.17,216174.32331399998,145302.16886377466,0.7404124946305973,240.46,750.2996,127725.76,180417.041816,127422.286944077,0.7079473131493991,419003.58,395858.0616682317,576426.5825242152,0.7268984337348773,237.98000000000002,807.3912333333334,1.508530128582247,11.984693748429343,419.00358,35.25990333333333,124971.03481579047
2017-09-26 16:47:23,234.72,755.0209,129475.88,177218.505648,121005.76532684633,0.7306002244323812,239.38,890.2453,158059.47,213106.919914,142939.71896765122,0.7416909317810301,240.68,737.2891,126331.88,177450.740588,124615.49434518671,0.7119264736872174,413867.23,388560.97863968427,567684.5234717097,0.7290444126765504,238.26,794.1851,1.4857718458826459,12.095442233806704,413.86723,34.70295041666667,125005.73776620714
2017-09-26 16:52:23,235.29,741.9482,128165.64,174572.991978,118529.73572712147,0.7341664855933251,240.08,865.656,154213.15,207826.69248,139320.6319044455,0.7420276392785328,241.12,730.1369,125028.29,176050.609328,123942.50176769863,0.710183795882579,407407.07999999996,381792.8693992656,558342.4790916871,0.7296723700170024,238.83,779.2470333333334,1.4822258510237492,11.088777110519189,407.40707999999995,34.21976291666666,125039.9575291238
2017-09-26 16:57:23,235.45,715.5725,122119.28,168481.545125,116072.87581510597,0.724822887334023,240.21,831.37,146978.73,199703.38770000002,135198.72775453035,0.7359851612572319,241.25,694.4555,118437.38,167537.389375,118496.26094238569,0.7069310345698467,387535.39,369767.864512022,535641.6265827677,0.7234975229097841,238.97,747.1326666666668,1.4729882412018287,11.274749062861648,387.53539,33.122602916666665,125073.08013204047
2017-09-26 17:02:23,235.87,726.8249,125249.12,171436.189163,117059.92010059429,0.7305874017119819,240.6,840.2826,147861.96,202171.99356,137878.04671151633,0.7313671760184625,241.66,702.5991,120043.32,169790.098506,120076.13782119569,0.7070101322531357,393154.39999999997,375014.1046333063,543328.5938668058,0.7236033671667569,239.37666666666667,756.5688666666666,1.464915823040394,11.064919139768998,393.15439999999995,32.528741249999996,125105.60887329048
2017-09-26 17:07:23,234.47,700.759,119854.66,164306.96273,112390.56222762661,0.7294557577389649,239.47,793.0679,140459.25,189915.970013,127825.17262032632,0.7395863022492809,240.25,673.9629,115035.64,161919.586725,113950.66518009097,0.710449194731293,375349.55,354166.4000280439,516063.1003995799,0.7273326647640036,238.06333333333336,722.5966,1.509402259902839,9.752509214684936,375.34954999999997,32.02099791666666,125137.62987120714
2017-09-26 17:12:23,234.04,664.0987,112961.36,155425.659748,106756.109216529,0.7267870709582339,238.77,762.5414,134954.7,182072.010078,122218.84388977555,0.7412160712796281,239.5,652.3671,111482.66,156241.92045,109467.594406877,0.7135259197974099,359398.72,338442.5475131816,493670.7383518397,0.7280130096425851,237.43666666666664,693.0024,1.4305569204419344,10.034452983135411,359.39871999999997,30.61451125,125168.24438245714
2017-09-26 17:17:23,234.97,632.2083,107600.56,148549.984251,102416.87999865424,0.7243390872273059,239.72,718.3717,127562.71,172208.06392400002,115686.52599982581,0.7407475996960097,240.54,595.7442,103377.09,143300.30986799998,99237.8761935014,0.7214017198931743,338540.36,317341.28219198145,464020.543437659,0.7295805429043095,238.41,648.7747333333333,1.4428924961201284,10.727447153973639,338.54035999999996,29.080795,125197.32517745714
2017-09-26 17:22:23,236.02,619.3248,105963.03,146173.039296,100689.59077406692,0.7249150083376535,240.32,726.7369,128603.38,174649.411808,118167.62542023078,0.7363516353629608,241.53,580.261,100826.32,140150.43933,97345.76950052637,0.7194149407023482,335392.73,316202.9856948241,460947.51490725495,0.7276158763270103,239.29,642.1075666666667,1.366542688787656,13.179930859974807,335.39273,28.080545416666666,125225.40572287381
2017-09-26 17:27:23,236.85,604.727,103495.84,143229.58995,99011.74950448831,0.722587002002375,241.49,693.1888,123359.03,167398.16331200002,113157.8313581969,0.736919853595293,242.36,560.3016,96051.84,135794.695776,95990.85078022172,0.7073313096002086,322906.70999999996,308160.431642907,446353.6658227048,0.7234324140809478,240.23333333333335,619.4058,1.4083529901484755,11.911900082304689,322.90671,27.42914333333333,125252.83486620714
2017-09-26 17:32:23,237.11,572.8157,98101.01,135820.33062700002,93932.71021644962,0.72228516560906,241.33,677.4989,119553.78,163500.80953700002,111532.09586018707,0.7312121593682087,242.46,535.3684,93085.15,129805.422264,90468.79295432678,0.7171129555025997,310739.93999999994,295933.5990309635,429110.7145558389,0.7241486391726167,240.30000000000004,595.2276666666667,1.327507282563473,13.821809358099962,310.73993999999993,26.401943749999994,125279.23680995713
2017-09-26 17:37:23,235.54,519.0522,88971.64,122257.55518799998,83850.80247831419,0.7277394011616297,239.82,589.7319,102593.25,141429.504258,97349.52351758657,0.7254020336014632,240.54,485.5274,84758.09,116788.760796,80347.25152621717,0.7257384137164589,276322.98,261547.57752211794,380475.3928755034,0.7262571645215872,238.63333333333333,531.4371666666666,1.2962704288308424,10.969261653070946,276.32298,24.460955,125303.69776495713
2017-09-26 17:42:23,238.05,489.4252,82060.75,116507.66886,82704.71699140815,0.7043377556425687,242.48,552.9491,96473.87,134079.097768,93112.81794416923,0.719529528509588,243.2,450.6164,79185,109589.90848,75760.70099764637,0.7225574060448381,257719.62,251578.23593322374,360154.14939747285,0.7155814265396004,241.24333333333334,497.6635666666666,1.3236980641952087,11.109017624825146,257.71962,22.251775,125325.94953995713
2017-09-26 17:47:23,235.34,465.786,77808.93,109618.07724,77213.29723596647,0.7098184164427878,240.04,505.1676,88138.95,121260.430704,83280.35511101694,0.7268566463791438,240.34,433.915,76751.26,104287.13110000001,70604.88511059976,0.7359609876160452,242699.14,231098.53745758318,335125.9562787902,0.7242027525856558,238.57333333333335,468.28953333333334,1.3552786005700617,7.875056784670107,242.69914,20.850781666666666,125346.8003216238
2017-09-26 17:52:23,235.72,439.23,74789.53,103535.2956,71596.67336796089,0.7223578159176087,240.48,466.2211,81523.54,112116.85012799999,76968.17854472596,0.7271301317056923,240.48,402.6491,72041.09,96829.055568,64698.89762432379,0.7440028158635484,228354.16,213263.74953701062,312453.27531631093,0.7308425868438297,238.89333333333332,436.0334,1.3283473795836294,7.6563630217318215,228.35416,19.627220833333332,125366.42754245714
2017-09-26 17:57:23,236.13,404.6739,67656.75,95555.648007,67479.2267699859,0.7080350707793197,240.64,452.3,80470.5,108841.472,73286.86551406591,0.7393367484041378,240.91,368.8336,65807.16,88855.702576,59705.557304232345,0.7406070526955079,213934.41,200471.64958828417,293183.92532793456,0.7296935183629467,239.22666666666666,408.60249999999996,1.2944487794002888,10.694379011386385,213.93441,18.428690416666665,125384.8562328738
2017-09-26 18:02:23,236.29,394.373,65876.95,93186.39616999999,65908.51151292745,0.70693741476836,240.67,444.7781,78560.72,107044.745327,72710.32096754826,0.7339054314157405,240.89,372.7251,66414.07,89785.74933899999,60420.62636551227,0.73969500158921,210851.74,199039.45884598797,289957.17345623876,0.7271823541617687,239.2833333333333,403.9587333333334,1.2509577209723388,10.104835790982596,210.85173999999998,17.699422916666666,125402.55565579048
2017-09-26 18:07:23,235.66,391.3504,65818.15,92225.635264,64602.932831457896,0.7136643712086407,239.96,444.3846,77988.22,106634.528616,72723.86289511938,0.7313599170193945,240.1,371.2902,66311.03,89146.77702000001,59581.83576722608,0.7438410250672682,210117.4,196908.63149380338,287962.3776459738,0.7296696246143729,238.57333333333335,402.34173333333337,1.2211479349466363,10.449541567152023,210.1174,17.540380833333334,125420.09603662381
2017-09-26 18:12:23,237.37,395.621,66574.43,93908.55677,66231.88284202263,0.7089282626614473,241.83,443.3787,79133.64,107222.27102100001,72349.72303506889,0.7380336122940474,241.85,375.6682,67696.12,90855.35417,60596.45796828176,0.7450977503574899,213404.19,199178.06384537328,291913.08539828716,0.7310538673140693,240.35000000000002,404.8893,1.2398585396297142,9.506153904289393,213.40419,17.646732916666664,125437.74276954048
2017-09-26 18:17:23,238.22,382.2531,63829.71,91060.333482,64944.22572614867,0.700960643995635,242.85,417.2675,74820.65,101333.412375,68339.81853311659,0.7383611016977755,242.6,367.4612,66566.24,89146.08712,59295.535591383516,0.7467096106012466,205216.59999999998,192579.57985064876,281426.27363309986,0.7292019943651185,241.22333333333333,388.99393333333336,1.2450426299280046,7.26838242035993,205.21659999999997,17.442532916666664,125455.18530245715
2017-09-26 18:22:23,237.86,376.205,62873.58,89484.1213,63673.54947556099,0.7026227568264672,242.77,385.197,68579.14,93514.27569000001,63575.32001245237,0.7333547684990896,242.11,359.1527,64426.54,86954.46019700001,58397.7661540239,0.7409227756004488,195879.26,185646.63564203726,269876.5603444563,0.7258105696544747,240.91333333333333,373.5182333333334,1.267399064670551,3.8460059111795473,195.87926000000002,16.712327499999997,125471.89762995715
2017-09-26 18:27:23,237.82,347.8795,57496.02,82732.70269,59488.7197588882,0.6949612200563298,242.8,350.1013,62295.26,85004.59564,57836.68266292861,0.7328457894656012,242.04,321.3412,56502.83,77777.424048,53448.647256347926,0.7264682610872986,176294.11,170774.04967816474,245445.28772044572,0.7182623534447046,240.88666666666666,339.77400000000006,1.2730744748567775,5.425017805953381,176.29411,15.507223749999998,125487.40485370715
2017-09-26 18:32:23,237.52,313.882,50080.41,74553.25264,55228.07269347327,0.6717401082663212,242.41,318.3359,56261.06,77167.805519,52816.316951247245,0.7290742508693938,241.54,295.1789,51979.99,71297.511506,48799.75191072289,0.7290575631889432,158321.46,156844.1415554434,222858.18234203465,0.710413494071373,240.49,309.1322666666667,1.2349785853881654,4.51372055629263,158.32146,13.942315416666663,125501.34716912382
2017-09-26 18:37:23,237.52,277.6874,44484.96,65956.31124800001,48696.23524710564,0.6744610054484954,242.17,284.364,48379.86,68864.42988,49007.1305942088,0.7025377264330007,241.16,267.0759,46441.9,64408.024044,44626.71269141927,0.7210576739363013,139306.72,142330.0785327337,199158.76453797493,0.6994757188978116,240.28333333333333,276.3757666666667,1.1500312131511359,3.364935637748291,139.30672,12.401174166666665,125513.74834329048
2017-09-26 18:42:23,239.08,223.9459,38463.63,53540.985772,37244.95032431385,0.7183959997261591,244.26,204.1187,36792.02,49858.033661999994,33647.745614836145,0.7379356404109766,242.49,203.8969,37154.35,49442.959280999996,32621.472967052294,0.7514588637148529,112410,103514.16890620229,152810.96578564568,0.7356147474238348,241.94333333333336,210.65383333333332,1.1834727139963945,6.3099097017777215,112.41,10.488196666666667,125524.23653995716
2017-09-26 18:47:23,239.8,196.4884,34463.8,47117.918320000004,32130.121636405172,0.7314372372297961,244.64,205.6607,38345.02,50312.83364799999,32573.619247650706,0.7621319893900325,242.72,204.9527,37880.17,49746.119344,32245.451005662657,0.7614698492972762,110688.99,96949.19188971854,147143.46168039396,0.752252181210908,242.38666666666666,202.36726666666664,1.06716541063864,2.9050482143192258,110.68899,9.295791249999999,125533.53233120716
2017-09-26 18:52:23,239,188.2957,33182.73,45002.672300000006,30399.785260562086,0.7373502128672479,244.23,197.526,36489.96,48241.77498,31555.533150611707,0.7563975416561258,241.75,191.7149,35044.17,46347.077075,30330.804513020932,0.7561247054111017,104716.86,92286.12292419473,139579.1863160091,0.750232629691075,241.66,192.5122,1.1007200198626155,2.6044063700897935,104.71686,8.97524375,125542.50757495716
2017-09-26 18:57:23,237.28,187.345,33656.64,44453.2216,29039.963748756752,0.7571248784362572,243.01,193.8922,35742.81,47117.743522,30700.70500670747,0.758584926362425,240.25,188.6909,34413.73,45332.988725,29508.89788230115,0.7591321677192154,103813.18,89249.56663776538,136903.84029216025,0.7582926803109176,240.17999999999998,189.97603333333336,1.2074277625114405,2.061400376643987,103.81317999999999,8.688751666666665,125551.19632662382
2017-09-26 19:02:23,239.02,183.5253,32917.43,43866.217206,28994.616985900517,0.7504050291233585,244.88,199.7441,37087.67,48913.335208,31890.736823429972,0.7582322866001201,242.12,187.3479,34446.15,45360.673548000006,29513.614738044667,0.7593835652274781,104451.25,90398.96854737516,138137.74698101828,0.7561383639357663,242.00666666666666,190.20576666666668,1.2341257816589009,5.014744558217912,104.45125,8.677684583333333,125559.87401120715
2017-09-26 19:07:23,238.87,166.9522,29469.3,39879.872014,26869.398008943564,0.738951719545506,244.65,190.1783,34550.58,46527.121095,31161.360994866613,0.7425901106035325,241.88,186.0961,35356.65,45012.924668,27858.045300138034,0.7854777324685879,99376.53,85888.80430394821,131349.0822944828,0.756583359883697,241.79999999999998,181.0755333333333,1.2117452440032996,7.79969169403706,99.37653,8.492824166666665,125568.36683537382
2017-09-26 19:12:23,238.17,170.3657,30583.9,40575.998769,26665.272113591665,0.7537436151384659,244.1,191.3389,34058.73,46705.825489999996,31959.92874662635,0.7292180288579245,241.25,187.4146,35421.09,45213.77225,28100.384059417593,0.7834137307576674,100063.72,86725.58491963561,132416.29484278485,0.7556752748504526,241.17333333333332,183.03973333333337,1.2453007518796981,6.924197879076183,100.06372,8.310010416666666,125576.67684579048
2017-09-26 19:17:23,240.31,155.6045,28424.2,37393.317395,24296.60552758779,0.7601411690689072,246.33,179.36,32447.94,44181.74880000001,29985.965330179086,0.7344195483724264,243.51,158.6728,30083.21,38638.413528,24247.21584134214,0.778582950311862,90955.35,78529.78669910901,120165.73177337232,0.7569158749146395,243.38333333333333,164.54576666666668,1.2627542285831639,9.003108152483614,90.95535000000001,7.959127916666667,125584.63597370715
2017-09-26 19:22:23,240.07,152.47,27712.24,36603.4729,23913.301372320682,0.7570931882805033,246.23,177.8623,32881.79,43795.034129,28927.37286301981,0.7508109230636832,243.37,158.7902,30266.3,38644.770974,24028.512395546106,0.7831926347904354,90860.33,76869.1866308866,119014.58490875384,0.7634386161129818,243.22333333333333,163.04083333333335,1.296476489371909,9.090647026051746,90.86033,7.5756533333333325,125592.21162704048
2017-09-26 19:27:23,240.15,151.9971,27542.24,36502.103565,23954.719377450143,0.7545384323113051,246.5,171.87,31389.56,42365.955,28452.93774056424,0.7409147274031708,243.44,168.3606,32784.83,40985.704464,24596.399986206306,0.7999089055257479,91716.63,77004.05710422069,119756.27344346927,0.7658607550383961,243.36333333333332,164.07590000000002,1.3203851579942103,7.361714913646688,91.71663000000001,7.607373333333333,125599.81900037381
2017-09-26 19:32:23,239.78,153.9792,27975.61,36921.132575999996,24094.299654118775,0.7577126715279885,246.27,168.1591,30474.37,41412.541557000004,28041.24411136839,0.7358729711880937,243.15,165.2727,31917.16,40186.057004999995,24417.49526760493,0.794234676868866,90367.14,76553.03903309209,118433.89623322253,0.7630175386786829,243.0666666666667,162.47033333333331,1.3521667580910681,5.226266949248165,90.36714,7.586823750000001,125607.40582412381
2017-09-26 19:37:23,240.01,150.5923,27098.97,36143.657923,23916.72705438477,0.7497572619166358,246.61,169.0398,31234.52,41686.905078,27608.020851770278,0.7492645458221799,243.48,153.9355,29229.99,37480.21554,23460.05629841406,0.7798778523246455,87563.48000000001,74984.80420456911,115282.62614682218,0.759554868991972,243.36666666666667,157.85586666666669,1.3792631146418366,7.084901923188998,87.56348000000001,7.413775833333333,125614.81959995715
2017-09-26 19:42:23,240.02,148.6921,26761.77,35689.077842000006,23611.81788171838,0.7498588256742774,246.61,172.068,32088.54,42433.68948000001,27765.87120105298,0.756204336536046,243.61,146.2561,28816.17,35629.448521000006,20954.377787032703,0.8087739551460007,87666.48,72332.06686980407,113654.47467323144,0.7713420897157841,243.41333333333333,155.67206666666667,1.394062226117434,10.532354123904062,87.66647999999999,7.3012483333333345,125622.12084829048
2017-09-26 19:47:23,240.37,127.5069,23068.66,30648.833553,20178.897986854947,0.7526766054606333,246.89,149.3702,27746.61,36878.008678,24292.24480286956,0.7523890523013126,243.8,138.0756,28010.21,33662.831280000006,18671.2170342923,0.8320812283143165,78825.48000000001,63142.35982401681,100997.09847998612,0.7804727183882446,243.68666666666664,138.3175666666667,1.3610373977511974,7.990766176482271,78.82548000000001,6.937165000000001,125629.05801329047
2017-09-26 19:52:23,240.14,133.9573,24377.93,32168.506021999998,20988.790070000465,0.7578197751343493,246.62,155.9644,29223.18,38463.940328000004,25009.607278874755,0.7597552344039711,243.59,141.5438,28087.84,34478.654242000004,19996.270714155296,0.8146443246553671,81688.95,65994.66806303052,105016.09764627555,0.7778707439230117,243.45000000000002,143.82183333333333,1.3596220989936456,8.442783953757612,81.68894999999999,6.68810125,125635.74611454047
2017-09-26 19:57:23,239.98,132.6454,24099.84,31832.243091999997,20796.379786938436,0.757088965749219,246.53,157.1525,29876.33,38742.805825,24665.966612414642,0.7711452323548897,243.52,141.3063,28036.33,34410.910176,19951.815437995614,0.814751189567605,82012.5,65414.161837348685,104905.01763563478,0.7817786207791598,243.34333333333333,143.7014,1.38213498075422,9.360451603115903,82.0125,6.820893750000001,125642.56700829047
2017-09-26 20:02:23,239.97,130.0448,23536.81,31206.850656000002,20491.12253854795,0.7542193302185937,246.61,149.8241,27949.36,36948.121301,24166.028702784617,0.7564487453180346,243.54,128.5908,25069.89,31317.003431999998,18768.466089369147,0.8005200770385126,76556.06,63425.617330701716,99416.4938855933,0.7700539116587568,243.37333333333333,136.15323333333333,1.3984002629704717,10.040794722221056,76.55606,6.607023333333332,125649.1740316238
2017-09-26 20:07:23,240.05,134.5603,24384.85,32301.200015000006,21183.64021802052,0.7549208694623166,246.74,152.7229,28312.67,37682.848346000006,24867.44411753519,0.7513410276217976,243.68,131.6686,25556.61,32085.004448,19398.639017623882,0.7965281738208722,78254.13,65449.723353179594,102016.54350675014,0.7670729404277665,243.49,139.65060000000003,1.4127890262433767,9.360718822547115,78.25413,6.450424583333334,125655.62445620714
2017-09-26 20:12:23,239.96,132.612,23972.61,31821.57552,20926.696785755827,0.7533445345889022,246.76,149.2866,28152.88,36837.961416,23758.172256979375,0.7642355580450831,243.7,135.6021,26903.86,33046.23177,19189.469802393116,0.8141279219745665,79029.35,63874.33884512831,101614.80858774851,0.7777345752883543,243.47333333333336,139.1669,1.443005394156793,7.27162852661085,79.02935000000001,6.553478333333333,125662.17793454046
2017-09-26 20:17:23,240.27,130.3502,23486.24,31319.242554,20719.35049220135,0.7498980845244103,247.18,139.4459,26748.51,34468.237562,21738.827323716614,0.7760335860481963,243.93,138.1972,27499.49,33710.442996000005,19498.000326353103,0.8157558179601205,77734.24,61956.17814227107,99404.12505713446,0.7820021548936801,243.79333333333338,135.99776666666668,1.4452131586863335,4.152690742715635,77.73424,6.53181625,125668.70975079047
2017-09-26 20:22:23,240.65,107.9719,19222.13,25983.437735000003,17482.81312580221,0.7397839422189914,247.64,104.934,20487.43,25985.85576,15985.30298663823,0.7884069775964924,244.45,103.359,21215.04,25266.107549999997,13722.181624164825,0.8396639631972121,60924.6,47190.297736605266,77063.16296149186,0.7905800600274319,244.24666666666667,105.42163333333333,1.4725550672817087,2.4191113209211705,60.9246,5.777451666666666,125674.48720245714
2017-09-26 20:27:23,240.9,103.3652,18310.87,24900.67668,16874.707077902,0.7353563212483749,247.87,100.0849,19420.99,24808.044163000002,15435.809101348024,0.7828505089879463,244.63,92.5767,18811.72,22647.038121,12609.81864642102,0.8306481359501219,56543.58,44920.334825671045,72215.04635508306,0.7829889040294166,244.46666666666667,98.67560000000002,1.4589582765203148,6.1807579584010774,56.54358,4.8945075,125679.38170995713
2017-09-26 20:32:23,241.29,105.6691,18927.3,25496.897139,17083.5909113613,0.742337387048122,248.23,107.1782,21320.68,26604.844586,15913.71608967602,0.8013833695243372,245,95.9703,19601.97,23512.7235,12985.027474231705,0.8336750100429667,59849.95,45982.334475269025,75474.4433487125,0.7929829932428506,244.84,102.93920000000001,1.4499264826008869,6.769918553864823,59.84995,4.849730416666667,125684.2314403738
2017-09-26 20:37:23,241.81,104.4859,18517.29,25265.735479,17189.16403873962,0.732901285038424,248.86,97.6775,19131.67,24308.02265,14995.304870659116,0.7870516773605194,245.5,98.6226,20549,24211.8483,12804.38194924741,0.8487167004098567,58197.96,44988.85085864614,73559.49462675165,0.7911685676376974,245.39000000000001,100.262,1.4589021557520732,4.212862300771978,58.19796,4.918662916666666,125689.15010329046
2017-09-26 20:42:23,240.42,107.2267,19033.33,25779.443214,17387.122865355,0.7383142390625257,247.64,97.0536,19016.46,24034.353504,14697.768450470196,0.7912199509271227,244.26,101.224,21043.69,24724.97424,12980.272044628478,0.8511106946253384,59093.479999999996,45065.16336045368,74316.2722908972,0.7951620577615838,244.10666666666665,101.83476666666667,1.5102687349792445,5.294786358162547,59.09347999999999,4.887143333333333,125694.03724662379
2017-09-26 20:47:23,239.21,106.4321,18905.45,25459.622641,17052.16541438711,0.7425659942639838,246.53,97.797,19190.64,24109.89441,14594.736888746891,0.7959653274980891,243.23,93.4217,18927.73,22722.960091,12572.746412151911,0.8329781826046864,57023.81999999999,44219.64871528591,72160.192487934,0.7902393000065102,242.99,99.21693333333333,1.5556195728219273,7.272112152898641,57.02381999999999,4.838220833333333,125698.87546745712
2017-09-26 20:52:23,237.74,104.5688,18641.86,24860.186512,16447.186055730832,0.7498680667983558,245.04,99.8518,20089.01,24467.685072,13967.794743712113,0.8210425277620231,241.77,90.0441,18303.99,21769.962057,11785.380691480426,0.8407910841587555,57034.86,42200.36149092337,70949.600176352,0.803878525858277,241.51666666666665,98.1549,1.5637292112345496,8.263265511961194,57.03486,4.752445,125703.62791245713
2017-09-26 20:57:23,237.78,93.5116,17129.24,22235.188248000002,14177.1906048553,0.7703663134734527,244.87,94.4147,18537.25,23119.327589,13815.703767995192,0.8018074889349239,241.83,80.2273,17643.96,19401.367959,8068.689744866374,0.9094183480920599,53310.450000000004,36061.58411771686,64361.80488676238,0.8282932725984605,241.49333333333334,89.38453333333332,1.537654593639578,10.24476270316713,53.31045,4.597721249999999,125708.22563370713
2017-09-26 21:02:23,237.89,91.8042,16865.8,21839.301138,13874.432044456742,0.7722683016927591,244.96,95.1559,18580.82,23309.389264,14074.116526030277,0.7971388606348858,241.95,81.9826,17963.07,19835.69007,8413.246503472763,0.9055933994032203,53409.689999999995,36361.79507395978,64612.49977285158,0.826615441095212,241.6,89.64756666666666,1.5355960264900694,8.550111231872059,53.40969,4.4466725,125712.67230620713
2017-09-26 21:07:23,238.34,88.7856,16198.66,21161.159904,13616.097189982793,0.7654901750890337,245.32,96.4208,18904.66,23653.950656,14217.00432302399,0.7992178674476389,242.34,76.1304,16585.08,18449.441135999998,8081.893319286563,0.8989475549824592,51688.4,35914.99483229335,62941.06408668079,0.8212190364118421,242,87.11226666666666,1.5123966942148748,12.606567463900983,51.6884,4.379087083333333,125717.05139329046
2017-09-26 21:12:23,238.38,80.3059,15322.71,19143.320441999997,11475.246219624003,0.8004207026897138,245.21,104.7524,20932.8,25686.336004,14886.428096436928,0.8149391176982285,242.31,75.6675,16234.01,18334.991925000002,8522.256051640039,0.8854113525877649,52489.52,34883.930367700974,63024.10894038098,0.8328482684246055,241.9666666666667,86.90859999999999,1.482297837167668,20.531685011609902,52.48952,4.340746666666666,125721.39213995713
2017-09-26 21:17:23,238.5,81.4909,15566.25,19435.57965,11637.594995057789,0.8009151401872391,245.47,97.7902,19125.47,24004.560394,14506.38883348621,0.796743189047547,242.24,87.1502,17946.19,21111.264448,11118.44193568905,0.8500765098274419,52637.91,37262.42576423305,64492.15411973056,0.8161909106381686,242.07000000000002,88.81043333333332,1.4747800223076057,10.111161864240438,52.637910000000005,4.380309583333332,125725.77244954045
