DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-26 21:22:23,238.23,83.538,15967.18,19901.257739999997,11878.94029286745,0.8023201452191233,245.12,93.7292,18157.99,22974.901504,14075.99013492129,0.790340276185238,241.93,91.104,19084.38,22040.79072,11026.463421171728,0.8658663948332249,53209.55,36981.39384896047,64798.763122566095,0.8211507046724761,241.76,89.45706666666666,1.4601257445400402,6.616656332721245,53.20955,4.410310833333334,125730.18276037379
2017-09-26 21:27:23,238.52,81.2927,15492.58,19389.934804,11659.739990538834,0.7990011393335884,245.36,101.3159,20084.04,24858.869224000002,14649.051722699816,0.8079225092270029,242.39,88.1508,18912.66,21366.872412,9942.561460463128,0.8851393706726272,54489.28,36251.35317370178,65446.48380045224,0.8325776548384021,242.09,90.25313333333334,1.474658184972528,12.257487644011613,54.48928,4.4874512499999994,125734.67021162379
2017-09-26 21:32:23,238.88,81.5515,15724.4,19481.02232,11500.151097804679,0.807165031778476,245.63,105.6709,21147.4,25955.943167,15049.865744535198,0.8147421137401198,242.89,76.5906,16730.79,18603.090834,8133.612638548431,0.8993553893432547,53602.590000000004,34683.62948088831,63845.06095756856,0.8395730099721308,242.46666666666667,87.93766666666666,1.4792411328017623,20.16568554241074,53.602590000000006,4.503827916666666,125739.17403954045
2017-09-26 21:37:23,238.57,69.2009,13209.05,16509.258713,9903.364143071101,0.8000995217064898,245.4,90.7178,18455.48,22262.148119999998,12449.83923134831,0.8290071515344855,242.65,64.9363,14582.32,15756.793195,5969.294364294521,0.9254624224316983,46246.85,28322.497738713933,54230.388280759675,0.8527847848068582,242.20666666666668,74.95166666666667,1.501472571633048,21.035067043205615,46.24685,4.160393333333333,125743.33443287379
2017-09-26 21:42:23,239.49,63.5115,12614.33,15210.369135,8499.059234648308,0.8293243831258273,246.27,92.0484,18908.99,22668.759468,12502.909781244507,0.8341431310651375,243.45,71.6158,16331.78,17434.866509999996,6103.075638816828,0.9367310033967106,47855.1,27105.044654709644,54998.12762034543,0.8701223490796982,243.07000000000002,75.72523333333334,1.4728267577241174,21.55578259470533,47.8551,3.9209145833333334,125747.25534745712
2017-09-26 21:47:23,239.99,55.66,11702.65,13357.8434,6440.494024251833,0.8760882763455664,246.49,84.8316,17700.26,20910.141084,11132.600598475843,0.8464916582291195,243.58,73.6315,16882.23,17935.160770000002,6054.775146349125,0.9412923706955986,46285.14,23627.869769076802,51967.2051840779,0.8906605586359526,243.35333333333335,71.37436666666667,1.3820781853546327,22.01682116502144,46.28514,3.9225099999999995,125751.17785745712
2017-09-26 21:52:23,240.32,45.7494,10205.42,10994.495808,4090.0294247999677,0.9282299232470634,246.64,84.2968,17659.81,20790.962752,10972.476608266312,0.8493983761430771,243.82,70.8842,16030.3,17282.985644,6459.9593404842835,0.9275191410903656,43895.53,21522.465373550564,48887.97469456658,0.8978799034781565,243.59333333333333,66.97680000000001,1.3437696707627496,31.69366108861577,43.89553,3.757527916666666,125754.93538537378
2017-09-26 21:57:23,240.8,44.2742,9914.49,10661.22736,3919.777654601417,0.9299576554570353,247.09,83.3637,17535,20598.336633,10808.110243996854,0.8512823298512213,244.29,65.5748,14720.73,16019.267891999998,6317.994306958663,0.9189389989133969,42170.22,21045.882205556936,47130.209130223244,0.8947598743617171,244.05999999999997,64.40423333333332,1.3357371138244543,31.255761137854797,42.17022,3.5860729166666663,125758.52145829044
2017-09-26 22:02:23,241.17,42.2709,9515.34,10194.472952999999,3658.6313662144903,0.9333822399518805,247.37,74.3151,15357.64,18383.326287,10103.938786666575,0.8354113809566851,244.56,65.7734,14853.64,16085.542704,6173.6587881585765,0.9234155336460198,39726.619999999995,19936.22894103964,44448.36961030119,0.893770015600147,244.36666666666665,60.78646666666666,1.3081435002046071,30.460014674318952,39.72662,3.4123683333333332,125761.93382662378
2017-09-26 22:07:23,242.08,44.2351,9904.28,10708.433008000002,4071.3357965689775,0.924904698250506,248.3,71.2078,14839.6,17680.896740000004,9612.511709774024,0.8393013215459793,245.42,71.7554,16340.45,17610.210268,6565.759627086006,0.9278963596302245,41084.33,20249.607133429006,45803.58894897996,0.8969674853593529,245.26666666666665,62.39943333333334,1.299266104919804,29.10977289857868,41.08433,3.3671229166666663,125765.30094954044
2017-09-26 22:12:23,240.57,48.2117,10780.34,11598.288669,4278.383986256236,0.9294767795195321,246.82,72.6616,15060.61,17934.336112,9737.47596690679,0.8397640094367826,244.11,70.8664,16156.2,17299.196904,6183.8026394252865,0.9339277476091558,41997.15,20199.662592588313,46602.43531165417,0.9011792993036462,243.83333333333334,63.91323333333333,1.3383458646616608,24.566951966650617,41.997150000000005,3.4617283333333337,125768.76267787378
2017-09-26 22:17:23,240.69,46.1146,10261.83,11099.323074,4229.6356524089415,0.9245455719762032,246.93,71.9353,14856.96,17762.983629,9736.237823847669,0.836400027737705,244.3,61.1245,13827.21,14932.71535,5638.639139014452,0.9259675602133539,38946,19604.51261527106,43601.924623602594,0.8932174516653733,243.97333333333336,59.724799999999995,1.3457754945895835,22.788188491213017,38.946,3.3726312499999995,125772.13530912377
2017-09-26 22:22:23,242.18,44.7567,10062.39,10839.177606000001,4029.401774744227,0.9283351897869067,248.33,70.4537,14660.11,17495.767321,9548.981565511132,0.8379232377195376,245.63,61.7186,13968.36,15159.939718,5891.408249628767,0.9213994422032438,38690.86,19469.791589884127,43313.45555474792,0.8932757616416684,245.38,58.976333333333336,1.3040997636319134,24.110744988102574,38.69086,3.2348691666666665,125775.37017829044
2017-09-26 22:27:23,241.57,43.6821,9852.71,10552.284897,3778.2035682787546,0.9337039414848542,247.57,72.9582,15119.16,18062.261574,9882.119917406231,0.8370579696267663,244.9,67.5243,15298.84,16536.70107,6277.577313975441,0.9251446183395272,40270.71,19937.900799660427,44936.06538406762,0.8961779287039726,244.67999999999998,61.388200000000005,1.271047899297035,28.842839503357332,40.27071,3.2900654166666667,125778.66024370711
2017-09-26 22:32:23,241.97,44.0066,9882.76,10648.277001999999,3964.449254779545,0.9281088384668978,247.86,74.7536,15374.05,18528.427296,10341.238062275615,0.8297547198363142,245.21,69.7141,15907.59,17094.594461,6258.892887560221,0.9305625843474638,41164.399999999994,20564.580204615384,46015.32121317919,0.8945803031406451,245.01333333333335,62.82476666666667,1.2421092729647436,29.953420705104094,41.16439999999999,3.3931295833333324,125782.05337329044
2017-09-26 22:37:23,241.98,43.2847,9742.96,10474.031706,3844.485741512546,0.9302014996210858,247.94,71.882,14754.3,17822.42308,9997.469477448616,0.8278503957498914,245.3,63.8155,14606.16,15653.94215,5630.807658759677,0.9330659242279108,39103.42,19472.762877720837,43683.70348068422,0.8951489201754722,245.07333333333335,59.66073333333333,1.262207230488845,27.448595446921537,39.10342,3.3444924999999994,125785.39786579044
2017-09-26 22:42:23,242.51,43.6299,9832.35,10580.687049,3908.4308752204274,0.9292733028078053,248.44,70.0365,14559.12,17399.86806,9528.243979401877,0.8367373792603344,245.75,61.5059,14047.16,15115.074924999999,5580.572185964778,0.9293476922675592,38438.630000000005,19017.247040587084,42885.708123798286,0.8963039595624517,245.5666666666667,58.39076666666667,1.2447400570110088,25.27945342956621,38.43863,3.23091875,125788.62878454044
2017-09-26 22:47:23,242.58,46.3614,10326.57,11246.348412000001,4454.470186138298,0.9182153728210496,248.39,73.108,15101,18159.29612,10085.625145415974,0.8315850956011615,245.84,64.4258,14655.75,15838.438671999998,6005.42517264224,0.9253279507852743,40083.32,20545.520504196513,45042.10202700091,0.8899078461296428,245.60333333333335,61.298399999999994,1.2309822070818828,24.367683332680777,40.08332,3.2717479166666674,125791.9005324571
2017-09-26 22:52:23,242.51,47.6692,10628.2,11560.257692,4547.628246179005,0.9193739692632451,248.21,72.9363,15149.98,18103.519023,9910.373707167802,0.836852767727224,245.65,72.5553,16559.47,17823.209445,6591.718155339863,0.9290958539818697,42337.65,21049.72010868667,47281.7863894391,0.8954325382565617,245.45666666666668,64.38693333333333,1.2004834526121462,25.96448140616523,42.337650000000004,3.434207083333333,125795.33473954044
2017-09-26 22:57:23,242.39,44.7031,9992.48,10835.584409,4190.49316121192,0.9221911456571074,248.03,70.3325,14494.5,17444.569975,9706.827049178915,0.830888925366015,245.49,69.0042,15769.54,16939.841057999998,6187.069036199811,0.9309142834343589,40256.520000000004,20084.389246590647,44988.555143713675,0.8948169122436268,245.3033333333333,61.346599999999995,1.1876452283567258,27.130272908360038,40.25652,3.4414237500000007,125798.77616329044
2017-09-26 23:02:23,242.55,44.3034,9993.57,10745.789670000002,3949.753699533523,0.9299986605823821,248.19,66.4739,13838.06,16498.157241,8983.166912907764,0.8387639781739185,245.6,63.3812,14392.66,15566.42272,5929.996157008215,0.9245965022848872,38224.28999999999,18862.9167694495,42625.18005891915,0.8967537485393382,245.4466666666667,58.05283333333333,1.180161338512104,23.684345007564943,38.224289999999996,3.2700337499999996,125802.04619704044
2017-09-26 23:07:23,242.61,45.4208,10241.42,11019.540288,4067.38055048395,0.9293872278095527,248.06,70.5561,14476.62,17502.146166,9836.289635407673,0.8271339904658411,245.64,63.0623,14317.22,15490.623372,5914.103814167678,0.9242507325998913,39035.26,19817.774000059304,43777.799049118796,0.8916679423787922,245.43666666666664,59.67973333333333,1.1516888267169911,23.892421324492062,39.03526,3.219147916666666,125805.26534495711
2017-09-26 23:12:23,243.3,46.279,10351.26,11259.6807,4430.781632889675,0.9193209182210647,248.61,74.182,15070.09,18442.387020000002,10630.805538027895,0.8171442223643346,246.21,72.0616,16435.52,17742.286536,6682.994377906273,0.9263473434865059,41856.869999999995,21744.581548823844,47168.04419233799,0.8873988887332168,246.04,64.1742,1.113640058527061,27.88534956415506,41.856869999999994,3.370505416666667,125808.63585037377
2017-09-26 23:17:23,243.48,45.9512,10253.23,11188.198176,4477.393548991392,0.9164326407798516,248.82,73.9686,15205.43,18404.867051999998,10369.861605484188,0.8261635336478932,246.43,72.1802,16408.18,17787.366686,6867.462610733505,0.9224625707477249,41866.84,21714.717765209087,47163.1345354429,0.8877026604017857,246.24333333333334,64.03333333333333,1.1221962015892204,28.23862571577303,41.866839999999996,3.4884879166666662,125812.12433829044
2017-09-26 23:22:23,243.59,46.318,10295.05,11282.60162,4616.1720952675305,0.9124712851467319,248.98,71.6984,14746.9,17851.467632,10060.011779632452,0.826088941480932,246.57,62.9407,14158.39,15519.288399,6355.179385291651,0.9123092268143113,39200.34,21031.363260191632,44485.78308513562,0.8811880398953416,246.38,60.31903333333333,1.1323971101550419,23.21163413869917,39.20034,3.3777991666666662,125815.50213745711
2017-09-26 23:27:23,242.88,45.1237,10093.7,10959.644256,4269.780149852422,0.9209879229861018,248.17,72.5973,14896.64,18016.471941,10133.28070820306,0.8268344684121971,245.84,63.0618,14200.11,15503.112912,6221.2045417363615,0.9159521755794331,39190.45,20624.265399791842,44286.02143434823,0.8849395075621739,245.63,60.260933333333334,1.1195700850873265,25.119480393046246,39.19045,3.2662829166666665,125818.76842037377
2017-09-26 23:32:23,241.92,46.0322,10327.73,11136.109824000001,4165.445361457684,0.9274091368731098,247.14,71.3574,14705.85,17635.267836,9733.480745599496,0.8338886676832891,244.83,67.9514,15304.75,16636.541262000002,6522.203048029756,0.9199478280355073,40338.33,20421.129155086935,45212.86745117635,0.8921869430988827,244.63,61.78033333333334,1.1077954461840365,25.490528269514034,40.33833,3.3136991666666664,125822.08211954044
2017-09-26 23:37:23,241.75,43.7856,9812.73,10585.168800000001,3969.3990063476213,0.927026312513788,247.11,69.2195,14426.99,17104.830645000002,9188.971157536147,0.8434453575965235,244.59,72.0468,16295.04,17621.926812,6708.500276953451,0.9247025126051238,40534.76,19866.87044083722,45141.547485333416,0.8979479494620743,244.48333333333335,61.68396666666666,1.1180039539164286,29.01623814724409,40.53476,3.369712083333333,125825.45183162378
2017-09-26 23:42:23,242.39,42.2564,9540.19,10242.528795999999,3727.4885513961253,0.9314291607093864,247.58,71.1116,14806.55,17605.809928,9525.262217827043,0.8410036266750727,245.13,66.7798,15091.78,16369.732374,6340.844930132231,0.9219319934619232,39438.52,19593.5956993554,44037.55047933749,0.8955657063283896,245.03333333333333,60.04926666666666,1.078764793905596,29.630447887789906,39.43852,3.33222,125828.78405162378
2017-09-26 23:47:23,242.73,40.3769,9081.91,9800.684937,3684.0651441361215,0.9266607444662925,247.9,69.9433,14626.4,17338.944069999998,9311.681078225783,0.8435577126814044,245.55,61.063,13998.34,14994.019650000002,5372.811415728843,0.9335948816100157,37706.649999999994,18368.557638090748,41942.76295055396,0.8990025298155038,245.39333333333335,57.12773333333333,1.085332391534688,29.321718814913012,37.706649999999996,3.2143820833333323,125831.99843370711
2017-09-26 23:52:23,243.09,40.1974,9072.86,9771.585966,3628.6503980582315,0.9284941084864626,248.32,63.291,13406.21,15716.421119999999,8202.403687766291,0.8530065399520168,245.83,58.6699,13673.44,14422.821517,4588.553048362651,0.9480419614070165,36152.51,16419.607134187172,39706.51681703081,0.9104931104028134,245.74666666666667,54.05276666666666,1.0810590852368291,25.63303882687472,36.15251,3.077465,125835.0758987071
2017-09-26 23:57:23,244.01,44.6847,10153.86,10903.513647,3973.1268480524523,0.9312465989157304,249.04,70.6527,14653.17,17595.348407999998,9740.682447857957,0.8327865786015188,246.53,72.5229,16658.11,17879.070537000003,6493.7303990019145,0.9317100665566884,41465.14,20207.539694912324,46127.025654610086,0.8989337467904965,246.52666666666664,62.6201,1.0208496714351327,28.641602297026036,41.46514,3.2340687499999996,125838.3099674571
2017-09-27 00:02:23,242.54,44.5631,10007.86,10808.334273999999,4082.012738701715,0.9259391638241999,247.57,72.2605,14920.78,17889.531984999998,9869.431535500815,0.8340508858762077,245.14,70.9452,16156.09,17391.506328,6437.798402308355,0.9289643861376744,41084.729999999996,20389.242676510883,45865.85065268661,0.8957585963271225,245.08333333333334,62.5896,1.0377422645358791,28.801110727660824,41.08472999999999,3.4395779166666665,125841.74954537376
2017-09-27 00:07:23,242.64,44.2088,9911.37,10726.823231999999,4102.375089344572,0.9239799878898575,247.75,71.1706,14698.11,17632.51615,9740.184197843017,0.8335798405039317,245.31,65.3542,14777.28,16032.038802000001,6217.577016043598,0.9217342960869414,39386.76,20060.136303231186,44200.97206851693,0.8910835702650541,245.23333333333335,60.24453333333333,1.0574962620633528,26.617740143504033,39.38676,3.3529787499999992,125845.10252412377
2017-09-27 00:12:23,242.61,46.3415,10389.85,11242.911315000001,4295.820272596963,0.9241245180096842,247.64,70.3315,14673.07,17416.89266,9383.451747894373,0.8424619871315208,245.15,64.881,14698.94,15905.577150000001,6076.886320394858,0.9241374809212755,39761.86,19756.15834088619,44399.45160753415,0.8955484484689626,245.13333333333333,60.518,1.0293717704650445,23.42526190554876,39.76186,3.297859166666666,125848.40038329043
2017-09-27 00:17:23,243,44.8018,10042.04,10886.8374,4204.837834261716,0.9224019456743242,247.98,69.4236,14421.93,17215.664328,9401.437833090833,0.8377213754420039,245.46,70.0241,16010.22,17188.115586,6253.3329472606965,0.9314703476302303,40474.19,19859.608614613244,45083.96733298569,0.8977512937373427,245.48000000000002,61.416500000000006,1.0184129053283246,27.05250217775354,40.47419,3.3431687500000002,125851.74355204043
2017-09-27 00:22:23,243.13,43.9655,9897.32,10689.332015,4037.92963590303,0.9259063135200034,248.08,72.1294,14769.74,17893.861552000002,10101.735572392692,0.8254081969438946,245.61,71.0271,16237.94,17444.966031000004,6376.217090026341,0.9308094937614039,40905,20515.882298322063,45761.56085055015,0.8938724824878485,245.60666666666668,62.374,1.0083873944789858,29.513098406387282,40.905,3.3907995833333335,125855.13435162375
2017-09-27 00:27:23,243.46,42.6642,9655.87,10387.026132,3828.117867823675,0.9296087135327908,248.26,74.4622,15156.52,18485.985772,10583.55192986676,0.819892441059702,245.85,62.9973,14239.96,15487.886205,6090.8257484046735,0.919425660255876,39052.35,20502.49554609511,44107.123734609464,0.885397792768719,245.85666666666668,60.04123333333333,0.9775343357240562,28.941832751603474,39.05235,3.33155625,125858.46590787376
2017-09-27 00:32:23,243.82,46.2594,10343.44,11278.966908,4497.593076097378,0.9170556208178565,248.7,71.9938,14850.71,17904.85806,10002.017528711242,0.8294234978146484,246.32,62.0684,14055.2,15288.688288,6016.256521095849,0.9193202016573158,39249.350000000006,20515.867125904468,44287.83443960957,0.8862332172398271,246.27999999999997,60.1072,0.9988630826701234,23.038504538557778,39.24935000000001,3.2625708333333336,125861.7284787071
2017-09-27 00:37:23,244.09,46.0457,10295.54,11239.294913,4508.171053740935,0.9160307723655868,248.95,72.5568,15011.52,18063.015359999998,10046.232686196146,0.8310639005070304,246.55,63.549,14525.82,15668.00595,5872.560240375182,0.927100745707848,39832.880000000005,20426.963980312263,44765.15594239983,0.8898188593658363,246.52999999999997,60.717166666666664,0.9897375572952458,24.163622039895362,39.83288,3.295092916666667,125865.02357162377
2017-09-27 00:42:23,244.28,46.4866,10398.48,11355.746648,4563.397377301614,0.9157020073031836,249.01,73.2069,15134.23,18229.250169,10161.724461482241,0.8302168141691709,246.62,70.0102,16078.19,17265.915524,6293.142712969742,0.9312098149473143,41610.9,21018.2645517536,46617.96267081502,0.8925937045732445,246.63666666666666,63.234566666666666,0.9622791961184475,26.485461274608767,41.6109,3.3934908333333333,125868.4170624571
2017-09-27 00:47:23,243.57,46.6686,10512.15,11367.070902,4324.928122939744,0.9247896921405162,248.36,69.2763,14322.11,17205.461868000002,9534.415726152396,0.8324164797131849,245.91,63.9386,14518.47,15723.141126,6035.826018633455,0.923382286252717,39352.73,19895.169867725595,44095.97648900131,0.8924335763335597,245.9466666666667,59.961166666666664,0.9812425458093867,22.168625805034925,39.35273,3.3734845833333336,125871.79054704044
2017-09-27 00:52:23,243.67,47.8503,10698.8,11659.682600999999,4635.070324823789,0.9175893003367357,248.38,63.3503,13265.93,15734.947514,8461.895443896407,0.8430870194004004,245.94,62.9262,14269.03,15476.069628000001,5991.954104447404,0.9220060611632187,38233.76,19088.919873167597,42734.1463663639,0.8946887501207662,245.99666666666667,58.04226666666667,0.9688478163660722,17.55956004474901,38.233760000000004,3.232770416666667,125875.0233174571
2017-09-27 00:57:23,244.06,42.5161,9572.62,10376.479366,4004.5312295727886,0.9225306254996316,248.65,66.1892,13874.58,16457.94458,8852.116674668909,0.8430323685049133,246.14,62.1344,14168.14,15293.761215999999,5758.727383061798,0.9263999744665558,37615.34,18615.375287303497,41969.584229567365,0.8962523858766315,246.28333333333333,56.94656666666666,0.9609528321039484,25.34036292501098,37.615339999999996,3.160379166666667,125878.18369662378
2017-09-27 01:02:23,243.58,39.7695,8964.66,9687.054810000001,3670.681404908926,0.9254267861420306,248.09,64.5051,13666.84,16003.070259,8325.607613194985,0.8540136223118734,245.64,66.7092,15452.78,16386.447888,5452.271513574834,0.9430219475031111,38084.28,17448.560531678744,41891.104637453245,0.909125704122643,245.76999999999998,56.99459999999999,0.9439720063474069,30.222336852965004,38.08428,3.154150833333333,125881.3378474571
2017-09-27 01:07:23,242.39,43.4808,9716.23,10539.311112,4083.130331329957,0.9219037085770393,246.85,69.0641,14254.25,17048.473084999998,9352.368227752228,0.8361012701214586,244.48,66.2609,15024.52,16199.464832000001,6056.934836433755,0.9274701452063376,38995,19492.433395515938,43595.46977242733,0.89447367360778,244.57333333333335,59.601933333333335,0.9308728125170265,27.04800403566327,38.995,3.2116366666666663,125884.54948412377
2017-09-27 01:12:23,242.86,44.3424,9884.85,10768.995264,4273.2890697394205,0.9178990015015017,247.24,70.4386,14466.66,17415.239464,9695.685330747021,0.8306896973713643,244.95,64.3737,14477.45,15768.337814999999,6248.513338823797,0.9181341857242549,38828.96000000001,20217.487739310236,43777.105262577155,0.886969564732571,245.01666666666665,59.71823333333333,0.9074212638596113,25.747301075550904,38.82896000000001,3.2426649999999997,125887.79214912376
2017-09-27 01:17:23,243.63,45.5358,10119.09,11093.886954,4547.344864866903,0.9121320635371601,247.98,71.2373,14578.59,17665.425654,9976.571412509476,0.8252611788439389,245.71,65.2793,14710.9,16039.776803000002,6392.484734440667,0.9171511661713736,39408.58,20916.401011817044,44615.378614369525,0.8832958774288527,245.77333333333334,60.684133333333335,0.8978462540009694,24.96259318745592,39.40858,3.2598975,125891.05204662376
2017-09-27 01:22:23,243.94,42.6411,9587.14,10401.869934,4035.5476387044655,0.9216746662696733,248.21,70.7768,14433.35,17567.509528,10014.779018723813,0.8215934066804055,245.92,70.6795,16055.71,17381.50264,6658.138660333454,0.9237239341465819,40076.2,20708.465317761733,45110.335204440016,0.8884039504112456,246.0233333333333,61.3658,0.8888045849309806,30.513250051331518,40.0762,3.311865833333333,125894.3639124571
2017-09-27 01:27:23,243.96,42.8366,9627.6,10450.416936,4064.545777357615,0.9212646786210483,248.25,66.6408,13722.15,16543.5786,9240.811234511719,0.8294547589600716,245.97,68.7652,15709.21,16914.176244,6269.77505090844,0.9287599805856677,39058.96,19575.132062777775,43689.68014939901,0.8940088338123777,246.06000000000003,59.414199999999994,0.8900268227261519,27.90174739372069,39.05896,3.297298333333333,125897.66121079044
2017-09-27 01:32:23,244.39,44.0921,9959.07,10775.668319,4114.845374518985,0.9242183134423181,248.64,67.8987,13970.96,16882.332768,9477.628203716717,0.827549142170777,246.38,59.4113,13497.54,14637.756093999998,5663.948924190089,0.9221044477939231,37427.57,19256.42250242579,42090.768628011894,0.8892108939795297,246.47,57.13403333333334,0.8804316955410344,22.8269081884061,37.42757,3.18693875,125900.84814954044
2017-09-27 01:37:23,244.08,43.3645,9835.48,10584.40716,3910.6275836826094,0.9292424083202029,248.3,71.1334,14526.68,17662.42322,10046.728929357814,0.8224624571078532,246.06,59.5329,13506.19,14648.665374,5671.527917883024,0.9220082277237498,37868.35,19628.88443092345,42653.31213077185,0.8878173372304239,246.14666666666668,58.010266666666666,0.8748171821678143,25.24685285593125,37.86835,3.1373299999999995,125903.98547954044
2017-09-27 01:42:23,243.84,44.3348,9934.83,10810.597632,4262.414108472337,0.9189898965985306,248,70.0669,14305.88,17376.591200000003,9863.453713457448,0.8232846037144499,245.71,63.5762,14450.24,15621.308102,5934.292776735141,0.925033928378247,38690.95,20060.160598664923,43582.10246358852,0.8877715349397169,245.85000000000002,59.325966666666666,0.874516981899523,25.26914858530188,38.690949999999994,3.1899708333333328,125907.17545037378
2017-09-27 01:47:23,244.25,46.211,10267.24,11287.03675,4688.387929582037,0.9096488500402907,248.47,69.5807,14236.95,17288.716528999998,9808.617329553526,0.8234821813475292,246.18,68.8076,15732.89,16939.054968,6277.559673696897,0.9287938453308878,40237.08,20774.56493283246,45283.60801741479,0.888557289527945,246.30000000000004,61.53309999999999,0.8810393828664063,24.900581963203535,40.23708,3.2886679166666664,125910.46411829045
2017-09-27 01:52:23,243.8,39.9447,8968.07,9738.51786,3796.373346318692,0.9208865382724677,247.96,65.4097,13616.85,16218.989212,8811.186477227251,0.8395621836856056,245.7,57.2603,13193,14068.85571,4886.455974302808,0.9377450641293129,35777.92,17494.01579784875,39825.872849967534,0.8983587160734172,245.82000000000002,54.2049,0.8705556911561249,26.307953708982033,35.77792,3.1672916666666664,125913.63140995712
2017-09-27 01:57:23,243.53,42.6797,9550.74,10393.787341,4100.509814929338,0.9188893024899152,247.62,70.279,14392.77,17402.485979999998,9782.36627872809,0.8270525266643544,245.42,60.8794,13853.82,14941.022347999999,5595.160427640605,0.927233737914492,37797.33,19478.036521298032,42520.96026495544,0.8889105458691035,245.5233333333333,57.94603333333333,0.8539582117110496,26.345778054408097,37.79733,3.0656354166666664,125916.69704537379
2017-09-27 02:02:23,243.79,43.5246,9765.55,10610.862234,4150.232589437306,0.9203351984637593,247.92,66.6037,13698.43,16512.389304,9220.196096719072,0.8295849708849621,245.58,64.5374,14627.7,15849.094692000002,6101.163435442672,0.9229359962991127,38091.68,19471.59212159905,42779.88995979675,0.8904108924963906,245.76333333333332,58.221900000000005,0.8775380108234208,25.243593905386124,38.091680000000004,3.1620420833333336,125919.85908745712
2017-09-27 02:07:23,243.8,42.9056,9632.09,10460.38528,4079.522329628883,0.9208159873820632,247.73,70.1616,14342.26,17381.133168,9818.521696067575,0.8251625404035913,245.48,73.4959,16661.55,18041.773532,6920.862935897212,0.9234984559831687,40635.899999999994,20818.906961593668,45658.550742281484,0.8899953971243697,245.67,62.18770000000001,0.8385232222086548,31.006292241070188,40.63589999999999,3.280315833333333,125923.13940329045
2017-09-27 02:12:23,244.81,46.1036,10322.24,11286.622316,4564.9977750738535,0.9145552771237073,248.92,70.1237,14430.13,17455.191403999997,9821.153452287335,0.8266956039618802,246.52,68.5905,15568.14,16908.930060000002,6598.858440243409,0.9207052098954626,40320.509999999995,20985.009667604598,45454.52845877469,0.8870515516747461,246.75,61.60593333333333,0.87943262411347,25.163701764656864,40.32050999999999,3.3731837499999995,125926.51258704044
2017-09-27 02:17:23,244.51,45.5748,10139.64,11143.494348,4622.246959467652,0.9099156587107553,248.54,70.1643,14543.28,17438.635122,9622.83751083078,0.8339689372623368,246.29,63.3327,14388.79,15598.210683,6022.2004987508735,0.9224641397927708,39071.71,20267.284969049306,44015.46730799018,0.887681362703771,246.44666666666663,59.690599999999996,0.8494062271756009,23.648279628618234,39.071709999999996,3.3080091666666664,125929.82059620711
2017-09-27 02:22:23,244.54,47.0539,10395.34,11506.560706,4933.340203681804,0.9034272069306892,248.62,71.8863,14767.89,17872.371906,10066.335107390281,0.826297151697152,246.29,63.7139,14411.76,15692.096431,6208.306057388192,0.918408834878769,39574.99,21207.981368460278,44899.424352936396,0.8814141956234639,246.48333333333332,60.8847,0.8668605044289748,22.716380305725416,39.57499,3.276945833333333,125933.09754204044
2017-09-27 02:27:23,242.92,44.2662,9947.79,10753.145304,4083.088052545184,0.9251051407535227,246.85,71.5164,14547.27,17653.82334,10001.7205553359,0.8240294308960725,244.69,69.2081,15664.76,16934.529989,6433.785828790098,0.9250188821405264,40159.82,20518.594436671185,45097.936317408064,0.8905023883431685,244.82000000000002,61.66356666666667,0.8291806224981506,28.2133642393915,40.159819999999996,3.3222837499999995,125936.41982579045
2017-09-27 02:32:23,242.41,42.853,9603.98,10387.99573,3959.0432488289707,0.9245267566162159,246.44,69.3426,14170.5,17088.790344,9551.109106862286,0.8292277987350559,244.19,70.7566,16073.73,17278.054154,6337.693526485539,0.9302974661807509,39848.21,19847.845882176796,44517.60130967011,0.8951113453487929,244.34666666666666,60.98406666666667,0.856706318891193,29.73082586599123,39.84821,3.3336679166666667,125939.75349370712
2017-09-27 02:37:23,242.41,41.5961,9389.98,10083.310601,3674.428972757396,0.9312397853804841,246.46,66.0413,13656.53,16276.538798000001,8855.78362438352,0.839031576030038,244.23,62.3081,14071.64,15217.507263,5793.226649273938,0.9247007250795882,37118.15,18323.439246414855,41394.510327331525,0.8966925736404237,244.36666666666667,56.648500000000006,0.8566362024280454,26.5715773586238,37.11815,3.2069316666666663,125942.96042537378
2017-09-27 02:42:23,242.59,43.6186,9762.33,10581.436174,4082.120095677706,0.9225902646360374,246.6,71.9752,14632.7,17749.084319999998,10045.600276164178,0.8244199946422928,244.47,60.5953,13644.85,14813.732991,5767.560455352142,0.9210946361926363,38039.88,19895.280827194027,42928.48319714213,0.88612215403251,244.5533333333333,58.7297,0.8368999263964293,25.72991178228392,38.03988,3.131584583333333,125946.09200995711
2017-09-27 02:47:23,242.51,37.0227,8414.7,8978.374977,3131.140549004423,0.9372185970797643,246.41,64.7949,13481.84,15966.111309,8553.16903526276,0.8444034830447642,244.27,58.0799,13363.62,14187.177173000002,4763.366103260626,0.9419505964465338,35260.16,16447.675687527808,38907.646019101354,0.9062527191362169,244.39666666666665,53.29916666666667,0.8237973785785471,30.537938366766216,35.260160000000006,3.0541683333333336,125949.14617829044
2017-09-27 02:52:23,242.48,46.7641,10455.51,11339.358967999999,4389.005860677563,0.9220547677788272,246.51,66.734,13671.82,16450.598339999997,9148.96298121326,0.8310834486036088,244.18,69.7783,15861.07,17038.465294,6223.805751302219,0.9308978083598518,39988.4,19761.77459319304,44604.9310013161,0.8965017791154102,244.39000000000001,61.09213333333333,0.8674659355947363,23.45315599826273,39.9884,3.1353566666666666,125952.2815349571
2017-09-27 02:57:23,242.65,43.4664,9724.86,10547.12196,4082.7539259076393,0.9220392100216124,246.67,69.7932,14279.61,17215.888644,9616.62934975182,0.8294436781790329,244.45,65.9451,14870.17,16120.279695,6224.263941714655,0.922451116317309,38874.64,19923.647217374113,43682.826758029056,0.8899295875547867,244.59,59.7349,0.8504027147471214,27.234497755918234,38.87464,3.28596,125955.5674949571
2017-09-27 03:02:23,242.76,43.0093,9643.78,10440.937668,4001.335614349447,0.9236507588352744,246.67,72.1081,14678.8,17786.905026999997,10045.238722873528,0.8252588057179152,244.59,60.9745,13711.25,14913.752955,5866.996730889768,0.9193695269977737,38033.83,19913.571068112742,42931.60301169381,0.8859168382238198,244.67333333333332,58.697300000000006,0.8160540584725224,26.72695336923504,38.03383,3.204519583333333,125958.77201454043
2017-09-27 03:07:23,242.7,41.8288,9405.94,10151.84976,3819.46936969156,0.9265247439989697,246.57,71.7937,14712.49,17702.172609,9844.264984178853,0.8311121083815435,244.5,61.3633,13864.45,15003.326850000001,5733.833165120081,0.924091712365781,37982.880000000005,19397.567518990494,42649.32354385232,0.8905857547997392,244.59,58.3286,0.8095179688458194,28.287666770675106,37.98288,3.167362916666667,125961.93937745709
2017-09-27 03:12:23,242.75,42.1919,9469.71,10242.083724999999,3901.906142619254,0.9245882238675022,246.67,68.7097,14127.71,16948.621699,9362.88351159586,0.8335609969295356,244.47,68.0112,15502.69,16626.698064,6009.466804577704,0.9323973972659254,39100.11,19274.256458792817,43592.60905304266,0.8969435610615489,244.63,59.6376,0.8339124391938815,29.252853904248333,39.10011,3.21179125,125965.15116870709
2017-09-27 03:17:23,242.93,43.7166,9865.09,10620.073638,3932.678904823346,0.9289097548910988,246.77,69.4899,14244.58,17148.022623,9547.07392359145,0.8306835320414307,244.61,70.6818,16090.68,17289.475098,6325.817441403291,0.9306633028935233,40200.35,19805.570269818087,44814.381105122964,0.8970412847094855,244.77,61.2961,0.817093598071659,28.67963867195466,40.20035,3.3041858333333325,125968.45535454042
2017-09-27 03:22:23,243,43.1471,9636.74,10484.7453,4130.753705835305,0.9191200858260238,246.79,72.1818,14584.93,17813.746421999997,10227.872627404866,0.8187457963355533,244.67,63.3183,14291.3,15492.088461,5980.2633046923065,0.922490214019699,38512.97,20338.889637932476,43553.63693108645,0.8842653039730727,244.81999999999996,59.54906666666667,0.8046728208479813,27.54361669256501,38.51297,3.279721666666667,125971.73507620709
2017-09-27 03:27:23,242.99,43.5102,9714.52,10572.543497999999,4172.142996914422,0.9188441742365675,246.96,70.1505,14394,17324.36748,9640.875094206,0.8308528445045429,244.73,61.4415,13874.17,15036.578295,5797.0763004091195,0.9226946269161166,37982.69,19610.094391529543,42746.23423976431,0.8885622482428391,244.89333333333335,58.367399999999996,0.843904829313441,25.454620216079523,37.982690000000005,3.1873191666666667,125974.92239537375
2017-09-27 03:32:23,242.77,46.5821,10356.62,11308.736417,4541.799370820113,0.9158070024897991,246.71,70.5814,14333.21,17413.137194000003,9888.196905046252,0.8231262316671321,244.5,64.4088,14564.07,15747.9516,5990.479499259018,0.9248231369977032,39253.9,20420.475775125382,44247.76261114772,0.8871386412227412,244.66,60.5241,0.8378974903948382,23.03545199350342,39.2539,3.2181912499999994,125978.14058662375
2017-09-27 03:37:23,243.39,43.1369,9728.12,10499.090090999998,3948.9965819856484,0.9265679135698734,247.35,64.7458,13374.34,16014.87363,8809.268241418771,0.8351199209556298,245,70.4184,16169.73,17252.508,6015.718079927287,0.9372393857171374,39272.19,18773.982903331707,43528.92534224445,0.9022090412575997,245.24666666666667,59.43370000000001,0.8576399271481738,27.420133695193144,39.27219,3.271920416666666,125981.41250704041
2017-09-27 03:42:23,243.74,40.1524,9110.86,9786.745976,3573.8812038387878,0.9309386411318459,247.68,60.9968,12796.7,15107.687424,8030.3604160266505,0.8470323512036146,245.29,64.3237,14812.18,15777.960373,5435.380132020048,0.9387892762962766,36719.740000000005,17039.621751885486,40480.711642891474,0.9070922547985417,245.57000000000002,55.15763333333334,0.8592254754245165,27.20427332814014,36.71974000000001,3.166330416666667,125984.57883745708
2017-09-27 03:47:23,243.89,44.1128,9951.68,10758.670791999999,4088.1612478269353,0.9249915897974993,247.71,69.2134,14153.28,17144.851314,9676.290188949868,0.8255119709578836,245.42,64.2263,14551.98,15762.418545999997,6057.533862793066,0.923207308417326,38656.94,19821.985299569867,43442.72219117909,0.8898369634822095,245.67333333333332,59.18416666666667,0.8290141380152602,25.46520043367455,38.656940000000006,3.140695,125987.71953245708
2017-09-27 03:52:23,242.08,44.6086,10018.28,10798.849888,4031.0327144737507,0.9277173128531593,245.96,68.9554,14159.22,16960.270184,9336.3404878935,0.8348463701573304,243.76,61.7529,13934.42,15052.886903999999,5693.974306950696,0.9256975149595531,38111.92,19061.347509317948,42612.83157638532,0.894376613571965,243.9333333333333,58.43896666666666,0.8308280951079664,23.6663436325876,38.11192,3.1987025,125990.91823495708
2017-09-27 03:57:23,240.98,43.3214,9715.14,10439.590971999998,3821.1404636657717,0.9306054256394674,244.92,67.5307,13780.87,16539.619044,9145.852620928647,0.8332035921346824,242.67,64.1973,14517.55,15578.758790999998,5651.4128734025235,0.9318810435903874,38013.56,18618.40595799694,42328.19136568884,0.8980671928924826,242.85666666666665,58.349799999999995,0.8496095090382528,25.7557009621284,38.01356,3.1718949999999997,125994.09012995708
2017-09-27 04:02:23,243.12,41.3209,9369.08,10045.937208000001,3625.0785288982183,0.9326237867124043,247.03,66.9173,13654.81,16530.580619,9316.987681925873,0.8260332963928301,244.7,69.1569,15739.37,16922.69343,6216.895119661031,0.9300747582000013,38763.26,19158.961330485123,43239.52040773145,0.896477565765714,244.94999999999996,59.1317,0.8491528883445769,30.120561390929062,38.76326,3.1990341666666664,125997.28916412375
2017-09-27 04:07:23,243.61,43.0158,9724,10479.079038,3905.75491866182,0.9279441413446853,247.52,65.6592,13467.3,16251.965184,9097.153568669059,0.8286567099748963,245.22,61.3622,13782.61,15047.238684,6038.133287794005,0.9159560959616663,36973.91,19041.041775124882,41588.83615310906,0.8890344962739704,245.45000000000002,56.679066666666664,0.8433489509064954,24.106372017417364,36.973910000000004,3.1557154166666668,126000.44487954042
2017-09-27 04:12:23,244.07,46.1514,10397.07,11264.172198,4333.879407793456,0.9230212231526469,248.05,68.8018,14022.19,17066.286490000002,9728.120176203447,0.8216309979453532,245.75,61.0914,13756.49,15013.21155,6012.944696648507,0.9162922905725657,38175.75,20074.94428064541,43132.25331388934,0.8850859175425166,245.95666666666668,58.681533333333334,0.851098431973112,21.352770831936905,38.17575,3.131235833333333,126003.57611537375
2017-09-27 04:17:23,244.47,46.8628,10478.18,11456.548716,4632.521167753173,0.9146017932404348,248.5,65.7141,13453.55,16329.95385,9255.775771950714,0.8238571966325551,246.15,61.2508,13866.63,15076.88442,5918.5315963622925,0.9197278173470271,37798.36,19806.82853606618,42673.48679621488,0.8857574770138704,246.37333333333333,57.942566666666664,0.8631886567810363,19.121981134192072,37.79836,3.1655879166666665,126006.74170329042
2017-09-27 04:22:23,243.68,46.1519,10261.61,11246.294992,4602.011653069149,0.9124436098554725,247.69,66.6793,13681.5,16515.795817,9251.382016695377,0.8283887831743107,245.29,70.8728,16163.91,17384.389112,6398.82788558375,0.9297945355377754,40107.020000000004,20252.221555348275,44930.22959219453,0.8926511251784826,245.5533333333333,61.23466666666667,0.8701436212092492,24.63109132082046,40.107020000000006,3.2460575,126009.98776079042
2017-09-27 04:27:23,243.99,44.0903,9887.97,10757.592297000001,4237.197341117567,0.9191619952689121,247.87,68.5545,13974.53,16992.603915,9667.528075530645,0.8223889681595041,245.58,67.7497,15430.74,16637.971326000003,6222.0858959996895,0.927441194461402,39293.24,20126.8113126479,44148.01516843686,0.8900341238464616,245.81333333333336,60.131499999999996,0.8366782382295413,26.676866534179254,39.29324,3.3083441666666666,126013.29610495709
2017-09-27 04:32:23,244.33,37.7208,8580.94,9216.323064,3362.748806619125,0.9310589418808595,248.24,63.2175,13122.29,15693.112200000001,8606.931838796498,0.8361814936874026,245.92,58.9551,13589.18,14498.238191999999,5053.028557169194,0.937298713129047,35292.41,17022.709202584818,39183.24683080597,0.9007015205348685,246.16333333333333,53.297799999999995,0.8436133190700005,29.226347053724545,35.292410000000004,3.1077354166666664,126016.40384037375
2017-09-27 04:37:23,244.48,43.6325,9843.36,10667.2736,4110.838110125106,0.922762494814045,248.47,67.3967,13911.47,16746.058049,9322.095398545207,0.8307310269255116,246.16,62.963,14270.54,15498.97208,6047.298871812067,0.920741061171071,38025.37,19480.232380482383,42724.796280784,0.8900070523473128,246.37,57.9974,0.8523765068798937,24.76817926320835,38.02537,3.0549074999999997,126019.45874787375
2017-09-27 04:42:23,244.05,44.0921,9906.35,10760.677005000001,4201.951842112876,0.9206065747905049,247.96,70.5398,14388.74,17491.048808,9944.895656377608,0.8226344891004435,245.67,65.854,14962.92,16178.35218,6152.243845436455,0.9248729310329552,39258.01,20299.09134392694,44195.52532269743,0.888280198353889,245.89333333333332,60.16196666666667,0.8404728337490612,26.711006233727957,39.25801,3.2201408333333337,126022.67888870709
2017-09-27 04:47:23,244.48,43.8647,9810.8,10724.041856,4330.50540806035,0.9148416363659518,248.49,69.5752,14156.91,17288.741448,9923.83394196483,0.8188513919639709,246.13,69.4332,15943.48,17089.593516,6153.019749010176,0.9329350042804142,39911.19,20407.359099035355,44825.923220978744,0.8903595761597471,246.36666666666667,60.957699999999996,0.8618590177242598,28.04075613089076,39.911190000000005,3.2987166666666674,126025.97760537376
2017-09-27 04:52:23,244.32,44.3008,9887.42,10823.571456,4403.251617468384,0.9135080818927797,248.4,65.3002,13437.57,16220.56968,9085.075301770225,0.8284277473046187,246.03,61.1824,13984.79,15052.705872,5568.626646206699,0.9290548901253387,37309.78,19056.953565445307,41894.95390669309,0.8905554612399139,246.25,56.9278,0.8730964467005099,22.180727166691838,37.309779999999996,3.217540416666666,126029.19514579042
2017-09-27 04:57:23,244.21,45.7534,10223.21,11173.437814,4509.067517705311,0.9149565398028713,248.26,71.3926,14470.87,17723.926876,10233.841182512808,0.8164595860297207,245.96,61.8609,14092.61,15215.306964000001,5736.1929357934705,0.9262126642166113,38786.69,20479.10163601159,43861.15508025516,0.8843061686138879,246.14333333333335,59.66896666666667,0.8599325596197253,23.321279794242574,38.78669,3.1706862499999997,126032.36583204042
2017-09-27 05:02:23,243.9,46.9922,10495.03,11461.397579999999,4606.297839472586,0.9156850136944644,247.88,72.8619,14676.04,18061.007772,10526.81583664521,0.8125814564319208,245.69,59.3442,13471.8,14580.276498,5576.295142666961,0.9239742471171893,38642.869999999995,20709.408818784756,43842.34272322203,0.8814052260836869,245.82333333333335,59.73276666666667,0.8366442024760233,21.979784406436895,38.642869999999995,3.226231666666666,126035.59206370708
2017-09-27 05:07:23,244.24,46.1439,10257.75,11270.186136,4668.582277050134,0.9101668664756115,248.26,70.174,14210.67,17421.397240000002,10077.79439882456,0.8157020819990211,245.99,65.4626,14984.57,16103.144973999999,5896.943273320631,0.9305368624696579,39452.99,20643.319949195324,44527.35202619785,0.886039438787819,246.16333333333333,60.593500000000006,0.8517380059310204,23.84678224562041,39.45299,3.253994166666666,126038.84605787374
2017-09-27 05:12:23,243.89,44.2539,9886.33,10793.083671,4330.2579900401815,0.9159875251003231,247.98,69.6348,14125.99,17268.037704,9931.84437386458,0.8180425733450785,245.67,64.214,14729.57,15775.453379999999,5648.424289981533,0.9337018496516898,38741.89,19910.526653886292,43558.731758480026,0.8894173093654802,245.84666666666666,59.36756666666667,0.8677495457873441,25.457783627087068,38.74189,3.25812,126042.10417787374
2017-09-27 05:17:23,243.86,42.4711,9557.46,10357.002446,3990.295479641828,0.9228017517453813,247.93,67.6774,13768.62,16779.257782,9590.025808641369,0.8205738405646482,245.59,60.5307,13773.57,14865.734613,5592.748433395361,0.9265314065243093,37099.65,19173.06972167856,41761.11388211344,0.8883778843813366,245.79333333333332,56.89306666666667,0.8692939868182015,25.349251695578612,37.099650000000004,3.160064166666667,126045.26424204042
2017-09-27 05:22:23,243.6,42.884,9601.72,10446.5424,4115.485531088377,0.9191289933404184,247.83,67.3519,13689.82,16691.821377,9550.169069146063,0.820151359806874,245.47,58.6029,13378.31,14385.253863,5287.376499442462,0.9300016619386927,36669.85,18953.031099676904,41278.26651989906,0.8883573146736315,245.63333333333333,56.279599999999995,0.8942868774596364,23.801874924484174,36.66985,3.0737291666666664,126048.33797120709
2017-09-27 05:27:23,243.35,42.0369,9474.01,10229.679615000001,3858.6888376035918,0.9261296889599606,247.59,65.8251,13625.49,16297.636509000002,8941.978418638113,0.8360408573645406,245.09,61.7624,14057.68,15137.346616,5614.347298709501,0.9286753059575973,37157.18,18415.014554951205,41470.09508804465,0.8959993923600139,245.34333333333333,56.54146666666667,0.9157235438772889,25.652972095995626,37.15718,3.0761262499999997,126051.41409745709
2017-09-27 05:32:23,243.41,45.4012,10138.09,11051.106092,4398.41755731985,0.9173823792479071,247.62,72.6384,14699.62,17986.720608,10365.485520989927,0.8172484757150236,245.06,73.6188,16683.45,18041.023127999997,6865.931226172513,0.9247507683811448,41521.16,21629.83430448229,46817.26668425827,0.8868770635420496,245.36333333333332,63.88613333333333,0.9197244902118038,28.93418707450338,41.52116,3.2782641666666663,126054.69236162376
2017-09-27 05:37:23,243.87,45.9985,10302.64,11217.654195000001,4437.496441576166,0.9184308787653798,248.25,70.9251,14431.45,17607.156075,10086.88237003433,0.8196354901681646,245.7,66.6287,15016.24,16370.671589999998,6520.078570848136,0.9172647510180736,39750.33,21044.457382458633,44977.304517178636,0.88378639908974,245.93999999999997,61.1841,0.9392534764576852,24.81952010407933,39.750330000000005,3.3863120833333333,126058.07867370709
2017-09-27 05:42:23,243.67,45.5845,10154.85,11107.575115,4500.805084967272,0.914227443421615,248.09,65.8805,13619.64,16344.293244999999,9035.559083363498,0.8332963558498611,245.41,65.5827,14698.3,16094.650407000001,6557.266872222397,0.9132413335059026,38472.78999999999,20093.631040553166,43404.02721842734,0.8863875650613874,245.72333333333333,59.01590000000001,0.9631428300120762,22.758951401232565,38.472789999999996,3.2592966666666663,126061.33797037376
2017-09-27 05:47:23,243.59,43.6214,9819.35,10625.736826,4060.3754349705832,0.9241100321601359,248.11,66.6232,13749.66,16529.882152000002,9175.1759570816,0.831806293206778,245.34,65.8627,14738.94,16158.754818000001,6623.368096719238,0.9121334017384556,38307.950000000004,19858.91948877142,43149.457893048966,0.8877967851867522,245.68000000000004,58.70243333333334,0.989091501139685,25.690644283343172,38.307950000000005,3.1991974999999995,126064.53716787376
2017-09-27 05:52:23,243.04,43.306,9737.04,10525.09024,3995.945019459505,0.9251265098891923,247.5,68.6373,13941.4,16987.73175,9706.719118732037,0.8206746024230104,244.74,69.2999,15612.49,16960.457526,6626.2565216832645,0.9205229266997311,39290.93,20328.920659874806,44238.46963289287,0.8881620527574896,245.09333333333333,60.4144,0.9819388532259818,28.318414152917192,39.29093,3.233286666666667,126067.77045454043
2017-09-27 05:57:23,242.5,44.7615,10089.88,10854.66375,4002.2552031528517,0.9295433034487134,247.07,69.0347,14084.35,17056.403329,9620.39394198711,0.8257514628569558,244.24,70.1522,15919.17,17133.973328,6336.644894241385,0.9290997304160155,40093.4,19959.294039381348,44786.76302335863,0.8952064693554478,244.60333333333332,61.31613333333333,1.0084354260639683,26.998821408612418,40.0934,3.307680416666667,126071.07813495709
2017-09-27 06:02:23,242.58,47.4518,10505,11510.857644,4705.828163079611,0.9126166203154897,247.28,66.8575,13672.16,16532.5226,9294.963391746669,0.8269857136018673,244.52,64.348,14456.26,15734.37296,6211.846686515948,0.9187693743341901,38633.42,20212.638241342225,43601.51242298563,0.886056878605739,244.79333333333332,59.55243333333334,1.0158228709932238,20.31929285845024,38.63342,3.2802841666666667,126074.35841912376
2017-09-27 06:07:23,242.19,46.1761,10274.29,11183.389658999999,4416.692117516012,0.91870982888731,246.94,65.9872,13592.82,16294.879168,8986.563945542277,0.8341774038247352,244.09,63.1485,14246,15413.917365,5885.603837759429,0.9242296855923232,38113.11,19288.85990081772,42716.14765104028,0.8922412739874453,244.40666666666667,58.437266666666666,1.036523826409535,20.981759356757504,38.11311,3.1977720833333327,126077.5561912071
2017-09-27 06:12:23,242.4,42.7996,9615.07,10374.62304,3896.5667089373524,0.9267874083644777,247.21,60.9564,12748.36,15069.031644,8034.614614172439,0.8459972943965502,244.38,59.1906,13573.27,14464.998828,5000.253253700393,0.938352651209769,35936.7,16931.434576810185,39725.55705989286,0.90462419308103,244.66333333333333,54.31553333333333,1.04088611561466,21.20191522867,35.936699999999995,3.0854087499999996,126080.6415999571
2017-09-27 06:17:23,242.17,44.327,10033.09,10734.66959,3817.0978843056614,0.9346435785360768,247.02,64.9984,13461.01,16055.904768000002,8751.759120256063,0.8383837718587045,244.15,66.7615,15251.64,16299.820225,5750.792699943118,0.9356937554812816,38745.74,18319.649704504845,42858.393967149124,0.9040408753930101,244.4466666666667,58.69563333333334,1.0527177025663363,24.47990168490673,38.74574,3.111768333333333,126083.75336829043
2017-09-27 06:22:23,243.77,62.4769,13898.05,15229.993913,6228.717427168861,0.9125446851385094,248.54,90.0336,18555.49,22376.950944,12506.867090126227,0.8292233399642565,245.77,80.7903,17931.92,19855.832031,8526.447722051998,0.9031059475122328,50385.46,27262.032239347085,57287.98286927896,0.8795118535587246,246.02666666666667,77.76693333333334,1.0215694775634028,19.66135564044359,50.38546,3.7137999999999995,126087.46716829043
2017-09-27 06:27:23,243.89,61.789,13693.64,15069.71921,6291.316286648051,0.9086858095480068,248.72,90.6101,18448.16,22536.544072,12944.5436892769,0.8185886860497161,245.95,71.9641,16248.03,17699.570395,7019.708917516478,0.9179900775778124,48389.83,26255.56889344143,55053.88764971234,0.8789539134436193,246.18666666666664,74.78773333333334,1.0290294627383125,21.156366106384645,48.38983,4.115637083333334,126091.58280537376
2017-09-27 06:32:23,243.84,65.6918,14628.34,16018.288512000001,6526.65578210397,0.9132274018564013,248.75,85.1117,17593.67,21171.535375,11776.955721491715,0.8310058618032562,245.99,69.8637,15752.84,17185.771563,6870.136545223783,0.9166210514467085,47974.85,25173.748048819467,54178.444268435225,0.8854970025034571,246.19333333333336,73.55573333333332,1.0384792439546062,15.710490729931786,47.974849999999996,4.015194999999999,126095.59800037376
