DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-27 06:37:23,244.18,68.1465,15270.72,16640.01237,6610.228615967307,0.9177108562449944,249.16,82.3189,17176.87,20510.577124,11208.876436229108,0.8374640019222503,246.32,76.5592,17002.14,18858.062144,8158.0477595663715,0.9015846840556472,49449.729999999996,25977.152811762786,55857.750270473436,0.885279656995768,246.55333333333337,75.67486666666666,1.0572425168320414,9.948305161643264,49.449729999999995,4.059357499999999,126099.65735787376
2017-09-27 06:42:23,244.43,57.3007,12886.3,14006.010101,5487.402961266291,0.9200550268830625,249.29,62.586,13708.27,15602.06394,7450.351186014543,0.8786190117356999,246.54,74.9957,17005.02,18489.439878,7258.696976853125,0.9197152597485516,43599.59,20196.451124133957,48050.191323007566,0.9073759916357187,246.75333333333333,64.96079999999999,1.0280171831518636,15.447623797736496,43.59959,3.8770549999999995,126103.53441287376
2017-09-27 06:47:23,244.76,57.5551,12687.46,14087.186276,6121.860495235316,0.9006383355358422,249.41,66.8422,14300.08,16671.113102,8569.347936294573,0.8577759572805279,247.08,64.7185,14587.52,15990.646980000003,6550.194736691666,0.9122532701925734,41575.06,21241.403168221554,46687.07339894559,0.8905047366052924,247.08333333333334,63.0386,0.941652613827988,8.698638611898106,41.57506,3.54894375,126107.08335662376
2017-09-27 06:52:23,242.98,58.8008,12903.91,14287.418384,6133.468088395111,0.9031659641500143,247.17,73.1359,15258.07,18077.000403000002,9693.773436859468,0.8440598362473798,245.28,66.0619,14642.57,16203.662831999998,6939.296287682073,0.9036580279295212,42804.55,22766.53781293665,48482.41686106804,0.8828881225674327,245.14333333333332,65.99953333333333,0.8824769182655019,10.907248839133201,42.804550000000006,3.5158170833333333,126110.59917370709
2017-09-27 06:57:23,243.45,59.7323,12966.4,14541.828435,6583.103012483896,0.8916622870334393,247.48,77.5493,15866.24,19191.900763999998,10797.753618120007,0.8267154043314853,245.67,66.7544,14738.97,16399.553448,7190.835600464571,0.8987421545796714,43571.61,24571.692231068475,50022.52749602374,0.8710397531085067,245.5333333333333,68.012,0.8484930762964897,14.0229665353173,43.57161,3.5990066666666665,126114.19818037376
2017-09-27 07:02:23,244.01,53.5398,11754.66,13064.246598,5701.097039847206,0.8997579701074776,248.05,69.3882,14320.29,17211.743010000002,9548.475886662955,0.8320069612752137,246.23,66.5575,15094.4,16388.453225,6382.827566840023,0.9210387211511841,41169.35,21632.400493350186,46506.73209898968,0.885234204638824,246.09666666666666,63.161833333333334,0.8479052946674097,15.233936105928953,41.16935,3.5308733333333326,126117.7290537071
2017-09-27 07:07:23,244.28,52.7537,11539.15,12886.673836,5737.105527436894,0.8954327661932764,248.29,70.4549,14426.69,17493.247120999997,9893.650007973532,0.8247005201613652,246.54,68.6729,15653.55,16930.616766,6450.7485204943705,0.9245705703666626,41619.39,22081.504055904796,47114.39743160301,0.8833688271280509,246.37,63.960499999999996,0.8483175711328503,17.521439013140917,41.61939,3.4495308333333328,126121.17858454042
2017-09-27 07:12:23,242.78,58.4037,12348.14,14179.250286,6969.546413751122,0.8708598657146237,246.74,79.0853,16132.15,19513.506922,10978.646946342793,0.8267171075134743,245.17,67.8239,15148.45,16628.385562999996,6857.672274852939,0.9109994438490159,43628.740000000005,24805.865634946855,50187.62719920755,0.8693126659849122,244.89666666666665,68.43763333333334,0.8643101171922768,15.558204087517149,43.62874000000001,3.552005416666667,126124.7305899571
2017-09-27 07:17:23,241.99,81.9624,16343.84,19834.081176,11236.977803242184,0.8240280885699245,246.17,87.6298,16909.95,21571.827866,13393.929538333181,0.7838904568051128,244.53,74.2126,15886.59,18147.207078,8771.395721532193,0.8754289258791473,49140.380000000005,33402.30306310756,59417.93329007738,0.8270294384036798,244.23,81.26826666666666,0.9171682430495764,8.681945556445157,49.14038000000001,3.8653800000000005,126128.5959699571
2017-09-27 07:22:23,242.27,82.2981,16607.01,19938.360687,11033.831870425032,0.8329175231957724,246.28,85.3875,16466.27,21029.233500000002,13080.161080224596,0.7830180781434568,244.72,75.5774,15973.37,18495.301327999998,9323.498380791327,0.8636447558612061,49046.65,33437.49133144095,59360.253560464924,0.8262540514595446,244.42333333333332,81.08766666666668,0.8809851759924615,6.795443614524214,49.04665,4.091126249999999,126132.6870962071
2017-09-27 07:27:23,242.1,86.1163,17151.21,20848.75623,11853.549336543203,0.8226490736804974,246.12,88.6098,17281.6,21808.643976000003,13302.753606374932,0.7924197404945521,244.56,85.6629,18174.04,20949.718824,10420.891942778213,0.867507585790594,52606.85,35577.19488569634,63507.61736089079,0.8283549625402308,244.26,86.79633333333334,0.8843036109064099,2.0893355710110684,52.60685,4.2355624999999995,126136.9226587071
2017-09-27 07:32:23,241.61,126.7722,23249.12,30629.431242000002,19940.924688539544,0.759045109793619,245.79,128.9118,24245.86,31685.231322,20398.337108427488,0.7652101306631578,244.38,119.2897,23570.63,29152.016885999998,17154.168295919477,0.8085419987294118,71065.61,57493.43009288651,91410.14948307288,0.7774367551292515,243.92666666666665,124.99123333333334,0.9497389925933892,4.561546583133706,71.06561,5.153019166666666,126142.07567787377
2017-09-27 07:37:23,241.44,176.7731,31101.64,42680.097263999996,29228.04632155389,0.7287153027702623,245.89,175.244,32324.75,43090.74716,28494.263076004405,0.7501552451614534,244.64,152.6874,28595.53,37353.445536,24032.80169747211,0.7655392853235075,92021.92,81755.11109503041,123093.18401376724,0.747579329735332,243.99,168.23483333333334,1.045124800196734,9.24150666380031,92.02192,6.795313749999999,126148.87099162377
2017-09-27 07:42:23,241.25,176.9636,31487.31,42692.4685,28830.473037870754,0.7375378165354857,245.33,199.3203,36952.93,48899.249199000005,32025.264037022436,0.7556952428782013,244.49,148.1165,28061.68,36213.003085000004,22889.37980837008,0.7749061831224815,96501.92000000001,83745.11688326327,127772.70900109236,0.7552623776582447,243.69000000000003,174.80013333333332,1.0012721080060838,15.265224816762146,96.50192000000001,7.8551600000000015,126156.72615162378
2017-09-27 07:47:23,241.12,181.3182,32380.34,43719.444383999995,29375.217424388007,0.7406393300791863,244.61,241.5832,42900.65,59093.666552,40639.828446198735,0.7259771224763857,244.26,163.4942,30220.4,39935.093292,26106.303837976433,0.7567379342031963,105501.39000000001,96121.34970856317,142723.0085225504,0.7392037982672617,243.33,195.46519999999998,0.9082316196112307,23.593969668258097,105.50139000000001,8.416804583333334,126165.14295620711
2017-09-27 07:52:23,240.93,188.7083,33831.45,45465.490719,30373.406743679174,0.7441127207687183,244.47,243.8568,43704.71,59615.671896,40545.36544942497,0.7331077317428075,243.89,173.2357,32700.99,42250.454873,26753.433237536254,0.7739795961557197,110237.15000000001,97672.2054306404,147282.3443383752,0.7484749818127191,243.09666666666666,201.93359999999998,0.8912778181518973,20.760883775656954,110.23715000000001,8.989105833333333,126174.13206204044
2017-09-27 07:57:23,240.8,188.1338,33024.54,45302.619040000005,31011.401930125165,0.7289763969460782,244.36,239.6261,42809.56,58555.033796,39950.388677171875,0.7310995694946452,243.96,161.885,30433.01,39493.4646,25170.72999440726,0.770583444836592,106267.11,96132.5206017043,143297.45351885777,0.7415840783661615,243.04,196.5483,0.9216589861751072,21.917157258546624,106.26711,9.021010833333333,126183.15307287377
2017-09-27 08:02:23,240.82,204.6255,35456.04,49277.91291,34222.53538655405,0.7195118036909571,244.43,254.0583,46001.24,62099.470269000005,41716.06556415425,0.7407670274920811,244.03,179.7337,32913.18,43860.414811,28990.663491555148,0.7504074036195736,114370.45999999999,104929.26444226343,155211.96041866764,0.7368662807395636,243.09333333333333,212.80583333333334,0.9351689337428727,19.385026256329123,114.37046,9.193232083333333,126192.3463049571
2017-09-27 08:07:23,240.74,225.8192,39279.84,54363.714208,37583.341949106936,0.7225378282600804,244.16,288.874,51383.75,70531.47584,48315.62190540451,0.7285222574466407,243.82,215.7,37792.24,52591.973999999995,36574.06629018812,0.7185932971445416,128455.82999999999,122473.03014469956,177483.92426868802,0.723760366068615,242.90666666666667,243.46439999999998,0.891974969810074,18.651433228020213,128.45583,10.117762083333332,126202.46406704043
2017-09-27 08:12:23,239.98,237.6123,41514.64,57022.199754,39090.48388617718,0.7280434669146173,243.3,299.7855,52768.3,72937.81215000001,50353.063028366894,0.7234697401051671,243,231.6152,41815.57,56282.493599999994,37671.96824442731,0.7429587305989585,136098.51,127115.5151589714,186228.78031698213,0.7308135174828788,242.09333333333333,256.3376666666666,0.8729415652365523,16.949453390254806,136.09851,11.023097499999999,126213.48716454043
2017-09-27 08:17:23,239.26,239.2678,42045.3,57247.213828,38851.46379454388,0.7344514638970143,242.48,296.8475,52970.64,71979.5818,48735.731184555865,0.7359120277634067,242.17,235.8417,43241.92,57113.784489,37311.13417425872,0.7571188004242357,138257.86,124898.32915335847,186319.15756862005,0.7420485461838812,241.3033333333333,257.319,0.8467903468663187,15.361671699330406,138.25786,11.431515416666665,126224.9186799571
2017-09-27 08:22:23,241.03,235.5394,42028.95,56772.061582,38165.87924007386,0.7403104419467759,244.33,295.375,53027.22,72168.97375,48953.8018053735,0.7347647783338473,243.7,243.8858,43380.6,59434.96945999999,40628.05851072793,0.7298834405760962,138436.77,127747.7395561753,188372.56766776126,0.7349093963839011,243.01999999999998,258.2667333333333,0.8188626450497822,14.368194535830018,138.43677,11.528942916666667,126236.44762287378
2017-09-27 08:27:23,240.33,285.0336,51510.45,68502.125088,45157.66471341825,0.7519540442552408,243.88,341.2037,61143.45,83212.758356,56443.260672214434,0.7347845595793939,243.34,275.6141,49121.04,67067.935094,45664.33342436301,0.7324072215903729,161774.94,147265.2588099957,218765.14270874741,0.739491392444448,242.51666666666668,300.61713333333336,0.901656243557144,13.50108232908437,161.77494000000002,12.508821249999999,126248.95644412377
2017-09-27 08:32:23,239.25,320.0786,56996.26,76578.80505,51144.30299552732,0.7442824416336332,243.33,352.8029,63979.09,85847.529657,57240.49607560539,0.745264194038263,242.65,295.376,52324.28,71672.9864,48981.493464125655,0.7300418557695261,173299.63,157366.29253525837,234087.40201990667,0.7403201902563842,241.74333333333334,322.7525,1.031396936144398,9.31066374389045,173.29963,13.961440416666665,126262.91788454044
2017-09-27 08:37:23,238.29,358.5316,64597.21,85434.494964,55912.90897431148,0.7561022047033775,242.25,399.7243,71877.25,96833.21167500001,64887.06971140597,0.7422789015946372,241.82,341.6497,60919.55,82617.73045399999,55807.68596857692,0.7373665394248378,197394.01,176607.66465429438,264867.25429641886,0.7452563757809486,240.78666666666663,366.6352,1.0368791184450863,9.0250745154857,197.39401,15.445568333333334,126278.36345287377
2017-09-27 08:42:23,237.87,369.7206,66818.59,87945.439122,57181.08334732132,0.7597732260715381,241.59,431.0629,76030.16,104140.486011,71166.39373314967,0.7300730283894508,241.61,341.3499,60203.28,82473.549339,56368.88696625176,0.7299707661730418,203052.03,184716.36404672277,274500.02191942045,0.739715897216234,240.35666666666668,380.7111333333333,1.034573619759529,13.225714264200677,203.05203,16.685251666666666,126295.04870454044
2017-09-27 08:47:23,236.89,403.6719,73288.7,95625.83639099999,61425.29639967803,0.766411074307714,240.65,481.8519,85656.22,115957.65973500001,78161.31285060175,0.738685311481377,240.9,372.0864,65651.42,89635.61376000001,61028.143557833246,0.7324256201980403,224596.33999999997,200614.75280811303,301147.463853933,0.7458018643947041,239.48,419.20340000000004,1.0815099381994335,14.94465455194303,224.59633999999997,17.818682083333332,126312.86738662378
2017-09-27 08:52:23,237.88,444.9661,78580.91,105848.53586799999,70915.11213395337,0.7423901460289967,242.24,498.6505,89179.85,120793.09712,81473.47216007952,0.7382859793006689,242.18,415.1699,72291.57,100545.846382,69881.30029992173,0.7189911130226643,240052.33000000002,222269.8845939546,327152.9042142814,0.7337618798663285,240.76666666666665,452.9288333333334,1.1989478056209288,10.094669030049968,240.05233,19.360361249999997,126332.22774787378
2017-09-27 08:57:23,238.43,486.2943,86929.7,115947.14994900001,76726.58495727472,0.7497355479478064,243.25,506.407,90415.7,123183.50275,83661.08141345806,0.7339919549413851,243.03,432.0857,75339.03,105009.787671,73151.11800490547,0.7174476938858337,252684.43,233538.78437563824,344078.1669505866,0.7343808886202543,241.57000000000002,474.9289999999999,1.2998302769383676,9.0209905059493,252.68443,20.530698333333333,126352.75844620711
2017-09-27 09:02:23,237.3,514.824,91895.22,122167.7352,80499.83891318615,0.7522053171367951,242.69,509.3821,91330.27,123621.941849,83313.6620743839,0.7387868903689996,242.34,452.7126,79229.7,109710.371484,75888.20889352498,0.7221714677317881,262455.19,239701.709881095,355442.87371933163,0.7383892304653222,240.77666666666667,492.3062333333333,1.4439383661207452,8.042480605059701,262.45519,21.464150833333335,126374.22259704044
2017-09-27 09:07:23,236.69,523.5645,93823.08,123922.48150499999,80956.84703390236,0.757111049266831,242.2,527.4479,93572.11,127747.88137999999,86970.0030310822,0.7324748480302351,242.6,462.1208,79381.15,112110.50607999999,79166.90342681856,0.7080616507373098,266776.33999999997,247093.75349180313,363627.47228236694,0.7336528737103798,240.49666666666667,504.3777333333333,1.5828355209358431,8.37803307732591,266.77633999999995,22.05131375,126396.27391079043
2017-09-27 09:12:23,237.67,533.5988,95311.21,126820.42679599999,83661.18515210916,0.7515446242214208,242.73,544.4895,96234.66,132163.936335,90588.05816577775,0.7281461393225384,242.95,454.7797,78699.81,110488.72811499999,77550.62183138373,0.7122881342075625,270245.68,251799.86514927063,369372.3049280404,0.7316349287547373,241.11666666666665,510.95599999999996,1.4294601506877689,10.994351764144069,270.24568,22.3759175,126418.64982829044
2017-09-27 09:17:23,237.79,545.015,97979.15,129599.11684999999,84829.34193766596,0.756017111701483,242.59,571.8332,99991.82,138721.015988,96151.73534487326,0.7208123389800559,243.13,466.012,80731.7,113301.49756,79496.04999274295,0.7125386842945096,278702.67,260477.12727528217,381475.4410164728,0.7305913829141234,241.17,527.6200666666666,1.401501015880912,11.676596581302622,278.70267,22.872847916666665,126441.5226762071
2017-09-27 09:22:23,237.37,549.9358,98130.72,130538.26084599999,86084.83802029213,0.7517391404177495,242.16,592.2423,104722.28,143417.395368,97988.74101519433,0.730192315453012,242.73,483.6043,84180.18,117385.271739,81810.75306099116,0.7171272745968524,287033.18,265884.3320964776,391257.61906358117,0.7336168447964607,240.75333333333333,541.9274666666666,1.405311106803641,10.762172108641344,287.03318,23.572327083333334,126465.09500329044
2017-09-27 09:27:23,236.52,575.9671,102602.47,136227.738492,89614.33972609429,0.7531687095137776,241.44,626.6372,112123.06,151295.285568,101580.91775200235,0.741087599518136,242.24,481.3467,83554.87,116601.424608,81329.42837557761,0.7165853271596075,298280.4,272524.68585367425,404030.81741842895,0.738261506649108,240.0666666666667,561.317,1.477367397945021,14.246905046524514,298.28040000000004,24.388065833333336,126489.48306912377
2017-09-27 09:32:23,237.41,589.302,104963.77,139906.18782,92500.53176988884,0.7502439429987465,242.32,641.6481,114226.34,155484.16759199998,105487.77001141668,0.7346493329130265,243.42,477.2318,82556.17,116167.764756,81727.76984193597,0.7106633253502109,301746.27999999997,279716.07162324147,411450.9669671184,0.7333711771884459,241.04999999999998,569.3939666666666,1.51006015349512,16.186010400882942,301.74627999999996,25.001111666666663,126514.48418079044
2017-09-27 09:37:23,237.37,595.7769,105924.92,141419.562753,93698.47411907681,0.7490117911409888,242.23,645.3436,113892.85,156321.580228,107074.06391772258,0.7285804674817364,243.3,483.8536,83851.1,117721.58088,82627.86233272878,0.7122831631480891,303668.87,283400.4003695282,415367.99291313457,0.7310839428677547,240.9666666666667,574.9913666666666,1.4925992530087255,15.850284360791273,303.66886999999997,25.225631249999996,126539.70981204044
2017-09-27 09:42:23,237.22,603.8393,107771.43,143242.758746,94359.98521046866,0.7523691315600933,242.33,631.8568,111389.44,153117.858344,105059.36988360272,0.7274751698116658,243.09,496.7977,86424.64,120766.552893,84352.48602458712,0.715633906323159,305585.51,283771.8411186585,417023.9342457855,0.7327769101614539,240.88,577.4979333333334,1.5194287612088992,13.974116386448262,305.58551,25.385599166666665,126565.0954112071
2017-09-27 09:47:23,236.77,608.2637,108045.07,144018.596249,95224.04588247431,0.7502161027399281,241.37,674.0937,118154.97,162705.996369,111859.93169463381,0.7261869423179526,242.52,511.7259,87956.66,124103.76526800002,87552.10171857239,0.7087348221067996,314156.7,294636.0792956805,430702.7413165843,0.7294049233113236,240.22,598.0277666666666,1.4361834984597406,14.431080206810895,314.1567,25.822592083333333,126590.91800329044
2017-09-27 09:52:23,236.55,615.2585,110206.18,145539.398175,95059.53035308348,0.7572257504286605,241.19,676.9942,119432.92,163284.231098,111344.14104719955,0.7314418495703894,242.38,511.1548,88282.85,123893.70042400001,86924.03235371308,0.71256932110245,317921.94999999995,293327.7037539961,432568.50102775,0.734963246849092,240.04,601.1358333333334,1.4539243459423348,14.968502681728896,317.92195,26.336610416666662,126617.2546137071
2017-09-27 09:57:23,236.32,619.6231,110751.65,146429.330992,95789.46182666544,0.7563488083275528,241.12,675.2317,119293.24,162811.86750400002,110800.84426773318,0.7327060479609643,242.04,519.6842,88338.35,125784.36376800001,89543.52063548793,0.7022999310385954,318383.24,296133.8267298865,434813.9036951142,0.7322287472740203,239.82666666666668,604.8463333333334,1.4621671206982914,14.079961907680138,318.38324,26.512716249999997,126643.7673299571
2017-09-27 10:02:23,236.53,608.7402,109183.32,143985.319506,93865.72786178405,0.7582948065441507,241.34,651.3555,114852.98,157198.13637,107331.48216306674,0.7306255827974228,242.05,517.2531,87952.35,125201.11285500001,89105.00990184529,0.702488564154065,311988.65,290302.2199266961,426159.94253706007,0.7320928573029095,239.97333333333336,592.4495999999999,1.4348816535170668,12.692472068510115,311.98865,26.265495416666667,126670.03282537377
2017-09-27 10:07:23,236.91,605.702,107751.04,143496.86082,94768.46756233241,0.7508947539637194,241.52,669.7394,118790.48,161755.459888,109789.11906445002,0.7343831242682682,242.46,531.8386,92055.79,128949.58695600001,90297.99279939123,0.7138897624496551,318597.31,294855.57942617364,434101.4382122924,0.7339236453858363,240.29666666666665,602.4266666666667,1.409368974462119,11.71728785799655,318.59731,26.274414999999998,126696.30724037378
2017-09-27 10:12:23,236.85,592.6441,106014.67,140367.75508499998,91999.98050213727,0.7552636995284465,241.4,653.3996,115537.43,157730.66344,107378.13771069815,0.7324982186735675,242.4,503.5589,85947.66,122062.67736,86673.50774496124,0.7041272718155623,307499.76,286051.6259577967,419978.13647040824,0.7321804001139153,240.21666666666667,583.2008666666667,1.4015125234163635,13.656009656135632,307.49976000000004,26.087377916666668,126722.39461829045
2017-09-27 10:17:23,234.45,608.9115,109121.77,142759.301175,92047.03897487119,0.7643759047701854,239.19,665.4657,118935.78,159172.740783,105783.93849807119,0.7472119875233223,240.07,525.7575,90235.45,126218.603025,88253.60793123441,0.7149140288149691,318293,286084.5854041768,427965.9143610385,0.7437344641692264,237.90333333333334,600.0449,1.451569965392112,12.380306873702274,318.293,26.074698333333334,126748.46931662378
2017-09-27 10:22:23,233.49,622.038,111538.09,145239.65262,93025.86292171752,0.7679589422581751,238.15,676.4692,121343.52,161101.13998,105968.52106576347,0.7532132920664886,238.99,548.2629,96383.51,131029.350471,88763.2225920851,0.7355871768694452,329265.12,287757.60657956614,437287.0446205956,0.7529725018166982,236.87666666666667,615.5900333333333,1.4297172931061126,10.937008347709334,329.26511999999997,26.981588333333335,126775.45090495712
2017-09-27 10:27:23,233.55,609.705,108835.83,142396.60275000002,91823.49690004413,0.7643147933176375,238.07,667.8844,119190.66,159003.239108,105240.75548759721,0.7496115215554946,239.07,531.9513,93849.79,127173.59729099998,85821.56351925395,0.7379659929352467,321876.27999999997,282885.8159068953,428519.22298532684,0.7511361515070737,236.89666666666668,603.1802333333334,1.4127115901447878,11.808897141689064,321.87627999999995,27.13089166666666,126802.58179662378
2017-09-27 10:32:23,234.19,595.9982,105519.65,139576.818458,91363.51413302241,0.7559969568424564,238.7,656.8723,116609.36,156795.41801,104819.17891932292,0.7437038752788233,239.72,517.1429,89865.63,123969.49598800001,85396.74748034524,0.7249011483332869,311994.64,281579.44053269055,420270.9087236858,0.7423655397597986,237.53666666666666,590.0044666666666,1.408905291814596,12.349324587034188,311.99464,26.41128833333333,126828.99308495711
2017-09-27 10:37:23,236.24,598.6274,105878.5,141419.736976,93751.18796106543,0.7486826256646792,240.92,652.1033,115579.83,157104.727036,106410.51712226178,0.7356865205813654,241.72,516.8461,89378.68,124932.039292,87289.55265732226,0.7154184027293257,310837.01,287451.25774064945,423376.7499077168,0.7341853563469249,239.62666666666667,589.1922666666667,1.4133095926997508,12.278872408825467,310.83701,25.95131875,126854.94440370711
2017-09-27 10:42:23,238.21,616.8478,110027.39,146939.314438,97391.66071742146,0.7487947689209158,242.82,679.2307,121229.43,164930.798574,111828.41150679221,0.7350320925391484,243.76,537.9429,93398.74,131128.961304,92040.64243082143,0.7122662993072221,324655.56,301260.7146550351,442898.69138819556,0.7330244281878971,241.59666666666666,611.3404666666667,1.4017853447205353,12.006004946289064,324.65556,26.478857083333338,126881.42326079044
2017-09-27 10:47:23,239.01,615.2227,110136.65,147044.377527,97426.7277962285,0.7490027966542068,243.35,688.7053,122711.55,167596.434755,114150.95461354878,0.7321847280306724,244.47,537.0753,94120.77,131298.798591,91545.91834728123,0.7168441068009255,326968.97000000003,303123.6007570585,445861.6654061947,0.7333417411028609,242.27666666666667,613.6677666666666,1.348320790281089,12.481096584672056,326.96897,27.151022083333334,126908.57428287377
2017-09-27 10:52:23,236.85,603.4331,107443.96,142923.129735,94248.69480669765,0.751760475713179,241.18,674.5141,119765.87,162679.310638,110094.02569076126,0.7362083692775625,242.27,526.8885,91358.5,127649.27689500002,89151.34530429916,0.71569931473367,318568.33,293494.0658017581,433156.4931290256,0.7354578196409655,240.1,601.6119,1.3536026655560185,12.420532240136867,318.56833,26.8973875,126935.47167037376
2017-09-27 10:57:23,236,604.8627,107543.5,142747.59720000002,93868.3765392981,0.7533822082435724,240.44,665.2475,118225.41,159952.1089,107737.78154338132,0.7391300484441441,241.27,530.8196,92274.49,128070.84489200001,88811.9350458632,0.7204956762627243,318043.4,290418.09312854265,430690.46088807087,0.738450067698746,239.23666666666668,600.3099333333333,1.3529141296624034,11.575742708016708,318.0434,26.525488749999997,126961.99715912377
2017-09-27 11:02:23,235.49,603.973,107377.75,142229.60177,93269.92240047318,0.7549606317090091,239.98,669.2502,118376.56,160606.66299599997,108542.57340452688,0.7370588354914531,240.8,526.7919,90146.5,126851.48952000002,89246.33847499109,0.7106459714514197,315900.81,291058.83427999116,429544.6039366383,0.735431913484352,238.75666666666666,600.0050333333334,1.3681991427813471,12.202086526940796,315.90081,26.41434208333333,126988.4115012071
2017-09-27 11:07:23,234.77,633.1498,111471.07,148644.578546,98333.16472163938,0.7499168223313561,239.39,698.9875,123535.9,167330.61762499998,112864.59589239645,0.7382743322973496,240.43,551.3488,94806.03,132560.791984,92650.8513024269,0.7151890734889621,329813,303848.6119164627,448442.40871327184,0.7354634476840438,238.19666666666663,627.8286999999999,1.4385871618690242,12.181650822907576,329.813,26.904742083333336,127015.31624329044
2017-09-27 11:12:23,234.5,644.3815,113139.7,151107.46175,100164.2315421913,0.7487366850697563,239.14,716.6801,127336.86,171386.879114,114711.75361652028,0.7429790463440342,240.29,563.2421,97547.06,135341.444209,93818.32233596091,0.7207478874642691,338023.62,308694.3074946725,457768.65680987795,0.7384158241755489,237.97666666666666,641.4345666666667,1.4609275419158712,12.190248348012837,338.02362,27.826525833333335,127043.14276912376
2017-09-27 11:17:23,234.34,639.4646,111749.06,149852.134364,99838.91907749556,0.7457288511390482,239.36,686.4249,122053.91,164302.664064,109991.85639055075,0.7428602006870499,240.23,546.6676,93571.27,131325.957548,92146.21292536227,0.7125116142084815,327374.24,301976.9883934086,445380.72986460745,0.7350435662079934,237.9766666666667,624.1857,1.528161024190054,12.419076566476932,327.37424,27.724910833333333,127070.8676799571
2017-09-27 11:22:23,233.98,662.7929,116192.82,155080.282742,102708.92208462837,0.7492430239716851,239.1,705.1294,125164.3,168596.43954,112954.22715009328,0.7423899362376772,240.1,557.4504,95406.87,133843.84103999997,93870.67135769235,0.71282226554965,336763.99,309533.820592414,457407.0080915429,0.7362458030651815,237.72666666666666,641.7909000000001,1.5760397094702612,13.141429708648117,336.76399,27.67242625,127098.5401062071
2017-09-27 11:27:23,233.83,656.7337,114191.4,153564.041071,102675.40540994119,0.7436076779667699,238.92,698.6338,123870.31,166917.587496,111882.2028563467,0.7421046029854009,240.02,545.1128,93493.43,130837.974256,91528.97931392452,0.7145741175804894,331555.14,306086.5875802124,451240.30178710615,0.734764024150544,237.59,633.4934333333332,1.582558188475942,13.951310097768427,331.55514,27.846630416666663,127126.38673662377
2017-09-27 11:32:23,233.53,686.7353,121477.26,160373.294609,104703.7197363948,0.7574656385040232,238.71,721.1316,128590.56,172141.32423600001,114442.57681741567,0.7470057557109682,239.5,588.1144,102113.08,140853.39880000002,97018.54898124094,0.7249600000422566,352180.9,316164.8455350514,473277.5040893164,0.7441319246256354,237.24666666666667,665.3271,1.5665833028915062,11.6052239567575,352.1809,28.489001666666667,127154.87573829043
2017-09-27 11:37:23,233.52,694.997,122925.86,162295.69944,105967.57522930879,0.7574190839569668,238.9,720.0208,128642.03,172012.96912,114191.46055181698,0.7478623888542759,239.49,600.817,104175.89,143889.66333,99255.32306092531,0.7239984276082467,355743.78,319414.35884205106,478099.53947182064,0.7440789012116747,237.30333333333337,671.9449333333333,1.5943026506159597,10.585381302078918,355.74378,29.496861666666668,127184.3725999571
2017-09-27 11:42:23,233.72,699.3615,124139.37,163454.76978,106333.80732314584,0.7594723003010796,239.04,725.6034,129397.06,173448.236736,115501.9120628914,0.7460269555634118,239.78,594.0973,102288.17,142452.650594,99145.79133431408,0.7180503105661994,355824.6,320981.5107203513,479207.9675772086,0.7425264688293618,237.51333333333332,673.0207333333333,1.5971033205153349,11.726746209205432,355.8246,29.6486825,127214.0212824571
2017-09-27 11:47:23,233.57,704.4252,124148.85,164532.593964,107972.39239824218,0.754554748144091,238.91,741.3082,132605.96,177105.94206200002,117397.50459931807,0.7487380629701189,239.71,611.3386,104968.33,146543.975806,102258.43017590586,0.7162923581311914,361723.14,327628.3271734661,488040.9314575401,0.7411737759775795,237.39666666666668,685.6906666666667,1.6119294008621359,10.843383216533017,361.72314,29.897822499999997,127243.91910495711
2017-09-27 11:52:23,233.55,721.1177,129181.21,168417.038835,108057.9194362255,0.7670317142112932,239.21,747.3203,134206.77,178766.488963,118093.18550333676,0.7507378523710744,239.75,616.8365,105781.16,147886.550875,103347.85009257986,0.7152858686210807,369169.14,329498.9550321421,494828.67266925145,0.7460544636764742,237.50333333333333,695.0915,1.6645380415713402,11.25823003158577,369.16914,30.453845,127274.3729499571
2017-09-27 11:57:23,233.64,701.0889,124108.54,163802.41059599997,106903.22734197021,0.7576722439457841,239.13,735.028,132298.25,175767.24564,115720.77465524331,0.7526900106915733,239.7,617.1617,106290.56,147933.65949,102891.61513451747,0.7185015253893927,362697.35,325515.617131731,487349.7560209445,0.7442239285422204,237.49,684.4262,1.6211208893006115,9.827867489584706,362.69735,30.49443708333333,127304.86738704045
2017-09-27 12:02:23,234.13,695.5551,122728.49,162850.315563,107041.78166159504,0.7536275847897971,239.27,747.3791,134094.27,178825.397257,118309.97192667643,0.7498614405832165,240.14,612.7601,105366.13,147148.21041399997,102715.98939243057,0.7160544440435496,362188.89,328067.742980702,488681.1189557912,0.741155890724654,237.84666666666666,685.2314333333334,1.5626313871682045,10.576183433499825,362.18889,30.203593333333334,127335.07098037378
2017-09-27 12:07:23,234.17,692.5771,122500.33,162180.779507,106283.93289387277,0.7553319842978845,239.47,745.2426,134398.59,178463.245422,117414.43255650009,0.7530883442257071,240.32,600.1871,102320.79,144236.963872,101660.0102340568,0.7093936758874264,359219.70999999996,325358.37568442966,484661.6063610718,0.741176328566827,237.98666666666668,679.3356,1.6037313014734822,11.650868878357032,359.21970999999996,30.058691666666665,127365.12967204045
2017-09-27 12:12:23,234.42,693.9401,122476.42,162673.438242,107061.54329850373,0.7528974694553318,239.74,747.2635,134435.87,179148.95149,118411.75481053171,0.750413937016562,240.52,606.1232,103225.46,145784.752064,102945.1229643753,0.7080676033573365,360137.75,328418.4210734108,487399.07496364275,0.7388970732594523,238.22666666666666,682.4422666666667,1.597917949291993,11.18322683022564,360.13775,29.973227499999997,127395.10289954045
2017-09-27 12:17:23,234.46,709.2672,124200.05,166294.78771200002,110581.66213336031,0.7468667641892518,240.33,732.1347,132246.16,175953.932451,116063.51498307067,0.7515953645243375,240.71,614.873,105405.49,148006.07983,103901.31060051279,0.712170000861241,361851.7,330546.4877169438,490099.61572612735,0.7383227580455938,238.5,685.4249666666666,1.693920335429766,10.29317140427088,361.8517,30.082893749999997,127425.18579329045
2017-09-27 12:22:23,234.54,716.5631,126276.23,168062.70947399997,110902.6061584182,0.7513637641283861,240.36,740.8533,133565.92,178071.49918800002,117769.28223274305,0.7500690487195091,240.91,617.3136,106315.58,148717.01937599998,103989.17877041416,0.7148850914716306,366157.73000000004,332661.0671615754,494706.8514219619,0.7401509175535645,238.60333333333332,691.5766666666667,1.702965870831645,10.738226178828102,366.15773,30.33372625,127455.51951954045
2017-09-27 12:27:23,233.45,702.93,123330.2,164099.00849999997,108250.38733715026,0.7515596902585796,239.21,728.7381,131221.96,174321.44090100002,114755.22633657801,0.7527585781861629,239.83,603.9659,103648.27,144849.14179700002,101184.53441773856,0.7155601249281732,358200.43,324190.1480914668,483121.9309571364,0.7414286271176961,237.49666666666667,678.5446666666667,1.703883563278087,10.990988556882028,358.20043,30.18159,127485.70110954045
2017-09-27 12:32:23,234.43,705.9091,123345.74,165486.270313,110324.67577998903,0.7453533140042641,240.25,730.6796,131422.84,175545.7739,116380.22108796805,0.74865282758026,240.75,602.3694,102328,145020.43305000002,102761.40529405745,0.7056109118410883,357096.58,329466.30216201453,485866.2487845891,0.734968895026747,238.4766666666667,679.6527,1.6968815956837204,11.370998746859968,357.09658,29.804042083333332,127515.50515162377
2017-09-27 12:37:23,233.7,718.1926,127111.52,167841.61062,109605.96579933637,0.7573301967876457,239.89,729.0145,132101.5,174883.288405,114600.86501024505,0.7553694878728227,240.19,617.2596,105777.61,148259.583324,103884.55741877135,0.7134622101887218,364990.63,328091.38822835276,490777.05632741697,0.7436994563912543,237.92666666666665,688.1555666666667,1.7764577320743058,10.302316816250904,364.99063,30.086967083333327,127545.5921187071
2017-09-27 12:42:23,234.61,710.5256,125137.14,166696.41101600003,110128.96820653326,0.7506888674885085,240.46,753.3067,137469.94,181140.129082,117956.61049826763,0.7589148837239096,241.11,633.8301,109352.82,152822.775411,106755.61550742213,0.7155531608813389,371959.9,334841.19421222305,500472.5692278026,0.743217356695314,238.7266666666667,699.2208,1.7244268200731687,9.351938615098412,371.9599,30.706272083333335,127576.29839079044
2017-09-27 12:47:23,234.41,690.9606,121658.58,161968.074246,106924.49199010193,0.7511269153896513,240.07,741.1811,134982.97,177935.346677,115933.53874976505,0.7586068340037576,240.72,619.4733,107203.01,149119.612776,103654.10537650732,0.7189061720609145,363844.56,326512.1361163743,488869.1428929334,0.7442575693096775,238.4,683.8716666666668,1.6736577181208092,9.416732671578261,363.84456,30.658519166666665,127606.95690995711
2017-09-27 12:52:23,234.66,695.9053,123977.53,163301.137698,106286.56372543173,0.7591957517728818,240.38,743.0746,135675.01,178620.272348,116178.71300360317,0.7595722938752935,241.07,611.5126,105698.53,147417.342482,102760.36989177484,0.7170020041088858,365351.07,325225.64662080974,489135.0790631037,0.7469328732255283,238.7033333333333,683.4975000000001,1.6938738461967973,10.531845398117774,365.35107,30.38315125,127637.34006120711
2017-09-27 12:57:23,234.48,682.6702,122403,160072.508496,103153.83447648464,0.7646722172974424,240.36,719.2226,131340.54,172872.34413600003,112403.3358917075,0.7597544920006023,240.86,595.6622,102796.63,143471.197492,100084.15144482949,0.7164966334495951,356540.17000000004,315641.3218130216,476183.09174045693,0.7487459680620745,238.5666666666667,665.8516666666667,1.713008243677533,10.541306747498822,356.54017000000005,30.078801666666667,127667.41886287378
2017-09-27 13:02:23,234.33,677.7748,120983.21,158822.968884,102897.02786389862,0.7617488254382329,239.93,722.8223,131163.83,173426.754439,113458.75398124338,0.7563067787567616,240.78,583.623,101206.91,140524.74594000002,97490.33587876007,0.7202070306052174,353353.94999999995,313846.1177239021,472608.0824435485,0.7476680216153666,238.34666666666666,661.4067,1.6852204072499377,11.76034352237435,353.35394999999994,29.578921666666666,127696.99778454044
2017-09-27 13:07:23,234.28,658.447,116952.09,154260.96316,100591.517533452,0.7581444300895287,239.68,707.2603,127789.88,169516.14870400002,111379.85114473016,0.7538507745544634,240.63,570.2772,99580.5,137225.802636,94417.39738440383,0.7256689200364416,344322.47,306388.766062586,460903.503258822,0.7470597805516016,238.1966666666667,645.3281666666667,1.644299528400909,11.629891664938436,344.32246999999995,29.069850833333327,127726.06763537377
2017-09-27 13:12:23,233.78,680.1092,121210.06,158995.928776,102897.16576339341,0.7623469414161272,239.59,706.7425,126989.74,169328.43557499998,112007.70075762345,0.7499611011509815,240.3,578.6697,100906.33,139054.32891,95676.6374541955,0.7256611914995433,349106.13,310581.50397521234,467264.3369818434,0.747127701324155,237.89000000000001,655.1738,1.72768926814915,11.676916873049562,349.10613,28.89285833333333,127754.9604937071
2017-09-27 13:17:23,233.24,684.2072,121077.29,159584.487328,103959.11909013317,0.7587033804303629,239.28,699.2638,126092.77,167319.842064,109984.28479582437,0.7536032095450425,239.86,580.2364,101150.6,139175.50290400002,95594.85722684729,0.7267845122842581,348320.66000000003,309538.2611128049,465984.1384377526,0.7474946704576075,237.46,654.5691333333333,1.7771414132906589,11.355979001759625,348.32066000000003,29.059449583333333,127784.01994329043
2017-09-27 13:22:23,233.85,701.618,124111.85,164073.36930000002,107314.11464961954,0.7564411612287162,239.63,737.0262,133184.42,176613.588306,115992.54218950824,0.7541006401457924,240.53,600.2096,104523.61,144368.415088,99584.40755253288,0.7240060780350568,361819.88,322891.0643916606,484945.6310012432,0.7461040101608266,238.00333333333333,679.6179333333334,1.7450735984089871,11.684261029407809,361.81988,29.589189166666664,127813.6091324571
2017-09-27 13:27:23,234.98,715.1065,127166.15,168035.72537,109839.77100667846,0.7567804389214926,240.89,748.4783,135041.82,180300.937687,119466.04112424188,0.7489801313980451,241.73,606.992,105370.36,146728.17615999997,102108.98546509209,0.7181330999786893,367578.32999999996,331414.7975960125,494923.8292416266,0.7426967712652701,239.20000000000002,690.1922666666666,1.7642140468227536,12.054650665457077,367.57832999999994,30.39159208333333,127844.00072454044
2017-09-27 13:32:23,234.83,717.1941,126282.34,168418.69050300002,111434.40184642133,0.7498119099658392,240.79,743.313,133593.92,178982.33727,119110.62754290913,0.7464084000560891,241.64,604.1177,104841.5,145979.001028,101578.18968106699,0.7181957628268091,364717.76,332123.21907039743,493279.71487291146,0.7393731163138664,239.08666666666667,688.2082666666666,1.7803864707358532,12.218767303386063,364.71776,30.51233708333333,127874.51306162377
2017-09-27 13:37:23,234.01,707.4459,124236.04,165549.415059,109416.70435310806,0.7504468678172233,239.98,728.3061,131775.15,174778.897878,114817.12845183793,0.7539534325933461,240.8,593.6386,103808.48,142948.17488,98275.02318296682,0.7261966099752136,359819.67,322508.8559879128,483199.91422758054,0.7446600452634391,238.26333333333332,676.4635333333333,1.785139691377886,12.243813487654865,359.81967,30.189059583333332,127904.70212120711
2017-09-27 13:42:23,233.52,703.5769,123453.4,164299.277688,108413.60928056281,0.7513934433384104,239.56,708.9464,127990.5,169835.19958400002,111635.2405268476,0.7536158600425835,240.01,593.0975,103912.59,142349.330975,97290.83034141497,0.7299829882463555,355356.49,317339.6801488254,476427.0223046536,0.7458781164028214,237.6966666666667,668.5402666666668,1.7571414547953315,11.284700477777271,355.35649,29.79900666666666,127934.50112787378
2017-09-27 13:47:23,234.19,702.1773,123872.07,164442.90188699999,108153.49395619449,0.7532831674614999,239.82,728.5907,131632.23,174730.621674,114907.55491180556,0.7533437970912168,240.55,597.5,104642.63,143728.625,98528.35952695916,0.7280569893436328,360146.93000000005,321589.4083949592,482830.7765462396,0.7459071531773195,238.18666666666664,676.0893333333333,1.6779556650246201,11.624104901324678,360.14693000000005,29.8126425,127964.31377037377
2017-09-27 13:52:23,233.89,696.0693,122211.4,162803.64857699999,107561.15330370585,0.750667451670769,239.33,743.5238,135349.16,177947.551054,115524.61128872211,0.7606126591701557,240.18,600.9548,104840.87,144337.323864,99205.11598634582,0.7263600792459265,362401.43,322290.8805787738,484980.6265927396,0.7472492922986902,237.80000000000004,680.1826333333333,1.6442388561816874,11.648023552889892,362.40143,30.10618166666667,127994.41995204044
2017-09-27 13:57:23,233.22,688.1441,120855.94,160488.967002,105596.16610505062,0.7530482765117051,238.83,715.0232,128940.44,170768.990856,111966.11617173745,0.7550576914091407,239.49,582.9918,100430.53,139620.706182,96993.04221788011,0.7193097123365473,350226.91000000003,314555.32449466817,470748.2773798478,0.7439791642984627,237.17999999999998,662.0530333333334,1.669618011636723,11.941827822353206,350.22691000000003,29.692847500000003,128024.11279954044
2017-09-27 14:02:23,232.73,692.0655,122318.46,161064.403815,104785.19227214209,0.7594381943045347,238.44,719.2962,130348.3,171508.985928,111465.9272655142,0.7600085750301189,239.13,587.7044,102001.95,140537.753172,96677.1030949495,0.7257975006556625,354668.71,312928.2226326058,472984.10794979765,0.7498533334182222,236.76666666666665,666.3553666666667,1.704913416866111,11.803156483920173,354.66871000000003,29.370650833333336,128053.48345037377
2017-09-27 14:07:23,232.22,693.012,121590.97,160931.24664,105425.3392670074,0.7555460641648827,237.83,726.19,130595.57,172709.76770000003,113019.73701687272,0.7561562483648687,238.55,601.2169,105182.1,143420.291495,97499.26077720165,0.7333836718890431,357368.64,315944.3370610818,477004.3699762258,0.7491936395002241,236.20000000000002,673.4729666666667,1.6850127011007698,10.728874096356952,357.36864,29.668222916666668,128083.15167329043
2017-09-27 14:12:23,231.98,694.7491,121911.69,161167.89621799998,105416.46272134117,0.7564266386842886,237.45,749.6118,136316.04,177995.32191,114456.41904481777,0.7658405768041795,238.58,593.2115,103470.02,141528.39967,96562.11925155153,0.7310901574613982,361697.75,316435.0010177105,480579.20494351495,0.7526287993308247,236.00333333333333,679.1908,1.70477818109914,12.659079009904135,361.69775,29.961099583333336,128113.11277287376
2017-09-27 14:17:23,231.79,706.6498,124498.63,163794.357142,106436.28403737205,0.7600910811113418,237.15,770.7679,139660.62,182787.60748500002,117924.63979722829,0.7640595657528965,238.31,616.6722,108926.48,146959.15198199998,98650.97214968625,0.7412024261907938,373085.73,323011.89598428656,493487.2307132135,0.7560190148401551,235.75,698.0299666666666,1.6797454931071085,11.655340107413723,373.08572999999996,30.61597833333333,128143.72875120709
2017-09-27 14:22:23,231.8,699.7079,123032.92,162192.29122,105684.62483950489,0.7585620689772261,237.02,758.1009,136749.48,179685.07531800002,116560.31061971711,0.7610508538785752,238.14,611.6958,108193.32,145669.23781199998,97538.36348897085,0.7427327940002939,367975.72000000003,319783.29894819285,487511.52683368186,0.7548041425603823,235.65333333333334,689.8348666666667,1.6351703066651542,11.327213285730323,367.97572,30.87756041666666,128174.60631162376
2017-09-27 14:27:23,231.61,702.2135,123389.81,162639.66873499998,105955.72959681996,0.7586698310425577,237.02,754.4193,136545.7,178812.462486,115452.01839646268,0.7636251864194911,237.94,610.3655,107738.63,145230.36707,97387.09937671437,0.7418464345550455,367674.14,318794.847369997,486635.82680932904,0.75554268663425,235.5233333333333,688.9994333333333,1.66154804194912,11.412771844079401,367.67414,30.652077500000004,128205.25838912376
2017-09-27 14:32:23,231.68,711.2967,126432.78,164793.219456,105695.58798807533,0.7672207656198968,236.96,760.698,137793.3,180254.99808,116210.45911591093,0.7644353913495656,237.92,614.2452,108935.17,146141.217984,97418.6036181904,0.7454103058859587,373161.24999999994,319324.65072217665,491139.03434811876,0.7597874001102175,235.51999999999998,695.4133,1.6304347826086851,11.671922294267322,373.16124999999994,30.868141249999994,128236.12653037376
2017-09-27 14:37:23,231.68,706.1336,124824.13,163597.032448,105749.35269558424,0.7629975197727127,236.88,768.0717,139573.62,181940.82429599998,116711.90233049728,0.7671374499926819,238.09,619.6383,110828.7,147529.682847,97375.59538840521,0.7512298397261395,375226.45,319836.8504144867,493042.0871108888,0.7610434480324776,235.54999999999998,697.9478666666668,1.6429632774357785,11.219973640820182,375.22645,31.18282083333333,128267.30935120709
2017-09-27 14:42:23,231.69,695.7959,122097.32,161208.95207099998,105264.28965536017,0.7573854828249591,236.83,752.8661,135853.38,178301.278463,115478.15829894354,0.7619316090781226,238.04,612.4015,109577.96,145776.05306,96142.22968077211,0.7516869725845766,367528.66000000003,316884.6776350758,485276.43136802095,0.7573593857915508,235.51999999999998,687.0211666666665,1.6261888586956454,10.861334451849714,367.52866000000006,30.948129583333333,128298.25748079043
2017-09-27 14:47:23,231.44,717.4935,127244.48,166056.69564000002,106694.27574338374,0.7662712997484765,236.42,788.2326,142289.06,186353.951292,120339.596835196,0.7635419534359416,237.81,623.7931,111376.8,148344.237111,97985.82094264757,0.7507996412200445,380910.33999999997,325019.69352122734,500729.9554605737,0.7607101110011221,235.22333333333336,709.8397333333334,1.6084005271585982,12.121980398204444,380.91033999999996,31.18495833333333,128329.44243912377
2017-09-27 14:52:23,231.6,704.3103,124224.24,163118.26548,105716.16115630648,0.7615593485772517,236.87,761.8498,137075.7,180459.362126,117370.49820305272,0.7595931759101048,238.04,598.51,105879.98,142469.3204,95325.42730267436,0.7431774062143979,367179.92,318412.0866620336,486011.67741493287,0.7554960859233014,235.50333333333333,688.2233666666667,1.6574429236670403,13.035501410128436,367.17992,31.170427500000002,128360.61286662376
2017-09-27 14:57:23,231.64,702.8532,123262.05,162808.915248,106363.5741879143,0.7570964391737398,236.98,752.168,135114.95,178248.77263999998,116260.80695644557,0.7580133540267614,238.05,601.387,105430.91,143160.17535,96846.05837521034,0.7364541831709903,363807.91000000003,319470.4395195702,484166.8690703604,0.7514101712464148,235.5566666666667,685.4694,1.6627280059999916,12.26639730380379,363.80791000000005,30.45782625,128391.07069287376
2017-09-27 15:02:23,231.98,706.6536,124373.09,163929.502128,106790.52463484695,0.758698638045558,237.04,773.1677,138628.25,183271.67160799998,119877.9125440883,0.7564084988350636,238.28,610.5584,107059.8,145483.855552,98507.6212799558,0.7358878385081968,370061.13999999996,325176.05845889106,492630.4054085169,0.7511942745253908,235.76666666666665,696.7932333333333,1.6061077336349479,12.37595734401745,370.06113999999997,30.577877083333334,128421.64856995709
2017-09-27 15:07:23,232.31,696.8587,122684.43,161887.244597,105622.01758527439,0.757838767998115,237.39,769.1084,138057.11,182578.64307599998,119478.84869683546,0.7561514735462925,238.68,597.1755,104479.08,142533.84834000003,96953.69907829059,0.7330124122571626,365220.62,322054.5653604004,486934.53804660524,0.7500404909972604,236.12666666666667,687.7142,1.6163640983652825,13.165163668279636,365.22062,30.636739999999996,128452.2853099571
2017-09-27 15:12:23,231.9,687.7968,119925.14,159500.07791999998,105158.14591588454,0.751881388171801,236.94,760.7315,135892.06,180247.72161,118417.01387280658,0.7539183229956612,238.25,585.8949,101978.31,139589.459925,95318.632028041,0.7305588119245673,357795.51,318893.79181673215,479281.626432115,0.7465245698307148,235.6966666666667,678.1410666666667,1.610827475993161,13.60279906363632,357.79551000000004,30.12567208333333,128482.41098204043
2017-09-27 15:17:23,232.16,687.1096,120413.03,159519.364736,104628.53306816501,0.7548489814968868,237.31,749.3487,133845.31,177827.939997,117082.06196758126,0.7526674942208631,238.38,590.712,103361.53,140813.92656,95629.26345687377,0.7340291725758975,357619.87,317339.85849262006,478117.7231675615,0.7479745106095309,235.95000000000002,675.7234333333333,1.6062725153634332,12.580802905409577,357.61987,29.808974166666665,128512.21995620709
2017-09-27 15:22:23,232.4,699.5053,123819.19,162565.03172,105338.49118849437,0.7616594337044429,237.92,738.9142,132855.7,175802.466464,115134.13999477237,0.7557101027772303,238.71,593.5788,104455.26,141693.195348,95739.54390041187,0.7371931993167121,361130.15,316212.1750836786,480005.33841841127,0.7523461117951358,236.34333333333333,677.3327666666667,1.6684766511995237,12.36526132920485,361.13015,29.947917500000003,128542.16787370709
2017-09-27 15:27:23,232.49,683.0495,119670.06,158802.178255,104389.69565109957,0.7535794616610184,237.74,734.8035,131824.22,174692.18409,114628.67967278542,0.754608574428752,238.7,582.5704,102085.06,139059.55448,94425.63326222645,0.7341103628710547,353579.33999999997,313444.0085861115,472509.78423030133,0.7483005681585323,236.31000000000003,666.8078,1.6165206719986547,12.632935607531898,353.57933999999995,29.77956208333333,128571.94743579043
2017-09-27 15:32:23,232.04,688.356,120412.58,159726.12623999998,104944.01355665796,0.7538690309127728,237.39,745.7697,133748.41,177038.26908299996,115990.99767816726,0.7554773930674582,238.45,585.2724,102769.89,139558.20377999998,94418.44073954993,0.7363944735345462,356930.88,315353.4519743752,476285.0541112212,0.7494060057501829,235.95999999999995,673.1327,1.6612985251737413,13.052448647941194,356.93088,29.6045925,128601.55202829043
2017-09-27 15:37:23,232.24,698.3999,123082.71,162196.392776,105632.93202691272,0.758849860304738,237.64,749.2218,133846.57,178045.06855199998,117410.14494038186,0.751756682106074,238.74,583.3491,102351.36,139268.764134,94445.68687643774,0.7349197117992715,359280.64,317488.7638437323,479459.79335688916,0.7493446686833384,236.20666666666668,676.9902666666667,1.6793203691682432,13.831981237741084,359.28064,29.842146666666668,128631.3941749571
