DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-27 15:42:23,232.97,715.8389,125991.02,166768.988533,109261.87997503742,0.7554823058429061,238.26,779.0242,138879.17,185610.30589199997,123141.22702585392,0.7482298428019878,239.52,599.1948,104024.3,143519.138496,98877.13650861876,0.7248113463480639,368894.49,331280.2435095101,495812.2068808718,0.7440205886028817,236.91666666666666,698.0192999999999,1.6658459373900776,14.157846351812903,368.89449,30.340630416666663,128661.73480537377
2017-09-27 15:47:23,234.19,703.1942,122147.8,164681.04969800002,110452.53770192494,0.7417234722756533,239.33,778.0073,138972.46,186200.487109,123924.48007224915,0.7463592719746582,240.72,591.2829,101016.94,142333.619688,100271.81621235661,0.7097194620739111,362137.2,334648.8339865307,493085.38176707755,0.7344310202468454,238.08,690.8281333333334,1.6339045698924792,14.409551164775964,362.1372,30.459653749999994,128692.19445912377
2017-09-27 15:52:23,234.06,705.2174,123022.2,165063.184644,110051.7752332021,0.7453036863751787,239.23,773.2284,137781.89,184979.43013199998,123424.22922581837,0.744849791685918,240.45,599.3833,103151.07,144121.71448499997,100652.49795186879,0.7157219185783129,363955.16000000003,334128.50241088925,494070.050310651,0.7366468778489202,237.91333333333333,692.6097,1.6196374029758698,13.460163783441095,363.95516000000003,30.253848333333337,128722.4483074571
2017-09-27 15:57:23,233.88,694.1085,121351.57,162338.09598,107830.67218999795,0.7475236743872521,239.1,743.8873,131980.09,177863.45343,119233.6525886785,0.7420304028446301,240.19,579.6775,100023.24,139232.738725,96856.11489609996,0.718388799329423,353354.9,323920.4396747764,479358.046342304,0.7371418977865105,237.72333333333336,672.5577666666667,1.6167253249575957,13.810005812140153,353.35490000000004,29.887919166666666,128752.33622662377
2017-09-27 16:02:23,233.76,692.6408,120708.13,161911.713408,107911.77086220682,0.7455182053186514,239.08,740.5672,131352.73,177054.806176,118721.79543608674,0.7418761051277524,240,590.7436,101343.19,141778.464,99149.83961067813,0.7147996045436068,353404.05000000005,325783.4059089717,480655.0219461483,0.7352550870457665,237.61333333333334,674.6505333333333,1.621682284944736,12.437095827785601,353.40405000000004,29.448289583333334,128781.7845162071
2017-09-27 16:07:23,233.91,689.1022,120037.28,161187.895602,107575.9689652055,0.7447040582773796,239.32,734.1101,130239.46,175687.22913199998,117913.89035643026,0.7413143268492586,240.21,584.6974,99862.72,140450.162454,98760.74770654883,0.711018899908406,350139.45999999996,324250.6070281846,477217.0340707022,0.7337111523729158,237.81333333333336,669.3032333333334,1.641343350527037,12.64088220700364,350.13946,29.314312916666665,128811.09882912377
2017-09-27 16:12:23,234.4,693.9888,121612.93,162670.97472,108037.6845048522,0.7476006719043037,239.57,745.6198,131730.93,178628.135486,120643.99226045149,0.737459021455914,240.56,596.1061,101632.07,143399.283416,101164.60266188657,0.7087348526363714,354975.93,329846.27942719025,484568.3428901696,0.7325611241600599,238.17666666666665,678.5715666666666,1.585657705064858,12.152803140833045,354.97593,29.379807916666664,128840.47863704045
2017-09-27 16:17:23,234.34,692.9236,120622.92,162379.71642399998,108707.32945212227,0.7428447509110918,239.74,732.8447,129914.34,175692.188378,118279.36979632179,0.7394428927055686,240.52,595.4495,101019.99,143217.51374,101519.54423788056,0.705360590069967,351557.25,328506.2434863246,481153.6677996531,0.7306548271941771,238.20000000000002,673.7392666666666,1.6204869857262862,11.62018759185675,351.55725,29.438882499999995,128869.91751954045
2017-09-27 16:22:23,234.66,696.342,121780.89,163403.61372,108950.24464205149,0.7452766020748932,240.29,725.2657,128732.88,174274.095053,117470.44655336796,0.7386805248413423,240.82,593.1226,101066.38,142835.784532,100933.88022149712,0.707570447637775,351580.15,327354.57141691656,480384.86373071297,0.7318718314095001,238.59,671.5767666666667,1.647177165849368,11.682084693916597,351.58015,29.29739166666667,128899.21491120712
2017-09-27 16:27:23,234.97,690.0179,120398.16,162133.505963,108588.93509224849,0.7425865448655363,240.58,729.9087,130191.85,175601.435046,117838.64469600818,0.7414053875237144,241.13,594.1405,101370.17,143265.098765,101237.23207553783,0.707570586792245,351960.18,327664.8118637945,480874.40900859784,0.7319170523663843,238.89333333333335,671.3557,1.6422950270692693,11.501384437489692,351.96018,29.314180416666666,128928.52909162379
2017-09-27 16:32:23,235.12,678.7204,118080.99,159580.74044800003,107344.73681812186,0.7399451191196668,240.59,724.0444,128927.74,174197.842196,117143.18624757875,0.7401224858740557,241.28,586.9544,100563.36,141620.357632,99716.27911893817,0.7100911315399552,347572.09,324204.2021846388,475304.8731721002,0.7312613642699805,238.99666666666667,663.2397333333333,1.622058885061158,11.501924492662086,347.57209,29.147177916666667,128957.67626954045
2017-09-27 16:37:23,235.36,672.6662,117626.04,158318.716832,105966.64953299884,0.7429698923395074,240.82,712.4109,126234.54,171562.792938,116183.61688153568,0.7357920551317855,241.45,577.8504,98948.42,139521.97908,98364.59132179403,0.7091959320851113,342809,320514.85773632856,469305.64082561265,0.7304600034146681,239.21,654.3091666666667,1.6094644872705965,11.685418845066865,342.809,28.765878750000002,128986.44214829044
2017-09-27 16:42:23,235.84,680.8204,120264.79,160564.68313599998,106383.25881838729,0.7490114740744978,241.57,707.3001,125953.31,170862.48515700002,115454.54748111896,0.7371618754360594,241.92,578.9853,99271.88,140068.123776,98813.83070903816,0.7087399853999455,345489.98,320651.6370085444,471360.58235353086,0.7329632407422538,239.77666666666664,655.7019333333334,1.6418055690712074,11.699924833732886,345.48998,28.679124166666668,129015.12127245711
2017-09-27 16:47:23,236.15,658.6163,114954.71,155532.239245,104764.93732819114,0.7391053492062131,241.98,680.9625,121960.26,164779.30575,110805.75158440281,0.7401430625338097,242.37,546.1373,93689.73,132367.297401,93505.80684520015,0.707801185334862,330604.7,309076.49575779407,452578.9963001019,0.7304905943553297,240.16666666666666,628.5720333333334,1.6724496877168569,13.11460404882793,330.60470000000004,28.170611666666662,129043.29188412377
2017-09-27 16:52:23,236.62,645.6079,112641.33,152763.741298,103192.49697140473,0.7373564501819039,242.01,691.2302,122255.72,167284.620702,114182.67491477681,0.7308246238474352,242.82,531.0515,90367.11,128949.92523000001,91988.41583085607,0.7007922636544207,325264.16,309363.58771703765,448890.41333677736,0.7245959154756385,240.48333333333335,622.6298666666667,1.6064869360316074,14.708315737718111,325.26415999999995,27.327869166666666,129070.61975329043
2017-09-27 16:57:23,237.46,648.6758,114190.66,154034.555468,103378.61213514509,0.7413314476940378,243.09,670.7063,118665.62,163041.994467,111808.59801371656,0.727822426289186,243.52,536.0291,92043.26,130533.806432,92558.69980827975,0.7051296711243061,324899.54,307745.9099571414,447512.29724730534,0.7260125408809788,241.35666666666668,618.4704,1.6144847873824388,13.329869950122117,324.89954,27.090154166666665,129097.7099074571
2017-09-27 17:02:23,237.33,656.031,114689.23,155695.83723,105297.55102925119,0.7366236120402921,242.91,679.6579,120491.71,165095.700489,112864.24651425045,0.7298294846147622,243.53,544.8084,94262.77,132677.189652,93368.98224721033,0.7104670384354879,329443.71,311530.779790712,453414.3632656262,0.7265841947027166,241.25666666666666,626.8324333333334,1.6275888749188199,13.085480101460401,329.44371,27.264302083333334,129124.97420954044
2017-09-27 17:07:23,235.73,642.66,111450.86,151494.2418,102611.94425512689,0.7356772024849331,241.28,675.5674,119826.87,163000.902272,110502.55819432053,0.7351301025318535,241.97,537.9374,93227.6,130164.71267800001,90837.58596961005,0.7162279091002597,324505.32999999996,303952.0884190574,444624.08982500643,0.7298419888308743,239.66,618.7216,1.6398230827004954,13.056631609434671,324.50532999999996,27.24787666666667,129152.2220862071
2017-09-27 17:12:23,236.73,641.1273,111314.18,151774.065729,103172.28483870275,0.733420294602616,242.6,664.2354,118259.41,161143.50804000002,109462.0579465298,0.7338763530619238,243.08,531.5277,91814.93,129203.753316,90904.50208893332,0.7106212292102977,321388.52,303538.8448741659,442070.5951941764,0.7270072325412921,240.8033333333333,612.2968000000001,1.6915601943494654,13.191168074045152,321.38852,26.912243749999995,129179.1343299571
2017-09-27 17:17:23,236.61,626.6242,109357.44,148265.551962,100118.05139555463,0.73757820716189,242.58,623.9494,109739.99,151357.645452,104241.40938980647,0.7250376396400922,242.76,511.8039,88073.35,124245.51476399999,87635.79724489781,0.7088654279978819,307170.78,291995.25803025893,423810.2391377135,0.7247837631883819,240.65,587.4591666666666,1.678786619571989,12.878387292166405,307.17078000000004,26.189970833333334,129205.32430079044
2017-09-27 17:22:23,237.16,609.7463,105252.66,144607.432508,99162.42786196884,0.7278509698606066,243.1,608.0299,107649.66,147812.06869,101291.4525135348,0.7282873513242623,243.34,499.6694,85425.96,121589.551796,86524.12648522125,0.7025764857109237,298328.28,286978.0068607249,413951.85598027305,0.7206835183611713,241.20000000000002,572.4818666666666,1.6749585406301906,12.71873764152995,298.32828,25.229127500000004,129230.55342829044
2017-09-27 17:27:23,237.1,606.3753,105338.84,143771.58363,97846.80396892116,0.7326819204488441,242.63,631.9125,112465.95,153320.929875,104205.17083298779,0.7335329239895141,243.06,508.3449,86338.95,123558.311394,88386.88832306617,0.6987708801286889,304143.74,290438.8631249751,420545.0603615689,0.7232132027386283,240.92999999999998,582.2109,1.5896733491055428,12.687155118531795,304.14374,25.103000833333333,129255.65642912377
2017-09-27 17:32:23,236.75,568.9999,97440.32,134710.726325,93018.08332419372,0.7233300766630694,242.07,603.8018,106821.67,146162.30172599998,99762.46420499723,0.7308428284076351,242.5,487.8922,82433.28,118313.8585,84870.03865675814,0.6967339333286979,286695.27,277650.5861859491,399104.0288568559,0.7183472209518266,240.43999999999997,553.5646333333333,1.5346864082515261,11.863552940129416,286.69527,24.618292083333333,129280.27472120711
2017-09-27 17:37:23,237.86,550.5,92882.27,130941.93000000001,92296.6573163514,0.7093393995338239,242.96,589.6914,103430.35,143271.422544,99140.62344296051,0.7219189156039515,243.4,488.7036,83087.77,118950.45624,85121.28709160391,0.6985073670701879,279400.39,276558.56785091583,393127.4849001297,0.7107119210222074,241.40666666666667,542.965,1.469166827759515,9.99353549492141,279.40039,23.587319166666667,129303.86204037377
2017-09-27 17:42:23,238.22,522.5695,87835.33,124486.50628999999,88214.766632811,0.7055811317845284,243.06,570.9244,99600.95,138768.884664,96625.32851166943,0.7177469952371742,243.49,469.7457,79367.13,114378.380493,82360.62529974249,0.6938997532392698,266803.41000000003,267200.7204442229,377598.04633173073,0.7065804831140614,241.59,521.0798666666666,1.394925286642661,9.851496853073566,266.80341000000004,22.758491666666664,129326.62053204044
2017-09-27 17:47:23,238.1,502.0102,84737.16,119528.62862,84301.2857251435,0.7089277353745314,243.23,532.5977,93109.67,129543.73857100001,90067.58326636002,0.7187508329394762,243.62,428.7074,73511.8,104441.696788,74189.50929017208,0.7038548995351659,251358.63,248558.3782816756,353500.2521774114,0.7110564375887644,241.65,487.7717666666667,1.4690668321953286,12.109017106566165,251.35863,21.590085000000002,129348.21061704044
2017-09-27 17:52:23,238.2,478.3401,81509.9,113940.61181999999,79615.3202838871,0.715371794990595,243.09,512.2042,89552.95,124511.718978,86506.8627864515,0.7192331029966996,243.25,421.2494,71837.54,102468.91655,73070.14921073627,0.7010666494648322,242900.38999999996,239192.33228107487,340901.11657812475,0.7125244775909502,241.51333333333332,470.5979,1.3719049327849393,10.48634088677404,242.90038999999996,20.59412583333333,129368.80474287378
2017-09-27 17:57:23,238.2,467.3464,80015.66,111321.91248,77395.49310501986,0.7187772669138751,243.26,489.5721,85051.86,119093.309046,83363.04559015621,0.7141615316705037,243.22,414.2913,70606.63,100763.92998599999,71889.31343577156,0.7007133406746839,235674.15000000002,232647.85213094763,331160.57748374244,0.7116612484213037,241.55999999999997,457.0699333333334,1.3909587680079425,9.359319048040657,235.67415000000003,19.94060583333333,129388.7453487071
2017-09-27 18:02:23,238.06,464.3212,79466.39,110536.304872,76833.37526832744,0.7189166499822962,243.25,484.4115,84663.37,117833.097375,81955.79672743918,0.7185024571709387,243.11,404.1131,67758.79,98243.935741,71138.01576947194,0.6896994658136677,231888.55,229927.18776523857,326555.9849317323,0.7101035065962031,241.47333333333336,450.9486,1.4135446288065023,10.38599521098414,231.88854999999998,19.481779166666666,129408.22712787378
2017-09-27 18:07:23,237.77,452.4744,77120.19,107584.838088,75013.15671790567,0.7168313990203604,243.1,457.893,80310.75,111313.78829999999,77077.51228558634,0.7214807008773774,242.84,388.8173,65264.06,94420.393132,68233.5189735795,0.6912072470272459,222695,220324.1879770715,313266.3576459431,0.710880675708217,241.23666666666668,433.0615666666667,1.437039698221664,10.216622778885874,222.695,18.94098125,129427.16810912377
2017-09-27 18:12:23,237.83,435.32,73169.65,103532.1556,73246.9082081975,0.706733570608666,242.99,445.5976,77909.02,108275.760824,75191.92100655264,0.7195425772776559,242.6,392.7479,66713.23,95280.64054000001,68027.53416580519,0.7001761283499448,217791.89999999997,216466.36338055535,307068.3933276309,0.7092618606553358,241.14000000000001,424.5551666666667,1.3726465953388083,7.491904271568953,217.79189999999997,18.35362083333333,129445.52172995711
2017-09-27 18:17:23,237.32,425.8847,72726.45,101070.957004,70186.90632947086,0.7195583395645672,242.34,445.4863,78239.87,107959.149942,74388.84861713038,0.724717358760546,241.98,385.3966,66001.4,93258.26926799999,65885.65841594657,0.7077270521751712,216967.72,210461.4133625478,302273.0521177163,0.7177871744766211,240.54666666666665,418.9225333333334,1.3413890582561914,8.002895682543071,216.96772,18.114984166666666,129463.63671412377
2017-09-27 18:22:23,237.31,395.5236,66606.62,93861.705516,66133.03209855047,0.7096250769558624,242.43,401.2298,70789,97270.14041400001,66711.30110527958,0.7277567370490955,242,353.8689,59884.87,85636.2738,61215.7964534618,0.6992932707448092,197280.49,194060.12965729187,276728.9750952094,0.7129014586641138,240.58,383.5407666666667,1.359215229861173,7.736300608809691,197.28049,17.26034208333333,129480.8970562071
2017-09-27 18:27:23,236.97,369.4,60810.97,87536.718,62965.88700138054,0.6946909981249241,242.05,371.1447,64450.58,89835.574635,62582.37138095883,0.7174282600390917,241.41,334.4489,56426.26,80739.308949,57748.70727535354,0.6988697418210795,181687.81,183296.96565769293,258085.7181672662,0.703982426033538,240.14333333333332,358.3311999999999,1.3214330330497002,6.664867586188403,181.68780999999998,15.790345833333333,129496.68740204044
2017-09-27 18:32:23,237.62,297.9505,49097.42,70798.99781,51009.22897127524,0.6934762004931267,242.61,288.0689,49192.87,69888.395829,49643.221216134676,0.703877509513354,241.63,254.5342,42919.78,61503.098745999996,44051.37500818591,0.6978474398054845,141210.07,144703.82519559583,202186.7475766957,0.6984140735852861,240.62,280.1845333333333,1.2467791538525475,9.154799884266746,141.21007,13.454078333333332,129510.14148037377
2017-09-27 18:37:23,237.7,263.9913,43345.4,62750.73201,45374.339296907,0.6907552886091026,242.8,259.6104,44496.85,63033.40512000001,44645.72209181462,0.705924896731963,241.75,211.8841,35753.63,51222.981175,36680.67259848849,0.6979997879828593,123595.88,126700.73398721011,177000.04956460375,0.6982816123725909,240.75,245.16193333333334,1.2668743509865052,13.573817468671734,123.59588000000001,11.03358125,129521.17506162377
2017-09-27 18:42:23,239.42,201.0451,34393.14,48134.217842,33675.136944064696,0.71452578938532,244.61,186.6556,35215.72,45657.826316,29060.113020833593,0.7712964641871104,243.01,171.1128,31141.33,41582.121527999996,27555.224488297325,0.7489115238872669,100750.19,90290.47445319561,135288.47165231511,0.7447063949315885,242.34666666666666,186.27116666666666,1.2076364436619758,8.137795525698644,100.75019,9.347752916666666,129530.52281454044
2017-09-27 18:47:23,242.62,199.784,34565.77,48471.594079999995,33980.92077862798,0.7131139517085179,247.8,181.1867,33257.92,44898.06426,30162.011397927185,0.740742848230758,246.07,169.8212,31048.86,41787.902684,27967.786888272985,0.7430107281236723,98872.55,92110.71906482815,135130.1806042684,0.7316836961059822,245.49666666666667,183.5973,1.1717742263981854,8.816415056212703,98.87255,8.317614166666665,129538.8404287071
2017-09-27 18:52:23,241.84,196.6117,34462.82,47548.573528,32759.43958915083,0.7247918800278167,247.25,186.4897,34956.04,46109.578325,30069.394420701425,0.7581079955582092,245.24,170.6228,31314.43,41843.535472,27754.061586939355,0.7483696022998426,100733.29000000001,90582.89559679161,135471.23934224324,0.7435769428927702,244.77666666666667,184.57473333333334,1.1997330900276446,7.5589616635863095,100.73329000000001,8.31691,129547.1573387071
2017-09-27 18:57:23,239.46,188.4628,32582.97,45129.302088,31225.053609706756,0.7219914444159752,245.31,167.6053,31658.09,41115.256143,26234.130922452896,0.7699840149333447,242.51,166.3293,30584.71,40336.518543,26298.483651832146,0.7582387153069677,94825.76999999999,83757.6681839918,126519.85470949834,0.7494931939159194,242.42666666666665,174.13246666666666,1.223737762622363,8.229558569778485,94.82576999999999,8.148294166666666,129555.30563287376
2017-09-27 19:02:23,238.07,175.9769,30961.45,41894.820583,28223.476142730196,0.7390281082278576,244.25,147.6113,27592.46,36054.060025,23206.710138119597,0.7653079842011496,241.1,153.6776,28129.81,37051.66936,24115.140300787443,0.7592049288437244,86683.72,75545.32658163724,114983.31914397248,0.7538808293702316,241.14,159.0886,1.2897072240192475,10.61565693582066,86.68372000000001,7.562895416666667,129562.86852829042
2017-09-27 19:07:23,239.87,166.758,29294.23,40000.241460000005,27237.242987597027,0.7323513291612014,246.1,151.8929,28531.22,37380.84269,24151.540023901707,0.7632578065885225,242.98,145.8575,26326.49,35440.45535,23726.39457851199,0.7428372389690531,84151.94,75115.17759001072,112799.99516907103,0.7460278688298551,242.98333333333335,154.83613333333332,1.2826668495781517,7.699667002792644,84.15194,7.118152499999999,129569.98668079042
2017-09-27 19:12:23,239.47,175.2488,31069.84,41966.830136,28211.343003095004,0.7403427873707255,245.87,162.3047,30584.95,39905.856589,25632.756847427376,0.7664276027201156,242.69,158.1536,29147.16,38382.297184,24972.861290915273,0.7593907123451238,90801.95,78816.96114143766,120237.71241741667,0.7551869390592894,242.67666666666665,165.23569999999998,1.3213741191983774,6.059888994932699,90.80194999999999,7.289745416666666,129577.27642620709
2017-09-27 19:17:23,239.32,169.2313,29719.02,40500.434716,27514.815326012606,0.7337950866058056,245.97,148.4493,27444.14,36514.074321,24085.19884036484,0.7516044295340744,242.46,166.0886,30340.02,40269.841956000004,26479.111721521516,0.7534179059642296,87503.18000000001,78079.12588789896,117273.85219873514,0.7461439899809462,242.58333333333334,161.2564,1.396083819993125,7.942072376662271,87.50318000000001,7.429380416666666,129584.70580662375
2017-09-27 19:22:23,239.03,155.0598,26875.08,37063.943994,25523.832380423763,0.7251003833901379,245.62,145.2635,26924.13,35679.62087,23412.10304885145,0.7546080743990821,242.31,154.952,28797.18,37546.41912,24092.654747501394,0.7669754047107117,82596.39000000001,73028.5901767766,110251.25225701382,0.7491650961701027,242.32000000000002,151.75843333333333,1.3618355893033933,4.279784121826949,82.59639000000001,7.087482083333333,129591.79328870708
2017-09-27 19:27:23,238.71,151.1913,25900.97,36090.875223,25133.46429406928,0.7176597918438349,245.28,153.9925,28754.62,37771.2804,24491.660860607728,0.761282638435524,242.22,137.7653,26212.68,33369.510966,20649.931460602827,0.7855278438664548,80868.26999999999,70275.05661527984,107136.6448750085,0.7548142850128018,242.07000000000002,147.64970000000002,1.3880282562895085,6.694493791724621,80.86827,6.8110275,129598.60431620709
2017-09-27 19:32:23,238.9,134.2343,23782.67,32068.574269999997,21512.277038510034,0.7416191876746007,245.52,139.8635,26442.12,34339.28652,21908.92257981332,0.7700253173460517,242.53,121.3234,23356.23,29424.564202,17896.689600725607,0.793766386467415,73581.01999999999,61317.889219048964,95781.26143729764,0.7682193666677606,242.3166666666667,131.80706666666666,1.4100006878052214,7.953797115582057,73.58102,6.435387083333333,129605.03970329041
2017-09-27 19:37:23,239.1,123.0286,22149.51,29416.13826,19357.386106893046,0.7529713725244096,245.42,145.1275,26484.42,35617.191049999994,23815.116954485016,0.7435853086455003,242.68,118.5928,22731.87,28780.100704,17650.956994890712,0.7898467845472344,71365.79999999999,60823.46005626877,93768.70854851592,0.7610833198483834,242.4,128.9163,1.3613861386138661,12.574980820889206,71.3658,6.039450833333332,129611.07915412374
2017-09-27 19:42:23,239.37,103.0343,19482.39,24663.320391,15123.354541801116,0.7899337838999733,245.39,151.783,28624.44,37246.03036999999,23830.824849538083,0.7685232416890178,242.84,117.554,23576.72,28546.81336,16095.304503247973,0.8258967367978056,71683.55,55049.483894587174,90382.39329461746,0.7931140943162983,242.53333333333333,124.12376666666667,1.3042880703683317,22.28359167314988,71.68355,5.960389583333332,129617.03954370707
2017-09-27 19:47:23,239.33,107.6077,20278.98,25753.750841,15875.09535530128,0.7874185055683555,245.5,149.0846,28112.64,36600.2693,23436.27924955074,0.7680992664171463,243.06,102.0469,21698.26,24803.519514,12016.658988827918,0.8748056898841602,70089.87999999999,51328.03359367994,86874.38236332005,0.806795721515175,242.63000000000002,119.57973333333332,1.3600956188435112,24.67380202665335,70.08988,5.907226249999999,129622.94676995707
2017-09-27 19:52:23,239.28,106.2691,20045.63,25428.070248,15644.790648657548,0.7883268295429007,245.6,134.0059,25306.62,32911.84904,21041.976889240923,0.768921246850736,242.96,96.0474,20531.86,23335.676304,11090.379321982959,0.8798485088893955,65884.11,47777.14685988143,81384.09987560702,0.8095452318168014,242.61333333333334,112.10746666666665,1.3739283358980034,19.53342982804596,65.88411,5.665582916666666,129628.61235287374
2017-09-27 19:57:23,239.5,89.5167,17349.92,21439.24965,12594.510770515273,0.8092596654846079,245.59,126.1814,24243.81,30988.890026,19301.527963542736,0.7823387665598605,243.02,85.0087,18069.99,20658.814274,10013.09485661282,0.8746866959708262,59663.72,41909.13359067083,72911.83005904524,0.8182995811747326,242.70333333333335,100.23560000000002,1.3198555163368229,25.884815374976526,59.66372,5.2311595833333335,129633.84351245707
2017-09-27 20:02:23,239.41,83.3357,16049.07,19951.399937000002,11852.666855236574,0.8044082144951089,245.56,126.8932,24595,31159.894192,19131.77934894283,0.7893159023086326,242.97,79.9166,16943.15,19417.336302,9484.862526281915,0.8725784905036045,57587.22,40469.308730461315,70385.03290082199,0.8181742286196683,242.64666666666668,96.71516666666668,1.3339011456988263,31.202999874201026,57.58722,4.885455833333333,129638.72896829041
2017-09-27 20:07:23,239.35,80.6712,15448.03,19308.651719999998,11583.712719303723,0.8000574159198726,245.61,107.9602,20853.07,26516.104722,16378.439522835219,0.7864303682093445,242.77,84.1637,18253.83,20432.421449,9180.497622713883,0.8933757580109711,54554.93,37142.64986485282,65998.61230577467,0.8266072284557203,242.57666666666668,90.93169999999999,1.3301636595990358,18.7266926715326,54.55493,4.672589583333333,129643.40155787375
2017-09-27 20:12:23,239.65,81.4866,15841.32,19528.26369,11419.529911680798,0.8111996156684425,245.93,112.9326,22359.28,27773.514317999998,16475.153882551473,0.80505764391181,243.17,84.4423,18589.71,20533.834091,8721.29718520209,0.9053209409219823,56790.31,36615.98097943436,67571.21704529524,0.8404511933229137,242.91666666666666,92.95383333333332,1.3447684391080554,21.493214373443458,56.79031,4.639384999999999,129648.04094287375
2017-09-27 20:17:23,239.48,78.753,15470.97,18859.76844,10786.099984216726,0.8203160102001761,245.68,120.702,24023.36,29654.06736,17385.105271519566,0.8101202343798817,243.09,82.4222,18211.73,20036.012598,8353.124638978805,0.9089498177805048,57706.06,36524.3298947151,68293.60171334924,0.8449702249152322,242.75,93.95906666666667,1.3470648815654007,28.462323309583027,57.70606,4.770682083333333,129652.81162495707
2017-09-27 20:22:23,238.96,79.286,15580.93,18946.18256,10779.26036107989,0.8223783313951135,244.98,120.6672,23644.09,29561.050655999996,17742.9626601224,0.7998392978363564,242.45,80.8826,17643.09,19609.98637,8559.961488434732,0.8996992484906047,56868.11,37082.18450963702,67890.13435675956,0.837649100842262,242.13,93.61193333333331,1.3092140585635765,28.90151469292735,56.86811,4.77392375,129657.58554870708
2017-09-27 20:27:23,240.91,83.1445,16391.67,20030.341494999997,11512.069102355961,0.818342013993706,246.54,117.7694,22942.37,29034.867876,17795.25811444939,0.7901661580820896,244.26,83.7817,18087.61,20464.518042,9572.610050516183,0.8838522345299414,57421.649999999994,38879.93726732153,69346.19968414532,0.828043213060576,243.90333333333334,94.89853333333333,1.2272621667053913,24.100337342761886,57.42164999999999,4.762073333333333,129662.34762204041
2017-09-27 20:32:23,240.04,82.0361,16075.64,19691.945444,11373.060887899634,0.8163561109650613,245.79,116.2847,23227.3,28581.616413,16655.3694492158,0.8126657241623096,243.49,83.3948,18180.92,20305.799852,9043.210468803834,0.8953560131840502,57483.86,37071.64080591926,68401.02859272438,0.8403946721660029,243.10666666666665,93.9052,1.2614490210058669,23.83201356261422,57.48386,4.787729583333332,129667.13535162374
2017-09-27 20:37:23,237.46,80.5856,15788.79,19135.856576000002,10811.804531767235,0.8250892734951902,243.22,114.8113,22986.59,27924.404386000002,15855.252772654121,0.8231720785251344,241.02,88.2053,19317.18,21259.241406,8877.043539725648,0.9086486027929532,58092.560000000005,35544.100844147004,68103.8077655904,0.8530001758484845,240.5666666666667,94.53406666666667,1.291395316613558,21.449657301671134,58.092560000000006,4.815684166666667,129671.95103579041
2017-09-27 20:42:23,237.47,77.5811,15123.36,18423.183817,10521.296700757503,0.8208874291339868,243.7,104.0168,20487.67,25348.89416,14927.217192296164,0.8082273676588659,241.42,85.0717,18714.91,20538.009814,8459.43206201577,0.911232888166347,54325.94,33907.94595506944,64039.49215738293,0.8483193443584628,240.86333333333332,88.88986666666666,1.4088210465132303,17.01761280625914,54.32594,4.684104166666666,129676.63513995707
2017-09-27 20:47:23,238.89,84.1409,16640.6,20100.419600999998,11274.630804432798,0.8278732648532435,245.19,109.2246,21673.2,26780.779673999998,15731.578487466903,0.8092818903641305,242.85,87.3814,18886.01,21220.57299,9676.329071699538,0.889985864608833,57199.81,36682.53836359924,67951.65108246473,0.8417721878543243,242.30999999999997,93.58229999999999,1.4114151293797152,16.71501982746738,57.19981,4.64690625,129681.28204620707
2017-09-27 20:52:23,238.5,82.6569,16076.14,19713.67065,11409.9313405941,0.8154818189579524,244.78,115.0836,23122.88,28170.163608000003,16090.075767599348,0.8208287435516834,242.68,78.1452,16915.65,18964.277136,8573.481927928251,0.8919744147742348,56114.670000000006,36073.4890361217,66709.46559857973,0.8411800259001732,241.98666666666668,91.9619,1.4408507355777227,25.14269496389266,56.114670000000004,4.721436666666667,129686.00348287373
2017-09-27 20:57:23,238.35,81.8045,15909.85,19498.102575,11271.764591346007,0.8159691405254595,244.56,115.5884,22886.69,28268.299103999998,16592.05096053852,0.8096238799440715,242.45,80.0777,17485.47,19414.838364999996,8437.670746016089,0.9006240315408366,56282.01,36301.486297900614,66973.59596943235,0.8403611779437357,241.78666666666663,92.4902,1.4213631851770043,24.973672886424716,56.28201,4.6831949999999996,129690.68667787373
2017-09-27 21:02:23,238.38,86.8083,16766.29,20693.362554,12128.758115618819,0.8102254989370541,244.57,113.6964,22350.19,27806.728548,16543.372071801386,0.8037691295262972,242.41,90.7575,19907.05,22000.525575,9366.562116044985,0.9048442925664061,59023.53,38038.692303465185,70219.08006958367,0.840562564213467,241.78666666666666,97.0874,1.4089555531046651,17.107266236401422,59.02353,4.8043975,129695.49107537373
2017-09-27 21:07:23,237.83,83.8384,16164.34,19939.286672,11674.299351678317,0.8106779478073799,244.43,112.4766,22563.39,27492.655338,15707.944780968639,0.8207061021426026,242.19,86.3284,18912.29,20907.875196,8914.288090891614,0.9045534193555075,57640.02,36296.53222353857,68116.15195425219,0.8462019410419996,241.48333333333335,94.21446666666667,1.5128718338049565,19.38357661986801,57.64002,4.860981249999999,129700.35205662374
2017-09-27 21:12:23,242.54,85.9742,16729.97,20852.182468,12446.75128207624,0.8023126608293404,248.99,121.1109,24275.59,30155.402991000003,17889.775283706385,0.805016268800823,246.85,83.603,18214.7,20637.40055,9701.907305841474,0.8826063125474396,59220.259999999995,40038.433871624096,71485.07103836448,0.8284283576946825,246.12666666666667,96.89603333333334,1.4572442373845471,24.990565489264956,59.220259999999996,4.869178333333333,129705.22123495708
2017-09-27 21:17:23,242.69,86.6705,16794.6,21034.063645000002,12663.855821269872,0.79844771240826,249.39,115.482,22660.71,28800.055979999997,17774.57303979574,0.7868286789350887,247.17,78.918,17007.7,19506.162060000002,9551.361108291505,0.8719142160146699,56463.009999999995,39989.78996935712,69189.99060596406,0.8160574890312672,246.41666666666666,93.69016666666668,1.5123435914778462,23.259466930894536,56.46301,4.820136249999999,129710.04137120707
2017-09-27 21:22:23,242.71,83.384,16325,20238.13064,11961.450865246523,0.8066456477820226,249.27,115.5425,22665.35,28801.278975,17770.63814198233,0.7869563716137018,247.05,79.516,17287.79,19644.4278,9329.301179901571,0.8800353044643021,56278.14,39061.390187130426,68505.62929578013,0.8215111747534398,246.34333333333333,92.81416666666667,1.4749062960908186,24.48800021548435,56.27814,4.697547916666666,129714.73891912375
2017-09-27 21:27:23,242.95,90.5101,17792.5,21989.428794999996,12921.374635864986,0.8091387987324935,249.33,138.1874,27082.41,34454.264442,21298.81233381724,0.7860394188821035,247.21,103.2693,21699.33,25529.203653,13449.138139949655,0.849980684667775,66574.24,47669.32510963188,81880.97451780469,0.8130611584932188,246.49666666666667,110.65559999999999,1.4388294635492087,24.880620592179707,66.57424,5.118849166666667,129719.85776829041
2017-09-27 21:32:23,243.53,82.8495,16606.5,20176.338735,11459.005301485005,0.8230680609655218,249.66,138.1954,26711.35,34501.863564,21837.63656090949,0.7742002095177029,247.54,102.2089,21574.66,25300.791106,13216.053740578112,0.8527266957626333,64892.509999999995,46512.695602972606,79840.26995417092,0.8127791907172774,246.91,107.75126666666667,1.3689198493378136,28.25408394271004,64.89251,5.47778125,129725.33554954041
2017-09-27 21:37:23,243.97,60.1271,12630.59,14669.208587,7460.152600370484,0.8610273638888302,250.17,109.2843,21187.05,27339.653330999998,17279.04964275406,0.7749567905448289,247.82,83.8642,18076.61,20783.226044,10255.66456666265,0.8697692053067294,51894.25,34994.86680978719,62591.1646009023,0.8290986488411162,247.32000000000002,84.4252,1.354520459323962,29.445118282219052,51.89425,4.866115,129730.20166454041
2017-09-27 21:42:23,244.64,54.5262,11632.4,13339.289568,6528.699443147435,0.8720404441856704,250.9,100.4292,20390.99,25197.686279999998,14803.071326086358,0.8092405696861468,248.41,79.5148,17065.42,19752.271468,9946.037822629012,0.8639725323564492,49088.81,31277.808591862806,58206.636885541724,0.8433541710463166,247.98333333333332,78.15673333333332,1.348208885005713,30.2348016933495,49.088809999999995,4.207627499999999,129734.40929204041
2017-09-27 21:47:23,243.1,57.4311,12257.12,13961.50041,6684.796407074053,0.877922833510127,249.42,105.2703,21928.56,26256.518226,14441.018166274502,0.8351663313182811,247.12,84.9151,18453.52,20984.219512,9990.248652431106,0.8793998742458448,52639.2,31116.06322577966,61148.13788915176,0.8608471462438216,246.54666666666665,82.53883333333333,1.397977394408087,30.41929758315782,52.639199999999995,4.238667083333333,129738.64795912374
2017-09-27 21:52:23,242.14,61.7584,13092.52,14954.178976,7225.883260601458,0.8755091149445395,248.55,99.1186,20397.54,24635.928030000003,13815.546020615318,0.8279590675521226,246,94.2861,20283.13,23194.3806,11250.507936122545,0.8744846585814842,53773.19,32291.93721733932,62724.19925375441,0.8572957588897616,245.56333333333336,85.05436666666667,1.3940734908849208,27.389501068140337,53.77319,4.433849583333333,129743.08180870708
2017-09-27 21:57:23,242.53,55.5617,12161.6,13475.379101,5803.561609534923,0.9025052214744367,248.8,96.9987,19912.16,24133.276560000002,13635.282236017174,0.8250914437786561,246.27,95.3476,20376.71,23481.253452,11668.716864032735,0.8677862977653106,52450.47,31107.56070958483,60981.408121831744,0.8601059177776249,245.86666666666667,82.63600000000001,1.3571041214750568,32.76332349097246,52.45047,4.425985833333334,129747.50779454042
2017-09-27 22:02:23,242.7,54.7073,11989.87,13277.461709999998,5703.858943173125,0.903024257337512,248.85,100.6472,21010.72,25046.05572,13632.848279466205,0.8388833848685537,246.51,88.8255,18510.25,21896.374005,11697.08679562308,0.845356861175883,51510.840000000004,31033.794018262408,60137.03525011472,0.8565576900451164,246.01999999999998,81.39333333333333,1.3494837818063545,32.786509951674994,51.51084,4.331721249999999,129751.83951579042
2017-09-27 22:07:23,242.54,55.0014,12040.9,13340.039555999998,5742.2454271517,0.9026135154587545,248.75,96.1759,20199.59,23923.755125,12818.838602340844,0.8443319158910677,246.32,90.3858,18670.65,22263.830256,12127.859095713515,0.8386090706457998,50911.14,30688.94312520606,59445.39852874848,0.8564353383109844,245.86999999999998,80.52103333333334,1.35437426282181,31.693126971793294,50.911139999999996,4.2675825,129756.10709829042
2017-09-27 22:12:23,242.91,56.983,12551.81,13841.74053,5834.881886014889,0.9068086468458024,249.17,88.4939,18459.58,22050.025062999997,12060.16216733954,0.837168209435518,246.6,93.8988,19532.21,23155.444079999997,12436.533401953573,0.843525606009453,50543.6,30331.577455308,58946.24747927003,0.857452376722962,246.22666666666666,79.7919,1.3469973466182905,28.585482987621553,50.5436,4.2272808333333325,129760.33437912376
2017-09-27 22:17:23,243.08,56.4996,12450.67,13733.922768,5796.675870573478,0.9065632747702662,249.17,91.1752,18987.83,22718.124584,12472.990680075294,0.8358009451789351,246.71,97.5509,20488.37,24066.782539,12626.82527489057,0.851313214252831,51926.869999999995,30896.491825539342,60423.44772621403,0.8593827719875725,246.32000000000002,81.7419,1.3153621305618743,30.880490911026047,51.926869999999994,4.269602916666667,129764.60398204043
2017-09-27 22:22:23,242.99,56.9295,12504.02,13833.299205,5916.895362827842,0.9039072902782631,248.98,97.6287,20669.67,24307.593726,12791.554043171403,0.8503379739266915,246.66,95.7644,20134.41,23621.246904,12351.875940586093,0.8523855697300408,53308.100000000006,31060.32534658534,61696.81787779441,0.8640332165200106,246.21,83.44086666666666,1.3078266520450017,31.772640584589645,53.3081,4.384790416666666,129768.98877245709
2017-09-27 22:27:23,242.99,57.2415,12456.53,13909.112085,6188.5587459596,0.8955661528843019,249.06,93.1921,19237.64,23210.424425999998,12986.031313124782,0.8288362007913246,246.73,86.9245,18000.64,21446.881885,11659.575557435235,0.8393126840778514,49694.81,30834.16561651962,58483.501179418636,0.8497235801178139,246.26,79.11936666666666,1.3278648582798596,27.65172117572562,49.69481,4.291787916666666,129773.28056037375
2017-09-27 22:32:23,243.06,58.1826,12567.69,14141.862756,6484.246314988343,0.8886870292011481,249.06,95.4153,19546.15,23764.134618,13515.994758800625,0.8225062815960859,246.85,85.9985,17833.52,21228.729725,11516.272406759863,0.8400653374468453,49947.36,31516.513480548834,59059.54108303938,0.8457119558340727,246.32333333333335,79.86546666666668,1.324816974978693,27.149239304096394,49.94736,4.151757083333333,129777.43231745709
2017-09-27 22:37:23,243.27,55.7172,12180.5,13554.323244,5946.015334056806,0.8986431694693322,249.11,94.5879,19357.34,23562.791769000003,13434.974658467141,0.8215214983764005,246.9,93.3613,19539.5,23050.90497,12229.152042802096,0.8476673703453301,51077.34,31610.142035326044,60067.42662183129,0.8503334148401177,246.42666666666665,81.22213333333333,1.2809760848392915,31.401457074098033,51.07734,4.209362499999999,129781.64167995709
2017-09-27 22:42:23,242.34,55.8014,12280.74,13522.911276,5661.497543138914,0.9081432059526587,248.28,88.9464,18260.54,22083.612192,12419.28364902948,0.8268819358553605,245.98,97.6498,20678.49,24019.897804,12221.11049923467,0.8608900074735722,51219.770000000004,30301.891691403063,59511.9271989273,0.8606639443685037,245.53333333333333,80.7992,1.3005701873472693,30.938177605718863,51.219770000000004,4.262379583333333,129785.90405954042
2017-09-27 22:47:23,242.03,55.6699,12193.03,13473.785897,5733.491590409468,0.9049446156566013,248.02,89.1746,18081.4,22117.084292,12736.890971482528,0.817530907839432,245.64,92.0714,19326.68,22616.418695999997,11746.566937210982,0.8545420147982213,49601.11,30216.94949910298,58080.411071749826,0.8540075575347618,245.23000000000002,78.97196666666666,1.304897443216579,29.506757461191924,49.60111,4.20087,129790.10492954042
2017-09-27 22:52:23,241.72,58.2638,12671.48,14083.525736000001,6146.4861316181605,0.899737767199121,247.72,86.1585,17495.3,21343.18362,12224.809403300991,0.8197136993004982,245.44,87.921,18247.45,21579.330240000003,11519.464488615718,0.8455985332749604,48414.229999999996,29890.76002353487,56898.11245794934,0.8508934287720111,244.96,77.44776666666667,1.3226649248856992,24.770199958423586,48.414229999999996,4.0839725,129794.18890204042
2017-09-27 22:57:23,241.56,58.6063,12700.08,14156.937828,6255.1464139105,0.8970923058573738,247.44,86.5629,17501.48,21419.123976,12348.160579975383,0.8170959755221691,245.26,88.4224,18341.98,21686.477823999998,11570.440358536216,0.8457795751277458,48543.53999999999,30173.7473524221,57157.06697355454,0.8493007526516387,244.75333333333333,77.86386666666665,1.3047149511072351,24.732353389419814,48.54353999999999,4.039907083333333,129798.22880912376
2017-09-27 23:02:23,241.83,58.0424,12624.81,14036.393592,6134.697835544851,0.8994340260731554,247.58,88.9968,17782.35,22033.827744,13010.672293535185,0.8070476998642365,245.32,97.2775,20494.16,23864.1163,12226.424361779927,0.8587856236687884,50901.31999999999,31371.79449085996,59792.423159787984,0.851300504479847,244.91,81.4389,1.2576048344289674,28.728899825513366,50.90131999999999,4.143535833333333,129802.3723449571
2017-09-27 23:07:23,241.27,54.9241,12067.07,13251.537607000002,5476.227767801056,0.9106165909098489,246.89,91.7429,18289.29,22650.404581,13361.987089459626,0.8074597491005409,244.78,99.8999,21053.51,24453.497522,12438.780395937549,0.8609610948723737,51409.869999999995,31276.99525319823,60176.61643433838,0.8543163947427286,244.3133333333333,82.18896666666667,1.245668131088477,33.17339026446778,51.40987,4.262966249999999,129806.6353112071
2017-09-27 23:12:23,241.82,55.6,12296.22,13445.192,5438.396972313071,0.9145440243620173,247.44,92.616,18568.24,22916.90304,13431.489427727709,0.8102421155070699,245.4,92.3077,19222.93,22652.30958,11983.575907184792,0.8486079502008995,50087.39,30853.46230722557,58827.568140757685,0.8514271723786896,244.88666666666666,80.17456666666668,1.2522799662428863,30.651324588803526,50.08739,4.2290525,129810.86436370709
2017-09-27 23:17:23,241.94,53.9615,11961.57,13055.445310000001,5231.204008400077,0.9162130985174338,247.58,88.8289,17876.06,21992.259062,12810.383972641925,0.8128341863200266,245.47,88.0361,18237.86,21610.221467,11592.33084729674,0.8439460015645939,48075.490000000005,29633.91882833874,56474.96687794221,0.8512707958537494,244.99666666666667,76.94216666666667,1.2476360222588083,29.867454560026687,48.07549,4.09012,129814.95448370709
2017-09-27 23:22:23,242.15,52.6076,11647.68,12738.930339999999,5158.672002073061,0.914337365000459,247.43,90.8079,18258.85,22468.598697,13093.980452266233,0.8126385737815467,245.27,87.5661,18185.75,21477.337347,11426.045530030982,0.8467413677114972,48092.28,29678.69798437028,56512.76413029064,0.8509985441363804,244.95000000000002,76.99386666666668,1.1430904266176818,31.67299906139711,48.09228,4.0069904166666666,129818.96147412375
2017-09-27 23:27:23,244.04,52.4597,11636.24,12802.265188,5338.156292792171,0.9089204003450143,249.21,87.1378,17497.72,21715.611138,12860.698344119173,0.8057668692262066,247.06,94.1745,19854.8,23266.751969999998,12129.660514354837,0.8533550375059077,48988.759999999995,30328.515151266183,57616.98914051464,0.8502485244504469,246.76999999999998,77.92399999999999,1.106293309559505,32.67837893331964,48.98875999999999,4.045043333333332,129823.00651745708
2017-09-27 23:32:23,244.2,51.7523,11520.2,12637.91166,5196.325921837845,0.9115588326560593,249.23,88.9887,17762.29,22178.653701,13281.330277678548,0.8008732288019416,247.21,93.8766,19715.98,23207.234286,12241.562639013613,0.8495618115034873,48998.47,30719.218838530007,57831.829198032436,0.847257828076222,246.88,78.20586666666667,1.085547634478292,33.82555272920701,48.998470000000005,4.082801249999999,129827.08931870708
2017-09-27 23:37:23,242.56,50.0363,11224.51,12136.804928,4616.536485312887,0.924832364579305,247.8,76.6104,15859.26,18984.05712,10434.476363853757,0.8353988770552119,245.7,76.5692,16368.39,18813.05244,9273.982473462516,0.8700549818910727,43452.16,24324.995322629162,49797.54618564584,0.8725763281188562,245.35333333333332,67.73863333333333,1.1384941444990853,26.13328976718849,43.452160000000006,3.852109583333333,129830.9414282904
2017-09-27 23:42:23,242.39,42.5084,9668.94,10303.611076,3560.337130366989,0.9384030442027916,247.42,72.2875,15002.02,17885.373249999997,9737.86281539309,0.838787079827926,245.35,67.5296,14745.63,16568.38736,7554.988789806891,0.8899858314273501,39416.59,20853.18873556697,44592.858707076375,0.8839215771951627,245.0533333333333,60.77516666666666,1.086838239294845,30.056300407787155,39.41659,3.4528645833333336,129834.39429287374
2017-09-27 23:47:23,242.76,43.5163,9857.9,10564.016988,3797.402074149191,0.9331582873444731,247.74,69.8234,14533.48,17298.049116000002,9380.856160774905,0.8401802944678376,245.79,73.3356,16201.94,18025.157123999998,7899.584139768867,0.8988515267047279,40593.32,21077.842374692962,45739.40388543342,0.8874912340719795,245.42999999999998,62.2251,1.0878865664344162,30.06632371824231,40.59332,3.33374625,129837.72803912374
2017-09-27 23:52:23,243.79,43.9904,9970.75,10724.419616,3949.3443174210042,0.9297239717405702,248.78,68.1399,14275.42,16951.844322,9142.06813259033,0.8421160393428959,246.72,77.9609,17386.34,19234.513248,8226.887703857848,0.9039136980400494,41632.509999999995,21318.300153869182,46773.23818542563,0.8900925318652094,246.42999999999998,63.363733333333336,1.0712981374020965,30.574797781275514,41.632509999999996,3.4260762499999995,129841.15411537375
2017-09-27 23:57:23,242.76,43.1517,9801.23,10475.506691999999,3697.58447384732,0.9356330236021008,248.29,67.7443,14267.77,16820.232247,8907.915135996675,0.8482504754085516,246.31,73.4941,16161.15,18102.331771,8155.467259750113,0.8927662029645385,40230.15,20760.966869594107,45271.212866267284,0.8886474970052436,245.78666666666663,61.463366666666666,1.23142020180101,29.79281425629684,40.23015,3.410944166666667,129844.56505954041
2017-09-28 00:02:23,244.54,42.0398,9704.13,10280.412692,3393.6331653457637,0.943943622764439,249.81,68.0766,14317.47,17006.215446,9177.222705964421,0.8418963081740556,247.6,69.5222,15224.87,17213.69672,8032.103600629086,0.8844625444289808,39246.47,20602.95947193927,44325.69623213235,0.8854112475632059,247.3166666666667,59.879533333333335,1.1227171642294085,29.792706021979686,39.24647,3.311525833333333,129847.87658537374
2017-09-28 00:07:23,246.33,42.0048,9715.99,10347.042384000002,3558.205224012867,0.9390113270458985,250.52,65.965,13911.27,16525.5518,8920.225853731692,0.8418036606801838,247.95,68.8535,15220.32,17072.225325,7733.222914488588,0.8915252528744375,38847.58,20211.653992233147,43790.92861493296,0.8871147799033601,248.26666666666665,58.941100000000006,0.9076262083780984,28.7342787969685,38.84758,3.2539187500000004,129851.13050412374
2017-09-28 00:12:23,244.39,37.2019,8541.68,9091.772341,3114.4866476150783,0.939495587838323,248.65,58.8041,12739.74,14621.639465,7175.74841928321,0.8712935393117355,246.49,72.7653,16555,17935.918797,6901.38812794773,0.9230081930772916,37836.42,17191.62319484602,41558.95314477938,0.910427648843532,246.51,56.2571,0.8681189404081031,33.87163575797544,37.83642,3.1951666666666663,129854.32567079041
2017-09-28 00:17:23,244.68,41.5794,9458.27,10173.647592,3747.563733054767,0.9296832738178848,248.97,66.1248,14054.91,16463.091456,8572.79914500043,0.8537224030835149,246.91,73.5462,16681.06,18159.292242,7176.498589616061,0.9185963735645464,40194.240000000005,19496.861467671257,44673.30899169172,0.8997372459576538,246.85333333333332,60.416799999999995,0.8804148212163705,31.17907601859085,40.19424000000001,3.2512774999999996,129857.57694829041
2017-09-28 00:22:23,244.95,43.0384,9852.19,10542.256080000001,3751.468440517258,0.9345428459749575,249.29,69.6887,14576.71,17372.696023,9451.459817586914,0.8390585998109706,247.19,68.0515,14930.61,16821.650285,7748.858195807981,0.8875829509613421,39359.51,20951.78645391215,44588.657560532556,0.8827247141622602,247.14333333333335,60.25953333333334,0.8874742052520224,28.578271985732822,39.35951,3.314739583333333,129860.89168787375
2017-09-28 00:27:23,244.59,44.4,10135.46,10859.796,3899.694827805893,0.933301141200074,248.89,68.0313,14252.34,16932.310257,9141.878098274306,0.841724477267237,246.88,66.8496,14612.08,16503.829248,7672.255074014432,0.885375132063412,38999.88,20713.828000094632,44159.40794929099,0.8831612970170305,246.78666666666666,59.760299999999994,0.8901075152628418,25.70318422096274,38.99988,3.2649745833333332,129864.15666245708
2017-09-28 00:32:23,242.93,44.7269,10101,10865.505817000001,4003.6253145444152,0.9296391875467163,247.15,68.6937,14339.89,16977.647955,9088.89899117686,0.8446334873952214,245.13,69.6017,15342.39,17061.464720999997,7463.554616523385,0.8992422544540338,39783.28,20556.078922244662,44780.14904191311,0.8884133003390372,245.07000000000002,61.00743333333333,0.873219896356149,26.686146988645643,39.78328,3.282631666666667,129867.43929412375
2017-09-28 00:37:23,244.59,44.3655,10050.6,10851.357645,4091.1370521775398,0.9262066857257288,249.35,73.1236,15256.97,18233.36966,9984.01900926218,0.8367608557550629,247.13,76.6595,16997.47,18944.862234999997,8366.230853988493,0.8972073688980301,42305.04,22441.386915428215,47888.74874215814,0.8834024924680772,247.0233333333333,64.7162,0.985062139878814,31.44606759976637,42.30504,3.420346666666667,129870.85964079041
2017-09-28 00:42:23,241.61,44.0251,9917.57,10636.904411000001,3845.1971007805682,0.9323737073113008,246.37,68.2022,14113.01,16802.976014,9119.372328562933,0.8399113340542319,244.23,71.82,15696.31,17540.598599999998,7829.332770435924,0.8948560056553602,39726.89,20793.902199779426,44839.850108648796,0.885972854586715,244.07000000000002,61.3491,1.0079075675011298,28.238393065260937,39.72689,3.417997083333333,129874.27763787375
2017-09-28 00:47:23,240.58,43.7475,9845.2,10524.773550000002,3720.6041497019833,0.9354310525759482,245.22,64.2112,13456.45,15745.870464000001,8176.575693196241,0.8546018481966854,243.12,68.1921,14805.23,16578.863352,7460.822655135873,0.893018398526939,38106.880000000005,19358.002498034097,42741.85962318784,0.8915587748392371,242.97333333333336,58.71693333333334,0.9850189321187558,25.494235620843053,38.106880000000004,3.2430737499999998,129877.52071162374
