DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-28 00:52:23,236.77,44.8915,10061.67,10628.960455,3426.0176831204185,0.9466278515757258,241.77,65.7663,13757.4,15900.318351000002,7972.080588099158,0.8652279593593653,239.6,68.2597,14838.46,16355.024119999998,6878.002529381749,0.907272278605481,38657.53,18276.100800601325,42760.03374852083,0.9040575184610853,239.38,59.639166666666675,1.0903166513493128,24.72815683205948,38.65753,3.198517083333333,129880.71922870708
2017-09-28 00:57:23,240.99,46.0052,10459.39,11086.793148,3676.7027530709856,0.943409862561278,246.16,67.0551,14054.89,16506.283416,8655.487236269057,0.8514872576570571,243.54,77.2499,17145.77,18813.440646,7743.9085769180465,0.9113574875866968,41660.05,20076.09856625809,46245.10243955148,0.9008532320683091,243.5633333333333,63.436733333333336,1.0661155893744376,27.478611235761402,41.660050000000005,3.3465658333333335,129884.06579454041
2017-09-28 01:02:23,242.31,44.8543,10188.89,10868.645433000002,3783.381307266267,0.9374572077826654,247.39,68.1276,14261.37,16854.086964,8981.846865382122,0.8461668692265567,244.91,75.7768,16862.49,18558.496088,7750.755321142012,0.9086129565694365,41312.75,20515.9834937904,46126.44459829936,0.8956413259200812,244.87,62.91956666666666,1.0454526891820157,28.711683223077923,41.31275,3.4572000000000003,129887.52299454041
2017-09-28 01:07:23,242.24,45.0295,10250.65,10907.94608,3729.271009418242,0.9397415356493951,247.34,67.458,14152.26,16685.06172,8837.693222363481,0.8481994395643147,244.87,68.4379,15025.75,16758.388573,7420.944987072535,0.8966106696086811,39428.66,19987.909218854256,44205.60761189421,0.8919379719009022,244.8166666666667,60.30846666666667,1.0524882565184894,25.33469595756041,39.42866,3.3642254166666667,129890.88721995708
2017-09-28 01:12:23,242.67,44.9568,10201.84,10909.666656,3865.6548163846974,0.9351193140616524,247.67,70.3148,14633.79,17414.866516000002,9440.856211488343,0.8403044597875687,245.22,70.6665,15441.36,17328.83913,7864.672081137214,0.8910787320581468,40276.990000000005,21171.183109010253,45502.251787085675,0.8851647647783293,245.18666666666664,61.97936666666667,1.0264288433302455,27.46489288639607,40.276990000000005,3.3210687500000002,129894.20828870707
2017-09-28 01:17:23,243.2,44.7568,10243.33,10884.85376,3681.6072424535096,0.9410627120818571,248.12,68.2242,14237.56,16927.788504,9156.522750616337,0.8410761982662823,245.63,75.9025,16608.86,18643.931075,8470.06112314136,0.8908453873373913,41089.75,21308.19111621121,46286.13792170915,0.8877333872508741,245.65,62.961166666666664,1.0054956238550778,28.913642536272356,41.08975,3.3902808333333336,129897.59856954041
2017-09-28 01:22:23,242.86,43.2639,9919.83,10507.070754,3463.453276812339,0.9441099457927948,247.69,68.042,14157.63,16853.32298,9143.085269825286,0.8400497644767737,245.22,80.8078,17766.71,19815.688716,8775.279771341184,0.8965981578855964,41844.17,21381.81831797881,46990.60243891276,0.8904795390609629,245.25666666666666,64.0379,0.9921578754230278,32.44016434017979,41.84417,3.45558,129901.0541495404
2017-09-28 01:27:23,243.46,42.2461,9729.16,10285.235505999999,3336.0927907183664,0.9459345869449847,248.23,68.855,14349.77,17091.876650000002,9285.275890673109,0.8395666721594319,245.81,71.4875,15683.81,17572.342375,7924.980784085261,0.8925281368472084,39762.74,20546.349465476735,44757.434786469785,0.888405249087696,245.83333333333334,60.86286666666666,0.97491525423728,30.588054237778262,39.76274,3.4002879166666666,129904.45443745707
2017-09-28 01:32:23,243.31,45.0636,10292.57,10964.424516000001,3779.101449043392,0.9387241423369199,248.18,71.0979,14692.92,17645.076822,9770.71327631108,0.8326923225225503,245.76,66.5196,14473.61,16347.856896,7600.46305562988,0.8853521346606239,39459.1,21150.277780984354,44770.021476684604,0.8813732649324183,245.75,60.893699999999995,0.9928789420142412,25.9962853300095,39.4591,3.30091,129907.75534745707
2017-09-28 01:37:23,243.21,43.3289,9879.2,10538.021768999999,3667.6027816433248,0.9374814568197161,247.96,70.9056,14650.96,17581.752576000003,9719.433868393917,0.83330486745669,245.61,66.536,14490.86,16341.906960000002,7554.660783231535,0.8867300514847625,39021.020000000004,20941.697433268775,44285.37787156136,0.8811264998837922,245.59333333333333,60.25683333333333,0.970438936996115,28.09296870894311,39.02102000000001,3.270005,129911.02535245707
2017-09-28 01:42:23,243.14,42.629,9755.19,10364.815059999999,3502.2363272490306,0.9411832187577885,247.94,66.9929,14021.41,16610.219626000002,8905.024291704973,0.8441435643663775,245.54,73.9275,16387.79,18152.158349999998,7806.483951137966,0.9028011812160069,40164.39,20213.74457009197,44964.13786137818,0.8932538665330241,245.54,61.18313333333333,0.9774374847275417,30.325569029373018,40.16439,3.2993920833333332,129914.32474454041
2017-09-28 01:47:23,243.05,44.5015,10145.14,10816.089575,3750.19040514261,0.9379674539169115,247.82,69.5743,14469.88,17241.903025999996,9375.808911426677,0.8392275480369009,245.38,72.5174,16072.37,17794.319612,7636.539336447352,0.9032303763478114,40687.39,20762.53865301664,45678.73374263028,0.890729375933378,245.41666666666666,62.197733333333325,0.9792869269949078,28.451572726122915,40.68739,3.3688241666666667,129917.69356870708
2017-09-28 01:52:23,242.94,43.2694,9817.84,10511.868036,3756.2464430170844,0.933976717209238,247.68,68.527,14329.74,16972.76736,9095.789321938004,0.8442783487253311,245.35,65.8307,14388.69,16151.562244999997,7337.476612433549,0.8908543818697336,38536.270000000004,20189.512377388637,43504.71831364535,0.8857951848389055,245.32333333333335,59.20903333333333,0.971506990774089,26.920948436359094,38.53627,3.3009858333333337,129920.99455454042
2017-09-28 01:57:23,243.43,42.3009,9668.69,10297.308087,3542.7372923342155,0.9389531631287591,248.07,66.957,14053.5,16610.022989999998,8853.925766479437,0.8460855236901753,245.8,65.811,14515.69,16176.343800000002,7139.246638105346,0.8973405968288086,38237.880000000005,19535.909696919,42939.34366732419,0.8905091865458138,245.76666666666665,58.3563,0.9507663095076542,27.512710709897647,38.237880000000004,3.1989229166666666,129924.19347745708
2017-09-28 02:02:23,243.39,37.6965,8624.17,9174.951135,3131.041382789085,0.9399690388650773,248.05,58.9032,12770.32,14610.938760000001,7099.1871750271785,0.8740246064791527,245.6,65.6585,14931.38,16125.7276,6090.400801671578,0.9259352737671197,36325.869999999995,16320.62935948784,39823.75891282334,0.9121657772065054,245.67999999999998,54.08606666666666,0.9646694887658878,30.30275203348736,36.325869999999995,3.1068229166666663,129927.30030037375
2017-09-28 02:07:23,243.65,43.4837,9874.41,10594.803505,3840.0375599022846,0.9320050150377942,248.22,65.8785,13857.78,16352.361270000001,8681.108948527028,0.8474482535695592,245.85,74.9409,16876.27,18424.220265,7392.117643837701,0.9159828615411965,40608.46000000001,19913.264152267013,45228.14513960928,0.8978581782350497,245.90666666666667,61.43436666666667,0.9407363227240685,29.219258927277952,40.60846000000001,3.205597083333333,129930.50589745709
2017-09-28 02:12:23,243.74,44.0592,10002.75,10738.989408,3907.7980938933088,0.9314423936900861,248.23,68.5412,14194.55,17013.982076,9380.316432826201,0.8342873488754227,245.91,71.208,15730.85,17510.75928,7692.012015045611,0.898353392246507,39928.15,20980.126541765123,45104.57706409603,0.8852349938512881,245.96,61.269466666666666,0.9229142950073108,28.089467075498188,39.92815,3.3556920833333335,129933.86158954042
2017-09-28 02:17:23,243.75,44.9729,10143.16,10962.144375,4157.513020153291,0.9252897656714177,248.33,67.7772,14145.09,16831.112075999998,9121.55483493757,0.8404132737117187,245.97,70.3205,15419.1,17296.733385,7837.623426892463,0.8914457809340859,39707.35,21116.691281983323,44973.195291429874,0.8829114707703827,246.01666666666668,61.02353333333334,0.9403156967685112,26.30236640946171,39.70735,3.318145833333333,129937.17973537375
2017-09-28 02:22:23,244.03,45.4069,10202.19,11080.645807,4323.890690580266,0.9207216057348344,248.52,70.8189,14709.17,17599.913028,9664.225602926708,0.8357524254011331,246.28,66.4132,14894.74,16356.242896000002,6758.209970498882,0.9106455617409901,39806.1,20746.326264005857,44888.03460458677,0.886786430964222,246.27666666666667,60.87966666666667,0.9122531570185305,25.415327503983278,39.8061,3.313060416666666,129940.49279579041
2017-09-28 02:27:23,244.2,45.8996,10314.5,11208.68232,4386.986334681313,0.9202241356769937,248.71,69.5553,14403.09,17299.098663,9581.743735046792,0.8325919332899061,246.4,72.9061,16621.19,17964.06304,6814.954430441495,0.9252466974197391,41338.78,20783.6845001696,46269.388079928074,0.8934369291547428,246.43666666666664,62.787,0.9224817735456179,26.89633204325736,41.33878,3.3810366666666667,129943.87383245709
2017-09-28 02:32:23,244.97,42.5454,9735.15,10422.346638,3721.849529485297,0.9340650755661423,249.37,67.8928,14100.75,16930.427536,9370.60435560306,0.8328643780564243,247.04,70.8569,16156.62,17504.488576,6735.781356525349,0.9229986885850506,39992.520000000004,19828.235241613707,44638.10668864857,0.8959277838316128,247.12666666666667,60.4317,0.9077665974264234,29.59754565898361,39.992520000000006,3.3888041666666666,129947.26263662375
2017-09-28 02:37:23,244.89,43.9176,10072.91,10754.981064,3769.098276630441,0.9365809144673358,249.42,67.6243,14161.17,16866.852906,9162.531919930247,0.8395857887017255,247.1,61.1435,13853.16,15108.558850000001,6029.801699750446,0.9169081007352332,38087.240000000005,18961.431896311133,42546.13672680571,0.8951985522108186,247.13666666666666,57.561800000000005,0.9239152425783298,23.703567296366696,38.08724000000001,3.2533233333333333,129950.51595995709
2017-09-28 02:42:23,245.08,43.9829,10017.26,10779.329132,3981.0097498478813,0.9293027309336267,249.55,67.0633,13953.38,16735.646515,9240.40317576196,0.8337520745011983,247.28,60.3375,13709.42,14920.257,5887.773111257682,0.9188461029860276,37680.06,19109.186036867522,42248.643914275075,0.8918643655511169,247.3033333333333,57.127900000000004,0.9084659864404167,23.009772808032505,37.68006,3.1569708333333333,129953.67293079042
2017-09-28 02:47:23,243.3,46.0967,10346.24,11215.32711,4328.842806882802,0.9225089824419753,247.83,67.0021,13903.96,16605.130443000002,9078.009327349553,0.8373291644849018,245.64,64.0487,14574.69,15732.922667999997,5924.801016166547,0.9263815953055063,38824.89,19331.653150398903,43371.47561519469,0.8951710646062997,245.59,59.04916666666666,0.932448389592407,21.935054121565354,38.824889999999996,3.1877062499999997,129956.86063704042
2017-09-28 02:52:23,243.2,44.4572,10056.42,10811.991039999999,3970.839587875625,0.9301173079773475,247.68,65.9203,13749.15,16327.139904,8805.473963523435,0.842104010919364,245.5,68.3286,15615.26,16774.671299999998,6128.070851046325,0.9308832179620713,39420.83,18904.384402445387,43719.30451784795,0.9016801716026123,245.46,59.5687,0.9207202802900754,25.36818832709124,39.42083,3.2602383333333336,129960.12087537374
2017-09-28 02:57:23,243.62,42.1039,9617.21,10257.352118,3566.8675737317626,0.9375918745270863,248.1,66.6219,13830.75,16528.893389999997,9050.672413444516,0.8367620066064206,245.86,62.5081,14117.83,15368.241466000001,6072.044289066235,0.9186366593232964,37565.79,18689.584276242513,41958.18321546908,0.8953149808009395,245.86,57.07796666666667,0.9110876108354384,26.234408023177654,37.56579,3.2077758333333333,129963.32865120708
2017-09-28 03:02:23,243.72,41.8773,9553.75,10206.335556,3590.981261322569,0.9360607387029947,248.19,68.773,14194.29,17068.77087,9479.718899232219,0.8315941498135536,246.01,62.2069,14029.74,15303.519468999999,6112.618397255142,0.9167655864012023,37777.78,19183.31855780993,42369.33292629015,0.8916302757402844,245.97333333333333,57.61906666666666,0.9160884648742399,27.320412456061995,37.77778,3.1393154166666672,129966.46796662375
2017-09-28 03:07:23,244.03,39.6402,9103.36,9673.398006,3271.6151504852683,0.9410715856365645,248.46,67.7224,14029.91,16826.307504,9289.039218943297,0.833808011452588,246.18,64.1529,14447.76,15793.160922000001,6378.570599326147,0.9148111686669483,37581.03,18939.224968754712,42083.584190014066,0.89300925107319,246.22333333333336,57.171833333333325,0.9083894025748914,30.6648087199116,37.58103,3.1399504166666663,129969.60791704041
2017-09-28 03:12:23,243.97,41.6363,9492.9,10158.008111,3615.242505440234,0.9345237664971185,248.36,62.2869,13072.87,15469.574484,8270.901080240525,0.8450697860837165,246.05,72.2135,16442.24,17768.131675,6734.927394006431,0.9253781039418147,39008.01,18621.07097968719,43224.63566752933,0.902448555033238,246.1266666666667,58.71223333333334,0.9073918578509655,29.084114781303395,39.00801,3.1912100000000003,129972.79912704042
2017-09-28 03:17:23,244.05,44.0562,9974.22,10751.91561,4014.8007019230345,0.927669111420788,248.49,67.8561,14130.81,16861.562289,9199.59192408701,0.8380486788711468,246.14,69.7704,15820.57,17173.286256,6680.6680583320785,0.9212313685432578,39925.6,19895.060684342123,44607.92502452513,0.8950337855448147,246.2266666666667,60.5609,0.9192072345264476,27.253062619611,39.925599999999996,3.2889004166666664,129976.08802745708
2017-09-28 03:22:23,244.14,37.1452,8528.75,9068.629128,3082.281249125403,0.9404673936512534,248.51,61.13,13032.87,15191.4163,7805.346165482073,0.8579101344224238,246.25,60.0647,13837.2,14790.932375,5225.282449956471,0.9355191173335345,35398.82000000001,16112.909864563946,38893.47402451937,0.910148061797816,246.29999999999998,52.77996666666667,0.8972797401542866,29.622539865188745,35.39882000000001,3.1385175000000007,129979.22654495708
2017-09-28 03:27:23,243.99,43.2993,9945.4,10564.596207,3563.6655085682223,0.9413895055837792,248.41,67.0386,13926.69,16653.058626000002,9130.808685154512,0.8362842113734356,246.16,63.3818,14358.43,15602.063887999999,6104.0876058862095,0.9202904245920622,38230.520000000004,18798.561799608942,42602.33074849446,0.8973809490775583,246.18666666666664,57.90656666666666,0.9031087521663878,25.225578906710055,38.230520000000006,3.0678891666666672,129982.29443412375
2017-09-28 03:32:23,244.44,44.0572,10039.74,10769.341968,3896.453150767519,0.9322519453678842,248.82,68.355,14175.15,17008.0911,9398.951289553494,0.8334356816797623,246.59,68.1235,15485.62,16798.573865000002,6510.580397588306,0.9218413494174316,39700.51,19805.98483790932,44366.73900186483,0.8948259640703209,246.61666666666667,60.178566666666676,0.8934243427721776,26.78921675879065,39.70051,3.2471262499999995,129985.54156037375
2017-09-28 03:37:23,244.21,44.0036,10020.46,10746.119156,3881.940018000044,0.9324724446597229,248.57,71.5537,14859.11,17786.103209,9775.086565811074,0.8354336992985117,246.31,72.7886,16621.17,17928.560066000002,6720.861095966056,0.9270777987084775,41500.74,20377.887679777174,46233.85909522602,0.897626562267333,246.36333333333332,62.78196666666667,0.8956960586667433,29.91044668346909,41.50074,3.3833854166666666,129988.92494579042
2017-09-28 03:42:23,244.24,43.6823,9949.9,10668.964952,3850.493882218796,0.9326021825701841,248.62,67.5601,14008.6,16796.792062,9267.758607887143,0.8340044901604855,246.32,60.8314,13680.04,14983.990448,6113.630291746077,0.9129770902801099,37638.54,19231.882781852015,42267.30425123533,0.8904883021703461,246.39333333333335,57.357933333333335,0.9037041045482802,23.842618690352634,37.63854,3.2974699999999997,129992.22241579043
2017-09-28 03:47:23,244.44,42.6581,9781.32,10427.345964,3613.215037960942,0.9380450244740723,248.8,66.9775,13893.99,16664.002000000004,9200.326327685565,0.8337727035798481,246.52,59.9388,13491.47,14776.112976,6026.089272373552,0.9130594779502178,37166.78,18839.63063802006,41668.94788863073,0.8919538861248969,246.58666666666667,56.524800000000006,0.8975884070509375,24.532063802083346,37.166779999999996,3.1168883333333337,129995.33930412376
2017-09-28 03:52:23,244.87,43.2129,9851.74,10581.542823,3861.6405176275553,0.9310305845558076,249.28,68.2373,14177.89,17010.194144,9398.62436553733,0.8334937202936605,246.96,58.6825,13292.65,14492.2302,5773.230650796142,0.9172259767168203,37322.28,19033.495533961024,41895.42381501486,0.8908438345150266,247.03666666666666,56.7109,0.9080973134892281,23.80142089086931,37.32228,3.103710833333333,129998.4430149571
2017-09-28 03:57:23,244.87,43.4514,9867.48,10639.944318,3980.1072271661837,0.927399590175186,249.17,67.766,14069.32,16885.25422,9336.275746336318,0.833231162331887,246.84,66.5681,15215.67,16431.669804,6203.479588004255,0.9259965774321982,39152.47,19519.862561506758,43748.610738182455,0.8949420184862903,246.96,59.261833333333335,0.8948817622286926,26.678947383223043,39.15247,3.1864479166666664,130001.62946287377
2017-09-28 04:02:23,244.72,42.9085,9740.25,10500.56812,3922.940323311118,0.9275926681955566,249.02,69.9597,14460.79,17421.364494,9715.425539249627,0.8300606996071039,246.77,63.0506,14320.92,15558.996562000002,6082.238434156284,0.9204269660278879,38521.96,19720.60429671703,43276.36348018736,0.890138562997235,246.83666666666667,58.6396,0.8845255297025038,26.826751887802793,38.52196,3.236434583333333,130004.8658974571
2017-09-28 04:07:23,244.96,42.8798,9734.39,10503.835808000002,3946.1649749247763,0.9267462075698125,249.22,67.1616,13813.66,16738.013952,9452.190669984746,0.8252866821364685,247,61.5427,13841.15,15201.046900000001,6284.456502634071,0.9105392602926577,37389.2,19682.812147543595,42253.58411632662,0.8848764142011081,247.06000000000003,57.194700000000005,0.8742815510402201,25.028368013120094,37.389199999999995,3.1629650000000002,130008.0288624571
2017-09-28 04:12:23,244.76,42.7407,9724.2,10461.213731999998,3857.06197857713,0.9295479711168186,249.12,67.9014,14064.74,16915.596768,9397.898847613335,0.8314657882249182,246.82,63.2547,14214.87,15612.525054,6456.656212380961,0.9104786029699973,38003.810000000005,19711.617038571425,42811.65052636256,0.8876978470287665,246.9,57.965599999999995,0.8991494532199267,26.26540568889134,38.00381,3.1413754166666665,130011.17023787377
2017-09-28 04:17:23,244.94,44.2022,10049.92,10826.886868,4027.4790187002627,0.9282372784095115,249.49,67.0394,13950.21,16725.659906,9227.098148772233,0.8340603646374297,247.02,66.991,15208.28,16548.11682,6522.912672262822,0.9190338795299852,39208.409999999996,19777.489839735317,43914.10387436971,0.892843222126726,247.15,59.410866666666664,0.9467934452761494,25.599132818575278,39.20840999999999,3.217175833333333,130014.3874137071
2017-09-28 04:22:23,245.37,43.7843,10070.09,10743.353691,3743.3856229118765,0.937332074288496,249.8,66.3462,13955.91,16573.28076,8939.027420345361,0.8420728642745806,247.38,68.7408,15724.96,17005.099103999997,6472.945893120188,0.924720279713108,39750.96,19155.358936377426,44125.57758152356,0.9008598227764543,247.51666666666665,59.62376666666666,0.9224968015621952,26.565692763456173,39.75096,3.2899737499999997,130017.6773874571
2017-09-28 04:27:23,245.57,42.8559,9787.09,10524.123362999999,3869.113838018003,0.9299672440565253,249.93,69.0592,14345.57,17259.965856000003,9597.449803223037,0.8311470671312547,247.73,60.3082,13687.39,14940.150386,5988.609900819718,0.9161480739060078,37820.05,19455.17354206076,42530.69432250314,0.8892413021338633,247.74333333333334,57.40776666666667,0.8826339087496471,25.348254272215204,37.82005,3.2321254166666673,130020.90951287375
2017-09-28 04:32:23,245.71,42.6116,9732.83,10470.096236000001,3859.39572759796,0.9295836237431122,250.04,70.5492,14557.97,17640.121968,9961.898038276451,0.8252760398374134,247.8,62.4863,14043.46,15484.105140000001,6522.173197253695,0.9069597418143079,38334.259999999995,20343.466963128107,43397.83563528813,0.8833219315856667,247.85,58.549033333333334,0.8835989509784135,27.22066006213595,38.33425999999999,3.1730962499999995,130024.08260912375
2017-09-28 04:37:23,246.21,38.0988,8770.23,9380.305548,3327.6414952544983,0.9349620814718476,250.61,65.5832,13719.69,16435.805752000004,9050.183258994062,0.8347439856017104,248.24,61.2896,14035.35,15214.530304,5872.893898993435,0.9224964372584026,36525.27,18250.718653241995,40831.16554707562,0.8945438982849703,248.35333333333335,54.99053333333333,0.9086516522159265,30.71752956266412,36.52527,3.119147083333333,130027.20175620708
2017-09-28 04:42:23,246.01,40.8768,9385.88,10056.101568,3609.7694346775206,0.9333517503310881,250.38,65.0973,13598.97,16299.061974,8984.844805081098,0.834340652345077,247.97,67.4536,15514.56,16726.469191999997,6250.855912379121,0.9275454264681494,38499.409999999996,18845.47015213774,42864.3944971023,0.8981675922799426,248.12,57.80923333333334,0.9108495889085889,29.29018836091351,38.49941,3.1260283333333327,130030.32778454042
2017-09-28 04:47:23,246.06,43.1256,9849.03,10611.485136,3949.711995911716,0.9281481219425798,250.46,69.9664,14324.12,17523.784544,10094.682311501101,0.8174101869395822,248.12,63.221,14280.4,15686.39452,6491.005228551741,0.910368535088967,38453.55,20535.399535964556,43593.326802438394,0.882097165336074,248.21333333333334,58.770999999999994,0.9051353674258714,26.620952510591955,38.45355,3.2063733333333326,130033.53415787376
2017-09-28 04:52:23,245.93,42.9475,9798.54,10562.078675,3942.8568076066044,0.9277094312119389,250.52,66.8414,13914.78,16745.107528,9315.445436257049,0.8309758523038849,248.13,60.298,13597.56,14961.74274,6241.803254216102,0.9088219358061226,37310.88,19500.105498079756,42099.357249376626,0.8862577112279421,248.19333333333336,56.695633333333326,0.9374412420424885,24.24901623817001,37.31088,3.1568512499999994,130036.69100912375
2017-09-28 04:57:23,245.9,44.5213,10110.68,10947.78767,4198.595575308965,0.9235363623014073,250.47,67.6526,14052.46,16944.946722,9468.874661744054,0.8293009255529484,248.06,59.5694,13451.02,14776.785364000001,6117.470609109999,0.9102805291311937,37614.16,19784.940846163016,42500.22254990872,0.8850344243686975,248.14333333333335,57.24776666666667,0.9376301331219807,22.230503315122057,37.614160000000005,3.121876666666667,130039.81288579042
2017-09-28 05:02:23,244.06,44.6489,10148.9,10897.010534,3967.9550612509393,0.9313471771302961,248.56,68.8618,14195.46,17116.289008,9563.276885763667,0.8293538391040937,246.24,65.7571,14944.9,16192.028304,6231.512223171604,0.9229788708007683,39289.26,19762.74417018621,43979.677221232865,0.8933503491251549,246.28666666666666,59.75593333333333,0.9230436077200039,25.281227303509052,39.28926,3.204309166666667,130043.0171949571
2017-09-28 05:07:23,241.47,42.4675,9660.31,10254.627225,3440.3183323075227,0.9420439951682397,245.95,70.5838,14397.14,17360.08561,9700.254234138869,0.8293242512414085,243.66,63.274,14273.72,15417.34284,5827.124300004183,0.9258223124523837,38331.17,18967.696866450577,42767.4188838473,0.8962703618870296,243.6933333333333,58.7751,0.9260272473600794,27.74576308674932,38.33117,3.234184583333333,130046.25137954042
2017-09-28 05:12:23,241.62,43.8134,10005.94,10586.193708,3456.683662081155,0.9451876921955904,246,76.8496,15192.85,18905.0016,11250.61751076369,0.803641825663744,243.93,59.1225,13356.49,14421.751425,5439.769208743101,0.9261350862591227,38555.28,20147.070381587946,43501.88571589809,0.8862898553822848,243.85,59.92850000000001,0.914496616772602,28.2354806143988,38.555279999999996,3.203602083333333,130049.45498162376
2017-09-28 05:17:23,243.68,45.2954,10353.56,11037.583072000001,3825.1843612695316,0.9380278211690001,248.19,74.1729,14710.28,18408.972051,11067.877587690386,0.799082097536289,245.89,59.7894,13580.71,14701.615565999999,5630.436585767882,0.923756300049616,38644.55,20523.498534727798,43756.3165361011,0.8831764887731435,245.92,59.75256666666667,0.9230644111906353,24.19505549831332,38.64455,3.2166595833333336,130052.6716412071
2017-09-28 05:22:23,243.16,49.1411,11135.07,11949.149876,4335.020052342412,0.931871314323784,247.74,75.6853,15172.15,18750.276222,11017.201222579108,0.8091694127790113,245.38,64.743,14721,15886.63734,5973.05658542444,0.9266278121006066,41028.22,21325.27786034596,46239.402160812606,0.8872999667537003,245.42666666666665,63.1898,0.9425761938393116,22.232543859926757,41.028220000000005,3.3196987499999997,130055.9913399571
2017-09-28 05:27:23,243.09,46.1279,10476.47,11213.231211,3997.5155447408265,0.9342953697166924,247.57,76.4071,15231.77,18916.105746999998,11216.605515876285,0.805227577162159,245.17,68.4639,15491.76,16785.294362999997,6461.538435617288,0.922936450500901,41200,21675.6594962344,46553.99246677664,0.8849939138818754,245.27666666666664,63.6663,0.9349985730399756,27.54738378074429,41.2,3.4261758333333336,130059.41751579042
2017-09-28 05:32:23,242.92,43.6118,9872.62,10594.178456,3842.914453012781,0.9318910419532016,247.46,73.7797,14685.38,18257.524562000002,10847.894606218913,0.8043467201772344,244.94,62.0901,13916.47,15208.349094,6133.9827929389085,0.9150546133564443,38474.47,20824.7918521706,43748.79195437436,0.879440740675195,245.10666666666665,59.827200000000005,0.9601262035576428,27.103725395806595,38.474470000000004,3.319769583333333,130062.73728537376
2017-09-28 05:37:23,243.26,45.9802,10566.46,11185.143452,3668.4270621369196,0.9446870346674566,247.85,75.3543,14979.12,18676.563254999997,11155.266874603049,0.8020276426386886,245.39,61.2653,13809.04,15033.891967,5943.763282115724,0.9185272869002519,39354.62,20767.457218855692,44498.01562633329,0.8844129214766714,245.5,60.8666,0.9572301425661891,24.45741999717414,39.354620000000004,3.2428787499999996,130065.98016412376
2017-09-28 05:42:23,243.06,47.3424,10806.49,11507.043743999999,3953.710865279543,0.9391195723606003,247.75,76.4877,15185.89,18949.827675,11335.109784210117,0.8013735143372483,245.23,63.2261,14334.14,15504.936503,5910.624875803056,0.9244887908587393,40326.52,21199.445525292715,45559.24391262714,0.8851446278901733,245.34666666666666,62.352066666666666,0.9795663279169621,24.07244453805862,40.326519999999995,3.3200475,130069.30021162376
2017-09-28 05:47:23,243.32,42.3123,9789.63,10295.428836,3187.318525067789,0.9508715135564461,248,69.6903,14097.16,17283.194399999997,9998.944374412293,0.8156570870949645,245.54,65.3113,15122.41,16036.536602,5336.9674890508495,0.9429972552872797,39009.2,18523.23038853093,43183.651404977274,0.9033325976576373,245.62,59.10463333333333,0.9689764677143535,28.41119618935684,39.0092,3.305655,130072.60586662377
2017-09-28 05:52:23,242.8,47.1247,10861.66,11441.87716,3597.345547612805,0.9492900376497312,247.68,71.2555,14636.12,17648.56224,9861.832511493682,0.8293094814730926,245.12,59.177,13314.43,14505.46624,5756.25786556507,0.9178905234555219,38812.21,19215.435924671558,43308.435931805,0.8961812904330021,245.20000000000002,59.18573333333333,1.0114192495921654,20.393033906819888,38.81221,3.2425587499999997,130075.84842537377
2017-09-28 05:57:23,241.64,57.6762,13465.94,13936.876967999999,3592.352924973938,0.9662092899950756,246.71,76.6879,15374.19,18919.671809,11026.706815916043,0.8126034190871414,243.89,61.7636,13699.36,15063.524403999998,6263.96863500317,0.9094392276725256,42539.490000000005,20883.02837589315,47388.9130874349,0.8976675603745655,244.08,65.3759,1.0775155686660092,17.303012272106383,42.53949000000001,3.389654166666667,130079.23807954043
2017-09-28 06:02:23,241.38,62.7754,14618.18,15152.726052,3989.2255256577696,0.9647227799033927,246.5,76.6669,15498.95,18898.39085,10813.497381368512,0.8201200897482761,243.67,62.8571,13926.97,15316.389557,6374.2682466992765,0.9092854388542894,44044.1,21176.991153725558,48870.72435656106,0.9012368975473745,243.85,67.43313333333333,1.086733647734265,13.693219060461873,44.0441,3.607649583333333,130082.84572912377
2017-09-28 06:07:23,243.64,63.6022,14881.11,15496.040008,4322.015860386983,0.960316957901339,248.93,79.5568,16536.41,19804.074224,10897.17854224667,0.8350004051166396,246.03,68.6279,15518.44,16884.522237,6653.203073568963,0.9190926330147247,46935.96,21872.397476202616,51782.10224081864,0.9064127945543597,246.20000000000002,70.59563333333334,1.108854589764415,12.69365574546866,46.93596,3.790835833333333,130086.63656495711
2017-09-28 06:12:23,243.72,60.6837,14193.28,14789.831364,4158.114310256279,0.9596647622736209,248.82,77.7031,16149.97,19334.085342000002,10629.455536895544,0.8353107847784733,245.99,61.9063,13902.34,15228.330737,6215.062313433307,0.9129260613063608,44245.59,21002.63216058513,48977.370204217215,0.9033884386914308,246.17666666666665,66.76436666666666,1.0737546206653807,16.384089117398474,44.24559,3.799231249999999,130090.43579620711
2017-09-28 06:17:23,245.67,64.8007,15095.6,15919.587969,5055.308273758342,0.9482406221439562,250.64,89.428,18525.65,22414.23392,12617.375887956197,0.8265127448085454,247.87,70.9819,15738.4,17594.283553,7865.213231907089,0.894517810434881,49359.65,25537.897393621628,55574.80770465739,0.8881659161523913,248.05999999999997,75.0702,1.0400709505764785,19.125831554997852,49.35965,3.900218333333333,130094.33601454044
2017-09-28 06:22:23,245.49,69.8487,16105.23,17147.157363,5886.1338991383,0.9392361462053027,250.51,98.9656,20149.17,24791.872455999997,14444.649119506897,0.8127328839626876,247.79,76.069,16943.54,18849.13751,8258.718855808627,0.8989026681465385,53197.939999999995,28589.501874453825,60393.54632469432,0.8808547144092429,247.92999999999998,81.62776666666667,1.0406163029887519,21.24011723135059,53.197939999999996,4.273232916666666,130098.6092474571
2017-09-28 06:27:23,245.65,70.2025,16257.68,17245.244125,5752.067971473133,0.9427341174272881,250.54,99.6527,20348.53,24966.987458,14466.782281040567,0.8150174318880374,247.77,80.4915,18186.5,19943.378955,8184.716359944119,0.9119066553885277,54792.71,28403.56661245782,61717.126192430806,0.8878039756608104,247.98666666666668,83.4489,1.0296252486692752,19.417631628457656,54.79271,4.499610416666666,130103.10885787377
2017-09-28 06:32:23,243.66,74.1603,16976.5,18069.898698,6190.289710989474,0.9394906016755357,248.64,99.8723,20454.39,24832.248671999998,14080.429817159194,0.8237026887969142,245.98,78.4093,17457.15,19287.119614,8200.054687759308,0.9051196005093641,54888.04,28470.774215907975,61832.692966543276,0.8876863899442173,246.09333333333333,84.1473,1.0348377309421843,18.68746828478156,54.888040000000004,4.5700312499999995,130107.67888912377
2017-09-28 06:37:23,243.65,72.4128,16248.43,17643.37872,6875.851597616753,0.9209364180105294,248.79,95.682,19874.75,23804.72478,13101.8790365751,0.8349077833782877,246.01,80.1959,17376.39,19728.993358999996,9343.139168789363,0.8807540092801145,53499.57,29320.869802981215,61007.51917746103,0.8769340356944918,246.15,82.76356666666668,1.0725167580743393,15.608840766085871,53.49957,4.516150416666666,130112.19503954043
2017-09-28 06:42:23,244.27,73.6117,16474.41,17981.129959,7205.196024699632,0.9162054908431463,249.39,93.4778,19332.49,23312.428541999998,13027.82234012101,0.8292782523781388,246.64,80.3324,17427.19,19813.183136,9426.307584869848,0.8795754766095752,53234.09,29659.325949690494,60938.85422222905,0.8735656533000823,246.76666666666665,82.47396666666667,1.063082534107795,13.342190000157625,53.234089999999995,4.447235833333333,130116.64227537376
2017-09-28 06:47:23,244.58,70.3299,15828.02,17201.286942,6734.838924623193,0.9201648721615752,249.66,84.0985,17429.63,20996.03151,11706.4656165733,0.8301392571114502,246.89,80.3362,17715.44,19834.204418,8919.576811789382,0.8931762336745317,50973.09,27360.881352985874,57852.1713729076,0.8810920798708498,247.04333333333332,78.25486666666667,1.0591933938715237,10.127123084144726,50.97309,4.341965833333333,130120.98424120709
2017-09-28 06:52:23,244.76,58.7409,13444.24,14377.422684000001,5095.3600321074255,0.9350938826443144,249.68,67.4715,14229.27,16846.28412,9018.046568900836,0.8446533311822121,247.04,70.3366,15807.71,17375.953664,7213.88039056478,0.9097463256218774,43481.22,21327.28699157304,48430.04917516934,0.8978149050134216,247.16,65.51633333333334,1.0195824567082095,10.341594208060075,43.48122,3.9355962499999997,130124.91983745708
2017-09-28 06:57:23,245.02,49.3155,11390.16,12083.28381,4033.609154021758,0.9426377944192308,249.54,65.5139,14465.7,16348.338606000001,7616.54112353042,0.8848422062099293,247.42,58.5045,13262.02,14475.18339,5800.841291893088,0.9161901195090835,39117.880000000005,17450.991569445265,42833.93097126681,0.9132451566549064,247.32666666666668,57.777966666666664,0.9326396937922875,14.646529040193517,39.11788000000001,3.441629166666667,130128.36146662376
2017-09-28 07:02:23,243.3,55.1512,12354.48,13418.286960000001,5236.148285763695,0.9207196147189863,247.75,71.8271,15705.64,17795.164025000002,8366.644181931862,0.8825791084552814,245.79,63.4613,14088.8,15598.152927,6693.884469728969,0.9032351500806645,42148.92,20296.676937424527,46781.262828920946,0.9009786707583884,245.61333333333334,63.47986666666667,0.9418598338852393,13.149418503294473,42.14892,3.3861166666666667,130131.74758329042
2017-09-28 07:07:23,243.4,77.0202,17125.65,18746.71668,7625.712973728438,0.9135279682479311,247.8,89.3603,18355.71,22143.48234,12385.544822000842,0.8289441433898693,246.12,66.1926,14724.61,16291.322712,6970.871972316448,0.9038314604838086,50205.97,26982.12976804573,56997.146862457594,0.8808505822432535,245.77333333333334,77.52436666666667,0.9656594151792985,15.267371849968885,50.20597,3.8481204166666663,130135.59570370708
2017-09-28 07:12:23,243.56,79.5641,17717.25,19378.632196,7850.505603166445,0.9142673136475066,248.04,85.9263,17606.46,21313.159452,12010.967159008342,0.8260839994019672,246.26,71.2243,16018.5,17539.696118,7144.830135264539,0.9132712386938744,51342.21,27006.302897439327,58011.74815390706,0.8850312502872253,245.95333333333335,78.9049,0.9730843249396952,9.733996241044597,51.34221,4.231174166666666,130139.82687787374
2017-09-28 07:17:23,243.53,84.3406,18340.33,20539.466318,9246.727643840084,0.8929311850681944,248.01,91.8555,18094.55,22781.082555,13840.700223443371,0.7942796377790484,246.43,64.7528,14380.86,15957.032503999999,6915.038105036911,0.9012239585521372,50815.740000000005,30002.465972320366,59011.75642334197,0.8611121423916803,245.99,80.3163,1.00004065205903,19.37776018068562,50.815740000000005,4.25658125,130144.08345912374
2017-09-28 07:22:23,243.61,81.6509,16781.54,19890.975749,10678.52197055876,0.8436760575128486,247.79,105.2571,19959.96,26081.656808999996,16788.472792391094,0.7652872724370952,246.44,73.2429,15483.54,18049.980276000002,9276.94869191315,0.8578147877860872,52225.04,36743.94345486301,63855.87039275066,0.8178580869509052,245.94666666666663,86.71696666666666,0.9500704759839327,21.38005288469115,52.22504,4.293365833333333,130148.37682495707
2017-09-28 07:27:23,244.28,84.0577,17322.02,20533.614955999998,11026.194551197925,0.8435932999190892,248.22,114.8557,21624.05,28509.481853999998,18579.316919118828,0.7584862506705311,246.89,84.9923,17505.26,20983.748947,11570.8077593193,0.8342293859983817,56451.33,41176.31922963605,69873.04146857925,0.8079128776065263,246.46333333333334,94.63523333333335,0.8858653755122481,21.366742548670192,56.45133,4.528182083333332,130152.9050070404
2017-09-28 07:32:23,244.14,96.4057,19856.33,23536.487597999996,12636.946125623372,0.8436403230228492,247.9,130.0517,24280.87,32239.816430000003,21209.55245834287,0.7531330103172054,246.63,107.3655,21853.46,26479.553265,14953.02735710639,0.825295645334219,65990.66,48799.52594107263,82074.11857162416,0.8040373889901906,246.22333333333333,111.2743,0.8461153153641041,16.874875869810026,65.99066,5.1017495833333335,130158.00675662374
2017-09-28 07:37:23,243.93,115.1658,23573.87,28092.393594,15279.241835356635,0.839154909357205,247.54,158.6984,29047.6,39284.201936,26447.78735524819,0.7394219194607289,246.58,125.7804,24974.08,31014.931032,18390.793214902842,0.8052276490388683,77595.55,60117.822405507664,98159.16641140888,0.7905074262222056,246.01666666666668,133.21486666666667,0.8481810175462392,19.129646691085025,77.59555,5.98275875,130163.98951537375
2017-09-28 07:42:23,243.07,163.7078,31012.77,39792.454946,24932.861198758146,0.7793630737808362,247.07,199.886,36572.02,49385.834019999995,33188.06946736416,0.7405366483269122,245.93,172.7782,32664.23,42491.342726,27176.502445412163,0.7687267077115241,100249.01999999999,85297.43311153447,131626.43391954785,0.7616176858614415,245.35666666666665,178.79066666666665,0.9319765783145605,11.798900762903365,100.24901999999999,7.410190416666667,130171.3997057904
2017-09-28 07:47:23,242.77,207.0108,39748.73,50256.011915999996,30752.320190324397,0.790924876140942,247,245.1225,45200.88,60545.2575,40281.61681172823,0.7465635107753897,246.03,193.6831,36483.49,47651.853093,30653.777265073775,0.7656258389111709,121433.1,101687.7142671264,158386.83344420628,0.7666868347537001,245.26666666666665,215.2721333333333,1.017939657515619,13.866340340691274,121.43310000000001,9.236754999999999,130180.63646079041
2017-09-28 07:52:23,242.56,223.5937,41963.54,54234.88787200001,34358.177675144725,0.7737370103730709,246.68,273.9824,50675.14,67585.978432,44720.181871177236,0.7497877692336076,246.01,205.375,39218.51,50524.30375,31853.002100307025,0.7762305878386301,131857.19,110931.361646629,172313.91572206607,0.7652149824781372,245.08333333333334,234.31703333333334,1.0295817749064973,16.928076504894854,131.85719,10.553762083333332,130191.19022287375
2017-09-28 07:57:23,241.81,259.1602,46798.86,62667.52796199999,41678.36085510623,0.7467800553482443,246.13,294.864,53401.26,72574.87632,49146.90329283928,0.7358091767809712,245.48,229.4289,41796.37,56320.206372,37749.55762135192,0.7421203275416152,141996.49,128574.82176929743,191558.05377307083,0.7412713128116037,244.47333333333333,261.1510333333333,1.0894167052984622,12.909375175106206,141.99649,11.41057,130202.60079287374
2017-09-28 08:02:23,241.38,260.8102,47458.34,62954.366076,41363.73015668944,0.7538530360659524,245.5,306.2744,55378.99,75190.3652,50860.18566117579,0.736517103656786,245.28,211.9634,39367.63,51990.382752000005,33958.645539575926,0.7572098514409489,142204.96,126182.56135744115,190116.5154302119,0.7479884621186458,244.0533333333333,259.68266666666665,1.0953889860139798,18.375992236678602,142.20496,11.841727083333332,130214.44251995707
2017-09-28 08:07:23,241.01,283.1486,50617.9,68241.644086,45768.44095171146,0.7417450250203517,245.26,323.8578,58642.91,79429.364028,53572.688719387974,0.7383026506334299,244.92,238.6913,44281.63,58460.273196,38167.27376554495,0.7574653278053763,153542.44,137508.40343664438,206116.08839886458,0.744931854629771,243.73,281.8992333333333,1.1159890042259872,15.32743910737843,153.54244,12.322808333333334,130226.7653282904
2017-09-28 08:12:23,240.3,314.8414,57083.38,75656.38842,49652.56122833455,0.7545083923793252,244.73,344.5387,63161.89,84318.956051,55859.305412423186,0.7490829222529365,244.38,263.4051,48801.93,64370.938338,41976.056636965055,0.7581360666788793,169047.19999999998,147487.9232777228,224342.6917477265,0.7535222060636309,243.13666666666666,307.5950666666667,1.1666963710395983,14.366279389829838,169.04719999999998,13.441235,130240.20656329041
2017-09-28 08:17:23,239,415.5114,78003.49,99307.2246,61460.39705025297,0.7854764878808224,243.71,451.8666,82728.51,110124.409086,72686.85651285644,0.7512277313142667,243.46,356.0852,65436.81,86692.502792,56864.874372188926,0.7548150981060212,226168.81,191012.12793529834,296037.0984102953,0.7639880650584517,242.0566666666667,407.82106666666664,1.2627897048900532,12.685923042066158,226.16881,16.467333749999998,130256.67389704041
2017-09-28 08:22:23,238.13,437.197,80114.94,104109.72161,66486.31831067277,0.7695241016983448,243.02,467.1773,85108.13,113533.427446,75142.83302843489,0.7496305882290046,242.99,360.9509,66675.79,87707.459191,56981.90436986844,0.7602066074539969,231898.86,198611.0557089761,305325.12624927156,0.759514498032745,241.38,421.77506666666665,1.3464247245007872,14.420996278269016,231.89885999999998,19.086152916666663,130275.76004995708
2017-09-28 08:27:23,237.57,451.8029,82407.69,107334.81495300001,68773.06980103951,0.7677629111866905,242.04,516.4739,93864.49,125007.34275599998,82560.8458045093,0.750871812251963,242.16,400.92,71647.18,97086.7872,65517.37057350276,0.7379704495979036,247919.36,216851.2861790516,329375.9089252256,0.7526942720521865,240.59,456.39893333333333,1.255247516521888,13.162819252864152,247.91935999999998,19.992425833333332,130295.75247579042
2017-09-28 08:32:23,237.63,478.7334,86769.89,113761.417842,73570.68967197477,0.7627356589429313,241.91,559.0285,100800.15,135234.584435,90153.882818682,0.7453725718249921,242.24,445.5989,79228.78,107941.87753600001,73309.27189454567,0.7339948295190268,266798.81999999995,237033.84438520245,356884.6504648536,0.7475771783753826,240.59333333333333,494.4536,1.2316772423730245,13.059850307490938,266.7988199999999,21.44659083333333,130317.19906662375
2017-09-28 08:37:23,239.45,466.0228,83927.2,111589.15946,73541.59101589595,0.7521089002385071,243.3,570.9334,101794.85,138908.09622,94515.96536534067,0.7328215760640708,244.02,448.4725,80922.11,109436.25945000001,73674.33064206025,0.7394451382630841,266644.16,241731.88702329685,359907.5065429305,0.7408685708204147,242.25666666666666,495.14290000000005,1.1585508482738716,15.306793250998844,266.64416,22.226790833333332,130339.42585745708
2017-09-28 08:42:23,235.16,693.0253,127271.26,162971.829548,101793.14124357679,0.7809402419607424,239.97,820.474,151626.98,196889.14578000002,125596.95323556897,0.7701134534324454,241,671.4731,122506.37,161825.0171,105733.2751258486,0.7570298597546077,401404.61,333123.36960499437,521629.02555958077,0.7695212312416678,238.71,728.3241333333334,1.4871601524862852,12.652315425128476,401.40461,27.835365416666665,130367.26122287376
2017-09-28 08:47:23,235,735.5053,135841.84,172843.74550000002,106873.54613693315,0.785922797536229,240.13,871.282,162491.91,209220.94666000002,131794.47524785882,0.7766522071237052,241.22,701.8219,127995.27,169293.478718,110803.84828185804,0.7560555254063133,426329.02,349471.86966665,551259.4860702757,0.7733726689025189,238.78333333333333,769.5364,1.5844210232428275,13.221674764182707,426.32902,34.48890125,130401.75012412376
2017-09-28 08:52:23,234.66,745.6206,136432.59,174967.329996,109543.21043232692,0.7797603701394943,239.8,885.2341,165071.45,212279.13718000002,133468.52991167156,0.7776150411805626,240.93,718.8126,130659.56,173183.519718,113668.86505337025,0.7544572382681501,432163.60000000003,356680.6053973687,560344.9218397482,0.7712456795023719,238.46333333333337,783.2224333333334,1.5949342316778414,13.024609909666784,432.16360000000003,35.77052583333334,130437.52064995709
2017-09-28 08:57:23,236.39,760.739,139004.33,179831.09221,114092.146823051,0.7729716162635322,241.53,899.0227,166759.41,217140.952731,139073.69459886465,0.7679777025137492,242.57,734.0879,133199.13,178067.70190299998,118178.2476949915,0.748025209381084,438962.87,371344.08911690715,574965.0717745404,0.763460063139504,240.16333333333333,797.9498666666667,1.5711529653430336,12.666564348904785,438.96287,36.296936249999995,130473.8175862071
2017-09-28 09:02:23,233.95,782.2011,143218.56,182995.947345,113912.0749359804,0.78263241387522,239.42,881.3002,163492.48,211000.893884,133385.1048779309,0.7748425942208651,240.26,736.6525,132739.22,176988.12965,117068.77256893404,0.7499893934270976,439450.26,364365.95238284534,570858.1945368968,0.7698063445625053,237.87666666666667,800.0512666666667,1.6507153566974524,10.155465870562123,439.45026,36.60054708333333,130510.41813329043
2017-09-28 09:07:23,232.96,778.6851,141417.91,181402.48089600002,113612.6524928256,0.7795809037533307,238.54,865.9434,160338.36,206562.138636,130228.75039862927,0.7762233730671491,239.3,729.2065,131388.26,174499.11545,114834.9529847286,0.7529451347714554,433144.53,358676.3558761835,562372.5741299442,0.7702091992486031,236.9333333333333,791.2783333333333,1.676983680360144,9.436005451094962,433.14453000000003,36.358116249999995,130546.77624954043
2017-09-28 09:12:23,232.84,830.3726,150790.42,193343.956184,121012.9523195931,0.7799075956452293,238.67,917.3362,169556.69,218940.630854,138511.8360104702,0.774441406049791,239.35,781.761,140034.42,187114.49534999998,124105.58241009452,0.748388946233502,460381.53,383630.3707401578,599269.0668801217,0.7682384348600044,236.95333333333335,843.1565999999999,1.7359254986917299,8.797843722032189,460.38153000000005,37.2302525,130584.00650204043
2017-09-28 09:17:23,231.95,860.7276,154881.15,199645.76682,125977.22644916146,0.775779784700571,238.09,933.3884,170378.93,222230.444156,142679.3275910289,0.7666768189528452,238.37,821.042,143674.1,195711.78154000003,132894.1474360353,0.7341106338589819,468934.17999999993,401550.70147622563,617367.176831034,0.7595709613313985,236.13666666666666,871.7193333333333,1.7729845710817187,7.0744176833675105,468.9341799999999,38.72148791666666,130622.7279899571
2017-09-28 09:22:23,230.65,887.8151,157743.76,204774.552815,130573.8245654374,0.770328919445918,236.65,983.8027,178631.08,232816.908955,149313.93221462745,0.7672599073743681,237.41,841.5762,146267.59,199798.60564199998,136107.58587264462,0.7320751290030667,482642.42999999993,415995.34265270946,637178.0287682948,0.7574687264923087,234.90333333333334,904.398,1.8106738942259923,8.779840291553048,482.64242999999993,39.64902541666666,130662.37701537377
2017-09-28 09:27:23,230.64,886.2621,157079.12,204407.490744,130799.7413311053,0.7684606832570824,236.84,971.9951,176234.96,230207.319484,148110.25898906143,0.7655488991185129,237.57,829.1422,144096.4,196979.312454,134302.18554398345,0.7315306272766608,477410.48,413212.1858641502,631399.3007285163,0.7561149964042688,235.01666666666665,895.7998000000001,1.8622792709736893,8.505840255825001,477.41048,40.002204583333324,130702.3792199571
2017-09-28 09:32:23,230.15,904.1466,159783.34,208089.33999,133305.88012506507,0.767859324305986,236.36,994.137,179139.73,234974.22132,152058.6788725571,0.7623803538688539,237.47,830.3338,144677.9,197179.367486,133970.17658333151,0.7337375195215206,483600.97,419334.73558095365,640087.1180157348,0.7555236723075435,234.66,909.5391333333333,1.921929600272731,9.3011794178253,483.60096999999996,40.042143749999994,130742.42136370711
2017-09-28 09:37:23,229.8,901.1147,158438.73,207076.15806000002,133333.05693966968,0.7651229938025633,235.83,1005.9699,181505.63,237237.88151700003,152766.22239545378,0.7650786157732303,237.12,839.9724,146666.58,199174.255488,134756.44088615096,0.73637318056317,486610.93999999994,420855.7202212744,643358.1772004232,0.7563608534789908,234.25,915.6856666666667,1.8996798292422579,9.859740806251924,486.61093999999997,40.425496249999995,130782.8468599571
2017-09-28 09:42:23,229.99,891.9427,156800.92,205137.90157299998,132268.779947981,0.7643683531792448,236.12,998.1764,182114,235689.41156799998,149612.7993497551,0.7726863875149408,237.39,821.5653,143215.79,195031.38656699998,132387.60984670158,0.7343217546720382,482130.7100000001,414269.18914443767,635664.2058504585,0.7584676084678307,234.5,903.8948,1.9232409381663076,10.430594356776906,482.1307100000001,40.364235416666666,130823.21109537377
2017-09-28 09:47:23,231.61,913.1435,160154.56,211493.166035,138129.92503695382,0.7572564305623758,237.75,1016.0039,184319.7,241554.92722500002,156125.04942700596,0.7630550207254212,238.99,851.0829,147084.04,203400.302271,140491.87927141043,0.7231259656833394,491558.30000000005,434746.8537353702,656227.3913299363,0.7490670253854972,236.11666666666667,926.7434333333334,1.908660972682993,9.631626559857283,491.55830000000003,40.57037541666667,130863.78147079043
2017-09-28 09:52:23,231.5,901.6045,157577.2,208721.44175,136872.44531445557,0.7549641219359774,237.26,1019.3075,183732.59,241840.89745,157255.69958291913,0.7597250586534325,238.76,840.6247,145575.48,200707.553372,138171.27633247015,0.72531141730468,486885.27,432299.4212298448,651106.7928831888,0.7477809712965922,235.84,920.5122333333334,1.840230664857532,10.732640272352704,486.88527,40.76848208333333,130904.54995287377
2017-09-28 09:57:23,230.98,910.2505,160085.92,210249.66048999998,136299.00202831218,0.7614086968174396,236.77,1022.9868,185175.25,242212.584636,156131.55652682442,0.7645153957556895,238.2,856.6621,149435.27,204056.91222,138954.39361455216,0.7323215291961747,494696.44000000006,431384.95216968877,656366.9284075168,0.7536888569328697,235.3166666666667,929.9664666666667,1.84290672143921,10.002547045244706,494.69644000000005,40.899237916666664,130945.44919079044
