DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-28 10:02:23,230.83,901.4045,159358.89,208071.20073500002,133784.7852084555,0.7658863381240342,236.98,982.1648,177631.24,232753.414304,150403.77138300714,0.7631735093174412,238.01,830.5139,144537.01,197670.613339,134843.3317523575,0.7312013028063142,481527.14,419031.8883438201,638322.8885176901,0.7543629543320931,235.2733333333333,904.6944,1.8885834915417388,8.563156796372349,481.52714000000003,40.6759825,130986.12517329045
2017-09-28 10:07:23,232.16,941.786,167016.62,218645.03775999998,141106.70140304256,0.7638710748301046,238.34,1029.0239,186700.58,245257.556326,159041.3856914755,0.7612429268105192,239.44,871.8724,151892.45,208761.127456,143212.7507231733,0.7275897186942237,505609.64999999997,443360.8378176914,672465.5758353194,0.7518743979897331,236.64666666666668,947.5607666666665,1.8959348677353067,8.597140806061947,505.60965,41.13069958333333,131027.25587287378
2017-09-28 10:12:23,233.21,937.2394,166033.9,218573.600474,142151.90070821345,0.759624673976811,239.23,1040.8465,189509.46,249001.708195,161517.84809901455,0.7610769475187293,240.6,865.2795,150620.64,208186.24769999998,143718.25401596047,0.7234898638311931,506164,447388.00282318844,675542.7595394101,0.7492701133309552,237.67999999999998,947.7884666666667,1.8806799057556254,9.81843909333637,506.164,42.15723541666666,131069.41310829045
2017-09-28 10:17:23,232.88,935.2436,165795.32,217799.529568,141239.32506968343,0.761229008753375,239.04,1030.1653,187602.81,246250.71331199998,159513.63417204405,0.7618366155240615,240.18,866.4144,150835.53,208095.410592,143360.88308556195,0.7248383305085667,504233.66000000003,444113.8423272894,671929.0802039335,0.7504269049450321,237.36666666666665,943.9411,1.8901839629265487,9.134489429478162,504.23366000000004,42.0999025,131111.51301079046
2017-09-28 10:22:23,232.89,920.2174,162377.17,214309.430286,139864.88684548737,0.7576762710969116,238.94,1011.5734,183634.47,241705.348196,157161.88079292225,0.7597451664623074,240.08,859.1508,149948.32,206264.92406400002,141635.87196859872,0.7269695547143727,495959.96,438662.6396070083,662118.715420573,0.7490499036641335,237.3033333333333,930.3138666666667,1.8597856470621261,8.734636367883862,495.95996,41.67473416666667,131153.18774495713
2017-09-28 10:27:23,232.85,919.5311,161812.55,214112.816635,140217.67688087915,0.7557350024302528,238.75,1025.6635,186946.99,244877.16062500002,158163.35456009387,0.7634317121403039,240.23,856.1863,149795.71,205681.634849,140947.43764876775,0.7282891839612791,498555.25,439328.46908974077,664504.9593910476,0.7502656570943821,237.27666666666667,933.7936333333333,1.8656139808662222,9.83834793761892,498.55525,41.43813374999999,131194.62587870713
2017-09-28 10:32:23,233.04,900.1094,159273.22,209761.494576,136498.81317282168,0.7593062793624057,239.03,991.1503,179521.21,236914.656209,154598.47828088273,0.7577463246580701,240.26,824.781,142328.05,198161.88306,137879.8682951308,0.7182413075722818,481122.48,428977.1597488352,644593.0843156232,0.746397210436747,237.4433333333333,905.3469,1.8544775595580594,9.477405842997861,481.12248,40.819905416666664,131235.4457841238
2017-09-28 10:37:23,233.42,891.9075,158905.03,208189.04864999998,134506.02744297803,0.7632727611294554,239.47,973.3656,176297.65,233091.860232,152482.63478472465,0.7563440860806043,240.56,813.3759,139907.37,195665.706504,136788.14466682618,0.7150326569727223,475110.05,423776.80689452885,636644.5960445477,0.7462720220227163,237.8166666666667,892.8829999999999,1.8487630527717582,9.013790160636955,475.11005,39.84302208333333,131275.28880620713
2017-09-28 10:42:23,231.34,869.3234,152469.87,201109.275356,131140.68543514074,0.7581443955287521,236.93,980.969,177322.04,232420.98517000003,150254.4790601324,0.7629347232578895,238.32,813.817,140448.46,193948.86744,133754.97472949218,0.724151998688258,470240.37,415150.13922476536,627276.3694545483,0.7496542080947511,235.52999999999997,888.0364666666668,1.7789665859975248,10.464945621227105,470.24037,39.389600833333326,131314.67840704045
2017-09-28 10:47:23,231.98,906.7947,160556.5,210358.234506,135912.46128383995,0.7632527453800269,237.91,1008.0192,183232.78,239817.84787199998,154720.2265103995,0.7640498054081378,239.27,836.7383,145396.06,200206.373041,137632.03676000895,0.7262309275750404,489185.34,428264.7245542484,650163.8033360839,0.7524032212958023,236.38666666666666,917.1840666666667,1.8641773365672063,9.90369726585597,489.18534000000005,39.97607125,131354.65447829047
2017-09-28 10:52:23,231.8,911.33,161225.19,211246.29400000002,136497.0140266751,0.7632095548147225,237.84,1003.2845,181360.08,238621.18548,155076.083076257,0.7600334380838145,238.96,844.1822,146298.79,201725.778512,138888.27798201103,0.7252359667621616,488884.06000000006,430461.37508494314,651386.689733605,0.7505281696804965,236.20000000000002,919.5989,1.862828111769689,9.100228371304057,488.88406000000003,40.75289166666667,131395.40736995713
2017-09-28 10:57:23,231.13,901.4666,158600.98,208355.975258,135121.95072878388,0.7612019756266164,237.24,993.7691,180701.41,235761.781284,151428.59022726372,0.7664576040097273,238.38,835.8636,144502.84,199253.164968,137188.74947203006,0.7252223071247431,483805.23,423739.2904280777,643134.8900719379,0.7522608980922865,235.58333333333334,910.3664333333332,1.8903431199151104,9.16143913185435,483.80523,40.528720416666665,131435.93609037378
2017-09-28 11:02:23,230.69,889.2063,156050.09,205131.001347,133143.14524080773,0.7607338187562657,236.67,988.4914,179735.5,233946.259638,149753.1383255807,0.7682768695601983,237.85,823.2661,141664.86,195813.841885,135181.83352412476,0.7234670370402042,477450.44999999995,418078.1170905132,634624.4906991466,0.752335368390853,235.07000000000002,900.3212666666668,1.8632747692176896,9.793185676905388,477.45044999999993,40.052319999999995,131475.98841037377
2017-09-28 11:07:23,229.24,892.354,157396.07,204563.23096000002,130662.13150469195,0.7694250294217194,235.26,976.5328,177131.53,229739.10652799997,146302.69357787922,0.7710116604741462,236.28,826.4784,142981.94,195280.316352,133005.8900514319,0.7321881829721628,477509.54,409970.7151340031,629357.8855138763,0.7587249655418382,233.59333333333333,898.4550666666668,1.8636376608921452,8.690221273169199,477.50953999999996,39.789999583333326,131515.7784099571
2017-09-28 11:12:23,229.41,890.5733,157261.17,204306.420753,130422.5362854632,0.7697319027977284,235.4,973.8885,176459.17,229253.3529,146353.20679371202,0.7697124939192111,236.24,833.4323,144191.9,196890.046552,134068.58843755585,0.7323473305285543,477912.24,410844.33151673106,630232.6347320068,0.7583108421594545,233.6833333333333,899.2980333333334,1.8286855431138918,8.294298875556308,477.91224,39.809240833333334,131555.58765079043
2017-09-28 11:17:23,230.46,903.2948,159232.77,208173.31960800002,134093.45977616368,0.7649047932743862,236.55,990.0907,179381.76,234205.955085,150580.92036038107,0.7659145982641529,237.57,847.2205,145851.41,201274.174185,138703.49453011493,0.7246404591676104,484465.94000000006,423377.8746666597,643394.1807145457,0.7529846469266448,234.85999999999999,913.5353333333333,1.8734565272928458,8.380121038923514,484.46594000000005,40.099090833333335,131595.68674162377
2017-09-28 11:22:23,231.61,909.0977,159641.61,210556.118297,137289.60379033865,0.7581903166300656,237.23,1023.2683,184451.09,242749.93880899998,157814.22049227738,0.7598399031734852,238.64,863.0847,150197.58,205966.532808,140935.79956523658,0.729232938731909,494290.2799999999,436039.6238478526,659130.8174162812,0.7499122585977125,235.82666666666668,931.8168999999999,1.7880364109232778,9.814310086026563,494.29027999999994,40.781509166666666,131636.46825079044
2017-09-28 11:27:23,231.64,916.7587,160862.22,212357.985268,138633.54602604557,0.7575049263958155,237.42,1011.6473,180952.43,240185.30196599997,157940.4867587589,0.7533867747894714,238.77,854.2988,147471.92,203980.92447600001,140926.40051316578,0.7229691716460048,489286.57000000007,437500.4332979702,656359.6397694458,0.7454549919795006,235.9433333333333,927.5682666666667,1.8238842659960643,9.064457717541579,489.28657000000004,40.98236874999999,131677.45061954044
2017-09-28 11:32:23,231.71,907.1862,159018.02,210204.114402,137473.77577854152,0.7564933752718543,237.38,1014.1815,182693.94,240746.40447,156785.69945154194,0.7588646667525452,238.66,856.5509,148208.4,204424.437794,140796.38112122405,0.7250033391279309,489920.36,435055.8563513075,655206.499729741,0.7477342795013204,235.91666666666666,925.9728666666666,1.783115506888018,9.52604946739621,489.92035999999996,40.80028875,131718.25090829044
2017-09-28 11:37:23,232.05,897.7756,159510.59,208328.82798000003,134004.7471001395,0.7656673900902151,237.5,998.7008,178692.31,237191.44,155977.04175979714,0.7533674486735271,238.61,860.9362,150035.81,205427.98668200002,140320.7519573063,0.7303572041148102,488238.71,430302.54081724293,650797.4451211676,0.7502160828383372,236.05333333333337,919.1375333333334,1.6959444193402724,8.656296123402047,488.23871,40.756627916666666,131759.00753620712
2017-09-28 11:42:23,232.3,878.2081,155186.01,204007.74163,132425.3032666066,0.7606868678613881,237.68,981.126,175723.72,233194.02768,153299.14799170347,0.7535515456731015,238.72,850.1874,147743.16,202956.73612800002,139152.41791986593,0.7279539611182054,478652.89,424876.86917817604,640022.6113724429,0.747868718221678,236.23333333333335,903.1738333333333,1.6650204599971792,8.630915089620071,478.65289,40.28715,131799.2946862071
2017-09-28 11:47:23,232.32,881.5769,155792.04,204807.945408,132947.86487523862,0.7606738092589381,238.22,956.3285,172945.61,227816.57527,148290.95707250488,0.7591441043964035,238.74,845.2677,146669.36,201799.210698,138603.82489500858,0.7268083928211995,475407.01,419842.6468427521,634255.2114607084,0.7495516022724097,236.42666666666665,894.3910333333333,1.7369727047146355,6.925099241640425,475.40701,39.75249583333333,131839.04718204043
2017-09-28 11:52:23,232.85,857.8749,151208.93,199756.170465,130531.1730089684,0.7569675051739834,238.76,935.3244,169700.7,223318.05374399998,145164.13313046048,0.7599058703714834,239.34,813.9771,140333.07,194817.279114,135131.05381723802,0.7203317418157872,461242.7,410826.3599566669,617675.5834080986,0.746739408825323,236.98333333333335,869.0587999999999,1.7441451578873426,7.6249846385538085,461.2427,39.02707124999999,131878.07425329043
2017-09-28 11:57:23,232.98,855.4181,151600.98,199295.30893799997,129366.7771405489,0.7606851400961099,238.85,932.968,168005.83,222839.4068,146394.81653729064,0.7539323157092518,239.43,804.1778,137987.79,192544.290654,134285.79103675837,0.7166547994298235,457594.6,410047.38471459795,614436.0631184025,0.7447391640353977,237.08666666666667,864.1879666666667,1.732137333745754,7.9589205110817005,457.59459999999996,38.284887499999996,131916.35914079042
2017-09-28 12:02:23,233.22,849.826,148472.31,198196.41972,131292.77951620307,0.7491170133635752,238.8,945.8289,170503.03,225863.94132,148132.49727667292,0.7548926535308899,239.69,815.5585,140866.07,195481.216865,135534.70577596076,0.7206117920643117,459841.41,414959.9825688367,619391.5639434536,0.7424082547594731,237.23666666666668,870.4044666666667,1.6931053378482865,8.665446493189705,459.84141,38.22650041666667,131954.5856412071
2017-09-28 12:07:23,233.36,863.823,151921.1,201581.73528,132495.94474279578,0.7536451642753217,239.49,925.9943,167000.72,221766.374907,145914.64819843712,0.7530479770435597,239.98,815.9456,140655.27,195810.625088,136227.36846383108,0.7183229711706787,459577.08999999997,414637.961405064,618979.5963446739,0.7424753460598532,237.61,868.5876333333332,1.7886452590379192,6.609196868986057,459.57708999999994,38.309104166666664,131992.89474537375
2017-09-28 12:12:23,234.19,859.418,151509.32,201267.10142,132489.1394309215,0.7527773736048075,240.26,921.7403,167361.87,221457.324478,145028.79381370195,0.7557296666276037,240.89,804.0844,140816.62,193695.89111599998,132999.16453495834,0.7269984881386471,459687.81,410517.0977795818,616309.3137637682,0.7458719181002004,238.44666666666663,861.7475666666666,1.7851650963178207,6.96175256582295,459.68781,38.30270416666666,132031.19744954043
2017-09-28 12:17:23,235.4,812.9129,143014.72,191359.69666000002,127142.9249668609,0.7473607164736608,240.56,922.2416,167719.18,221854.439296,145222.82498102752,0.755987486805381,242,767.0591,135534.42,185628.30219999998,126839.6135791895,0.7301387686774847,446268.32000000007,399205.36352707795,598765.6767921897,0.7453137968609446,239.32000000000002,834.0712,1.6379742604044858,10.571087935898035,446.2683200000001,37.74817208333334,132068.94562162377
2017-09-28 12:22:23,236.62,765.1274,136478.11,181044.445388,118957.2053163507,0.7538375988697747,241.23,899.3543,163698.92,216951.23778899998,142374.5172740291,0.754542456951587,242.88,709.9556,124688.48,172434.016128,119106.14120741618,0.7231083680579714,424865.51,380437.86379779596,570301.3850575768,0.7449841805260673,240.24333333333334,791.4790999999999,1.5081930820140697,13.629570256498255,424.86551000000003,36.29724291666667,132105.24286454043
2017-09-28 12:27:23,234.05,745.6709,134243.37,174524.274145,111523.27056216661,0.769195979514383,239.02,850.6695,155341.46,203327.02389,131190.3557775229,0.7639981003412502,240.13,691.1183,121954.99,165958.237379,112557.17199736502,0.7348534904084968,411539.81999999995,355270.79833705456,543674.8693812143,0.7569594314123728,237.73333333333335,762.4862333333334,1.549355019629839,11.56522738530753,411.53981999999996,34.85022208333333,132140.09308662376
2017-09-28 12:32:23,233.1,758.5311,137496.47,176813.59941,111165.5057734145,0.7776351505698925,238.26,853.3267,155879.28,203313.61954199997,130529.98873037074,0.7666937431498477,239.23,708.7707,126210.04,169559.214561,113231.41368781739,0.7443419711913983,419585.79,354926.9081916026,549568.3263511229,0.7634824823072569,236.86333333333334,773.5428333333333,1.5888205575648473,10.314085171323198,419.58579,34.63023374999999,132174.72332037377
2017-09-28 12:37:23,233.96,740.0533,132701.43,173142.87006800002,111215.03464612794,0.7664273437761712,238.8,861.535,157859.35,205734.558,131936.09806657486,0.7672962264317306,240.1,697.7884,124240.65,167538.99484,112399.1800662934,0.7415625843920695,414801.43000000005,355550.3127789962,546329.8008046852,0.7592509678019431,237.62,766.4589,1.5402743876778033,12.404592079236082,414.80143000000004,34.76613416666666,132209.48945454042
2017-09-28 12:42:23,236.26,757.8332,136433.38,179045.671832,115945.18283890813,0.7620032285841377,241.47,873.6861,160711,210968.982567,136674.37976575986,0.7617754896692505,242.6,718.4051,127864.03,174285.07726,118431.74400338478,0.7336487553048006,425008.41000000003,371051.3066080528,564190.7662362717,0.7533062138454337,240.11,783.3081333333333,1.6034317604431396,11.53798394535586,425.00841,34.99207666666667,132244.4815312071
2017-09-28 12:47:23,233.7,735.7046,132753.09,171934.16502,109261.03695543297,0.7721158269187377,239.24,833.4465,154913.72,199393.74066,125537.25809555085,0.7769236862061485,240.08,690.4786,122626.16,165770.10228800002,111546.18638137473,0.7397362872284167,410292.97,346344.48143235856,536930.9276341513,0.7641447882465086,237.67333333333332,753.2099,1.6717623629070695,10.652621533519417,410.29296999999997,34.804224166666664,132279.28575537377
2017-09-28 12:52:23,234.16,718.7053,129422.87,168292.03304799998,107572.90136643252,0.769037414641525,239.63,814.4901,150161.58,195176.262663,124680.68574963794,0.7693639480087577,240.72,645.7844,114444.04,155453.220768,105205.8247228876,0.7361960043967019,394028.48999999993,337459.41183895804,518784.45000826265,0.7595225531407587,238.17,726.3266,1.6836713272032546,12.138272231803159,394.0284899999999,33.513394166666664,132312.79914954043
2017-09-28 12:57:23,234.36,717.3037,129181.44,168107.29513200003,107574.24522683745,0.7684463657485242,239.65,833.4645,154128.23,199739.76742500003,127045.12351153113,0.7716451860687851,240.86,661.6492,118065.63,159364.826312,107040.435715467,0.7408512451100999,401375.30000000005,341659.8044538356,527099.1874680924,0.7614796409153961,238.29,737.4724666666666,1.6492509127533588,13.016354870468852,401.37530000000004,33.14182458333333,132345.94097412375
2017-09-28 13:02:23,234.19,723.2595,131462.48,169380.142305,106804.72348876543,0.7761386796055333,239.76,818.5172,151434.68,196247.683872,124822.6386454879,0.7716507884942545,240.61,662.2186,118283.77,159336.41734600003,106756.937232415,0.7423523885512379,401180.93000000005,338384.29936666833,524833.3760857211,0.7643967557704927,238.18666666666664,734.6651,1.6779556650246201,11.413649566312587,401.18093000000005,33.43984291666667,132379.38081704042
2017-09-28 13:07:23,234.17,726.3845,131217.05,170097.458365,108236.92129550994,0.7714227552914441,239.72,828.3711,154450.22,198577.120092,124811.86708796641,0.7777845701883672,240.66,673.4933,120894.61,162082.897578,107959.9877743062,0.7458813471780467,406561.88,341008.77615778253,530640.6954670581,0.7661716929610032,238.1833333333333,742.7496333333333,1.6849765586732859,11.527634996251981,406.56188000000003,33.65595041666667,132413.0367674571
2017-09-28 13:12:23,233.79,738.4615,134185.55,172644.914085,108630.1271775677,0.7772343060968194,239.37,840.9807,155970.47,201305.550159,127267.97324070484,0.7747946833895422,240.44,674.3561,121238,162142.180684,107663.52266651364,0.7477264675271734,411394.02,343561.6230847862,535984.727905948,0.7675480262418773,237.86666666666665,751.2660999999999,1.7138452914798152,11.941787337402822,411.39402,34.081495833333335,132447.1182632904
2017-09-28 13:17:23,233.64,734.1396,133383.93,171524.37614399998,107839.41222643737,0.7776383333877868,239.26,833.096,153829.85,199326.54896,126757.44699732937,0.7717479222041311,240.25,669.977,119345.41,160961.97425,108006.62140067879,0.7414509579426335,406559.19000000006,342603.48062444554,531664.8567560592,0.7646907348373777,237.71666666666667,745.7375333333333,1.7149267335062814,11.714371714158952,406.55919000000006,34.08138375,132481.1996470404
2017-09-28 13:22:23,233.28,739.4897,132640.59,172508.157216,110297.4985686986,0.7688945968735772,239.12,838.424,156150.71,200483.94688,125740.87928386126,0.7788688941437504,240.07,675.371,119269,162136.31597,109832.1018433303,0.7356094116636293,408060.3,345870.47969589016,534920.1783080866,0.7628433484985833,237.49,751.0949,1.7727062192092329,11.626906267104186,408.0603,33.94247875,132515.1421257904
2017-09-28 13:27:23,233.24,765.0873,138880.21,178448.961852,112054.98318420496,0.7782629193168571,239.35,847.6107,159031.38,202875.62104499998,125966.41532444287,0.7838861031248557,240.26,681.4335,121598.6,163721.21271,109628.53629084474,0.7427174401364108,419510.18999999994,347649.9347994926,544838.7620938212,0.7699712634024382,237.61666666666667,764.7105,1.8419022234691724,10.890003471902117,419.51018999999997,34.48210374999999,132549.62422954038
2017-09-28 13:32:23,232.5,785.9923,141268.92,182743.20975,115923.13380756273,0.7730460693629138,238.57,876.6831,163631.46,209150.28716699997,130263.532580331,0.7823630663693298,239.66,716.1865,127759.21,171641.25659,114622.44642289798,0.7443385846631199,432659.59,360809.1128107917,563362.7043976897,0.7679947334507548,236.91,792.9539666666666,1.861466379637836,10.559141747572658,432.65959000000004,35.50707416666667,132585.13130370705
2017-09-28 13:37:23,232.05,782.6086,140794.97,181604.32563,114703.56363350782,0.7752842313175687,238.01,889.213,165913.42,211641.58612999998,131395.95900759578,0.7839358182568542,239.19,714.7099,127536.78,170951.46098099998,113836.60113851767,0.7460408894322044,434245.17000000004,359936.12377962127,564023.8300549258,0.7699057147243449,236.41666666666666,795.5105,1.8470215015861737,11.77891429465733,434.24517000000003,36.12103166666667,132621.25233537372
2017-09-28 13:42:23,232.07,770.3916,138218.5,178784.778612,113400.36737635311,0.7730999309508488,238.16,876.3946,164074.41,208722.13793599998,129013.63822374167,0.7860901178116035,239.22,701.427,125907.41,167795.36694,110917.12795425758,0.7503628514667021,428200.32000000007,353331.1335543524,555156.1978280582,0.7713150311124175,236.48333333333335,782.7377333333334,1.866234406934959,11.965293440987375,428.2003200000001,35.93522875,132657.1875641237
2017-09-28 13:47:23,229.75,813.7534,146238.13,186959.84365000002,116483.44290814706,0.7821900529279779,235.85,909.4176,168922.34,214486.14096,132172.41661117264,0.7875676220567682,237.01,735.3564,132859.48,174286.82036399998,112801.83653967163,0.7623036539568597,448019.94999999995,361457.6960589913,575650.5377729414,0.7782846025529402,234.20333333333335,819.5091333333334,1.9014816185366052,10.971014600040654,448.01994999999994,36.509177916666665,132693.69674204037
2017-09-28 13:52:23,229.76,901.4316,163419.95,207112.924416,127238.68673538417,0.7890379147549491,236.12,1011.5486,189272.73,238846.85543199998,145683.40340650268,0.7924438848385266,237.41,839.4875,152895.27,199302.727375,127846.05410704185,0.7671509166671784,505587.95000000007,400768.1442489287,645162.2126488289,0.7836602021749202,234.42999999999998,917.4892333333333,1.992065861877741,10.251822391957582,505.5879500000001,39.733662499999994,132733.43040454036
2017-09-28 13:57:23,230.06,924.3636,167611.62,212659.089816,130882.51725247782,0.7881704945931226,236.26,1052.3216,196976.2,248621.50121599998,151700.45319793042,0.7922733916278182,237.57,878.9888,159989.33,208821.369216,134200.51612194377,0.7661540128803136,524577.15,416783.486572352,669992.2842701463,0.782959986727976,234.63,951.8913333333334,1.9477475173677679,10.550602064521366,524.5771500000001,42.923545833333336,132776.35395037368
2017-09-28 14:02:23,229.39,922.7514,168116.9,211669.94364599997,128611.32523028756,0.7942407745955715,235.96,1023.7399,191101.47,241561.666804,147757.4601601077,0.7911084259699915,236.72,878.2707,158829.71,207904.240104,134154.00208170305,0.7639560882478806,518048.07999999996,410522.7874720983,660986.2118271061,0.7837502064801097,234.02333333333334,941.5873333333334,1.9798595581637248,8.724901425323617,518.0480799999999,43.44271791666666,132819.79666829034
2017-09-28 14:07:23,230.34,910.7282,165024,209777.133588,129512.64494402698,0.7866634326508881,236.44,1039.44,193531.84,245765.1936,151479.23056135414,0.787466431536219,237.54,875.2924,158217.86,207916.956696,134894.66134264448,0.7609666018310081,516773.69999999995,415886.53684802563,663337.5223392192,0.7790509093736008,234.7733333333333,941.8202000000001,1.8883462062698668,10.365014468791383,516.7737,43.117574166666664,132862.91424245702
2017-09-28 14:12:23,230.46,926.0308,167476.48,213413.05816800002,132275.3266615802,0.7847527299297756,236.43,1067.7078,198834.72,252438.15515399998,155530.62817360624,0.7876571585571159,237.55,897.4883,161318.53,213198.345665,139391.05592875005,0.7566593891562409,527629.73,427197.01076393656,678889.1058085376,0.7771957533058481,234.81333333333336,963.7422999999999,1.8539549145420557,10.787686708365921,527.62973,43.51680958333333,132906.43105204034
2017-09-28 14:17:23,229.74,958.5119,171488.57,220208.523906,138142.91281211088,0.7787553676768798,235.67,1105.7901,202589.49,260601.55286699996,163922.74978852592,0.7773917222334938,236.83,942.8056,166203.86,223284.65024800002,149105.03666030904,0.7443586463081946,540281.9199999999,451170.6992609459,703888.8782687912,0.7675670644616785,234.08,1002.3692,1.8540669856459344,10.317645434436729,540.2819199999999,44.49631875,132950.92737079033
2017-09-28 14:22:23,229.34,1002.3895,178601.9,229888.00793,144740.65602453842,0.7769082937739996,236.25,1098.6315,201334.62,259551.691875,163803.08771396996,0.775701435600592,236.7,959.2028,167400.06,227043.30276,153381.4892357139,0.737304549242543,547336.5800000001,461925.2329742223,716206.8504729524,0.7642157843625238,234.09666666666666,1020.0745999999999,2.0319241339047944,7.701093625897562,547.33658,45.3174375,132996.24480829033
2017-09-28 14:27:23,229.02,991.6599,175929.89,227109.950298,143623.12950548017,0.774646332180318,235.64,1110.4264,204366.67,261660.876896,163403.42313150835,0.7810364026305232,236.46,957.375,167692.75,226380.89250000002,152077.11887898872,0.7407548762093514,547989.31,459103.67151597724,714890.5266358805,0.7665359794019354,233.70666666666668,1019.8204333333333,2.0053628480146055,8.884501987326992,547.98931,45.63857875,133041.88338704032
2017-09-28 14:32:23,229.05,989.0612,176521.53,226544.46786,141994.87795138833,0.7791915276831514,235.66,1109.4305,203722.87,261448.39162999997,163866.57293321585,0.7792087330501052,236.46,948.4632,166074.27,224273.608272,150724.87588752434,0.7404984977036816,546318.67,456586.3267721285,711993.79420458,0.7673081906708643,233.72333333333336,1015.6516333333334,1.9995150961963626,9.233369355089556,546.31867,45.59616583333333,133087.47955287364
2017-09-28 14:37:23,228.89,988.0093,177448.92,226145.448677,140191.4574721129,0.784667217660646,235.04,1127.317,206064.72,264964.58768,166563.99339519333,0.7777066430056915,236.12,957.7304,168023.77,226139.302048,151350.5753069465,0.7430100317738466,551537.41,458106.02617425274,716976.0427285372,0.769255005928872,233.35,1024.3522333333333,1.91129205056782,10.051695434060822,551.53741,45.74400333333333,133133.22355620697
2017-09-28 14:42:23,229.24,969.0515,172603.95,222145.36586000002,139844.34210031794,0.7769864986010021,235.25,1111.6715,202916.17,261520.72037499998,164979.1354626094,0.7759085769916598,236.42,949.0866,166295.7,224383.053972,150643.60282239487,0.7411241493341627,541815.8200000001,455467.0803853222,707823.8793068528,0.7654669979919035,233.63666666666666,1009.9365333333334,1.8818393231655905,10.073401972189924,541.81582,45.556384583333326,133178.7799407903
2017-09-28 14:47:23,229.72,962.9174,171529.19,221201.385128,139670.2894694848,0.7754435619864822,235.48,1125.3126,205127.02,264988.611048,167755.38635485843,0.7740974949404271,237,933.614,163165.72,221266.518,149451.730684947,0.7374171269780636,539821.9299999999,456877.4065092902,707209.0784821558,0.7633130660010619,234.0666666666667,1007.2813333333334,1.8570207917972197,11.717805419472345,539.82193,45.06823958333334,133223.84818037364
2017-09-28 14:52:23,229.67,944.1371,167172.55,216839.967757,138104.70717305152,0.7709489709357482,235.23,1112.6481,201396.84,261728.212563,167155.52664939713,0.7694884629662239,236.84,919.8185,160449.68,217849.81354,147358.20794007494,0.7365151128327194,529019.0700000001,452618.4417625236,696221.6818278499,0.7598428543781075,233.91333333333333,992.2012333333333,1.8140621882748624,12.139358692593184,529.01907,44.53504166666666,133268.3832220403
2017-09-28 14:57:23,230.02,929.7468,163912.81,213860.358936,137363.9102608056,0.7664478392138706,235.77,1092.0661,199191.25,257476.42439700002,163147.03504416367,0.773629082610178,237.34,901.1633,156710.16,213882.097622,145559.18877199452,0.7326941419704907,519814.22,446070.13407696376,684971.0853967844,0.7588849092788877,234.37666666666667,974.3254000000001,1.8588312260890538,12.084330347951509,519.81422,43.70138708333333,133312.08460912365
2017-09-28 15:02:23,230.54,937.5847,165890.48,216150.776738,138569.50216339206,0.7674757523590983,236.41,1084.897,197792.08,256480.49977,163280.55564439562,0.7711778485201444,237.8,905.9244,157174.66,215428.82232,147328.5571098371,0.7295897471255322,520857.22,449178.61491762474,687788.9732508396,0.7572921931826916,234.91666666666666,976.1353666666665,1.8630720113515427,11.14206462006756,520.85722,43.36130999999999,133355.44591912365
2017-09-28 15:07:23,230.7,918.975,161316.96,212007.5325,137564.64754106326,0.760902021252476,236.55,1062.086,193794.97,251236.4433,159885.14641683642,0.7713648842281632,237.88,895.7661,154783.07,213084.839868,146449.13868967036,0.7263917512662267,509895,443898.93264757004,676046.7242954824,0.7542304128924944,235.04333333333332,958.9423666666668,1.8478862053805685,10.75597834850762,509.895,42.948009166666665,133398.39392829032
2017-09-28 15:12:23,230.13,930.7143,164419.95,214185.28185899998,137264.03391645156,0.7676528871308678,236.17,1064.8001,194880.83,251473.83961699996,158935.69174426407,0.7749546843393638,237.43,895.9782,155485.35,212732.10402600002,145186.96228899618,0.7308974388792613,514786.13,441386.6879497118,678105.4253872278,0.7591535338417837,234.57666666666668,963.8308666666667,1.895613374447595,10.475824838700944,514.78613,42.69504708333333,133441.08897537366
2017-09-28 15:17:23,227.93,922.7062,162764.09,210312.424166,133188.4633331709,0.773915714420799,233.91,1062.413,194534.27,248509.02483,154638.7830316983,0.7828056551792312,235.24,888.7557,154771.54,209070.89086800002,140557.4893570868,0.7402825872001344,512069.9,428384.735721956,667629.4363534161,0.766997187537026,232.36,957.9583000000001,1.9065243587536609,10.903887987608634,512.0699000000001,42.78566791666666,133483.87464329033
2017-09-28 15:22:23,227.66,915.4493,161038.13,208411.187638,132294.91229365076,0.7726942676403501,233.61,1055.8374,193119.3,246654.17501399998,153437.99405410295,0.7829557313961486,234.95,883.6025,153697.57,207602.40737499998,139555.78283966074,0.7403457982178904,507855,425288.6891874145,662410.1223379284,0.7666775957582935,232.07333333333335,951.6297333333332,1.9016977392203709,10.950442490027287,507.855,42.49687083333333,133526.37151412366
2017-09-28 15:27:23,228.13,917.0512,161119.53,209206.89025599998,133446.69341413118,0.7701444718328494,234.32,1039.9359,189718.39,243677.78008799997,152924.14133950064,0.7785625342264959,235.35,883.2872,152694.86,207881.64252,141064.01747573147,0.7345278695559154,503532.78,427434.8522293633,660489.071396996,0.7623635300050934,232.6,946.7581,1.9217540842648317,9.841774789146239,503.53278,42.1411575,133568.51267162367
2017-09-28 15:32:23,230.15,915.4371,160254.09,210687.848565,136777.177084557,0.7606233159220831,236.02,1062.0524,194093.89,250665.60744800002,158621.58939420176,0.7743140033291736,237.35,895.2703,154837.57,212492.405705,145527.83032393982,0.7286734294634447,509185.55,440926.59680269856,673562.3119629037,0.7559590864223461,234.50666666666666,957.5866000000001,1.857800773254487,10.909279641131144,509.18555,42.19659708333333,133610.709268707
2017-09-28 15:37:23,230.58,941.5924,165722.61,217112.37559200003,140263.32439376158,0.763303379404902,236.6,1079.638,196287.49,255442.3508,163468.6999144795,0.768421874388732,237.82,916.9357,158417.91,218065.648174,149854.57185144085,0.726468892861082,520428.01,453586.5961596819,690352.1665123436,0.7538587336217112,235,979.3887,1.8808510638297817,10.235905315223665,520.42801,42.900565,133653.60983370699
2017-09-28 15:42:23,231.29,928.4438,163245.7,214739.76650199998,139513.47156759977,0.7602024657993638,237.18,1067.6294,193880.62,253220.34109200002,162882.9221593364,0.7656597379337676,238.5,901.3409,155752.77,214969.80465,148165.75700406038,0.7245332443483707,512879.08999999997,450562.15073099657,682679.436214809,0.7512736766229761,235.65666666666667,965.8047,1.8529782027525952,10.542990730941773,512.87909,43.0544625,133696.664296207
2017-09-28 15:47:23,231.51,935.166,164501.91,216500.28066,140753.30593705663,0.7598230796676881,237.64,1071.6169,195805.18,254659.040116,162823.7028137184,0.7688915339930936,238.88,907.8689,156756.69,216871.722832,149868.89038210607,0.7228083401238612,517063.77999999997,453445.8991328811,687726.7887964778,0.7518447564109896,236.01,971.5506,1.9066988686920046,10.299648829407335,517.06378,42.91428624999999,133739.57858245698
2017-09-28 15:52:23,229.09,926.696,162992.43,212296.78664,136027.1788296912,0.7677574049973382,235.13,1069.4026,195977.74,251448.63333799996,157540.91732638967,0.779394731235483,236.43,903.1741,156474.35,213537.452463,145306.6460849795,0.7327723928293683,515444.52,438874.74224106036,676974.218545424,0.7613946083611667,233.55000000000004,966.4242333333332,1.9096553200599595,10.655606835466019,515.44452,43.02117916666666,133782.59976162366
2017-09-28 15:57:23,228.5,919.1259,161411.78,210020.26815,134367.96608950177,0.7685533468832494,234.2,1068.7614,194675.19,250303.91988,157332.8405189373,0.7777552588602313,235.67,897.4351,155555.03,211498.53001699998,143297.80473214146,0.7354898872701228,511642,434998.6113405805,671566.3243732769,0.7618636930276061,232.79,961.7741333333333,1.8428626659220724,11.123949268199638,511.642,42.795271666666665,133825.39503329032
2017-09-28 16:02:23,228.68,909.3061,160170.84,207940.11894800002,132606.16532349767,0.7702738692770211,234.32,1058.25,192523.41,247969.13999999998,156279.97630634415,0.7764006843754833,235.67,895.5511,154955.04,211054.527737,143293.22823108739,0.7341943414409622,507649.29000000004,432179.3698609292,666698.4396043641,0.7614376453337015,232.89,954.3690666666666,1.8077203830134312,10.884775812795276,507.64929000000006,42.470470416666664,133867.865503707
2017-09-28 16:07:23,228.87,907.1815,159823.82,207626.629905,132533.63349095747,0.7697655164615816,234.41,1061.5393,193304.28,248835.42731299996,156692.45425266938,0.7768358472399125,235.79,898.9271,155844.32,211958.02090899998,143661.9314620184,0.7352603092425962,508972.42,432888.01920564525,668165.369869199,0.7617461828344039,233.0233333333333,955.8826333333333,1.7823680032042462,11.053309578208676,508.97242,42.359237916666665,133910.22474162368
2017-09-28 16:12:23,228.82,904.1948,159731.6,206897.85413599998,131501.09508107346,0.772031206737426,234.6,1025.872,185428.37,240669.5712,153421.51772399782,0.7704686931357277,235.46,892.7152,153960.91,210198.72099200002,143106.74511931493,0.7324540761875503,499120.88,428029.3579243862,657518.6568433908,0.7590976694048116,232.96,940.9273333333334,1.777129120879127,9.027760556784049,499.12088,42.0038875,133952.22862912368
2017-09-28 16:17:23,228.93,905.7485,158823.55,207353.004105,133305.4697931246,0.765957313642654,234.46,1052.1409,190905.92,246684.95541400003,156231.8691450652,0.7738855402819819,235.71,903.5237,157008.44,212969.571327,143890.19452336754,0.7372341458063247,506737.91,433427.53346155735,666815.368894372,0.7599373584328267,233.03333333333333,953.8043666666666,1.7608353597482438,10.309926937847614,506.73791,41.91078291666666,133994.13941204036
2017-09-28 16:22:23,228.72,923.7358,163142.21,211276.85217600001,134248.00773834696,0.772172665011582,234.22,1082.8764,197628.99,253631.31040800002,158970.51277158025,0.779197921905175,235.61,926.1713,162445.32,218215.219993,145703.12366826934,0.7444270844408148,523216.51999999996,438921.64417819656,682940.5073130468,0.7661231313669429,232.85,977.5945,1.7736740390809513,10.769485712122977,523.21652,42.91476791666666,134037.05417995702
2017-09-28 16:27:23,229.22,928.6419,164437.72,212863.29631799998,135170.33387754232,0.7725038691233259,234.72,1075.7756,195515.62,252506.04883199997,159790.32208730275,0.7743007381580888,236,931.8745,163300.27,219922.382,147305.38320944362,0.7425359279711693,523253.61,442266.03917428874,685123.0471856465,0.7637366924808981,233.31333333333336,978.764,1.7544360945223998,9.91164366486711,523.25361,43.602922083333326,134080.65710204036
2017-09-28 16:32:23,229.57,915.703,161427.18,210217.93771,134658.2596512113,0.7679039275073287,235.22,1046.9515,189819.1,246263.93183,156890.5140394437,0.7707953762836663,236.48,903.8362,157595.31,213739.18457599997,144388.90985535312,0.7373253075360325,508841.59,435937.68354600813,670045.8399611086,0.7594131022879489,233.75666666666666,955.4969,1.7910362627803846,9.571417761794928,508.84159000000005,43.00396666666666,134123.66106870704
2017-09-28 16:37:23,230.53,906.3571,160252.32,208942.502263,134075.21466155243,0.7669685117405519,236.1,1037.2104,188436.17,244885.37543999997,156399.03113549275,0.7694872332062527,237.29,893.0029,155542.7,211900.658141,143903.98673177522,0.7340359457331225,504231.19,434378.2325288204,665532.5250231412,0.7576356842702276,234.64,945.5234666666665,1.751619502216155,9.696949527499838,504.23119,42.21136583333333,134165.87243454036
2017-09-28 16:42:23,231.24,883.3343,156191.67,204262.223532,131632.89172865506,0.7646625367099796,236.99,986.5113,178214.42,233793.312987,151323.9363137932,0.7622733846536901,237.83,860.4016,149731.1,204629.312528,139476.71217257704,0.7317187266585371,484137.19000000006,422433.5402150253,642525.4194502312,0.7534911076580377,235.35333333333335,910.0824000000001,1.7477268220831135,8.398019783703088,484.13719000000003,41.18201583333334,134207.0544503737
2017-09-28 16:47:23,232.01,858.991,150504.27,199294.50191,130639.8224253313,0.7551852587883567,237.48,971.3893,174289,230685.530964,151126.30040844184,0.7555263621072054,238.58,838.5147,146161.7,200052.837126,136593.90577647262,0.7306154818886296,470954.97000000003,418360.0286102458,629939.4393959364,0.7476194385473145,236.02333333333334,889.6316666666667,1.7003968534184541,9.190054310866488,470.95497,39.79550666666667,134246.84995704037
2017-09-28 16:52:23,232.44,837.8817,147106.22,194757.222348,127632.81589787132,0.755331269497902,237.64,964.7051,172645.01,229252.51996399998,150832.41837199358,0.7530779161211001,238.89,819.8306,142599.41,195849.332034,134247.41757596633,0.7281077168812827,462350.64,412712.65184583125,619757.8941022276,0.7460181538627345,236.32333333333335,874.1391333333335,1.6432289095448411,10.360589431720504,462.35064,38.88773375,134285.73769079035
2017-09-28 16:57:23,232.31,789.713,138728.73,183458.22702999998,120046.90973772758,0.7561870200419761,237.38,918.7662,164513.23,218096.72055600001,143183.71650522645,0.75431317619358,238.6,772.8386,134181.38,184399.28996,126485.00068801736,0.72766755245699,437423.34,389715.6269309714,585847.6322824525,0.7466503505285257,236.09666666666666,827.1059333333333,1.6038628245492645,11.082046805935148,437.42334000000005,37.490582499999995,134323.22827329035
2017-09-28 17:02:23,231.39,781.4261,136635.92,180814.185279,118424.63833114348,0.7556703573293654,236.52,902.4578,161482.22,213449.31885600003,139585.47325550023,0.7565365908192063,237.87,752.2225,131320.07,178931.166075,121537.6542811088,0.7339139004155177,429438.21,379547.7658677525,573126.2363417037,0.749290789305211,235.26,812.0354666666667,1.6449885233358859,11.135268968547512,429.43821,36.11923125,134359.34750454035
2017-09-28 17:07:23,232.21,748.8323,131685.63,173886.348383,113557.72543282622,0.75730861694761,237.05,879.0575,157287.02,208380.58037500002,136686.72070446875,0.7548065166002875,238.3,735.6768,127734.76,175311.78144,120075.192273045,0.7286148081480587,416707.41000000003,370319.63841034,557477.9817546816,0.7474867593665292,235.85333333333332,787.8555333333334,1.5447453219514882,11.575975900150217,416.70741000000004,35.2560675,134394.60357204036
2017-09-28 17:12:23,232.72,728.5894,128499.26,169557.32516799998,110623.8071012713,0.7578514220643724,237.56,851.5466,152466.53,202293.41029600002,132953.30412947587,0.7536900474262,238.8,706.5706,123053.73,168729.05928000002,115443.81741176467,0.7292977897529589,404019.51999999996,359020.92864251183,540488.4825270211,0.7475081025057763,236.35999999999999,762.2355333333334,1.5400236926721893,11.716990714943488,404.01951999999994,34.19695541666666,134428.80052745703
2017-09-28 17:17:23,233.36,698.0872,121838.87,162905.628992,108136.64371711494,0.7479107428877321,237.97,833.2724,148719.47,198293.833028,131160.06808421318,0.7499954372206832,239.39,676.0339,117568.96,161835.755321,111213.08980887537,0.7264708578571086,388127.3,350509.80161020346,522972.20005475834,0.742156657580194,236.90666666666667,735.7978333333334,1.4970733903646947,13.247465846030604,388.1273,33.006117499999995,134461.80664495702
2017-09-28 17:22:23,234.15,667.8468,117177.66,156376.32822000002,103551.68769505195,0.7493311892778753,238.98,784.1112,141396.16,187386.894576,122967.37045286174,0.7545680305975339,240.11,635.0091,111147.89,152472.035001,104373.69403204082,0.7289722997352991,369721.71,330892.7521799545,496169.48343338177,0.7451520545794323,237.74666666666667,695.6556999999999,1.5128147608098246,12.715413673746964,369.72171000000003,31.577042083333332,134493.38368704036
2017-09-28 17:27:23,234.84,644.7178,112302.14,151405.528152,101547.34514701243,0.74173077674718,239.97,733.4147,131196.22,175997.525559,117314.45290586518,0.7454435486140902,240.68,613.2201,105783.54,147589.81366800002,102920.33697779739,0.7167401148561492,349281.89999999997,321782.135030675,474912.18987567537,0.7354662766003891,238.49666666666667,663.7842,1.5332149995108246,10.489930311688644,349.28189999999995,29.95848375,134523.34217079036
2017-09-28 17:32:23,235.69,634.0392,110812.97,149436.699048,100258.72880772839,0.7415378598827733,240.94,717.0402,128945.78,172763.665788,114979.43310305268,0.7463709421298725,241.49,597.4149,103822.09,144269.724201,100173.48426137782,0.7196387916798995,343580.83999999997,315411.6461721589,466403.58077113505,0.73665995323607,239.37333333333333,649.4981,1.5387400434467793,10.399122029764214,343.58083999999997,28.869280833333335,134552.2114516237
2017-09-28 17:37:23,235.25,594.8021,104076.02,139927.194025,93529.68346289638,0.7437869438116892,240.53,659.5218,116717.07,158634.778554,107434.25216145786,0.7357596553789054,240.86,550.8202,95698.28,132670.553372,91887.51241095984,0.7213226866678393,316491.37,292851.4480353141,431194.5708156089,0.7339873723394832,238.88,601.7147,1.5195914266577344,9.607061286686196,316.49137,27.503008749999996,134579.7144603737
2017-09-28 17:42:23,235.95,564.5693,98042.25,133210.12633499998,90181.23404081447,0.7359969748353893,240.9,635.8678,111860.44,153180.55302,104649.52836262295,0.7302522271570266,241.6,511.6263,88898.2,123608.91408,85885.23549945487,0.7191892321169076,298800.89,280715.9979028923,409979.8084581834,0.7288185511469566,239.48333333333335,570.6878,1.4753984271696121,11.421306010046113,298.80089000000004,25.6371775,134605.3516378737
2017-09-28 17:47:23,234.41,515.5075,89303.62,120840.11307500002,81407.59413515666,0.7390229761252645,239.25,588.6082,103030.1,140824.51185,96001.77931570222,0.7316205016193706,239.74,476.9934,83019.51,114354.397716,78642.79519669306,0.7259844103781611,275353.23,256052.1686475519,376008.1306840947,0.7323065846981366,237.79999999999998,527.0363666666667,1.425567703952896,11.682653651161699,275.35323,23.923088333333332,134629.27472620705
2017-09-28 17:52:23,233.64,481.0586,83504.02,112394.53130399999,75230.37492187203,0.742954475019268,238.37,557.7902,98375.41,132960.44997400002,89446.96733048283,0.7398847553482031,238.78,447.8459,77976.1,106936.644002,73179.05205180292,0.729180354664409,259855.53,237856.3943041578,352279.09501268435,0.7376410740201416,236.92999999999998,495.5649,1.3885957877854187,12.556438117388863,259.85553,22.300365,134651.57509120705
2017-09-28 17:57:23,234.93,469.3495,80915.08,110264.278035,74906.34712207892,0.733828592922143,239.83,528.9481,93070.03,126857.622823,86202.23885782568,0.7336573705929943,240.07,421.1034,73675.07,101094.293238,69224.5634568094,0.7287757561799396,247660.18,230333.149436714,338214.3173892377,0.7322581193834486,238.27666666666664,473.1336666666666,1.4045297483317583,11.796757928168294,247.66018,21.146487916666665,134672.72157912372
2017-09-28 18:02:23,235.48,444.3089,76336.95,104625.859772,71548.86859851598,0.7296183770088293,240.04,537.341,94153.79,128983.33364,88157.60991272083,0.7299686505451062,240.82,389.9368,68394.9,93904.580176,64344.446784635686,0.7283446651037823,238885.63999999998,224050.9252958725,327513.61212039145,0.7293914852985942,238.77999999999997,457.1955666666667,1.3820252952508514,17.52979232009175,238.88564,20.272742499999996,134692.99432162373
2017-09-28 18:07:23,234.93,456.1933,79054.07,107173.49196900001,72364.4346158001,0.7376270806111873,239.92,519.1388,90405.99,124551.78089599998,85673.2344229228,0.7258506409915446,240.36,382.1529,66714.53,91854.27104400001,63137.774714537714,0.7263084148590371,236174.59,221175.44375326062,323569.1794363608,0.7299044686870448,238.40333333333334,452.49499999999995,1.4569147523105084,15.545387241847969,236.17459,19.79417625,134712.78849787373
2017-09-28 18:12:23,233.93,444.7446,77129.96,104039.104278,69821.9484787338,0.7413554791273788,238.85,526.2108,92914.56,125685.44957999999,84638.74276082507,0.7392626617519397,239.46,378.3263,66465.96,90594.01579800001,61559.336088741846,0.73366832692571,236510.48000000004,216020.0273283007,320315.24995970796,0.7383678423982323,237.41333333333333,449.76056666666665,1.467202066719078,16.997984927832334,236.51048000000003,19.69521125,134732.4837091237
2017-09-28 18:17:23,233.5,429.4542,74343.04,100277.5557,67295.62081387616,0.7413726778743172,238.69,505.0454,88591.46,120549.286526,81753.79928172172,0.7348982524329802,239.07,360.601,63731.35,86208.88107,58054.16610820368,0.7392666417773284,226665.85,207103.58620380153,307033.0649534313,0.7382457327010664,237.08666666666667,431.7002,1.5128082557714506,16.989846194187535,226.66585,19.29901375,134751.7827228737
2017-09-28 18:22:23,233.38,421.4743,73198.35,98363.67213400001,65707.0281854426,0.7441604040593616,238.76,492.6508,87803.32,117625.305008,78270.61629502241,0.7464662471568365,238.91,357.4727,62970.84,85403.802757,57693.00507904716,0.7373306336155937,223972.51,201670.64955951215,301388.0159021849,0.743136747921291,237.01666666666665,423.8659333333333,1.5343506082553926,16.22797711666378,223.97251,18.776598333333332,134770.55932120702
2017-09-28 18:27:23,237.84,338.669,58132.95,80549.03495999999,55755.781379914326,0.7217088327485035,242.93,399.9922,69064.33,97170.105146,68353.11006630053,0.7107569750617176,242.53,294.7772,51408.39,71492.314316,49682.27494656056,0.7190757564900201,178605.66999999998,173791.16639277543,249205.4471160497,0.7167005058152967,241.1,344.47946666666667,1.3521360431356246,16.1149614723045,178.60566999999998,16.774090833333332,134787.33341204035
2017-09-28 18:32:23,238.53,288.4515,47712.18,68804.336295,49574.031232521884,0.6934472820932833,243.44,349.4436,58596.63,85068.549984,61669.223677807124,0.6888166074421284,242.93,247.5284,41883.85,60132.074212,43146.37248037169,0.6965309370891721,148192.66,154389.62739070068,214002.85400834028,0.6924798301719123,241.63333333333335,295.14116666666666,1.2843150779417931,18.39880012220141,148.19266,13.616597083333332,134800.95000912368
2017-09-28 18:37:23,238.12,233.5768,38160.09,55619.307616,40463.74810710367,0.686094301343343,242.82,301.8646,49190.01,73298.762172,54341.986089462334,0.671089231828672,241.8,209.2894,35796.86,50606.176920000005,35771.07709587092,0.7073614759832365,123146.96,130576.81129243692,179486.70536990277,0.6861063037856057,240.91333333333333,248.2436,1.1594764368929307,21.60015404223916,123.14696,11.305817499999998,134812.25582662367
2017-09-28 18:42:23,238.17,210.6365,35625.04,50167.295205,35321.58027585991,0.7101247905517811,243.38,264.4475,45514.12,64361.23254999999,45506.40763651619,0.7071666933140486,241.8,191.4042,33840.78,46281.535560000004,31571.85681557461,0.731193975967551,114979.94,112399.8447279507,160792.13816997095,0.7150843399971237,241.11666666666665,222.16273333333334,1.2220916568742624,19.033240198401106,114.97994,9.921954166666668,134822.17778079034
2017-09-28 18:47:23,237.08,208.3585,35380.03,49397.633180000004,34472.88269038343,0.7162292547717566,242.39,253.1243,42992.54,61354.799076999996,43772.741222448465,0.7007200846024213,240.66,188.7983,33222.87,45436.198878,30994.984714373848,0.7311982696705371,111595.44,109240.60862720573,156163.5450482472,0.7146062159739154,240.04333333333332,216.76036666666667,1.2344993265104816,16.77609882864503,111.59544,9.440640833333333,134831.6184216237
2017-09-28 18:52:23,236.28,194.4383,33827.33,45941.881524,31086.463662442406,0.7363070226527104,242.14,209.1688,36777.6,50648.133232,34823.00300270531,0.7261392997750911,239.82,167.839,30874.24,40251.14898,25825.10984744411,0.7670399673644298,101479.17,91734.57651259183,136796.39787594357,0.741826331509316,239.41333333333333,190.48203333333333,1.3087547337937149,11.887227859285417,101.47917,8.878108749999999,134840.4965303737
2017-09-28 18:57:23,237.12,183.0077,32306.9,43394.785824,28971.911381557675,0.7444880620227025,243.13,194.3845,35013.43,47260.703485,31743.24831412486,0.7408571480767919,240.79,149.3729,28136.7,35967.500590999996,22405.07111958329,0.7822812132528479,95457.03,83120.23081526582,126574.15750145828,0.7541589206224835,240.34666666666666,175.58836666666664,1.3425052701653137,14.930070348244403,95.45703,8.205675,134848.7022053737
