DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-28 19:02:23,237.83,176.1478,31637.57,41893.231274,27461.0085588995,0.7551952675380063,243.84,185.8295,32070.87,45312.66528,32010.88771372043,0.7077683425114119,241.43,140.226,26835.15,33854.76318,20640.24501917029,0.792655079503055,90543.59,80112.1412917902,120897.05071855085,0.7489313383730599,241.03333333333333,167.4011,1.3290001382934526,16.233525347205013,90.54359,7.750025833333333,134856.45223120705
2017-09-28 19:07:23,237.54,174.2,30587.38,41379.46799999999,27868.84562910031,0.7391922003443835,243.65,195.7121,34713.38,47685.253165,32693.49504696222,0.7279688728900134,241.43,136.3421,26120.42,32917.073203,20031.409517936092,0.7935219464657457,91421.18,80593.75019399863,121873.64244546503,0.7501308582034738,240.87333333333333,168.7514,1.3838532008524576,19.20535177782229,91.42117999999999,7.581865416666666,134864.0340966237
2017-09-28 19:12:23,237.73,164.0923,29338.13,39009.662479,25710.462750184026,0.7520734129856557,243.92,178.6876,30834.09,43585.479392,30805.079251681153,0.707439505774015,241.46,135.7514,26034.8,32778.533043999996,19915.356323114072,0.7942637324572274,86207.02,76430.89832497925,115209.94972676499,0.7482601997870053,241.03666666666666,159.51043333333334,1.3718521386787648,14.894971342522432,86.20702,7.401175,134871.43527162372
2017-09-28 19:17:23,237.79,160.8392,28495.36,38245.953368,25510.143227697306,0.7450555546574968,244.07,179.7591,32427.75,43873.803537,29552.523864143543,0.7391141725985251,241.56,135.3117,25960.13,32685.894252000002,19860.4968073819,0.7942303735016073,86883.24,74923.16389922275,114726.53521120298,0.7573072771704858,241.14000000000001,158.63666666666666,1.3892344696027297,14.70338929629551,86.88324,7.212094166666667,134878.64736579038
2017-09-28 19:22:23,237.59,162.2978,28878.32,38560.334302,25552.730097967964,0.7489125943211071,244.02,171.5547,30230.83,41862.777894,28958.402761780126,0.7221410408202473,241.34,133.5488,25124.37,32230.667392,20188.659010365995,0.7795175226882252,84233.52,74699.79187011409,112584.83377892763,0.7481782152416865,240.98333333333335,155.80043333333333,1.4081195103395858,14.282138282456636,84.23352,7.129865,134885.77723079038
2017-09-28 19:27:23,237.48,160.5255,28451.4,38121.59574,25372.6998918914,0.746332871111864,244.11,167.9828,30541.45,41006.281308000005,27363.02137206947,0.7447993094180331,241.5,121.7113,23193.54,29393.27895,18056.1499135589,0.7890763068473516,82186.39000000001,70791.87117751977,108471.61714497788,0.7576764518053943,241.03,150.07319999999999,1.4728457038542968,18.898710762481237,82.18639000000002,6.9341629166666685,134892.71139370705
2017-09-28 19:32:23,237.6,152.7772,26922.5,36299.86272,24348.696623040127,0.741669471525759,244.22,152.6419,27269.34,37278.204818,25417.467427286265,0.7315089375449979,241.48,119.8618,23689.33,28944.227464,16630.813198363805,0.818447479016813,77881.17,66396.9772486902,102342.73412574038,0.7609838711589785,241.1,141.7603,1.4516798009124845,15.447554780851902,77.88117,6.669481666666666,134899.38087537372
2017-09-28 19:37:23,237.82,146.2104,25830.55,34771.757328,23277.839125976054,0.7428600676216015,244.37,147.547,26103.33,36056.06039,24872.78942455845,0.7239651175878231,241.71,115.6742,22950.79,27959.610882,15968.753208962584,0.820855129095355,74884.67000000001,64119.38175949708,98585.0339464821,0.7595947072519337,241.29999999999998,136.47719999999998,1.4421881475341858,15.242839096933396,74.88467000000001,6.365243333333334,134905.74611870706
2017-09-28 19:42:23,238.6,119.8997,22059.75,28608.06842,18215.07641106403,0.771102392378856,244.79,143.7556,25829.08,35189.933324,23899.582291353243,0.7339905922011005,242.22,105.9029,21528.55,25651.800438000002,13947.630644968955,0.839260778284712,69417.38,56062.289347386235,89228.65533523666,0.7779718268665523,241.87,123.18606666666666,1.3519659321122959,16.697938240850828,69.41738000000001,6.012585416666667,134911.75870412373
2017-09-28 19:47:23,239.04,108.7516,19984.79,25995.982463999997,16625.26008592032,0.7687645592035434,245.38,121.5025,21465.43,29814.28345,20691.2254966216,0.7199713531937995,242.62,94.6439,19759.48,22962.503018,11697.841466751848,0.8605107197813238,61209.7,49014.32704929377,78415.76136329438,0.7805790434963708,242.34666666666666,108.29933333333334,1.364436619718312,12.608972662189366,61.2097,5.442795,134917.20149912374
2017-09-28 19:52:23,239.13,107.3489,19660.34,25670.342457,16505.6812323532,0.7658775893984561,245.39,129.9879,23643.22,31897.730781,21411.757914957725,0.7412194980993185,242.79,94.2699,19640.79,22887.789021,11751.180980893289,0.8581340024577816,62944.35,49668.62012820422,80180.81455287388,0.7850300642492527,242.43666666666664,110.53556666666667,1.3639300985824383,17.598257212535206,62.94435,5.173085416666666,134922.3745845404
2017-09-28 19:57:23,239.16,107.3713,19678.4,25678.920108000002,16497.500154661215,0.7663250602921343,245.61,121.6609,21413.52,29881.133649,20840.90471546281,0.7166234136741537,242.99,79.0193,16280.79,19200.899707,10178.920695936908,0.8479180792796169,57372.71,47517.32556606093,74495.12790575721,0.7701538558680165,242.58666666666667,102.68383333333333,1.41255358909531,23.046016656305838,57.37271,5.013210833333333,134927.38779537374
2017-09-28 20:02:23,239.11,110.5551,20355.05,26434.829961,16866.30293112522,0.7700087358243023,245.59,128.1559,23249.04,31473.807481,21215.15251958966,0.7386789797845368,243.12,72.907,15457.24,17725.14984,8674.944866271597,0.8720513022190621,59061.329999999994,46756.40031698648,75328.62451931,0.7840489638153423,242.60666666666668,103.87266666666666,1.4412904289522146,29.811179071812283,59.06132999999999,4.851418333333333,134932.23921370707
2017-09-28 20:07:23,239.59,102.3733,19065.88,24527.618947,15430.369763386529,0.7773229044856786,246.09,117.609,20975.01,28942.39881,19942.70303587228,0.7247156719004523,243.52,81.5616,17578.71,19861.880832,9245.716030706815,0.8850476019208854,57619.6,44618.78882996562,72875.61060336349,0.7906568400998157,243.0666666666667,100.51463333333334,1.4303346132748302,18.85599410235127,57.6196,4.861705416666666,134937.10091912374
2017-09-28 20:12:23,239.77,91.0799,17176.55,21838.227623,13486.078592810447,0.7865358991821146,246.2,111.4453,20204.34,27437.83286,18563.925156542075,0.7363679231917298,243.6,75.0689,16574.06,18286.78404,7727.030842568094,0.906340883325705,53954.95,39777.034591920616,67032.44819062891,0.8049079431883686,243.19000000000003,92.53136666666666,1.406307825157291,20.440564118617814,53.95495,4.648939583333332,134941.74985870707
2017-09-28 20:17:23,239.82,89.9193,16987.54,21564.446526,13283.404635902403,0.7877568283293672,246.26,118.0951,21726.38,29082.099326,19332.173010371327,0.7470705521102518,243.69,75.3764,16712.2,18368.474916,7622.548254994595,0.9098305698445717,55426.119999999995,40238.12590126832,68492.05468009206,0.8092343011007697,243.25666666666666,94.4636,1.4127738876632367,25.01651429757071,55.42612,4.557544583333333,134946.3074032904
2017-09-28 20:22:23,240.25,82.9632,16365.93,19931.9088,11377.052502586841,0.8210919568325538,246.48,120.3025,21359.11,29652.1602,20567.912498218288,0.7203222246182254,243.92,77.0266,16732.72,18788.328272,8545.019640587983,0.8905912094870386,54457.76,40489.98464139311,67860.7875026355,0.8024923082109094,243.54999999999998,93.43076666666666,1.354957914185992,28.761118303999083,54.45776,4.578495,134950.8858982904
2017-09-28 20:27:23,240.4,85.1091,16889.32,20460.22764,11548.670270564486,0.8254707766291499,246.53,132.7203,24357.72,32719.535559000004,21846.49819990072,0.7444396622341433,244.15,75.0159,15961.78,18315.131985,8981.405171774071,0.8715077790906786,57208.82,42376.57364223928,71194.26296724005,0.8035594107677547,243.69333333333336,97.6151,1.351425288614112,35.96287869397256,57.20882,4.652774166666666,134955.53867245707
2017-09-28 20:32:23,241.08,81.7126,16313.67,19699.273608,11041.990391860758,0.8281356117301155,247.28,122.0001,21542.91,30168.184728,21119.24237548858,0.7140936782982961,244.76,77.3651,16636.05,18935.881876,9044.858363696208,0.8785463549540363,54492.630000000005,41206.09113104554,68318.28942982202,0.7976287236520461,244.37333333333333,93.69259999999998,1.3476647752073285,30.21316518060127,54.492630000000005,4.654227083333334,134960.19289954042
2017-09-28 20:37:23,240.29,79.3159,15916.62,19058.817611,10483.30751742806,0.8351315556329977,246.62,122.0164,22005.95,30091.684568,20524.318374491988,0.7312967125609676,244.05,80.9394,17570.05,19753.260570000002,9026.884631134755,0.8894759393132431,55492.619999999995,40034.51052305481,68426.5511865459,0.8109808113624615,243.65333333333334,94.09056666666667,1.3803764911896728,29.67973764284552,55.492619999999995,4.58271875,134964.7756182904
2017-09-28 20:42:23,239.58,79.3781,15894.87,19017.405198,10441.01566649612,0.8358064538516334,246.17,115.5883,20778.48,28454.371811,19439.80565870532,0.7302385776785054,243.5,81.7995,17759.79,19918.178249999997,9017.964512830646,0.8916372660737687,54433.14,38898.78583803208,66903.52957753938,0.8136064022887383,243.08333333333334,92.25529999999999,1.4412067192320865,25.29177185484196,54.43314,4.58024,134969.35585829042
2017-09-28 20:47:23,238.37,79.4163,15941.94,18930.463431000004,10208.672526280214,0.8421315229871192,245.04,117.0424,20965.1,28680.069696,19570.66630846833,0.7309989209309347,242.47,80.9862,17410.42,19636.723914,9081.751014989317,0.8866254919226747,54317.46,38861.089849737866,66787.50455856993,0.8132877603229777,241.96,92.48163333333333,1.483716316746571,26.557453389844255,54.31746,4.531275,134973.8871332904
2017-09-28 20:52:23,238.25,75.245,15256.64,17927.12125,9413.63969050237,0.8510368054770645,244.77,121.4439,22642.21,29725.823403000002,19260.18959673665,0.7617016926002088,242.29,70.6385,15005.55,17115.002164999998,8231.44995158536,0.8767483553514351,52904.399999999994,36905.27923882438,64504.84613620593,0.8201616338761449,241.76999999999998,89.10913333333333,1.4559291888985324,36.2867031213411,52.904399999999995,4.467577499999999,134978.35471079042
2017-09-28 20:57:23,238.32,71.0912,14867.22,16942.454784,8124.810371909276,0.8775127447316667,245.05,105.4419,19373.88,25838.537595,17096.28026191161,0.7498055928578956,242.24,71.4443,15277.61,17306.667232,8131.135429144106,0.882758638344402,49518.71,33352.22606296499,59703.21284000737,0.8294144928632268,241.87,82.65913333333333,1.467730599082156,27.56231011374425,49.51871,4.267629583333332,134982.62234037375
2017-09-28 21:02:23,238.24,71.4958,14913.28,17033.159392,8229.374126558947,0.8755439702515995,244.86,110.7865,20430.86,27127.18239,17845.559225777324,0.7531508324849656,242.13,79.8924,17200.53,19344.346812,8851.300542973027,0.889176055783382,52544.67,34926.2338953093,63093.45575825398,0.83280697448762,241.74333333333334,87.39156666666668,1.4491954276574315,26.77024136959057,52.544669999999996,4.252640833333333,134986.87498120707
2017-09-28 21:07:23,238.63,67.472,14204.68,16100.843359999999,7580.516011516369,0.8822320472534553,245.08,110.123,20794.88,26988.944840000004,17203.95621251585,0.7704962207036767,242.39,78.1454,16817.48,18941.663505999997,8715.445073209523,0.8878565493824163,51817.03999999999,33499.917297241744,61702.918028920125,0.8397826497559382,242.03333333333333,85.2468,1.4061424046274629,29.181388626904486,51.81703999999999,4.348404583333332,134991.22338579042
2017-09-28 21:12:23,239.11,65.6269,13849.62,15692.048059000002,7377.560446486746,0.8825884261842228,245.75,97.0982,18235.5,23861.882650000003,15390.126164277252,0.7642104467394151,242.95,75.8518,16200.62,18428.194809999997,8782.839835207675,0.879121377163258,48285.740000000005,31550.52644597167,57679.705324884926,0.8371356914538179,242.60333333333332,79.52563333333333,1.4399362470974475,22.096732751578223,48.285740000000004,4.1709491666666665,134995.3943349571
2017-09-28 21:17:23,238.84,66.7763,14042.61,15948.851492000002,7561.148609951444,0.8804778204276228,245.48,101.9341,19799.98,25022.782868,15300.341645161858,0.791278096622934,242.76,70.8273,14879.53,17194.035347999998,8615.940954264564,0.8653890549161155,48722.119999999995,31477.431209377864,58005.80706132374,0.8399524542170573,242.35999999999999,79.84589999999999,1.4523848819937208,27.6635368879304,48.72212,4.041994166666666,134999.43632912377
2017-09-28 21:22:23,239.05,66.4724,13890.87,15890.227219999999,7716.41443588464,0.8741769269678198,245.7,87.0267,16960.28,21382.46019,13021.463285611757,0.7931865580150531,242.98,66.4877,14306.6,16155.181346,7504.0709459696845,0.8855734698108043,45157.75,28241.94866746608,53261.900544369324,0.8478433840786767,242.57666666666668,73.32893333333334,1.4538359006774506,18.67989352088398,45.15775,3.91166125,135003.34799037376
2017-09-28 21:27:23,239.6,56.7125,12471.54,13588.314999999999,5394.719137047352,0.9178135773272846,246.12,84.783,16861.2,20866.791960000002,12293.207118645678,0.8080398765810094,243.38,71.5291,15674.84,17408.752357999998,7573.905837582776,0.9003999642051776,45007.58,25261.832093275807,51612.42503666399,0.87202994178297,243.03333333333333,71.0082,1.412700589768209,20.132463574629416,45.007580000000004,3.75688875,135007.10487912377
2017-09-28 21:32:23,240.04,50.0232,11112.14,12007.568928,4549.95122842774,0.9254279585343888,246.52,81.7479,16942.39,20152.492308,10912.303483311818,0.8407094140546737,243.72,68.0404,15154.13,16582.806288,6733.632624997623,0.91384592793357,43208.659999999996,22195.88733673718,48576.184634661564,0.8895029596286661,243.42666666666665,66.60383333333333,1.3912471928575298,24.894412984237633,43.208659999999995,3.675676666666666,135010.78055579044
2017-09-28 21:37:23,240.33,48.6335,10829.71,11688.089055,4396.45392032156,0.9265595042131546,246.7,75.1712,15202.39,18544.73504,10620.477201694084,0.8197685201330328,244.05,64.8454,14415.67,15825.51987,6529.589390372476,0.910912887438686,40447.77,21546.52051238812,45828.75346508632,0.8825849917740897,243.6933333333333,62.88336666666667,1.380149915193941,22.660788411986005,40.44777,3.4856845833333328,135014.26624037378
2017-09-28 21:42:23,240.89,48.6041,10822.25,11708.241649,4467.866095674559,0.9243275228201604,247.3,76.5215,15342.12,18923.76695,11078.280980527274,0.8107328757819013,244.63,58.8225,12988.46,14389.748174999999,6193.929235010343,0.902618992496719,39152.83,21740.076311212175,44783.646736573704,0.8742662300438532,244.2733333333333,61.31603333333334,1.385060451406891,24.79851653808873,39.15283,3.3166916666666664,135017.58293204044
2017-09-28 21:47:23,241.22,46.9085,10570.81,11315.26837,4036.492812953153,0.9342076258682673,247.58,69.4357,14215.4,17190.890606,9666.908640690626,0.8269146913795444,244.85,62.1273,13924.67,15211.869405,6124.0947237836735,0.9153819053576079,38710.88,19827.496177427452,43493.238957800095,0.8900436235057075,244.54999999999998,59.4905,1.3616847270496768,21.149595313537457,38.710879999999996,3.2443212499999996,135020.82725329045
2017-09-28 21:52:23,241.52,43.2662,9802.09,10449.652624,3621.363223175783,0.9380302248026192,247.83,66.3257,13804.17,16437.498231,8923.913866977213,0.839797504827485,245.05,66.1806,15050.88,16217.55603,6039.878708367362,0.9280609218897208,38657.14,18585.155798520358,42892.685728861456,0.901252494291551,244.80000000000004,58.59083333333333,1.3398692810457635,26.155342843732665,38.65714,3.2236674999999995,135024.05092079044
2017-09-28 21:57:23,241.57,47.8587,10745.28,11561.226159,4266.252221932719,0.9294239081756208,247.79,72.7342,14813.44,18022.807418,10265.650617117059,0.8219274420701687,245.14,67.6401,15253.47,16581.294114,6501.612681025458,0.9199203569473575,40812.19,21033.515520075234,45913.4362439727,0.8888942614343669,244.83333333333334,62.74433333333334,1.332879509870667,23.724267264507294,40.81219,3.311222083333333,135027.36214287378
2017-09-28 22:02:23,241.88,46.8085,10520.43,11322.03998,4184.392658895479,0.92919915656401,248.18,71.861,14544.11,17834.46298,10321.673027803703,0.8155059121382079,245.53,59.8062,13423.5,14684.216285999999,5952.802338733213,0.9141448027293106,38488.04,20458.868025432395,43587.77929561977,0.883000708500599,245.1966666666667,59.491899999999994,1.3526556913498107,21.31954097952829,38.48804,3.3041762500000003,135030.6663191238
2017-09-28 22:07:23,240.57,46.3687,10408.11,11154.918158999999,4012.9098372487642,0.9330512202460706,246.8,69.1763,13985.19,17072.71084,9792.441783853172,0.8191546223130434,244.2,57.2119,12746.2,13971.14598,5720.778404594092,0.9123231564716642,37139.5,19526.130025696028,41959.64983207543,0.885124164492175,243.85666666666665,57.58563333333333,1.3477862678896053,20.12770546357339,37.1395,3.1511475000000004,135033.8174666238
2017-09-28 22:12:23,239.43,45.5503,10233.67,10906.108329,3770.304658112283,0.9383429626118837,245.54,66.9573,13611.97,16440.695442,9220.12686114999,0.8279436869334836,242.85,64.1515,14398.28,15579.191775,5949.852889259331,0.9241994198380038,38243.92,18940.284408521606,42677.063985729925,0.8961235012040132,242.60666666666668,58.88636666666667,1.3093896842625965,22.647120923858438,38.243919999999996,3.140975833333333,135036.95844245714
2017-09-28 22:17:23,239.87,47.407,10597.05,11371.51709,4124.7948101283855,0.931894127769367,245.83,65.6181,13355.92,16130.897523,9045.731360765005,0.827971288079703,243.12,65.3162,14598.66,15879.674544,6248.454995257755,0.9193299245239241,38551.630000000005,19418.981166151145,43166.24844931782,0.8930966063744012,242.94000000000003,59.4471,1.263686506956459,20.25346905063494,38.55163,3.1998145833333336,135040.15825704046
2017-09-28 22:22:23,240.52,46.1324,10365.92,11095.764847999999,3957.7392682834015,0.9342231150355036,246.16,66.0943,13530.97,16269.772888000001,9034.288056410416,0.8316631149768511,243.78,63.9383,14174.54,15586.878773999999,6483.302067910432,0.9093892501200511,38071.43,19475.32939260425,42763.56202651195,0.8902773341565189,243.48666666666668,58.721666666666664,1.218410316786683,21.438878324298244,38.07143,3.1926274999999995,135043.35088454044
2017-09-28 22:27:23,240.66,45.5186,10261.39,10954.506276,3834.7207224025324,0.9367277485140033,246.22,67.3207,13772.01,16575.702754,9224.188980548004,0.8308552707773779,243.93,57.3165,12528.76,13981.213845,6205.200515859231,0.8961138953239435,36562.16,19264.110218809765,41326.71637558507,0.8847100182776713,243.60333333333332,56.7186,1.2082483819323742,19.746608696265426,36.562160000000006,3.1097329166666663,135046.4606174571
2017-09-28 22:32:23,241.19,46.322,10387.62,11172.403180000001,4113.385898754713,0.9297569943228633,246.62,71.7576,14569.9,17696.859312,10044.742082239898,0.823304279201697,244.41,57.5452,12644.23,14064.622332,6159.305890187072,0.8990095646743171,37601.75,20317.43387118168,42739.79085316563,0.8797832008392932,244.07333333333335,58.541599999999995,1.1813389418480869,22.575399374120288,37.60175,3.0901629166666664,135049.55078037377
2017-09-28 22:37:23,241.57,47.9548,10774.28,11584.441036,4256.073847827449,0.9300647278981929,246.91,69.4902,14015.58,17157.825282,9897.195848887624,0.8168622636986238,244.71,63.9143,14243.1,15640.468353,6462.070309985379,0.9106568728338643,39032.96,20615.34000670045,44142.5442170415,0.8842480806743144,244.39666666666668,60.4531,1.1565896970771623,20.67437401886752,39.032959999999996,3.1931129166666663,135052.74389329043
2017-09-28 22:42:23,241.97,43.6765,9857.36,10568.402704999999,3810.9827558585566,0.9327199459703028,247.25,61.2222,12721.18,15137.18895,8204.027591104388,0.8403924957282112,244.95,61.8182,14021.36,15142.368089999998,5717.759624490187,0.9259687729596067,36599.9,17732.769971453134,40669.44566711563,0.8999360428852324,244.72333333333336,55.57229999999999,1.1250800223381607,21.40598823514592,36.5999,3.151369166666666,135055.8952624571
2017-09-28 22:47:23,242.11,45.9816,10397.34,11132.605176000001,3978.7207654096583,0.9339538980880139,247.21,69.4686,14059.15,17173.332606,9862.23372638282,0.8186617194549665,244.96,62.2259,13717.36,15242.856464,6646.706538768396,0.8999205649149252,38173.85,20487.661030560874,43324.208917482414,0.8811205317726156,244.76000000000002,59.225366666666666,1.0826932505311349,22.361645713745403,38.17385,3.115572916666667,135059.01083537377
2017-09-28 22:52:23,242.25,46.6052,10496.65,11290.1097,4157.753698276765,0.9297208157330835,247.36,72.6477,14646.32,17970.135072,10412.06343447467,0.8150367229471206,245.14,60.4974,13258.75,14830.332636,6644.118792729905,0.8940291715247809,38401.72,21213.93592548134,43871.66712593479,0.8753193693270611,244.91666666666666,59.91676666666667,1.0888057162300064,22.21676403321719,38.401720000000005,3.1906487500000003,135062.20148412377
2017-09-28 22:57:23,242.4,47.1684,10574.47,11433.62016,4348.362241379901,0.9248575562265311,247.36,70.9936,14232.02,17560.976896,10287.736206836069,0.8104344128624039,245.16,65.7225,14576.57,16112.5281,6865.651375389636,0.9046730537587084,39383.06,21501.749823605605,44870.37620123687,0.8777073725295486,244.97333333333333,61.29483333333334,1.0504544712349604,23.046695072178466,39.38306,3.2410324999999998,135065.44251662376
2017-09-28 23:02:23,242.56,47.4441,10643.54,11508.040896,4376.078327956262,0.9248785345991875,247.46,70.238,14159.04,17381.09548,10080.876269614482,0.8146229917609313,245.34,67.2056,15004.46,16488.221904,6835.761966594907,0.9100107996702758,39807.04,21292.71656416565,45143.99419904595,0.8817793087710716,245.12,61.62923333333333,1.044386422976502,23.01689079370883,39.80704,3.2995875,135068.74210412375
2017-09-28 23:07:23,243.17,48.4317,10811.63,11777.136488999999,4670.075012634726,0.9180185701420889,248.12,70.304,14165.45,17443.82848,10179.7435300286,0.8120608395250628,246.03,62.1257,13807.08,15284.785971000001,6556.616814552947,0.9033217754044008,38784.16,21406.435357216273,44299.50949624927,0.8754986328524419,245.7733333333333,60.28713333333334,1.059241577605378,19.664947855097886,38.78416,3.274633333333334,135072.01673745707
2017-09-28 23:12:23,242.82,46.4898,10396.69,11288.653236,4398.014202632055,0.9209858592205232,247.59,72.3247,14467.51,17906.872473000003,10552.119984353156,0.807930587645281,245.58,57.8186,12792.48,14199.091788000002,6161.709426259007,0.9009364958687877,37656.68,21111.84361324422,43171.00287661245,0.8722678995349493,245.33,58.877700000000004,1.0231117270615169,22.838867686747278,37.65668,3.1850349999999996,135075.20177245708
2017-09-28 23:17:23,242.96,45.1735,10200.26,10975.35356,4051.3061720147316,0.9293787160693529,247.67,66.8735,13539.35,16562.559745000002,9539.621946607453,0.8174672398744002,245.66,61.5457,13694.01,15119.316662,6408.418404390492,0.9057294258819064,37433.62,19999.346523012675,42441.132968524056,0.8820127405119507,245.42999999999998,57.864233333333324,1.0063969359898834,21.931913035513585,37.433620000000005,3.1287624999999997,135078.3305349571
2017-09-28 23:22:23,243.27,44.3894,10014.7,10798.609338,4039.275621289142,0.9274064545291545,247.92,64.8007,13290.61,16065.389544000001,9025.321436290487,0.8272821498414081,245.87,64.8247,14704.36,15938.448989000002,6149.467713985917,0.922571575825746,38009.67,19214.064771565547,42590.08450983417,0.8924535003264307,245.68666666666664,58.004933333333334,0.9836376957099676,23.47306091206035,38.00967,3.1434704166666667,135081.47400537375
2017-09-28 23:27:23,243.18,47.6638,10664.1,11590.882884,4541.534676803006,0.9200420802043193,247.83,70.4824,14160.73,17467.653192,10227.054018782137,0.8106830290451074,245.77,62.5354,13874.61,15369.325258,6611.456438190965,0.9027468523888532,38699.44,21380.045133776108,44212.58854937023,0.8753036469870128,245.59333333333333,60.2272,0.9826542522869759,20.86001009510653,38.69944,3.196212916666666,135084.6702182904
2017-09-28 23:32:23,243.5,47.4169,10710.16,11546.01515,4313.112405030675,0.9276066123990839,248.18,65.4457,13284.27,16242.313826000001,9345.636895865942,0.81788039206182,246.11,57.4794,12649.05,14146.255134,6333.882570250368,0.8941624394712404,36643.479999999996,19992.631871146987,41742.6634948658,0.8778424022824277,245.92999999999998,56.78066666666666,0.9880860407432922,16.49111786875814,36.64348,3.139288333333333,135087.80950662374
2017-09-28 23:37:23,243.28,46.9609,10527.58,11424.647752,4437.638516246977,0.9214796139475757,247.92,64.9445,13272.45,16101.04044,9115.128866231973,0.8243225057075877,245.84,58.7504,12996.01,14443.198336,6301.563476862956,0.8998013942387781,36796.04,19854.330859341906,41810.80020226612,0.8800606499276156,245.67999999999998,56.885266666666666,0.9768804949527748,17.44628661903082,36.79604,3.0599799999999995,135090.86948662373
2017-09-28 23:42:23,243.26,46.4932,10424.01,11309.935832,4388.013678631542,0.9216683591171767,247.82,70.5678,14444.29,17488.112196000002,9858.831298677547,0.8259490697517251,245.79,64.922,14524.18,15957.17838,6609.064773380527,0.9101972575680388,39392.48,20855.909750689614,44572.82189944126,0.8837780136261421,245.62333333333333,60.661,0.9621778604095745,23.355698059708875,39.392480000000006,3.174521666666667,135094.0440082904
2017-09-28 23:47:23,241.02,45.8855,10298.83,11059.32321,4030.227102080565,0.9312351040330975,245.61,69.7727,14153.63,17136.872847000002,9661.633857549457,0.8259167309208195,243.49,61.2814,13537.16,14921.408086,6276.441539865259,0.9072307333180728,37989.619999999995,19968.302499495283,42917.878937055466,0.8851700256603223,243.37333333333333,58.97986666666666,0.9669643346299204,22.201417884973168,37.989619999999995,3.224254166666667,135097.26826245707
2017-09-28 23:52:23,241.52,46.7039,10459.92,11279.925928,4222.179832120687,0.9273039616364402,246.08,70.7713,14231.17,17415.401504,10038.4266683891,0.8171600291116664,244.06,56.3785,12345.57,13759.736710000001,6075.957184149807,0.8972242899842521,37036.66,20336.563684659595,42252.692298311784,0.8765514807556964,243.88666666666668,57.951233333333334,0.9703960856135394,22.122163635286444,37.036660000000005,3.126095,135100.3943574571
2017-09-28 23:57:23,241.7,47.988,10673.36,11598.6996,4539.737737076906,0.9202204012594654,246.26,67.317,13583.89,16577.484419999997,9502.153553970946,0.8194180525732626,244.12,60.9628,13514.64,14882.238736000001,6231.816385749738,0.9081053085990488,37771.89,20273.70767679759,42868.856960926096,0.8811032688468494,244.02666666666664,58.75593333333333,0.9534477106327125,18.32654631191857,37.77189,3.1170229166666665,135103.51138037376
2017-09-29 00:02:23,242.65,43.6377,9811.39,10588.687905,3982.0770732613028,0.9265916691497764,247.15,63.3633,13164.13,15660.239595000001,8482.26299497403,0.8406084670762662,245,62.8014,14296.09,15386.343,5688.70474058454,0.9291415120539038,37271.61,18153.044808819872,41457.27858679489,0.8990365810425356,244.9333333333333,56.6008,0.9322264561785396,22.902679820779916,37.27161,3.1268124999999998,135106.63819287377
2017-09-29 00:07:23,243.05,48.4566,10806.73,11777.37663,4682.0067270317095,0.9175837998143394,247.49,68.3819,13898.31,16923.836431,9656.770613778854,0.8212269160520818,245.44,66.6637,14902.98,16361.938528,6753.829988506585,0.9108321715361966,39608.020000000004,21092.60732931715,44874.19450273357,0.8826458154605368,245.32666666666668,61.16740000000001,0.9280143482159858,20.7803503173259,39.60802,3.2033179166666668,135109.84151079043
2017-09-29 00:12:23,240.87,45.672,10223.53,11001.01464,4062.235523525723,0.9293260971426178,245.31,70.3598,14186.89,17259.962538000003,9830.48620064458,0.8219536959460808,243.24,59.219,12991.3,14404.42956,6222.0346558824185,0.90189618033024,37401.72,20114.75638005272,42467.54152511388,0.8807130965629805,243.14000000000001,58.41693333333333,0.9336184914041334,21.81718999285596,37.401720000000005,3.2087391666666667,135113.0502499571
2017-09-29 00:17:23,240.77,44.8749,10090.4,10804.529673,3862.8602478911234,0.9339046034752836,245.13,68.3326,13748.03,16750.370238,9569.042492808576,0.8207597685698391,243.02,60.4576,13255.82,14692.405952000001,6336.405036451273,0.9022225524741613,37094.25,19768.30777715097,42032.95582557414,0.8825039607952272,242.97333333333333,57.88836666666666,0.906821050321017,22.480279572579636,37.09425,3.1039987499999997,135116.1542487071
2017-09-29 00:22:23,240.92,47.5487,10741.49,11455.432803999998,3980.870923159814,0.9376764879847487,245.24,64.5331,13120,15826.097444,8850.477970538277,0.8290104396503676,243.05,66.6478,14790.91,16198.747790000001,6605.180643701573,0.9130897148192465,38652.399999999994,19436.529537399663,43264.1503582147,0.8934048092928963,243.07000000000002,59.57653333333334,0.892746945324387,20.18887749986573,38.65239999999999,3.156110416666666,135119.31035912377
2017-09-29 00:27:23,241.73,44.6715,10091.94,10798.441695,3841.756118849094,0.9345737361968505,245.98,69.909,14083.28,17196.21582,9867.677688778565,0.8189755320249289,243.87,66.7374,14856.45,16275.249737999999,6646.024934633409,0.9128247024875239,39031.67,20355.45874226107,44020.63111311323,0.8866676604364475,243.85999999999999,60.4393,0.8734519806446304,26.08865423656462,39.03167,3.2368362499999996,135122.54719537377
2017-09-29 00:32:23,242.05,47.9958,10675.51,11617.38339,4582.257420764126,0.918925513742557,246.35,71.4672,14222.65,17605.94472,10377.163218394317,0.8078322536048494,244.28,58.9613,12984.02,14403.066364,6234.063307778336,0.901476093483339,37882.18,21193.48394693678,43407.64130152049,0.8727076354336041,244.22666666666666,59.474766666666675,0.8912485669050533,20.16390144167582,37.88218,3.2047437500000004,135125.75193912376
2017-09-29 00:37:23,241.77,46.127,10328.14,11152.124790000002,4207.066849021132,0.9261140988362271,246.14,67.958,13710.33,16727.182119999998,9582.560877278454,0.819643733274544,243.9,58.7379,12900.67,14326.173810000002,6229.925327436114,0.9004965436755369,36939.14,20019.5530537357,42015.2658971824,0.8791837731170277,243.93666666666664,57.60763333333333,0.9032399119990219,19.929014036912925,36.93914,3.117555,135128.86949412376
2017-09-29 00:42:23,241.54,42.867,9646.95,10354.095179999998,3760.803463888958,0.9317038169239624,245.96,62.2964,12897.75,15322.422544000001,8271.921031681786,0.8417565801336381,243.62,61.6934,13905.72,15029.746108,5703.000907639867,0.9252132338149275,36450.42,17735.725403210614,40536.26862150105,0.899205112842235,243.70666666666668,55.61893333333333,0.9246088193456601,22.927324508201046,36.45042,3.057898333333333,135131.9273924571
2017-09-29 00:47:23,241.78,45.0295,10136.69,10887.23251,3972.322692166497,0.9310621400516044,246.18,65.9311,13396.18,16230.918198000001,9164.336689459178,0.8253494864912017,243.86,66.1987,14617.24,16143.214982000001,6851.25424557207,0.9054726717260785,38150.11,19987.913627197748,43069.1024306337,0.885788369085329,243.94000000000003,59.0531,0.9182585881774126,23.747440862545748,38.15011,3.108355416666666,135135.03574787374
2017-09-29 00:52:23,241.57,47.7011,10630.4,11523.154727,4447.211564832781,0.9225251462684799,245.94,66.4019,13307.25,16330.883285999998,9466.511835858766,0.8148518219714378,243.73,57.443,12558.73,14000.58239,6188.263734382862,0.8970148276810362,36496.380000000005,20101.987135074407,41666.2410097563,0.8759220682147508,243.74666666666667,57.181999999999995,0.8998413653520027,16.58021755097758,36.49638,3.1102704166666664,135138.1460182904
2017-09-29 00:57:23,242.13,44.4084,10010.76,10752.605892,3924.6933244615566,0.9310078041126815,246.48,66.0252,13292.67,16273.891295999998,9388.528222523724,0.8168095606775523,244.22,55.9834,12282.16,13672.265948,6006.613179424854,0.8983265865887178,35585.59,19319.834726410136,40491.85386598029,0.8788333109612858,244.27666666666667,55.47233333333333,0.9019827245063599,19.94495754640451,35.585589999999996,3.0034154166666664,135141.14943370706
2017-09-29 01:02:23,241.64,47.0525,10464.62,11369.7661,4445.594383691479,0.9203900861249907,245.91,66.8042,13465.25,16427.820821999998,9410.65031744548,0.819661362629878,243.77,59.174,13190.05,14424.84598,5839.414572045917,0.914397978202884,37119.92,19695.659273182875,42021.51181254328,0.8833551768815664,243.7733333333333,57.676899999999996,0.8764972925668728,18.42054618053327,37.11992,3.0293962499999996,135144.17882995706
2017-09-29 01:07:23,241.85,46.7808,10420.78,11313.93648,4405.962195148159,0.9210569653118647,246.06,68.4863,13763.68,16851.738978,9723.282338811547,0.816751316761346,243.84,63.2593,14177.25,15425.147712000002,6077.891441488479,0.9190997885207155,38361.71,20207.135975448185,43358.38025635128,0.8847588349285868,243.91666666666666,59.5088,0.8787154082678559,21.388433307342783,38.36171,3.145067916666667,135147.32389787372
2017-09-29 01:12:23,242.46,46.4251,10477.48,11256.229746,4114.015185233916,0.9308161112936828,246.65,67.1026,13778.3,16550.85629,9170.021430849143,0.8324826074603056,244.5,59.1975,13128.65,14473.78875,6093.366061310166,0.9070638121618294,37384.43,19377.402677393227,42107.94866704796,0.8878235863637689,244.53666666666666,57.575066666666665,0.8642194081323908,19.36596397051501,37.38443,3.1560891666666664,135150.4799870404
2017-09-29 01:17:23,240.89,44.5005,9990.81,10719.725445,3885.38661655188,0.9320024147316209,245.13,68.3399,13863.68,16752.159687,9403.894461144697,0.8275756833167299,242.96,59.0217,12962.04,14339.912232,6133.4005135702,0.9039134821951538,36816.53,19422.681591266777,41625.68247412447,0.8844666996844086,242.99333333333334,57.287366666666664,0.8793108178550809,22.32056980567559,36.81653,3.091706666666666,135153.57169370705
2017-09-29 01:22:23,240.1,45.3772,10135.2,10895.06572,3997.5214825087696,0.9302559764641787,244.17,67.4766,13615.77,16475.761422,9276.93493249594,0.8264121852249531,242.09,62.0552,13692.69,15022.943368,6180.539458820336,0.9114518816044038,37443.66,19454.995873825046,42196.26214069381,0.887369119927084,242.12,58.303,0.846687592929119,22.1700427079224,37.44366,3.0941745833333334,135156.66586829038
2017-09-29 01:27:23,241.2,40.2529,9150.62,9708.999479999999,3245.123189994523,0.9424884632911734,245.2,61.975,12807.79,15196.27,8178.4556750525935,0.8428245878758406,243.09,62.2423,14144.86,15130.480707,5371.627500609033,0.9348585992681641,36103.270000000004,16795.20636565615,39818.652181582904,0.9066924172963003,243.16333333333333,54.8234,0.8375714540295254,26.577155010451747,36.10327,3.0644554166666667,135159.73032370704
2017-09-29 01:32:23,241.15,45.5177,10255.43,10976.593354999999,3913.0240474765965,0.9342998932659285,245.36,67.0253,13604.74,16445.327608,9239.03943420781,0.8272708409519208,243.22,58.3228,12973.2,14185.271416,5737.42162522388,0.9145542316072383,36833.369999999995,18889.485106908287,41394.56236223557,0.8898117988947077,243.24333333333334,56.95526666666667,0.8701848628944983,20.08166643061397,36.833369999999995,3.0390266666666665,135162.7693503737
2017-09-29 01:37:23,240.93,45.6418,10299.95,10996.478874,3851.4383837507135,0.9366589176425494,245.09,66.9711,13654.43,16413.946899000002,9109.017190580538,0.8318797473892082,243.06,57.2406,12701.39,13912.900236,5678.334707005993,0.9129218052706807,36655.770000000004,18638.790281337246,41122.37806164147,0.891382544682943,243.02666666666664,56.61783333333333,0.8627311131837256,19.386176911279414,36.655770000000004,3.0620475000000003,135165.8313978737
2017-09-29 01:42:23,240.43,48.1125,10754.4,11567.688375,4260.785723444696,0.9296930943646725,244.57,66.8866,13530.73,16358.455762,9193.390048530031,0.8271398105578714,242.44,60.1932,13329.48,14593.239408,5940.336635983198,0.9134010364205216,37614.61,19394.512407957925,42320.278791550205,0.8888081807133617,242.48000000000002,58.39743333333333,0.8619267568459151,17.611961256288094,37.61461,3.094599166666667,135168.92599704035
2017-09-29 01:47:23,239.67,47.8011,10620.58,11456.489636999999,4295.862575349491,0.9270361460197776,243.68,69.3822,14078.31,16907.054496,9362.14074208532,0.8326885090085179,241.6,67.6341,15038.42,16340.39856,6391.756331654866,0.9203214930639978,39737.31,20049.759649089676,44508.95042598022,0.8927936880040429,241.65,61.60580000000001,0.8400579350300025,22.4081174175159,39.73731,3.222996666666666,135172.14899370703
2017-09-29 01:52:23,241.83,45.4721,10219.9,10996.517943,4059.193375625381,0.9293760127500752,245.82,69.9662,14140.33,17199.091284,9790.802239166345,0.8221556456970777,243.76,62.6628,13867.98,15274.684127999999,6402.742063348727,0.907906172316757,38228.21,20252.737678140453,43261.6391652428,0.8836514458914273,243.8033333333333,59.36703333333333,0.8271694398490641,23.405133376492344,38.22821,3.2485633333333324,135175.39755704036
2017-09-29 01:57:23,241.95,44.4015,10016.22,10742.942925,3884.0905758500994,0.9323534593757511,245.85,70.3051,14214.41,17284.508834999997,9833.859568810862,0.8223785897356106,243.84,56.1519,12392.65,13692.079296,5821.9637087027495,0.9050962773506859,36623.28,19539.91385336371,41509.91292878455,0.8822779287162519,243.88,56.95283333333333,0.8077743152370014,23.444429162142942,36.62328,3.1188120833333324,135178.51636912368
2017-09-29 02:02:23,241.73,46.4677,10456.54,11232.637121,4102.792697720315,0.9309069533147256,245.75,67.8497,13656.91,16674.063775,9566.25381351902,0.8190510834243226,243.57,56.5448,12463.2,13772.616936,5861.196381780262,0.9049260614678581,36576.65,19530.242893019597,41464.22207979842,0.8821255570551348,243.6833333333333,56.95406666666667,0.848095205526308,19.130562523483828,36.57665,3.049997083333333,135181.566366207
2017-09-29 02:07:23,242.41,47.7544,10732.17,11576.144103999999,4339.0827841462005,0.9270936767530068,246.27,71.982,14218.92,17727.00714,10586.269228354768,0.8021049400897347,244.24,63.301,14139.62,15460.636240000002,6253.192720618912,0.9145561528326857,39090.71,21178.54473311988,44459.13140533517,0.8792504208777469,244.3066666666667,61.01246666666666,0.803634775964625,21.730094505275968,39.09071,3.1528066666666668,135184.71917287368
2017-09-29 02:12:23,242.28,45.0718,10202.36,10919.995704,3893.3477375875964,0.9342824188349149,246.23,70.7045,14049.73,17409.569034999997,10280.962061574332,0.8070119353187081,244.13,61.7606,13725.08,15077.615278,6241.527174096015,0.9102951459456917,37977.17,20415.836973257945,43116.95537172756,0.8807943342145675,244.21333333333334,59.17896666666667,0.8257807381524288,23.838142943804918,37.97717,3.2111616666666665,135187.93033454035
2017-09-29 02:17:23,242.66,44.4478,10073.66,10785.703148,3853.9287228978596,0.9339826863182272,246.66,66.9804,13511.96,16521.385464,9507.003450534268,0.817846664823751,244.51,57.0105,12457.55,13939.637354999999,6254.833138174941,0.893678198560281,36043.17,19615.76531160707,41035.208692157845,0.8783474277026921,244.60999999999999,56.146233333333335,0.8380687625199343,20.83565118942381,36.043169999999996,3.084180833333333,135191.01451537368
2017-09-29 02:22:23,243.08,40.4619,9197.34,9835.478652,3485.0505359819017,0.9351186988881078,247.07,59.6127,12293.95,14728.509788999998,8110.967513322239,0.8347042692113869,244.89,56.5477,12668.95,13847.966252999999,5591.410845370497,0.9148599706657591,34160.240000000005,17187.42889467464,38240.41983120867,0.8933019080538767,245.01333333333332,52.207433333333334,0.8394101001306072,22.49781799909719,34.16024,2.9251420833333333,135193.93965745703
2017-09-29 02:27:23,243.02,45.2636,10302.02,10999.960072,3855.840440837021,0.936550672235931,246.93,67.2351,13542.78,16602.363243,9603.727147525457,0.8157139921456663,244.67,68.057,15086.9,16651.50619,7046.850841731242,0.9060381582214095,38931.700000000004,20506.41843009372,44002.16428449955,0.8847678434243359,244.87333333333333,60.185233333333336,0.8398900111622356,24.792847858029415,38.931700000000006,3.0454975,135196.98515495702
2017-09-29 02:32:23,242.67,43.517,9986.97,10560.27039,3432.1627189005426,0.945711580402062,246.64,65.9374,13337.69,16262.800335999998,9305.090017431408,0.8201348921732222,244.4,69.1005,15342.08,16888.1622,7059.079526900716,0.9084517201048674,38666.74,19796.332263232667,43439.74623894466,0.8901235239107921,244.56999999999996,59.51829999999999,0.8463834485014605,26.884672445281517,38.66674,3.233268333333333,135200.21842329035
2017-09-29 02:37:23,243.32,42.9305,9863.69,10445.84926,3438.5151368784973,0.94426884348894,247.2,67.4995,13600.78,16685.876399999997,9666.29477243876,0.8151073203442885,245.04,60.593,13319.28,14847.70872,6561.343956504949,0.8970596238905743,36783.75,19666.153865822205,41710.93228323593,0.8818731202223399,245.18666666666664,57.00766666666667,0.8211430746642082,24.69346228285085,36.78375,3.143770416666666,135203.36219370703
2017-09-29 02:42:23,243.7,44.5895,10172.08,10866.46115,3822.141598379017,0.9360986856332708,247.63,70.6061,14238.02,17484.188543,10147.691140686755,0.8143369058840514,245.45,60.7078,13367.46,14900.72951,6583.521328178775,0.8971010440145893,37777.56,20553.354067244545,43006.79484647883,0.8784091010468088,245.59333333333333,58.63446666666667,0.8292841825239535,23.953431258292905,37.77756,3.1067212499999997,135206.46891495702
2017-09-29 02:47:23,243.7,46.5488,10541.34,11343.94256,4191.0838465699235,0.9292483582533232,247.61,70.7448,14198.55,17517.119928,10259.17484349666,0.8105527654294655,245.53,63.8055,14157.04,15666.164415000001,6708.720139953096,0.9036698214685499,38896.93,21158.978830019678,44279.49354446278,0.87844116737564,245.61333333333334,60.366366666666664,0.81293089408827,22.88951187498999,38.89693,3.194770416666666,135209.66368537367
2017-09-29 02:52:23,243.67,46.6445,10546.4,11365.865315,4237.492347924659,0.9279011942963535,247.6,70.3313,14311.56,17414.02988,9921.072876858267,0.8218407857699163,245.42,67.6821,15130.22,16610.540982000002,6854.670996211388,0.9108806279335422,39988.18,21013.236220994313,45173.118513023954,0.885220709047814,245.5633333333333,61.552633333333326,0.8293854945771044,24.22013897049624,39.98818,3.286879583333333,135212.950564957
2017-09-29 02:57:23,243.89,48.009,10921.2,11708.915009999999,4222.09441763247,0.9327251919304863,247.81,70.6806,14208.84,17515.359486,10241.908209811796,0.8112217172223672,245.7,61.2186,13557.53,15041.41002,6514.399104204191,0.9013470134763337,38687.57,20978.401731648457,44009.33323420535,0.8790764857562278,245.79999999999998,59.9694,0.8177379983726686,19.944171527479014,38.68757,3.2781562499999994,135216.22872120698
2017-09-29 03:02:23,243.96,45.5818,10379.72,11120.135928000002,3989.8415731450373,0.9334166477106032,247.87,68.9906,13878.32,17100.700022,9991.304980833625,0.8115644378385435,245.73,59.0776,13027.91,14517.138647999998,6404.754137135572,0.8974158280009837,37285.95,20385.900691114235,42495.02340734114,0.87741921312976,245.85333333333335,57.88333333333333,0.8202722490373602,21.252289087244456,37.28595,3.165563333333333,135219.39428454032
2017-09-29 03:07:23,243.74,44.3698,10114.49,10814.695052,3828.1485221518346,0.9352542953237958,247.64,67.6785,13594.13,16759.903739999998,9802.754863667966,0.8111102671524055,245.48,58.4458,12931.54,14347.274984,6214.464795532452,0.901323771546944,36640.16,19845.368181352253,41669.41279978671,0.8793058874155181,245.62,56.83136666666667,0.8224085986483112,21.9272690374623,36.64016,3.080254583333333,135222.47453912365
2017-09-29 03:12:23,244.39,42.4773,9746.85,10381.027347,3572.7641759094354,0.9389099627809699,248.21,67.8507,13633.93,16841.222247,9886.491770489052,0.809557038084256,246.12,63.2529,14184.64,15567.803748,6415.021559327986,0.9111522877350188,37565.42,19874.277505726473,42498.79629061305,0.8839172701062427,246.24,57.860299999999995,0.8000324886289792,26.586450467764593,37.565419999999996,3.0918991666666664,135225.56643829032
2017-09-29 03:17:23,242.75,39.9017,9099.98,9686.137675,3318.377172452585,0.9394848912262647,246.62,59.6918,12264.74,14721.191716000001,8141.844893611464,0.8331349959032079,244.49,54.9278,12480.68,13429.297822,4957.687639371198,0.9293620683245281,33845.4,16417.909705435246,37617.268112607875,0.8997304083508476,244.62,51.5071,0.817594636579184,22.53165097627318,33.8454,2.9754508333333334,135228.54188912365
2017-09-29 03:22:23,241.41,47.2223,10573.17,11399.935442999998,4262.229962785627,0.9274763048322643,245.3,64.0166,12975.47,15703.27198,8844.768462597149,0.8262908530480665,243.13,56.0192,12309.02,13619.948096,5830.181195926419,0.9037494058890723,35857.66,18937.179621309195,40551.06105498756,0.8842594760067248,243.28,55.752700000000004,0.8303189740217076,15.300424912156732,35.85766,2.9042941666666664,135231.4461832903
2017-09-29 03:27:23,241.18,48.4322,10777.42,11680.877996000001,4504.456560012206,0.9226549582737376,245.17,64.7244,13101.41,15868.481148,8953.309441560223,0.8256247008020203,243.06,56.5341,12417.58,13741.178346,5884.189772617749,0.9036765033775073,36296.41,19341.955774190177,41128.34341495934,0.882515729695015,243.13666666666668,56.56356666666667,0.8362923458685662,14.427720552746855,36.29641,3.0064195833333334,135234.45260287364
2017-09-29 03:32:23,241.58,45.478,10221.91,10986.57524,4027.08225097043,0.9304000361080674,245.38,67.5659,13517.07,16579.320542,9600.140011972908,0.8152969819093325,243.33,65.3602,14525.13,15904.097466000003,6477.724499477246,0.9132948305335792,38264.11,20104.946762420586,43224.425946585645,0.8852427571226665,243.43000000000004,59.468033333333345,0.801051637020893,23.525300147249993,38.26411,3.1066883333333335,135237.55929120697
2017-09-29 03:37:23,242.27,44.4644,10078.46,10772.390188,3803.8183961538816,0.9355825238512981,246.08,67.4696,13560.41,16602.919168,9579.781079494554,0.8167485405901362,243.97,65.3144,14556.34,15934.754168000001,6483.005182706043,0.9134963643952464,38195.21,19866.60465835448,43052.9447029521,0.8871683519799051,244.10666666666668,59.0828,0.8083897749617637,24.74222616395973,38.195209999999996,3.185805,135240.74509620696
2017-09-29 03:42:23,242.42,44.3004,10064.54,10739.302968,3746.686913380084,0.9371688302294295,246.23,67.5511,13685.2,16633.107353,9453.864880376843,0.8227686931589301,244.14,60.0955,13239.79,14671.71537,6321.961139883272,0.9024023207996572,36989.53,19522.5129336402,41825.27753482395,0.8843821770029455,244.26333333333332,57.315666666666665,0.8051419915664796,22.708043757669508,36.98953,3.1326974999999995,135243.87779370695
2017-09-29 03:47:23,242.65,45.624,10383.86,11070.663600000002,3838.625280587439,0.9379618399749766,246.55,66.8916,13524.95,16492.12398,9437.472165214105,0.8200853944829488,244.34,59.6206,13094.05,14567.697404,6384.642687888522,0.8988414323051928,37002.86,19660.740133690066,41901.74639300958,0.8830863432979287,244.51333333333335,57.37873333333334,0.8329470785505882,20.48621963305801,37.00286,3.08301625,135246.96080995695
2017-09-29 03:52:23,243.27,44.4124,10155.87,10804.204548,3686.3451355134753,0.9399923848979688,247.15,67.2517,13531.8,16621.257655,9651.766407963683,0.8141261197481869,244.97,63.2532,14018.94,15495.136403999999,6600.649472208474,0.9047316289762428,37706.61,19938.76101568563,42653.75280714143,0.88401623581611,245.13,58.30576666666666,0.8240525435483256,23.82846064968988,37.70661,3.112894583333333,135250.07370454026
2017-09-29 03:57:23,242.99,43.1203,9878.6,10477.801697,3492.5048950081778,0.9428122697558244,246.71,66.9534,13494.25,16518.073314,9526.382468921716,0.8169384978188019,244.53,66.3378,14833.44,16221.582234,6565.728287160869,0.9144262123154367,38206.29,19584.615651090764,42933.41083311515,0.8898964526370904,244.74333333333334,58.80383333333333,0.8035629162524013,26.670936985400605,38.20629,3.1630374999999997,135253.23674204026
2017-09-29 04:02:23,242.54,45.9265,10406.79,11139.013309999998,3971.9440348848193,0.9342649757548411,246.43,70.4564,14297.98,17362.570652000002,9850.209518852467,0.823494417190637,244.28,60.172,13299.08,14698.816159999998,6260.165146310208,0.9047721840477799,38003.85,20082.318700047494,42983.62640811937,0.8841471317278451,244.41666666666666,58.85163333333333,0.8237299693147015,21.96223384341075,38.00385,3.1754225,135256.41216454026
2017-09-29 04:07:23,242.76,42.8045,9760.81,10391.22042,3564.2741141675656,0.9393323984556571,246.6,64.1612,13144.96,15822.151919999998,8806.27719175133,0.8307947026715188,244.46,55.8758,12551.72,13659.398068,5388.272508112611,0.9189072561993072,35457.49,17758.823814031504,39656.1397561325,0.894123588883025,244.60666666666668,54.280499999999996,0.8149137390640665,21.14203074769024,35.45749,3.060889166666666,135259.47305370693
2017-09-29 04:12:23,242.75,44.6387,10112.45,10836.044425,3893.3550798859283,0.9332233796189887,246.67,62.8735,12965.05,15509.006244999999,8510.978392931625,0.8359691004818471,244.45,57.554,12834.52,14069.0753,5763.156788312297,0.9122504305595692,35912.020000000004,18167.490261129853,40245.880321700606,0.8923154298760914,244.6233333333333,55.02206666666667,0.8366604439478441,18.87127709973332,35.912020000000005,2.9737295833333333,135262.44678329027
