DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-29 04:17:23,243.15,47.2631,10644.17,11492.022765000002,4332.231785394022,0.9262224951744601,246.93,67.0108,13654.61,16546.976844,9346.339841016492,0.8252027019032916,244.7,64.9462,14478.52,15892.335140000001,6552.76848451697,0.9110379231531861,38777.3,20231.340110927486,43737.69676119244,0.8865876091218023,244.92666666666665,59.740033333333336,0.8179318979830801,20.88538060184098,38.777300000000004,3.1120550000000002,135265.55883829028
2017-09-29 04:22:23,243.25,47.0532,10602.3,11445.6909,4312.200701305867,0.926313674956922,247.08,68.071,13827.81,16818.98268,9574.437267747908,0.8221549580667027,244.98,59.8976,13262.07,14673.714047999998,6279.759810500121,0.9037977676692969,37692.18,20166.397779553896,42747.91261050762,0.8817314740822012,245.10333333333335,58.340599999999995,0.8064625804082601,19.347418435874843,37.69218,3.186228333333333,135268.7450666236
2017-09-29 04:27:23,243.35,47.0436,10570.33,11448.06006,4396.157734711894,0.92332936275668,247.32,65.2632,13169.33,16140.894623999999,9332.589491356193,0.8158983939104862,245.15,56.4303,12454.22,13833.888045000002,6022.363542098235,0.9002689597810749,36193.88,19751.110768166323,41232.30924931049,0.8778038547672479,245.2733333333333,56.2457,0.8344432062189181,16.360539561246462,36.19388,3.0785858333333334,135271.82365245695
2017-09-29 04:32:23,243.72,44.5862,10118.06,10866.548664,3963.1731861578037,0.9311199271135937,247.63,64.1797,13006.31,15892.819110999999,9133.32357243883,0.818376520185639,245.47,55.6913,12294.64,13670.543410999999,5977.088289663747,0.8993526906989755,35419.009999999995,19073.58504826038,40228.19802045975,0.8804523131258865,245.60666666666668,54.819066666666664,0.8238104285985636,18.66661964328713,35.41900999999999,2.9838704166666656,135274.80752287363
2017-09-29 04:37:23,243.77,44.0699,9999.33,10742.919523,3927.304346336626,0.9307832920643205,247.64,66.7982,13532.21,16541.906248,9513.882216714765,0.8180562625082047,245.41,61.3632,13760.5,15059.142912,6117.714033365717,0.9137638231080757,37292.04,19558.90059641711,42109.9375433178,0.885587635024115,245.60666666666665,57.41043333333334,0.8278819793165215,23.23712356580948,37.29204,3.0296270833333327,135277.83714995696
2017-09-29 04:42:23,243.64,46.9815,10627.69,11446.572659999998,4251.615096002861,0.9284604497500305,247.51,68.2359,13574.99,16889.067608999998,10047.897849862575,0.8037737970073634,245.34,64.5798,14543.19,15844.008132,6287.147072463166,0.9178984180541571,38745.87,20586.660018328603,43875.426069351735,0.8830881764830342,245.49666666666667,59.9324,0.8201061793099653,21.60917967576804,38.745870000000004,3.1682462499999997,135281.00539620695
2017-09-29 04:47:23,243.35,46.524,10476.72,11321.6154,4291.539736168966,0.925373246648177,247.31,64.8739,13177.71,16043.964209000002,9151.871212794304,0.8213499998091399,245.15,58.5872,13031.25,14362.652080000002,6039.229935068575,0.9073010978345719,36685.68,19482.640884031844,41538.08388549656,0.8831818073536409,245.26999999999998,56.6617,0.8317364537040897,17.89162697201108,36.68568,3.14298125,135284.14837745696
2017-09-29 04:52:23,243.28,43.9697,10022.97,10696.948616000001,3736.9482298319795,0.9369933763174392,247.2,69.624,14027.83,17211.052799999998,9971.976934163444,0.8150477581476017,245.05,58.9569,13102.28,14447.388345,6087.469818639086,0.9068960899451756,37153.08,19796.39498263451,42098.08318433129,0.882536143921826,245.17666666666665,57.516866666666665,0.8252552581132003,23.55338086335254,37.15308,3.0766150000000003,135287.22499245696
2017-09-29 04:57:23,243.57,42.3979,9756.04,10326.856502999999,3385.8010502617176,0.9447250474687846,247.4,65.4687,13374.9,16196.95638,9135.285762668987,0.8257662542399216,245.29,56.298,12808.79,13809.33642,5160.685138296889,0.9275456553762488,35939.73,17681.771951227594,40053.82942751066,0.8972857405568088,245.42,54.72153333333333,0.8067802135115386,22.52062868608701,35.939730000000004,3.0455337499999997,135290.27052620696
2017-09-29 05:02:23,243.65,46.3214,10491.09,11286.20911,4161.195343473675,0.9295494968903691,247.42,71.2775,14256.29,17635.47905,10381.151995751192,0.8083868864339129,245.31,66.5377,14982.79,16322.363187,6475.765887077202,0.9179301935845352,39730.17,21018.11322630207,44947.163334548204,0.8839305320400895,245.46,61.37886666666666,0.7985007740568645,24.5320050440814,39.73017,3.1529125,135293.42343870696
2017-09-29 05:07:23,242.91,46.1394,10499.44,11207.721654,3921.069287827048,0.936804135946112,246.76,72.2287,14483.36,17823.154012,10387.35298552387,0.8126148710968116,244.58,60.3103,13390.31,14750.693174,6187.289165490021,0.9077749663725735,38373.11,20495.71143884094,43503.67522929914,0.8820659357569917,244.75,59.55946666666667,0.8212461695607727,22.53221430234433,38.373110000000004,3.254303333333333,135296.67774204028
2017-09-29 05:12:23,243.03,53.1265,12302.14,12911.333295,3919.1681355838246,0.9528171660446628,247.01,69.929,14099.12,17273.16229,9978.8251173311,0.8162442848211091,244.74,60.1948,13285.24,14732.075352,6366.823565908349,0.9017901200319628,39686.5,20264.816818823274,44560.98162014008,0.8906109909855088,244.92666666666665,61.083433333333325,0.8505947358393027,14.481122268285528,39.6865,3.25248375,135299.93022579027
2017-09-29 05:17:23,243.37,55.2631,12920.17,13449.380647,3735.6454541348157,0.960651671560947,247.35,68.3659,13658.04,16910.305365,9970.775842227513,0.8076755389804281,245.08,60.7609,13412.68,14891.281372000001,6469.178936903371,0.9007069079508357,39990.89,20175.6002332657,44792.0319673561,0.8928125883894904,245.26666666666668,61.4633,0.8494156020657709,11.230441580585488,39.99089,3.31989125,135303.25011704027
2017-09-29 05:22:23,242.89,53.7874,12473.67,13064.421585999999,3884.156035465454,0.9547816501395626,246.98,68.2235,13667.19,16849.84003,9855.203018735352,0.8111168993691628,244.51,65.9362,14592.38,16122.060261999999,6854.434551964114,0.9051188100564612,40733.24,20593.79360616492,45643.19419136789,0.8924274631003702,244.79333333333332,62.64903333333333,0.8932705139028845,14.1448843850211,40.733239999999995,3.3635054166666665,135306.61362245693
2017-09-29 05:27:23,243.11,54.0242,12481.55,13133.823262000002,4087.5693357975465,0.9503363758603924,247.3,67.8484,13641.14,16778.90932,9769.90775131387,0.8129932488365103,244.87,63.0929,13946.58,15449.558423,6646.936269386842,0.9027170627244275,40069.27,20504.41335649826,45010.85830582487,0.8902134175658369,245.09333333333333,61.65516666666667,0.9003372864759048,12.3768486555601,40.069269999999996,3.3667712499999998,135309.98039370694
2017-09-29 05:32:23,242.35,52.7049,12068.69,12773.032515,4182.951268320879,0.9448570639608992,246.66,64.7662,12950.45,15975.230892,9353.8145614616,0.8106580798456732,244.22,56.6589,12376.27,13837.236558,6188.461557540104,0.8944177508365757,37395.41,19725.227387322582,42278.85150461967,0.884494461632051,244.41,58.04333333333333,0.9205842641463116,11.58249583644404,37.395410000000005,3.2276949999999993,135313.20808870695
2017-09-29 05:37:23,242.63,53.4767,12236.08,12975.051721,4316.284675067787,0.9430467225187256,246.92,63.6842,12716.62,15724.902664,9249.872408194302,0.8086930820317859,244.46,56.757,12406.67,13874.81622,6211.687745683544,0.8941862582739132,37359.37,19777.844828945632,42271.57050400129,0.8837942275284919,244.67,57.972633333333334,0.9196059999182573,9.852177377946713,37.359370000000006,3.1147824999999996,135316.32287120694
2017-09-29 05:42:23,242.88,53.7966,12430.61,13066.118208,4025.3422281005014,0.9513621262349443,247.23,65.4815,13085.31,16188.991245,9531.951517637226,0.8082844571332647,244.7,56.8295,12663.74,13906.17865,5745.562971381991,0.9106556386718072,38179.659999999996,19302.856717119717,42781.85030076719,0.8924265718192964,244.93666666666664,58.70253333333333,0.936296457587683,11.547996792869819,38.17966,3.147459583333333,135319.47033079027
2017-09-29 05:47:23,242.89,52.8302,12298.44,12831.927278,3661.520344649264,0.9584250076826224,247.27,65.2023,13162.55,16122.572720999999,9310.458025330083,0.8164050631234241,244.67,63.1867,14169.69,15459.889889,6182.886112803988,0.9165453377570302,39630.68,19154.864482783334,44017.037958229244,0.900348634035944,244.9433333333333,60.4064,0.9498795639808026,12.542048524659638,39.63068,3.2420975,135322.71242829028
2017-09-29 05:52:23,242.29,53.6688,12362.43,13003.413551999998,4032.2560061877534,0.950706516451489,246.78,63.9133,12837.88,15772.524174,9163.042940258132,0.813939472108239,244.16,59.6937,13161.5,14574.813791999999,6260.9995065862595,0.9030304049046749,38361.81,19456.298453032145,43013.67243063025,0.891851540039217,244.41,59.09193333333334,0.96968209156745,9.177451180589804,38.36181,3.249687083333333,135325.9621153736
2017-09-29 05:57:23,242.05,54.5063,12448.94,13193.249915000002,4368.722490162032,0.9435840357913813,246.56,70.6944,14179.28,17430.411264000002,10137.418582350152,0.8134793714985519,244.06,59.0411,12997.04,14409.570866,6221.951766180447,0.90197273193382,39625.26,20728.09283869263,44719.291841408456,0.8860887185004221,244.22333333333336,61.41393333333334,0.9567745369675206,15.111337383807575,39.625260000000004,3.24946125,135329.2115766236
2017-09-29 06:02:23,241.92,51.2866,11558.39,12407.254272,4510.385701684752,0.9315832291826508,246.47,69.7443,14274.63,17189.877621,9577.41254139429,0.8304090532070694,243.93,59.5851,13112.14,14534.593443,6271.059812639216,0.9021332486128074,38945.159999999996,20358.858055718258,43945.51841494743,0.8862145994562522,244.10666666666665,60.20533333333333,0.9681559973781997,15.844055897594899,38.945159999999994,3.2737675,135332.48534412362
2017-09-29 06:07:23,241.56,49.1427,11169.18,11870.910612,4020.937314320409,0.9408865389576232,246,71.7004,14903.58,17638.2984,9433.603427696255,0.8449556562667065,243.53,65.5218,14584.75,15956.523954,6472.690640844485,0.9140305270775392,40657.51,19927.231382861148,45278.33554787749,0.8979462144099487,243.6966666666667,62.12163333333333,0.9451640700871218,20.89277540996185,40.65751,3.3167779166666667,135335.80212204027
2017-09-29 06:12:23,241.14,55.4595,12828.51,13373.50383,3778.8802403522463,0.9592482391355475,245.7,72.3659,14888.73,17780.301629999998,9719.302703428915,0.8373721835448975,243.14,62.4439,13833.89,15182.609846,6255.807638007752,0.9111667980880551,41551.13,19753.990581788912,46007.78790794342,0.9031325323255986,243.32666666666668,63.4231,0.9753691881969259,14.100225312228506,41.55113,3.42536,135339.22748204027
2017-09-29 06:17:23,240.69,55.4781,12743.35,13353.023889,3988.76895266004,0.954341885847876,245.32,72.5412,14775.92,17795.807184,9917.809308698474,0.8303034443576605,242.76,58.809,12967.75,14276.472839999999,5971.192233445313,0.9083300998315773,40487.020000000004,19877.770494803826,45103.48709716904,0.8976472243216247,242.92333333333332,62.27609999999999,0.9865938499114983,16.483209449532023,40.48702,3.4182562499999993,135342.64573829027
2017-09-29 06:22:23,240.48,54.2476,12522.95,13045.462848,3655.109330245573,0.959946775818682,245.18,68.9727,14320.65,16910.726586,8993.97894393506,0.8468382435947923,242.55,58.6406,12937.28,14223.277530000001,5910.026217962399,0.9095850075843946,39780.88,18559.11449214303,43897.14278067393,0.9062293689309057,242.73666666666668,60.62030000000001,1.006577772895179,13.778222806551593,39.780879999999996,3.3444958333333332,135345.9902341236
2017-09-29 06:27:23,240.58,61.8532,14300.1,14880.642856,4115.904736242545,0.9609867085973426,245.38,75.8852,15948.05,18620.710376,9612.000629649065,0.8564683987865062,242.68,69.0469,15271.76,16756.301691999997,6895.432756232343,0.9114039768865725,45519.91,20623.338122123954,49973.835971511646,0.9108748431068876,242.88000000000002,68.92843333333333,1.0293148880105285,10.26460778401559,45.51991,3.5541995833333333,135349.54443370693
2017-09-29 06:32:23,240.6,70.2669,16045.53,16906.21614,5325.515110437348,0.9490905514946292,245.47,90.9272,18781.33,22319.899784,12059.832909244773,0.841461215406683,242.69,79.2846,17541.6,19241.579574,7907.632638316862,0.9116507266224088,52368.46,25292.98065799898,58156.603007203834,0.9004731585425156,242.92,80.15956666666666,1.049728305615022,13.432748929530977,52.36846,4.078682083333333,135353.62311579028
2017-09-29 06:37:23,240.31,75.3396,17128.45,18104.859276000003,5865.332897735926,0.9460692148381213,245.38,91.3307,18753.24,22410.727165999997,12270.15409892191,0.8367974792201798,242.69,68.9419,15160.09,16731.509711000002,7079.201113203903,0.9060802200074698,51041.78,25214.68810986174,56930.16601105255,0.896568262072003,242.79333333333332,78.5374,1.0653779620527775,16.289436625098343,51.041779999999996,4.3087599999999995,135357.9318757903
2017-09-29 06:42:23,240.87,79.3623,18174.77,19115.997201000002,5924.44802793812,0.9507623279547894,245.89,85.7608,17450.5,21087.723112,11839.43055211605,0.827519401090285,243.29,68.2042,14919.61,16593.399817999998,7262.6548154171805,0.8991291817012494,50544.880000000005,25026.53339547135,56401.3498775432,0.8961643668057844,243.35,77.77576666666668,1.0437641257448087,12.306618213985267,50.544880000000006,4.2327775,135362.1646532903
2017-09-29 06:47:23,241.01,71.9048,16295.91,17329.775847999997,5896.138415422762,0.9403416491322181,245.8,88.2642,18375.22,21695.340360000002,11534.256945631347,0.8469662008105043,243.3,67.9439,14806.96,16530.75087,7349.806792318135,0.8957221675194237,49478.090000000004,24780.202153372244,55336.60460138565,0.8941294890861637,243.37,76.03763333333332,0.99847968114394,16.079625483696915,49.47809,4.16762375,135366.3322770403
2017-09-29 06:52:23,240.9,72.5876,16084.21,17486.35284,6860.810762648692,0.9198150207290453,245.52,95.0167,19679.82,23328.500184,12526.915246878942,0.8435955952923853,243.14,77.5617,16990.6,18858.351738,8182.722157945222,0.9009589086072437,52754.63,27570.448167472852,59524.62178453725,0.8862656900359189,243.18666666666664,81.722,0.9594824277646957,16.268201952962492,52.75463,4.259696666666667,135370.59197370696
2017-09-29 06:57:23,241.35,59.0382,12970.76,14248.86957,5898.276786085237,0.9103009846696211,246.01,73.3746,15460.56,18050.885346,9316.949407442196,0.8564987092683515,243.68,60.8049,13347.09,14816.938032000002,6434.037703963823,0.9007994749775167,41778.41,21649.263897491255,47054.50211649592,0.8878727458759728,243.67999999999998,64.4059,0.9561720288903532,13.925277032073147,41.77841,3.9388766666666672,135374.53085037362
2017-09-29 07:02:23,242.02,76.3008,16785.13,18466.319616,7698.33560215235,0.9089591401557164,246.58,71.901,15096.96,17729.34858,9295.783981437398,0.8515236717174409,244.48,65.2305,13658.62,15947.552640000002,8232.04317901522,0.8564712284279375,45540.71,25226.162762604967,52060.691073299604,0.8747619184670502,244.36,71.1441,0.9576035357669026,8.312143944473243,45.54071,3.6382966666666663,135378.1691470403
2017-09-29 07:07:23,242.96,87.4697,19574.25,21251.638312000003,8275.316784363384,0.9210701646915925,247.42,83.385,16400.9,20631.1167,12516.127814904206,0.7949593925761664,245.55,71.9853,14996.79,17675.990415,9356.117081731707,0.8484271403130879,50971.94,30147.561680999297,59220.04848590769,0.8607210109280736,245.31000000000003,80.94666666666667,0.9579715462068495,11.07070499094055,50.971940000000004,4.021360416666666,135382.19050745695
2017-09-29 07:12:23,243.22,89.3331,19626.11,21727.596582000002,9322.24541073867,0.9032803018930794,247.66,88.305,17789.63,21869.6163,12720.423796883722,0.8134404260215575,245.9,72.5113,15328.68,17830.528670000003,9108.200816258504,0.8596873532858629,52744.420000000006,31150.870023880896,61256.432677565565,0.8610429581759993,245.59333333333333,83.38313333333333,0.9663671652324988,13.038408247231448,52.744420000000005,4.321515,135386.51202245694
2017-09-29 07:17:23,243.14,84.1517,18690.43,20460.644338000002,8325.01009856634,0.9134819847920275,247.15,98.4628,19054.52,24335.08102,15136.757771054023,0.7830062281008999,245.71,75.8452,16364.31,18635.924092,8916.671183052906,0.8781056372205789,54109.259999999995,32378.439052673268,63056.921374542835,0.85810183593652,245.33333333333334,86.15323333333333,0.8940217391304442,14.287991512796774,54.10925999999999,4.452236666666666,135390.9642591236
2017-09-29 07:22:23,241.51,85.67,18163.19,20690.1617,9908.648757325438,0.8778660246043413,245.53,107.8067,20622.56,26469.779051,16593.951369555067,0.7790983052886836,244.19,79.1172,15845.58,19319.629068,11052.857629984677,0.8201803432264532,54631.33,37555.45775686518,66294.75563644974,0.8240671449124849,243.74333333333334,90.86463333333332,0.9162643764615847,18.645391551315008,54.63133,4.530857916666666,135395.49511704026
2017-09-29 07:27:23,241.29,89.3534,18762.62,21560.081885999996,10620.79195100936,0.8702480862182381,245.32,103.0684,19341.09,25284.739888,16286.199950133185,0.7649313414206478,243.81,86.6398,17249.55,21123.649638,12192.68628426392,0.8165989445767572,55353.259999999995,39099.67818540646,67769.96552182942,0.8167815871496957,243.47333333333336,93.02053333333333,0.8967443388735379,10.80177279855057,55.35325999999999,4.58269125,135400.07780829025
2017-09-29 07:32:23,241.6,101.271,20252.92,24467.0736,13727.96132065563,0.827762254330244,245.51,128.9762,23573.73,31664.946862,21141.14740642957,0.744474011048792,244.09,103.1223,19901.85,25171.122207,15411.092100731492,0.7906620068955592,63728.49999999999,50280.20082781669,81175.2444254748,0.7850730903373839,243.73333333333335,111.12316666666668,0.8752735229759384,16.065986840427808,63.72849999999999,4.961739999999999,135405.03954829025
2017-09-29 07:37:23,238.08,151.3341,27989.99,36029.622528,22686.87195957312,0.7768604841265797,242.49,152.4564,27415.79,36969.152436000004,24801.062285960757,0.7415855704958743,240.97,146.1213,27536.86,35210.849661,21943.684175405546,0.782056106714749,82942.64,69431.61842093943,108167.60682718526,0.7667974029647702,240.51333333333335,149.9706,1.0117249216952644,2.5667030738024654,82.94264,6.111297499999999,135411.15084579025
2017-09-29 07:42:23,237.98,166.8673,30157.59,39711.080054,25835.82095554729,0.7594250763008976,242.33,172.7416,31719.06,41860.471928000006,27316.667855931413,0.7577329766983223,241.11,147.9018,28044.11,35660.602998,22027.40339869561,0.7864171562542797,89920.76000000001,75179.89221017431,117208.18773324255,0.7671883828171905,240.47333333333336,162.50356666666667,1.03684400210697,8.985505343780144,89.92076000000002,7.202641666666667,135418.35348745692
2017-09-29 07:47:23,237.79,185.6391,34087.4,44143.121589,28047.53723344062,0.7722018464705546,242.05,207.2828,37317.54,50172.80174,33536.71484790582,0.7437802695050372,241.07,154.3382,28821.47,37206.309874,23529.393563779107,0.7746393043976829,100226.41,85113.64564512555,131490.1742963789,0.7622349771480996,240.30333333333337,182.42003333333335,1.045900320428366,15.394051201613282,100.22641,7.92279875,135426.2762862069
2017-09-29 07:52:23,238.2,186.6146,34428.69,44451.59772,28117.785203401225,0.774520866873354,242.07,236.9798,41705.79,57365.700186,39388.4581864528,0.7270161414359975,241.44,164.5778,30305.61,39735.664032,25700.05833829718,0.7626803461896152,106440.09000000001,93206.30172815121,141481.12044031624,0.7523271632903256,240.57000000000002,196.0574,0.9851602444195173,20.87266280181213,106.44009000000001,8.611104166666667,135434.88739037357
2017-09-29 07:57:23,240,190.5059,34765.42,45721.416,29695.343966161698,0.7603749630151437,243.67,251.0284,43563.54,61168.090228,42938.94787729607,0.7121938879834206,243.4,157.0562,29427.18,38227.47908,24400.435120289094,0.7697912786353686,107756.13999999998,97034.72696374687,145007.32376203797,0.743108259668536,242.35666666666665,199.53016666666667,0.972396055400438,25.809748066499548,107.75613999999999,8.924842916666666,135443.81223329023
2017-09-29 08:02:23,240.06,195.88,35083.9,47022.9528,31309.39237387126,0.7461015931777045,243.88,234.2306,40353.57,57124.158728,40432.15179330478,0.7064186309009095,243.4,156.0585,29462.44,37984.638900000005,23974.93319302045,0.7756409130955302,104899.91,95716.47736019648,142005.75747572034,0.7387018094525881,242.4466666666667,195.38969999999998,0.9844089421728562,20.12961788671561,104.89991,8.860668749999999,135452.67290204024
2017-09-29 08:07:23,239.48,239.1228,41221.76,57265.128144,39749.986211961645,0.7198405266175771,243.75,252.4015,42004.01,61522.865625,44952.48756889552,0.68273819129341,243.21,170.5637,30216.66,41482.79747700001,28421.399419490204,0.7284142304229487,113442.43000000001,113123.87320034737,160206.72773686243,0.7081002876878416,242.14666666666668,220.69600000000003,1.1012609437806364,22.715545365570744,113.44243,9.097597500000001,135461.77049954023
2017-09-29 08:12:23,238.73,280.0317,49317.94,66851.967741,45132.32084659622,0.7377185992650077,243.25,278.4184,45884.72,67725.2758,49812.703728142136,0.6775124864090992,242.83,193.4006,34336.34,46963.467698,32040.33479265611,0.731128719471928,129539,126985.35936739447,181399.1014714966,0.7141104831787415,241.60333333333335,250.6169,1.1892771898842578,22.830184237375846,129.539,10.12422625,135471.89472579022
2017-09-29 08:17:23,237.25,329.3494,59154.3,78138.14515,51052.31159303629,0.7570476607352639,241.87,331.9722,56382,80294.116014,57168.30540141706,0.7021934208749405,241.44,244.0112,43090.09,58914.064128,40176.00149181097,0.731405830471652,158626.39,148396.6184862643,217218.52587334716,0.7302617921847502,240.18666666666664,301.7776,1.2226601532141552,19.142043677198043,158.62639000000001,12.006891249999999,135483.90161704022
2017-09-29 08:22:23,238.14,373.2314,67483.82,88881.325596,57843.09879242088,0.7592575779837046,242.8,371.5452,62881.39,90211.17456000001,64683.74453572315,0.6970465721868768,242.35,291.7297,51377.3,70700.692795,48569.13635636281,0.7266873628660319,181742.51,171095.97968450683,249608.04114711785,0.7281115991486901,241.09666666666666,345.5021,1.2263407485241098,15.563552290999102,181.74251,14.1820375,135498.0836545402
2017-09-29 08:27:23,238.28,365.6443,65997.37,87125.723804,56879.16051994783,0.7574958016815927,242.68,376.0647,65077.26,91263.38139600001,63984.02155791836,0.7130708834644635,242.31,300.0178,53716.87,72697.313118,48983.64228984646,0.7389113530620927,184791.5,169846.82436771266,250989.7253276449,0.7362512539458379,241.09,347.2422666666667,1.1655398398938164,13.599861307206456,184.7915,15.272250416666667,135513.35590495687
2017-09-29 08:32:23,237.5,403.0732,72215.72,95729.885,62841.87033335993,0.7543696516505792,242.05,423.1796,73165.86,102430.62218,71685.34920499662,0.7142967448877405,241.69,351.9638,61361.19,85066.13082199999,58915.625896781545,0.7213351472209035,206742.77000000002,193442.8454351381,283130.1951352339,0.7302038904796138,240.41333333333333,392.73886666666664,1.211801896733401,10.382233623257383,206.74277,16.313927916666664,135529.66983287354
2017-09-29 08:37:23,235.96,472.6709,85262.2,111531.425564,71900.04269468882,0.7644679476554709,240.35,523.256,90274.84,125764.5796,87562.45054210814,0.7178081482649825,240.43,427.7372,75135.86,102840.854996,70219.96865827196,0.7306032218705535,250672.89999999997,229682.46189506893,339986.6704689903,0.7373021408580884,238.91333333333333,474.55469999999997,1.236152579736021,10.262526111320783,250.67289999999997,19.058986249999997,135548.72881912353
2017-09-29 08:42:23,234.06,495.3541,88653.8,115942.580646,74720.71836120296,0.764635386809967,238.68,550.6912,97334.4,131438.975616,88330.16974750726,0.7405292040951628,238.93,442.3885,78066.77,105699.88430500001,71260.40249575839,0.7385700610110048,264054.97000000003,234311.2906044686,353025.22301732586,0.7479776310120501,237.22333333333336,496.1446,1.3334832155352994,10.994093254264977,264.05497,21.44699458333333,135570.17581370685
2017-09-29 08:47:23,233.97,570.1301,102410.61,133393.33949699998,85474.26502515127,0.7677340591829416,239,633.1355,113727.25,151319.3845,99818.17836895409,0.7515709264598549,239.44,523.1186,93855.6,125255.517584,82946.19360691443,0.7493130986190505,309993.45999999996,268238.6370010198,409936.47266733466,0.7561987787594618,237.47000000000003,575.4614,1.4738703836274174,10.022236070047436,309.99345999999997,23.91868458333333,135594.0944982902
2017-09-29 08:52:23,233.2,618.8866,111254.14,144324.35512,91934.95425388684,0.7708618542414174,238.25,685.4789,123881.04,163315.34792499998,106420.81937469848,0.758538873253299,238.9,570.2923,102532.03,136242.83047,89717.84481671557,0.7525682609961414,337667.20999999996,288073.6184453009,443853.07744044415,0.760763475939418,236.78333333333333,624.8859333333334,1.5133384951080493,9.696644368908276,337.66720999999995,26.98586125,135621.08035954018
2017-09-29 08:57:23,234.2,689.2845,124348.37,161430.4299,102943.025873742,0.7702907690763698,239.37,765.119,139505.49,183146.53503,118662.84824390033,0.7617151478030886,239.99,655.4449,117758.21,157300.221551,104289.80620170689,0.7486207510637253,381612.07,325895.6803193492,501832.4086988567,0.7604372762401652,237.85333333333332,703.2828,1.5359605359044801,8.792508504402507,381.61207,29.969969999999996,135651.0503295402
2017-09-29 09:02:23,232.42,715.5024,130450.12,166297.067808,103138.16438896005,0.7844402894139573,238.1,759.8018,139227.47,180908.80857999998,115514.97140732095,0.7696002814502645,238.36,654.2658,116858.29,155950.796088,103270.4742835863,0.7493279478615751,386535.87999999995,321923.6100798673,503035.5824931561,0.7684066365330307,236.29333333333332,709.8566666666667,1.6392055072790888,7.831280493245115,386.53587999999996,32.00616458333333,135683.0564941235
2017-09-29 09:07:23,232.15,708.5926,129410.17,164499.77208999998,101553.84245922475,0.7866890534608035,237.45,764.1283,139017.93,181442.26483499998,116598.93055671382,0.7661827310545322,237.65,667.8917,119370.7,158724.462505,104614.00947775184,0.7520623986755645,387798.8,322766.78249369044,504545.6422988601,0.7686099482161282,235.75,713.5375333333333,1.5270413573700932,7.090133917739254,387.79879999999997,32.26394499999999,135715.32043912352
2017-09-29 09:12:23,232.51,729.7576,131844.12,169675.939576,106803.8037357472,0.7770348602722505,237.69,804.8218,145614.01,191298.09364200002,124062.56777442302,0.7611890282216072,238.1,698.5262,124117.05,166319.08822,110711.32284292174,0.7462586004308964,401575.18,341577.694353092,527198.2041619704,0.7617157585700436,236.1,744.3685333333333,1.5205421431596795,8.121416201723749,401.57518,32.890582499999994,135748.21102162352
2017-09-29 09:17:23,232.04,753.8739,135006.67,174928.899756,111235.42163068287,0.7717802500805435,236.88,843.9838,149112.57,199922.882544,133171.31985790754,0.7458504404426172,237.59,718.7885,126211.29,170776.959715,115045.55726334953,0.7390416728967822,410330.52999999997,359452.29875193996,545506.2776248635,0.7522012978229704,235.50333333333333,772.2154,1.470609050119604,9.293831746945209,410.33052999999995,33.82940458333333,135782.04042620686
2017-09-29 09:22:23,231.19,783.5939,138758.08,181159.073741,116468.0438292439,0.7659460668162833,236.04,882.8738,154073.55,208393.53175199998,140318.22856090125,0.739339406097096,236.64,766.9906,132156.46,181500.655584,124407.22671006773,0.7281321358028754,424988.08999999997,381193.4991002129,570896.9787957474,0.7444216833945623,234.62333333333333,811.1527666666666,1.4633384005569228,8.841865093804982,424.98808999999994,34.804942499999996,135816.84536870685
2017-09-29 09:27:23,230.65,788.1323,139394.5,181782.714995,116679.59907671688,0.7668193315510449,235.37,882.9303,152863.78,207815.304711,140783.04456232424,0.7355751791841377,236.2,762.6856,132340.37,180146.33872,122224.09673417133,0.734627031225406,424598.65,379686.74037321244,569601.6453602094,0.7454308699046837,234.07333333333335,811.2494,1.4625046281792085,8.835864778451603,424.59865,35.399447499999994,135852.24481620686
2017-09-29 09:32:23,230.26,778.5154,136033.28,179260.956004,116745.18011425408,0.7588561560330214,234.79,884.8626,152461.86,207756.889854,141132.2306461125,0.7338474315202818,236.04,749.2096,129984.15,176843.433984,119907.13445008546,0.7350238969673049,418479.29000000004,377784.54521045205,563778.3950798152,0.7422762093264591,233.69666666666663,804.1958666666668,1.4705672595529702,10.030732148337314,418.47929000000005,35.1282475,135887.37306370685
2017-09-29 09:37:23,230.13,787.3086,138669.46,181183.32811799998,116611.23123963336,0.7653544144508052,234.78,895.5895,155256.73,210266.50281,141800.38784733572,0.73838071174034,235.94,750.2244,128872.84,177007.94493599999,121340.85742568495,0.7280624609623936,422799.03,379752.476512654,568305.3432675385,0.7439645518183363,233.61666666666665,811.0408333333334,1.4924734251266252,10.424711456163841,422.79903,35.053263333333334,135922.4263270402
2017-09-29 09:42:23,230,787.2856,138452.11,181075.68800000002,116702.26227979154,0.7646090512161963,234.85,886.7535,154957.3,208254.05947500002,139132.98841226276,0.7440781725486697,235.88,751.086,129299.44,177166.16568,121117.73229977356,0.72982016348168,422708.85,376952.9829918278,566371.1885810927,0.7463459627227784,233.57666666666668,808.3750333333334,1.5312602571603964,9.695804971050771,422.70885,35.229495,135957.6558220402
2017-09-29 09:47:23,229.22,804.9163,141361.28,184502.91428599998,118567.76078170937,0.7661736972938776,234.16,905.1623,158846.5,211952.80416799997,140327.40513680334,0.7494427857349489,235.16,769.5102,132652.33,180958.01863200002,123081.93958818803,0.7330558269968932,432860.11,381977.10550670075,577299.2152779087,0.7498020065584594,232.84666666666666,826.5296,1.5575342857960883,9.513597577146662,432.86010999999996,35.64870666666666,135993.30452870685
2017-09-29 09:52:23,228.87,817.4876,142899.11,187098.38701200002,120771.06765984991,0.7637645213415698,233.51,937.0071,163217.64,218800.527921,145717.78550107978,0.7459654761844601,234.76,788.1527,136380.6,185026.72785199998,125040.88116795268,0.7370859420325951,442497.35,391529.73432888236,590846.3739591432,0.7489211570089089,232.38,847.5491333333334,1.5104570100697097,10.554900376670387,442.49735,36.47322749999999,136029.77775620687
2017-09-29 09:57:23,229.56,826.3632,144723.32,189699.936192,122642.67788753827,0.762906529676014,234.4,946.7783,164371.02,221924.83352,149106.671604725,0.7406607786648932,235.51,796.7013,137463.08,187631.12316299998,127708.02643656534,0.7326240854007054,446557.4199999999,399457.3759288286,599149.1671871053,0.7453192701518798,233.15666666666667,856.6142666666666,1.5425965373782995,10.525628260218877,446.5574199999999,37.04394874999999,136066.82170495688
2017-09-29 10:02:23,230.6,836.2688,146017.35,192843.58528,125966.59034292438,0.7571802286707621,235.57,948.0046,165325.06,223321.443622,150133.57957968806,0.7403008744643158,236.82,793.5998,136451.15,187940.304636,129238.70074536488,0.7260345260388748,447793.56000000006,405338.8706679773,604002.2122905386,0.741377350758115,234.33,859.2910666666667,1.5917722869457678,10.324037660192129,447.79356000000007,37.264624166666664,136104.08632912356
2017-09-29 10:07:23,230.36,841.4436,147470.03,193834.947696,125795.77576417322,0.7608020728608952,235.44,946.6121,164942.65,222870.352824,149883.6761587857,0.7400834068327369,236.57,796.465,136347.97,188419.72505,130043.16154568338,0.7236395762907414,448760.65,405722.61346864235,604976.8260588566,0.7417815537224253,234.12333333333333,861.5069,1.6074148952831078,9.878644036397164,448.76065,37.35642541666667,136141.4427545402
2017-09-29 10:12:23,230.37,835.6791,145277.48,192515.394267,126319.55840101744,0.7546278600375945,235.08,959.1053,165973.69,225466.47392400002,152603.62083353617,0.736134677193498,236.43,805.1911,138887.35,190371.331773,130198.11047401241,0.7295602163754896,450138.52,409121.28970856604,608280.294667344,0.7400182513657977,233.96000000000004,866.6585,1.5344503333903365,10.667038977867298,450.13852,37.454132083333334,136178.89688662355
2017-09-29 10:17:23,230.12,838.1087,145612.41,192865.574044,126468.00269362028,0.7549943048248737,234.98,960.9563,167540.66,225805.511374,151387.76771469365,0.7419688694954113,236.37,804.1185,139072.57,190069.489845,129557.82972685849,0.7316932881411554,452225.64,407413.6001351724,608682.0771540031,0.7429586921869922,233.82333333333335,867.7278333333334,1.5838168417751355,10.743975597571206,452.22564,37.598506666666665,136216.4953932902
2017-09-29 10:22:23,229.8,836.2895,146124.68,192179.3271,124821.75955940694,0.760355872845597,235.01,946.8652,165587.85,222522.790652,148650.7863818127,0.7441388341159191,236.1,800.0637,136778.53,188895.03957,130280.35041859138,0.7240980510200912,448491.06000000006,403752.8963598111,603457.2331316114,0.7432027248601827,233.63666666666666,861.0728,1.6421509180921852,9.96343166338548,448.49106000000006,37.5298625,136254.0252557902
2017-09-29 10:27:23,229.48,837.0945,146186.35,192096.44586,124621.81023288585,0.7610049699021537,234.77,941.4738,164059.91,221029.804026,148116.5763801063,0.7422524338876102,235.72,807.6412,136814.67,190377.183664,132382.84682173704,0.7186505618313306,447060.93000000005,405121.23343472916,603313.0936024357,0.7410098251482656,233.32333333333335,862.0698333333333,1.647213452005098,9.210850861076796,447.06093000000004,37.31466625,136291.3399220402
2017-09-29 10:32:23,229.31,828.3002,143255.94,189937.518862,124715.66351573088,0.7542266575782918,234.39,939.6092,162991.57,220235.000388,148112.13152486007,0.7400802311751034,235.37,805.0574,136358.49,189486.36023800002,131572.95664826044,0.7196216647400373,442606,404400.7516888514,599533.1844047568,0.7382510451684822,233.0233333333333,857.6556,1.59354571072996,9.555537210973721,442.606,37.06945541666667,136328.40937745688
2017-09-29 10:37:23,229.09,840.9721,146093.44,192658.298389,125594.29416622141,0.7583033859513281,234.46,942.8555,164070.23,221061.90053,148153.04078446288,0.7421913482451684,235.31,812.363,138222.13,191157.13753,132044.2880511173,0.7230811874775409,448385.80000000005,405791.62300180155,604745.1256025768,0.7414459100488359,232.95333333333335,865.3968666666666,1.6584151332169579,8.95064869274237,448.3858000000001,37.12465833333333,136365.53403579022
2017-09-29 10:42:23,228.99,843.7437,147503.43,193208.869863,124789.44479391185,0.7634402608151029,234.57,929.0452,160927.42,217926.132564,146949.53129032327,0.7384493915741805,234.92,812.561,138106.54,190886.83012,131773.91821787093,0.7234995725644355,446537.39,403512.89430210605,601845.7414787237,0.7419465807016695,232.82666666666668,861.7833,1.6478639331119027,7.804966747441029,446.53739,37.28846625,136402.82250204022
2017-09-29 10:47:23,229.69,846.9742,148061.79,194541.503998,126190.74102246863,0.7610807306266234,235.14,949.7034,165699.24,223313.25747599997,149708.29244889764,0.7420035956342991,235.83,811.6865,137410.85,191420.027295,133266.21909507317,0.7178499133125411,451171.88,409165.25256643945,609074.9290608608,0.7407493864435806,233.5533333333333,869.4546999999999,1.6541546541831913,9.229773558070375,451.17188,37.40455291666667,136440.2270549569
2017-09-29 10:52:23,229.44,838.497,145753.7,192384.75168,125569.70819144741,0.7576156567877949,234.77,955.6746,167176.6,224363.725842,149636.44571475274,0.745114208513938,235.65,807.662,136663.51,190325.5503,132464.7127784518,0.7180513062202348,449593.81000000006,407670.86668465193,606902.0757368782,0.7408012395642571,233.28666666666666,867.2778666666667,1.6489012088131902,10.192435058106717,449.5938100000001,37.53190375,136477.7589587069
2017-09-29 10:57:23,228.16,849.5776,148656.98,193839.625216,124398.16156663626,0.7669070750335392,233.68,951.4764,166666.23,222341.005152,147166.19975248657,0.7495973578335728,234.23,822.8992,140182.14,192747.67961599998,132289.96795816594,0.7272831521462503,455505.35000000003,403854.32927728875,608755.6514354765,0.7482564620564843,232.02333333333334,874.6510666666667,1.6650624218828611,8.783540804005193,455.50535,37.712465,136515.47142370688
2017-09-29 11:02:23,229.34,842.0654,146751.24,193119.27883599998,125535.37117720692,0.7598994822501565,234.82,943.3392,165485.08,221514.910944,147253.33296031656,0.7470606800001621,235.41,819.4762,139999.18,192912.89224199997,132723.8245097733,0.725711891895632,452235.49999999994,405512.5286472968,607418.6022424524,0.7445203329803344,233.18999999999997,868.2936,1.6510141944337091,8.642883006393234,452.23549999999994,37.82253541666667,136553.29395912355
2017-09-29 11:07:23,230.99,850.2228,147856.61,196392.964572,129261.82504005871,0.7528610320752809,236.46,948.3386,166063.4,224244.14535600002,150693.01213687006,0.7405473161244194,237.44,810.9553,137269.37,192553.226432,135032.82959775435,0.712890521460447,451189.38,414987.6667746831,613014.3719358298,0.7360176215366618,234.96333333333337,869.8389000000001,1.691043992679719,9.024625134608254,451.18938,37.64270333333333,136590.9366624569
2017-09-29 11:12:23,230.92,845.9877,146842.13,195355.479684,128845.45897946437,0.7516662969348317,236.56,939.4586,164597.07,222238.32641600003,149324.0713200644,0.7406331421516223,237.3,812.0099,136002.52,192689.94927,136501.76227186513,0.7058101396323024,447441.72,414671.2925713939,610046.206183916,0.7334554587248852,234.92666666666665,865.8187333333334,1.7054967507590997,8.505229077587522,447.44172,37.44296249999999,136628.3796249569
2017-09-29 11:17:23,231.12,849.9055,147115.94,196430.15915999998,130160.31509465289,0.7489478226211096,236.74,940.0869,164337.72,222556.172706,150081.1906760621,0.7384100741932355,237.43,822.5484,137622.77,195297.666612,138568.22060493886,0.7046821008538553,449076.43000000005,418809.7263756539,614061.2566254241,0.7313218757162782,235.09666666666666,870.8469333333334,1.691502786087989,7.950876786307029,449.0764300000001,37.354922916666666,136665.73454787355
2017-09-29 11:22:23,230.86,864.6318,149890.77,199608.897348,131819.8352649991,0.7509222884923763,236.29,977.8233,171942.34,231049.867557,154336.88157220115,0.7441784832773463,237.14,851.9183,143531.05,202023.905662,142170.65852286885,0.7104656725137142,465364.16,428327.3753600691,632477.7797641204,0.7357794611749924,234.76333333333332,898.1244666666668,1.662667367135686,8.873918514783426,465.36415999999997,38.10169125,136703.83623912354
2017-09-29 11:27:23,230.58,871.9438,151850.87,201052.80140400003,131770.7943082965,0.7552785583667021,236.28,969.0588,170763.05,228969.21326400002,152534.85299246406,0.7457904386609011,236.94,850.7682,143401.05,201581.01730799998,141672.3169776851,0.7113817159722655,466014.97,425977.9642784457,631369.2883843097,0.738102056234861,234.6,897.2569333333334,1.7135549872122686,8.002375239377724,466.01496999999995,38.80746375,136742.64370287355
2017-09-29 11:32:23,230.55,883.0277,153519.32,203582.036235,133706.633583852,0.7540906989592573,236.5,966.0779,170405.47,228477.42335,152196.94075353228,0.7458306711510803,236.99,856.286,143751.75,202931.21914,143235.8686697721,0.7083767131011383,467676.54000000004,429139.4430071564,634729.8697956983,0.736811929381127,234.67999999999998,901.7972,1.7598431907277858,7.128066044117238,467.67654000000005,38.903812916666666,136781.5475157902
2017-09-29 11:37:23,230.56,886.809,153601.99,204462.68304,134949.68478642477,0.7512470623793492,236.42,976.9057,172943.39,230960.045594,153078.8245189074,0.7488021989050596,236.98,869.687,146964.36,206098.42526,144492.34507212555,0.7130785197150322,473509.74,432520.85437745776,641315.6503207088,0.7383411581538787,234.65333333333334,911.1338999999999,1.7444172964372977,7.218675542639792,473.50973999999997,39.216094999999996,136820.76361079022
2017-09-29 11:42:23,230.91,873.528,150952.5,201706.35048,133786.37661477568,0.7483775282274395,236.77,962.34,170914.88,227853.24180000002,150682.45947473406,0.7501094943824494,237.39,852.4531,145441.37,202363.841409,140705.1250037823,0.7187122412153004,467308.75,425173.9610932921,631783.4795389341,0.7396659854750156,235.0233333333333,896.1070333333333,1.750180833108762,7.391189244469349,467.30875,39.200770416666664,136859.9643812069
2017-09-29 11:47:23,231.15,865.1377,150055.43,199976.579355,132189.2590872712,0.7503650201637884,237.2,937.3441,165761.72,222338.02052,148179.78118283727,0.7455392452101517,237.64,835.7755,142613.81,198613.68981999997,138234.2178376941,0.7180462239498614,458430.96,418603.2581078026,620795.967113986,0.7384567302058943,235.33,879.4191000000001,1.7762291250584312,6.5867343568043895,458.43096,38.57248791666666,136898.53686912358
2017-09-29 11:52:23,231.04,862.2804,148315.22,199221.26361599998,133010.17778015096,0.7444748482565513,236.93,952.3068,169325.95,225630.050124,149122.9096267782,0.7504583272792927,237.76,833.2194,141358.81,198106.244544,138793.98748761066,0.713550500769822,458999.98000000004,420927.0748945398,622784.540607162,0.73701248196128,235.24333333333334,882.6021999999999,1.7868023181670103,7.897623640639015,458.99998000000005,38.22628916666667,136936.76315829024
2017-09-29 11:57:23,231,874.2209,151681.61,201945.02790000002,133320.9791493435,0.7511034640333424,237.2,938.4279,167067.77,222595.09788,147094.9959292765,0.7505455941804499,237.71,829.8546,140707.5,197264.736966,138256.19658451178,0.7132927159923771,459456.88,418672.1716631318,621600.363500905,0.7391515626089737,235.3033333333333,880.8344666666667,1.828845036902713,6.538508143452153,459.45688,38.269035833333334,136975.03219412357
2017-09-29 12:02:23,231.35,852.495,147799.75,197224.71825,130586.45943867759,0.7493976987846451,237.53,907.2643,161191.21,215502.48917900003,143033.97030454312,0.7479784136790728,237.7,817.2757,138844.17,194266.43389,135873.99969585365,0.7147100362104661,447835.13,409494.42943907436,606829.4582530994,0.7379917436592454,235.52666666666664,859.0116666666668,1.7733306914998932,5.617226774180398,447.83513,37.803833749999995,137012.83602787356
2017-09-29 12:07:23,231.45,848.2908,147055.79,196336.90566,130087.56724460503,0.7489971867778087,237.66,905.0052,161780.42,215083.535832,141732.2231908426,0.7521748207002017,237.87,814.1308,138925.36,193657.29339600002,134918.0923165416,0.7173773709411425,447761.57,406737.88275198924,604918.2827741577,0.7402017474931715,235.66,855.8089333333332,1.786472035984048,5.748510532023741,447.76157,37.31652916666666,137050.15255704024
2017-09-29 12:12:23,232.02,842.0906,145929.11,195381.861012,129918.30689752847,0.7468918007236981,238.41,897.023,160802.74,213859.25343,140990.28011224524,0.7519091992558257,238.53,808.753,138456.62,192911.85309000002,134330.739001888,0.7177196101859289,445188.47,405239.3260116617,602006.3829955017,0.7395078899077495,236.32000000000002,849.2888666666668,1.8195666892349402,5.620482642223097,445.18847,37.20625166666667,137087.35880870692
2017-09-29 12:17:23,233.44,815.0802,143592.63,190272.321888,124838.74833693978,0.7546690373838132,239.84,867.5455,157387.16,208072.11272,136100.27905518338,0.756406795425747,240.27,749.713,130027.07,180133.54251,124663.7646006933,0.7218370781376358,431006.86000000004,385602.7919928165,578322.0785684349,0.7452713219369118,237.85,810.7795666666667,1.8541097330250143,7.531833457240154,431.00686,36.50813875,137123.86694745693
2017-09-29 12:22:23,232.78,794.5243,140795.85,184949.366554,119928.29862673512,0.76126700309023,238.93,859.0578,156402.37,205254.68015400003,132920.21059080504,0.761991735743386,239.57,728.2756,128186.93,174472.985492,118359.34117621114,0.7347093284299744,425385.14999999997,371207.8503937513,564577.5358925221,0.7534574490774284,237.09333333333333,793.9525666666667,1.819255426836126,8.272152446386698,425.38514999999995,35.683000416666665,137159.5499478736
2017-09-29 12:27:23,231.81,789.7448,138964.59,183070.74208800003,119179.4417455583,0.7590759092089182,238.27,839.4061,153053.79,200005.29144700003,128750.35523615195,0.7652487036352145,238.63,723.8102,127685.5,172722.828026,116316.7589431943,0.7392508648641364,419703.88,364246.55592490453,555721.9632066102,0.755240763885302,236.23666666666668,784.3203666666667,1.8738270942980948,7.714980923399034,419.70388,35.21204291666666,137194.76199079026
2017-09-29 12:32:23,233,731.2866,128405.79,170389.7778,112002.81011300243,0.7536003136920576,239.23,758.9595,136295.73,181565.881185,119956.83888071007,0.7506681823173947,239.4,659.3934,115937.4,157858.77996,107135.02551313321,0.7344374511786894,380638.92000000004,339094.6745068457,509775.62289469084,0.7466793289145414,237.21,716.5465,1.7747987015724498,7.9761885655711104,380.63892000000004,33.34761666666667,137228.10960745692
2017-09-29 12:37:23,233.59,729.0138,127914.18,170290.33354199998,112413.34552789186,0.7511534996697364,239.89,766.6381,138908.03,183908.81380899998,120528.05066934635,0.755309259643554,240.28,643.5495,112052.94,154632.07386,106560.86009225383,0.7246422892927759,378875.14999999997,339502.256289492,508731.9149740641,0.7447442136971406,237.92,713.0671333333333,1.8199394754539275,9.749100762555603,378.87514999999996,31.646419583333333,137259.75602704025
2017-09-29 12:42:23,233.2,726.7792,127690.74,169484.90944,111445.99340549394,0.7534047746310081,239.53,766.62,138568.79,183628.4886,120491.12939738025,0.7546148806019198,239.86,646.8636,112284,155156.703096,107078.9702024646,0.7236812703510888,378543.53,339016.0930053388,508160.52131335967,0.7449290413620488,237.53,713.4209333333333,1.822927630194086,9.329321614149436,378.54353000000003,31.55911166666666,137291.3151387069
2017-09-29 12:47:23,234.55,710.9844,127174.72,166761.39102,107870.07058423082,0.7626148907857676,240.49,749.1859,134346.48,180171.717091,120053.61698478283,0.7456579876637638,240.89,630.4865,110955.66,151877.89298499998,103709.86400303255,0.7305583309017751,372476.86,331633.5515720462,498718.1807030385,0.746868420707909,238.64333333333335,696.8856,1.7152514910675625,9.527977045299828,372.47686,31.29251625,137322.6076549569
2017-09-29 12:52:23,233.44,683.9817,123381.04,159668.688048,101346.97287777244,0.772731595082117,238.96,749.9663,135284.71,179211.94704800003,117537.0971436298,0.7548866703834506,239.53,625.7233,111119.28,149879.502049,100580.17074323248,0.7413907737942167,369785.03,319464.2407646347,488670.00065425073,0.7567172724024744,237.30999999999997,686.5571,1.6307783068560011,9.235823211208514,369.78503,30.92757875,137353.5352337069
2017-09-29 12:57:23,233.26,680.4876,122561.58,158730.537576,100866.45957437757,0.7721361111205061,238.91,745.5385,134455.51,178116.603035,116821.4026082878,0.7548735362619701,239.48,611.8985,108254.14,146537.45278,98763.68887456122,0.7387472482036684,365271.23000000004,316451.5510572266,483285.27355200617,0.7558087324187694,237.21666666666667,679.3082,1.6679547530387175,9.923286661341647,365.27123000000006,30.627344166666667,137384.16257787356
2017-09-29 13:02:23,233,677.158,121139.78,157777.814,101089.03151267301,0.7677871617615388,238.66,730.6757,130980.29,174383.062562,115124.35076915009,0.7511067191713724,239.37,594.374,104059.16,142275.30438000002,97025.5299213359,0.7313929880766282,356179.23,313238.91220315895,474322.9490564537,0.7509213515992196,237.01,667.4025666666668,1.6919117336821192,10.942206445415238,356.17922999999996,30.06043583333333,137414.22301370688
2017-09-29 13:07:23,232.75,694.4486,124395.7,161632.91165000002,103203.23614095982,0.7696186298330534,238.58,743.0526,133998.27,177277.48930800002,116067.9622133307,0.7558673722369388,239.23,609.0298,106772.63,145698.199054,99134.10457790046,0.7328342470480843,365166.6,318405.30293219094,484487.9592837166,0.7537165640604869,236.85333333333335,682.177,1.7324363882008638,10.722613046174233,365.16659999999996,30.056076249999997,137444.2790899569
2017-09-29 13:12:23,232.63,685.7927,122669.26,159535.955801,101999.87178614995,0.7689129349186566,238.31,736.2181,132214.42,175448.13541100002,115331.67545501191,0.7535812204004226,238.84,606.5718,106332.18,144873.60871200002,98396.29056872666,0.7339651503496537,361215.86,315727.83780988853,479750.9406803147,0.7529237138915765,236.59333333333333,676.1942,1.6751669531404119,10.296213720851194,361.21585999999996,30.26593583333333,137474.54502579023
2017-09-29 13:17:23,232.53,698.3133,125593.89,162378.79164900002,102922.52801042762,0.773462400628558,238.3,747.2116,134503.2,178060.52428,116680.93030409241,0.7553791079964128,238.93,605.7001,106018.51,144719.92489300002,98508.53870815193,0.7325771491270863,366115.60000000003,318111.997022672,485011.2114303261,0.7548600761625777,236.58666666666667,683.7416666666667,1.714664111812446,11.413896573998462,366.11560000000003,30.3054775,137504.85050329022
