DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-29 13:22:23,231.85,717.4872,128737.2,166349.40732,105351.1207907883,0.7738963551120634,237.88,759.896,136951.79,180764.06048,117982.4257125314,0.7576273161619567,238.42,620.2171,108714.01,147872.16098199997,100236.919461875,0.7351891612190169,374403,323570.4659651947,494848.91922073875,0.7566006218414896,236.04999999999998,699.2001,1.7792840499894043,11.296194036585531,374.403,30.85494166666667,137535.7054449569
2017-09-29 13:27:23,231.46,714.4666,127675.35,165370.439236,105101.79434950228,0.7720566661723298,237.47,760.0011,137178.33,180477.46121699997,117278.38584216971,0.7600856587574746,238.07,616.8065,107515.73,146843.123455,100016.35220596415,0.73218089802447,372369.41,322396.53239763615,492542.8931633956,0.756014176975386,235.66666666666666,697.0913999999999,1.7850070721357778,11.517126735461073,372.36940999999996,31.11551708333333,137566.82096204022
2017-09-29 13:32:23,232.02,718.4821,128063.7,166702.216842,106720.74700988176,0.768218338220292,238.03,771.6291,139914.99,183670.874673,118990.69617598169,0.7617701513595927,238.76,617.7429,107823.07,147492.29480399998,100638.77285780633,0.7310420530325619,375801.76,326350.21604366973,497726.2564209844,0.7550370412489174,236.26999999999998,702.6180333333332,1.7987895204638642,12.079839871270014,375.80176,31.173798749999996,137597.99476079023
2017-09-29 13:37:23,231.25,726.8871,130254.83,168092.641875,106248.83770746907,0.7748990589181315,237.34,776.3361,140604.14,184255.609974,119082.34806952372,0.7630928579045189,237.9,624.1563,109446.57,148486.78377,100348.259923099,0.7370795381326886,380305.54000000004,325679.4457000918,500698.91662176646,0.7595493566591579,235.49666666666667,709.1265,1.8032810089314795,11.98237549999894,380.30554000000006,31.504470833333333,137629.49923162357
2017-09-29 13:42:23,229.61,750.6754,135811.48,172362.578594,106132.46628521557,0.787940637160598,235.57,806.7277,146840.85,190040.844289,120637.00621846285,0.7726804758702047,236.21,653.9307,115671.58,154464.970647,102369.49124266552,0.7488531510768558,398323.91000000003,329138.9637463439,516715.00339520356,0.7708773838241862,233.79666666666665,737.1112666666667,1.7907298364675739,11.284669008360474,398.32391,32.442893749999996,137661.94212537358
2017-09-29 13:47:23,230.75,789.9211,143177.29,182274.293825,112801.51513901899,0.7855045656490833,236.96,859.6445,156841.75,203701.36072,129980.42089529122,0.7699592651007795,237.74,695.6732,123560.99,165389.346568,109937.79017430684,0.7470915906255048,423580.03,352719.72620861704,551208.8960380472,0.7684564473552372,235.15,781.7462666666667,1.8711460769721477,11.010358518714602,423.58003,34.2459975,137696.18812287357
2017-09-29 13:52:23,230.44,821.4918,148883.63,189304.570392,116918.28381105661,0.7864766798376878,236.78,894.7239,163404.92,211852.725042,134834.7478490424,0.7713137509446943,237.28,744.7532,130652.05,176715.039296,118988.43197632417,0.7393374696375226,442940.60000000003,370741.46363642317,577620.643664713,0.7668365126110526,234.83333333333334,820.3229666666666,1.8708303761533052,9.21219687091535,442.9406,36.10502625,137732.29314912358
2017-09-29 13:57:23,230.03,825.3926,148564.3,189865.059778,118226.0110551545,0.7824730899603594,236.27,908.7531,165715.44,214711.09493700002,136525.6284902283,0.7718065992287162,236.95,754.6603,132433.61,178816.75808499998,120153.11862118814,0.740610731445249,446713.35,374904.7581665709,583186.4151059741,0.7659872356917388,234.41666666666666,829.602,1.8713117667970094,9.540852119450054,446.71335,37.06891458333333,137769.3620637069
2017-09-29 14:02:23,230.98,831.3406,149283.45,192023.05178799998,120777.91178056697,0.7774246300637595,237.11,921.889,168782.41,218589.10079000003,138901.73886158763,0.7721446741397704,238,761.2531,134261.01,181178.2378,121653.33964217031,0.7410438010121766,452326.87,381332.9902843249,591620.1879611461,0.7645561784475583,235.36333333333334,838.1609,1.8623688198388395,9.989502015663106,452.32687,37.460009166666666,137806.8220728736
2017-09-29 14:07:23,229.34,822.5982,148250.08,188654.671188,116672.61350053834,0.7858277723336325,235.53,897.1789,164178.7,211312.546317,133035.1333193013,0.7769472417113735,236.1,747.1757,132672.77,176408.18276999998,116266.00125892703,0.7520783215196883,445101.55000000005,365973.7480787667,576239.6845889939,0.7724243260293174,233.65666666666667,822.3176,1.8474399760332094,9.13781974263958,445.10155000000003,37.392850833333334,137844.21492370692
2017-09-29 14:12:23,229.11,829.0936,150052.81,189953.63469600002,116475.48044685337,0.7899444000644845,235.52,890.8458,162698.14,209812.00281600002,132477.89161290874,0.775447247137154,235.83,753.628,134045.72,177728.09124,116700.55426387386,0.7542179689477883,446796.67000000004,365653.92632363597,577347.4327984666,0.7738783349816372,233.48666666666668,824.5224666666668,1.8744824829397817,8.598245594601554,446.79667000000006,37.16242583333333,137881.37734954027
2017-09-29 14:17:23,228.4,858.504,154625.73,196082.31360000002,120578.42812334157,0.7885756097076161,234.72,938.5598,170134.67,220298.756256,139949.04812799406,0.7722906515291154,234.97,812.1257,141826.87,190825.175729,127669.05121448515,0.743229343079003,466587.27,388196.5274658208,606959.8211270452,0.7687284293935772,232.6966666666667,869.7298333333333,1.8464667879499839,7.913947990362526,466.58727000000005,38.05766416666667,137919.43501370694
2017-09-29 14:22:23,227.63,870.2998,155785.7,198106.343474,122380.3047885911,0.7863741123486323,233.64,980.0294,176591.2,228974.069016,145755.52258595187,0.7712279419188746,234.29,827.748,142979.89,193933.07892,131022.09796434661,0.7372640644713383,475356.79000000004,399157.9253388896,620718.2349181878,0.7658173439397237,231.85333333333332,892.6924,1.8215538558859032,9.783549182226709,475.35679000000005,39.24766916666667,137958.6826828736
2017-09-29 14:27:23,227.1,881.2823,156763.66,200139.21032999997,124422.09777575835,0.7832731014653246,233.48,968.5076,175214.37,226127.154448,142945.4949421378,0.7748488695562308,234.08,820.0874,141403.15,191966.05859200002,129831.10883538154,0.7366049552568812,473381.18000000005,397198.7015532777,617945.4264688769,0.7660566123209945,231.5533333333333,889.9591,1.9232430253649206,8.8260797602946,473.38118000000003,39.53074875,137998.2134316236
2017-09-29 14:32:23,227.26,873.3831,155238.02,198485.043306,123682.9396588887,0.7821144475892471,233.64,960.9524,174063.61,224516.918736,141808.69674485954,0.77528059346242,234.05,822.6417,141732.7,192539.289885,130319.68347156949,0.7361235209948797,471034.33,395811.31987531774,615255.9962974681,0.7655907993333253,231.65,885.6590666666667,1.8951003669328792,8.501390226457339,471.03433,39.35064625,138037.5640778736
2017-09-29 14:37:23,227.43,864.8654,152902.11,196696.337922,123735.17733237192,0.777351076361337,233.63,959.9925,173401.89,224283.04777499998,142248.62060375427,0.7731386376288065,234.03,830.667,142949.63,194400.99801,131746.5419286105,0.7353338278265766,469253.63,397730.33986473666,615132.8251012913,0.7628492755572425,231.6966666666667,885.1749666666666,1.8414881526133364,8.452287530800412,469.25363,39.178664999999995,138076.7427428736
2017-09-29 14:42:23,227.92,836.3691,147113.96,190625.245272,121224.86093260143,0.7717443709519457,233.86,932.0354,167815.84,217965.798644,139093.25369553748,0.769918221317331,234.27,809.3541,139019.79,189607.385007,128935.86947606406,0.7331981821007004,453949.58999999997,389253.98410420294,597987.3697680939,0.759129060160663,232.01666666666665,859.2528666666667,1.765677753034982,8.470444051665654,453.94958999999994,38.46680083333333,138115.20954370694
2017-09-29 14:47:23,228.16,818.54,143854.3,186758.0864,119098.79599433349,0.7702707966919926,233.78,937.1523,168767.73,219087.464694,139702.43554316362,0.770321251540878,234.45,799.0604,137621.19,187339.71078,127108.5178031667,0.7346076783561052,450243.22000000003,385909.7493406638,592996.8733409496,0.7592674434577129,232.13,851.5842333333334,1.710248567612975,10.048103677510538,450.24322,37.67470041666667,138152.8842441236
2017-09-29 14:52:23,228.11,792.3703,138702.19,180747.58913300003,115893.88882333568,0.7673805812034282,234.01,889.1364,160057.36,208066.808964,132941.4852568305,0.769259454676855,234.45,755.5604,128443.8,177141.13577999998,121988.41021584136,0.7250930137397362,427203.35,370823.78429600754,565696.8987459932,0.7551806469984221,232.18999999999997,812.3557,1.75718161850207,9.451610913790601,427.20335,36.56027375,138189.44451787358
2017-09-29 14:57:23,228.49,783.1862,136800.64,178950.214838,115363.61768840624,0.7644620048310243,234.48,864.3687,154813.95,202677.172776,130807.78742058916,0.7638450244769366,234.75,743.8242,125727.86,174612.73095,121169.76120153694,0.7200383346389669,417342.45,367341.1663105323,555980.4430358901,0.750642320656339,232.57333333333335,797.1263666666667,1.7557186263830804,8.435592667009582,417.34245,35.18940833333333,138224.6339262069
2017-09-29 15:02:23,228.64,782.8233,136226.04,178984.719312,116094.77065360792,0.761104302778694,234.45,882.4459,158947.98,206889.441255,132434.06116526705,0.7682749735115282,234.87,765.1569,131240.13,179712.40110299998,122770.41739681692,0.7302786518598754,426414.15,371299.24921569193,565413.2646024136,0.7541636829122592,232.65333333333334,810.1420333333334,1.7250272221903906,8.924838323617406,426.41415,35.156525,138259.7904512069
2017-09-29 15:07:23,228.44,792.6405,138245.97,181070.79582,116938.80826161701,0.7634912597248892,234.26,893.2888,160509.77,209261.834288,134265.14448703907,0.7670284003106644,234.72,769.4199,131734.24,180598.238928,123538.71423775374,0.7294325835177116,430489.98,374742.6669864098,570748.359034424,0.754255309166882,232.47333333333333,818.4497333333334,1.7349660176077535,9.144002816381475,430.48998,35.70433875,138295.4947899569
2017-09-29 15:12:23,228.4,795.0269,138280.73,181584.14396,117691.29555049133,0.7615242552811273,234.09,905.7919,162496.17,212036.825871,136215.30846707308,0.7663582461796529,234.7,772.2717,132016.81,181252.16799,124193.03635268395,0.7283598947477616,432793.71,378099.64037024835,574690.9895445337,0.7530894304485388,232.39666666666668,824.3635,1.7197607538834476,9.877729909196612,432.79371000000003,35.970153749999994,138331.4649437069
2017-09-29 15:17:23,229.09,776.1981,134818.32,177819.222729,115946.95582171749,0.758176297989255,234.78,867.8365,155090.51,203750.65347,132141.07044137304,0.7611779759167023,235.1,759.1027,129711.09,178465.04477,122575.71266678406,0.7268151035804656,419619.92000000004,370663.7389298746,559886.1354045845,0.7494736759230064,232.99,801.0457666666666,1.673891583329759,8.337942239088884,419.61992000000004,35.517234583333334,138366.98217829023
2017-09-29 15:22:23,229.03,764.0221,132763.41,174983.981563,113988.02905924914,0.7587175055346469,234.7,857.2279,152930.79,201191.38812999998,130729.29330357519,0.7601259249783776,235.04,743.7596,125981.19,174813.25638399998,121195.76879479749,0.7206615368074032,411675.39,365913.0911576218,550789.4488932936,0.7474278797954159,232.92333333333332,788.3365333333333,1.6715085078065672,8.738827106663761,411.67539,34.63730458333333,138401.61948287356
2017-09-29 15:27:23,228.61,776.1085,135643.17,177426.16418500003,114372.08649733415,0.7645048892482768,234.37,876.3943,157680.28,205400.532091,131629.43395148186,0.7676722080259355,234.72,759.1184,129172.79,178180.270848,122729.7814024067,0.7249556271591553,422496.24,368731.3018512227,560772.5437100456,0.7534181991236306,232.5666666666667,803.8737333333333,1.7013042855095357,9.02138777018547,422.49624,34.75715125,138436.37663412356
2017-09-29 15:32:23,229.02,759.1291,130936.34,173855.74648200002,114374.36536312611,0.7531320801843979,234.29,877.5294,155955.96,205596.36312599998,133968.66451195386,0.7585540795992689,234.98,750.515,127965.18,176356.0147,121352.20075645194,0.7256071204471372,414857.48,369695.2306315319,555680.9266689401,0.7465749859130238,232.76333333333332,795.7244999999999,1.60821435220323,10.280555644572976,414.85748,34.88973833333333,138471.26637245688
2017-09-29 15:37:23,228.98,758.6856,131266.27,173723.828688,113794.26617499089,0.7556031374127044,234.24,875.3017,155635.23,205030.670208,133473.78360108307,0.7590826769580903,235.04,742.1346,126453.07,174431.31638399998,120149.51195502291,0.7249447669225934,413354.57,367417.5617310969,553043.9993421042,0.7474171503383503,232.75333333333333,792.0406333333334,1.6211726291066395,10.512221616239458,413.35457,34.50883541666667,138505.77520787355
2017-09-29 15:42:23,229.38,753.6582,130346.98,172874.117916,113556.70587910988,0.753999393149968,234.93,854.504,152615.24,200748.62472000002,130417.01900715951,0.7602305630380508,235.14,758.0776,128228.89,178254.36686399998,123822.33673878634,0.7193590387484468,411191.11,367796.06162505574,551681.1324396855,0.7453419843843488,233.15,788.7466,1.6169847737508087,8.336948774169052,411.19111,34.356069999999995,138540.13127787356
2017-09-29 15:47:23,230.47,753.2707,130586.86,173606.298229,114395.01204212048,0.7522011662718937,235.99,842.4519,149398.65,198810.223881,131169.9222298727,0.7514636173309888,236.05,753.5108,127438.17,177866.22434000002,124080.2425369096,0.7164832472993619,407423.68,369645.17680890276,550119.6340459295,0.7406092325837331,234.17,783.0778,1.580048682581026,7.582145733157038,407.42368,34.108949583333334,138574.2402274569
2017-09-29 15:52:23,230.28,763.1354,131423.29,175734.819912,116664.67235234054,0.7478500280468652,235.83,860.1016,153161.94,202837.760328,132983.37170607297,0.7550957955379145,236.05,757.7828,128369.51,178874.62993999998,124568.86504472874,0.7176507369606246,412954.74,374216.9091031422,557287.9976701248,0.7410077764575151,234.05333333333337,793.6732666666667,1.612168166799605,8.369733002640292,412.95474,34.18243416666666,138608.42266162357
2017-09-29 15:57:23,229.52,760.5078,130661.97,174551.750256,115740.06701722655,0.7485572032842372,234.89,873.4622,155824.18,205167.536158,133463.63857048049,0.7594972524308106,235.62,728.9782,123641.95,171761.843484,119225.83225635129,0.7198452665158867,410128.10000000003,368429.53784405836,551312.4184757645,0.7439123195046062,233.34333333333333,787.6493999999999,1.6385012070911205,10.894796593509772,410.1281,34.295118333333335,138642.7177799569
2017-09-29 16:02:23,229.22,777.6592,134500.54,178255.041824,116980.61666525951,0.7545398919644529,235.06,862.3255,154467.47,202698.23203,131249.28182617543,0.7620563260617799,235.52,737.4947,125380.63,173694.751744,120206.3409484412,0.7218446656626231,414348.64,368436.2394398761,554463.7571586148,0.7472961661612587,233.26666666666665,792.4931333333334,1.7347813661045954,8.811731449702568,414.34864,34.35319749999999,138677.0709774569
2017-09-29 16:07:23,229.21,770.5796,132452.34,176624.550116,116844.38083281454,0.7499090013987895,234.76,869.3701,154904.74,204093.324676,132885.6903614364,0.7589897427851336,235.41,747.718,126516.06,176020.29437999998,122379.86188788683,0.7187583707073676,413873.13999999996,372109.9330821378,556557.9739001613,0.7436298811779184,233.12666666666667,795.8892333333333,1.6800594812548215,9.232549403754968,413.87314,34.50924083333334,138711.58021829024
2017-09-29 16:12:23,229.12,770.2474,132696.01,176479.08428799998,116347.05033309139,0.7519078565902493,234.49,878.3769,156923.41,205970.599281,133412.6349419206,0.7618728621841495,235.34,741.147,126181.07,174421.53498000003,120420.96760296552,0.7234259807108595,415800.49000000005,370180.6528779775,556707.9694502369,0.7468915711959603,232.98333333333335,796.5904333333333,1.658201588096435,10.267066141433704,415.80049,34.56973458333333,138746.1499528736
2017-09-29 16:17:23,229.61,751.3377,129313.85,172514.64929700003,114189.4584462349,0.7495818501614561,234.69,863.5887,153255.93,202675.632003,132627.41695309678,0.7561635727265501,235.58,722.4299,123389.22,170190.035842,117216.67410267555,0.7250084847185256,405959,364033.5495020072,545273.4496049026,0.7445053491860866,233.29333333333332,779.1187666666666,1.5788420872149405,10.841727467908948,405.959,34.23997875,138780.3899316236
2017-09-29 16:22:23,229.61,751.4688,130134.62,172544.75116800002,113299.03721163144,0.7542079322557488,234.65,861.1315,152491.49,202064.506475,132576.05460476346,0.7546673716240545,235.52,719.9332,123342.86,169558.66726400002,116347.24118501594,0.7274347102997526,405968.97,362222.3330014108,544073.3618987846,0.7461658637048351,233.26,777.5111666666667,1.564777501500462,10.754872330879701,405.96896999999996,33.83033208333333,138814.22026370693
2017-09-29 16:27:23,230.13,728.3585,125084.05,167617.141605,111577.26737749105,0.7462485566945664,235.04,845.0264,150330.22,198615.005056,129802.7164128182,0.7568925618566131,236.03,698.9109,118836.52,164963.939727,114415.83336471785,0.7203787700309742,394250.79000000004,355795.8171550271,531059.6472343174,0.7423851389447527,233.73333333333332,757.4319333333333,1.5416428978893288,11.564665128545325,394.25079000000005,33.34249,138847.56275370694
2017-09-29 16:32:23,230.7,732.1231,125837.04,168900.79916999998,112661.08167554166,0.7450351959160597,235.76,837.945,149032.12,197553.9132,129680.28311558679,0.7543870814096331,236.58,701.899,119516.87,166055.26542,115282.56138336688,0.7197415251946907,394386.02999999997,357623.9261744953,532386.3383217321,0.7407891630789074,234.34666666666666,757.3223666666667,1.5560992262175732,10.64574834732423,394.38602999999995,32.8598675,138880.42262120693
2017-09-29 16:37:23,231.05,733.8232,126160,169549.85036,113273.14843818193,0.7440879465958143,236.02,840.9987,149240.84,198492.513174,130868.06127632885,0.7518713810085843,236.88,699.459,118937.61,165687.84791999997,115352.9708150117,0.7178414801876559,394338.44999999995,359494.1805295225,533609.2943184136,0.73900221416438,234.65,758.0936333333333,1.5341998721500083,10.935992998929908,394.33844999999997,32.863519999999994,138913.28614120695
2017-09-29 16:42:23,231.06,735.2972,125986.65,169897.771032,113985.15966308683,0.7415438662598499,236.22,837.6213,149477.35,197862.903486,129638.9232170942,0.7554591960719733,237.04,697.2113,118659.85,165266.966552,115034.82182051391,0.7179889149999288,394123.85,358658.90470069495,532888.1862641774,0.7395995260525713,234.7733333333333,756.7099333333334,1.581667423898218,10.692520753659098,394.12385,32.852595833333325,138946.13873704028
2017-09-29 16:47:23,231.36,735.8981,126500.88,170257.38441600002,113952.2018541248,0.7429979054001726,236.55,829.6416,146790.32,196251.72048000002,130258.74153260372,0.7479695955835424,237.11,704.1948,119249.5,166971.629028,116872.07386717346,0.7141901932333826,392540.7,361083.017253902,533356.4910129731,0.7359818556899348,235.00666666666666,756.5781666666667,1.551729028963709,9.657089849055037,392.5407,32.777689583333334,138978.91642662362
2017-09-29 16:52:23,231.89,739.1788,127801.37,171408.171932,114225.96566102286,0.7455967154862405,237.01,837.3408,148282.14,198458.14300799998,131901.63563506017,0.7471708530197355,237.55,716.4034,121876.54,170181.62767000002,118776.66182394131,0.7161556841866112,397960.05,364904.26312002435,539932.7019538365,0.7370549117694024,235.48333333333335,764.3076666666667,1.52593955693964,9.555462612569183,397.96004999999997,32.93753125,139011.85395787362
2017-09-29 16:57:23,232.57,722.4353,124055.4,168016.777721,113313.26191839999,0.7383512627887675,237.49,830.6576,148242.7,197272.87342400002,130156.40009493013,0.7514601345182462,238.26,693.5924,117693.99,165255.325224,116006.23790456231,0.7121948405624349,389992.08999999997,359475.8999178924,530393.0173789496,0.7352888843205916,236.10666666666665,748.8951000000001,1.497910548904448,10.917750696993467,389.99208999999996,32.83133916666666,139044.6852970403
2017-09-29 17:02:23,232.64,721.8386,124263.78,167928.531904,112953.551549052,0.7399801486446513,238.07,808.4931,145485.67,192477.952317,126022.54541468532,0.7558562850896999,238.59,677.4104,116385.69,161623.347336,112144.89541355504,0.7201044398495529,386135.14,351120.99237729236,521906.4069647299,0.7398551442310514,236.4333333333333,735.9140333333335,1.6043987029465627,9.862438189678027,386.13514000000004,32.33863458333333,139077.02393162364
2017-09-29 17:07:23,232.36,699.1164,120956.46,162446.68670400002,108436.43670545402,0.7445917331659657,237.53,791.6903,141533.39,188050.196959,123819.12651697468,0.75263622314024,238.06,662.0766,113379.88,157613.955396,109485.8974788894,0.7193517840164387,375869.73000000004,341741.4607013181,508001.25973519345,0.7398992085096997,235.98333333333335,717.6277666666666,1.5354191680203408,10.320466511120232,375.86973000000006,31.75020291666667,139108.77413454032
2017-09-29 17:12:23,231.72,672.3805,115526.35,155804.00946,104539.71407790089,0.7414850901488476,236.46,790.3,140703.97,186874.338,122981.34423227509,0.7529336103922413,237.22,657.4725,112214.5,155965.62644999998,108319.81639428186,0.7194822510200614,368444.82,335840.8747044578,498538.5426495004,0.7390498195824282,235.13333333333333,706.7176666666666,1.451658633399487,11.826835138784805,368.44482,31.01310625,139139.78724079032
2017-09-29 17:17:23,231.9,685.6484,118409.56,159001.86396000002,106116.76984982513,0.7447054836400422,236.62,815.1717,145220.11,192885.927654,126949.20534817077,0.7528807921151031,237.42,675.8712,115225.15,160465.340304,111679.40833634477,0.7180687728683782,378854.81999999995,344745.38353434065,512230.76255284785,0.7396174687202874,235.3133333333333,725.5637666666667,1.4505482052298915,12.350111382353575,378.85481999999996,31.137484999999998,139170.92472579033
2017-09-29 17:22:23,232.4,685.9326,119214.61,159410.73624,105828.44414960823,0.7478455517608116,237.32,805.7387,145070.11,191217.908284,124575.08431904088,0.7586638265310353,238.11,656.8994,113017.27,156414.31613400002,108132.02566036576,0.7225506769033737,377301.99,338535.55412901484,506915.2918066284,0.7443097418807566,235.94333333333336,716.1902333333334,1.5017730245963086,12.503447059014622,377.30199,31.506533749999996,139202.43125954035
2017-09-29 17:27:23,233.54,666.5105,115006.03,155656.86216999998,104893.6213706509,0.7388433018416923,238.67,768.8424,138469.31,183499.615608,120409.13219688804,0.7546027251403309,239.17,639.0477,108988.79,152841.03840899997,107153.28588651543,0.7130859037240239,362464.13,332456.0394540543,491840.68935594644,0.736954338760866,237.12666666666667,691.4668666666666,1.51255306587197,11.190056539705978,362.46413,30.823588333333333,139233.25484787367
2017-09-29 17:32:23,235.3,632.0726,108925.31,148726.68278,101266.49501264794,0.7323857963074781,240.1,743.9372,133328.22,178619.32171999998,118863.14754096181,0.746437836154157,240.91,604.2113,103465.63,145560.54428300002,102385.23067643258,0.7108082104917199,345719.16000000003,322514.8732300423,472797.6110828986,0.7312201920990309,238.76999999999998,660.0736999999999,1.4532814005109398,12.705172164865841,345.71916000000004,29.507637083333336,139262.762484957
2017-09-29 17:37:23,236.29,585.59,100676.6,138369.0611,94922.17487044599,0.7275947325192915,240.44,716.7249,126387.61,172329.334956,117147.64925027368,0.7334074029373462,241.61,559.972,95874.08,135294.83492,95461.26512980879,0.7086307474833793,322938.29000000004,307531.0892505285,445942.2720529426,0.7241706163295965,239.4466666666667,620.7623,1.3183172313946159,15.458831826610616,322.93829000000005,27.860727083333334,139290.62321204034
2017-09-29 17:42:23,235.16,560.2789,97242.79,131755.186124,88900.3310656703,0.7380566402029972,239.6,670.8721,118846.3,160740.95516,108227.59187036887,0.7393653962159272,240.18,550.5341,94435.12,132227.280138,92553.02114614483,0.7141878733453646,310524.20999999996,289680.944082184,424664.96719233796,0.7312216311437771,238.31333333333336,593.8950333333333,1.3231879598288097,12.961392560335163,310.52421,26.39427083333333,139317.01748287366
2017-09-29 17:47:23,236.41,527.5193,91496.33,124710.83771300002,84742.0476481972,0.7336678325468606,240.87,627.6513,111740.02,151182.368631,101834.5546230707,0.739107483311964,241.15,517.6118,88623.52,124822.08557000001,87900.08389560276,0.7099987121293538,291859.87,274476.68616687064,400649.0171778332,0.7284677048651146,239.47666666666666,557.5941333333334,1.2805701320935914,12.564186471593663,291.85987,25.099336666666662,139342.11681954033
2017-09-29 17:52:23,236.63,486.4213,84959.27,115101.872219,77655.41468169559,0.7381223985510088,240.48,608.0602,108204.32,146226.316896,98356.29561094203,0.7399784272550457,240.98,486.2593,83730.42,117178.766114,81976.09404346558,0.7145528390232491,276894.01,257987.8043361032,378454.75285698764,0.7316436321903825,239.36333333333334,526.9136,1.1419181439652475,15.400361653219813,276.89401000000004,23.69807833333333,139365.81489787367
2017-09-29 17:57:23,237.04,466.1781,82488.06,110502.85682399999,73529.59488329744,0.7464789813658873,240.63,597.9073,106115.39,143874.43359899998,97156.45448749638,0.7375555708233736,241.28,464.2244,80922.62,112008.063232,77442.46768614306,0.7224713798718815,269526.07,248128.51705693686,366349.6463578469,0.7357071930587574,239.64999999999998,509.4366,1.0890882537033113,17.366380821480035,269.52607,22.767503333333337,139388.582401207
2017-09-29 18:02:23,237.11,456.5591,80373.39,108254.728201,72520.37201904225,0.7424469243575963,240.84,582.7404,103006.28,140347.197936,95325.97887799719,0.7339389849947136,241.23,457.3672,79530.9,110330.689656,76470.23620441215,0.72084113901553,262910.56999999995,244316.5871014516,358904.6705611757,0.7325359393872434,239.7266666666667,498.8889000000001,1.0915208988014158,16.807649959740516,262.91056999999995,22.184859999999993,139410.76726120702
2017-09-29 18:07:23,236.87,451.984,79430.38,107061.45008,71784.18228473408,0.7419139189750082,240.91,557.3812,98932.38,134278.704892,90791.82107992121,0.7367689469418925,241.08,450.4515,78588.19,108594.84762000002,74944.8952373337,0.723682492515661,256950.95,237520.898601989,349914.22946001904,0.7343255242763972,239.62,486.6055666666666,1.1476504465403556,14.544764421451012,256.95095000000003,21.660896666666662,139432.42815787368
2017-09-29 18:12:23,236.66,428.6252,76132.7,101438.439832,67034.08883739889,0.7505310622490765,240.63,544.7278,97606.79,131077.850514,87488.9561102796,0.7446474718440316,240.97,419.5311,74531.15,101094.40916699999,68302.17598658414,0.7372430445375115,248270.63999999998,222825.22093426262,333600.6441396847,0.7442151097767201,239.42,464.2947,1.152785899256533,17.32371702713816,248.27064,21.050899583333333,139453.479057457
2017-09-29 18:17:23,236.52,408.6325,72360.44,96649.7589,64071.38689332805,0.7486872271959698,240.45,528.995,95163.22,127196.84775,84397.86511973085,0.7481570627209195,241,385.7182,68193.86,92958.0862,63172.80465728137,0.7335979341622891,235717.52000000002,211642.05667034027,316788.7456754137,0.7440842618870039,239.32333333333335,441.1152333333334,1.1713581347410094,19.922179064774976,235.71752,20.166173333333333,139473.64523079034
2017-09-29 18:22:23,236.79,349.6568,61508.58,82795.23367199999,55423.32816770101,0.742900010931441,240.5,464.1914,82510.09,111638.03169999999,75200.63277687298,0.7390858540190476,241.02,316.6941,55493.93,76329.611982,52408.33329230933,0.7270301598426381,199512.59999999998,183032.29423688332,270750.9894577987,0.7368859497043408,239.43666666666664,376.8474333333333,1.1053723322799267,23.17754054846069,199.51259999999996,18.134588333333333,139491.77981912368
2017-09-29 18:27:23,236.6,339.5717,59980.14,80342.66422,53453.966172287626,0.7465540330571825,240.27,445.5253,77950.37,107046.36383100001,73366.63973702167,0.7281926000126874,240.58,314.2484,55523.01,75601.880072,51311.20375669403,0.7344130853243631,193453.52000000002,178131.80966600333,262973.7743868685,0.7356380705682264,239.15,366.44846666666666,1.0662763955676402,21.579250706829725,193.45352000000003,16.37358833333333,139508.15340745702
2017-09-29 18:32:23,240.04,251.8786,44435.07,60460.939143999996,41000.60629148758,0.7349384681929744,243.3,356.5974,60471.6,86760.14742000001,62213.4131339869,0.6969974325569213,243.34,243.7503,43553.21,59314.198002000005,40265.27018804619,0.7342796744639696,148459.88,143479.28961352067,206462.20602719265,0.719065648172173,242.2266666666667,284.07543333333336,0.902735729619652,25.529122957130035,148.45988,14.246391666666668,139522.3997991237
2017-09-29 18:37:23,239.99,220.7139,38918.01,52969.128861,35932.11808303433,0.7347300368508509,243.4,317.0816,54638.66,77177.66144,54506.9560583937,0.7079595180851337,243.23,206.5823,37591.38,50247.012829,33341.42240417002,0.7481316377538801,131148.05000000002,123780.49654559804,180336.96887736942,0.7272388507826243,242.20666666666668,248.12593333333334,0.915196388758912,27.790592357805394,131.14805,11.65033041666667,139534.05012954035
2017-09-29 18:42:23,239.37,183.2081,33935.43,43854.522897,27777.79273517962,0.7738182462890607,243.08,266.602,49270.83,64805.61416,42096.94689363935,0.7602864449113031,242.34,177.4148,33469.13,42994.702632,26988.178735461344,0.7784477610292778,116675.39000000001,96862.91836428033,151642.90812859446,0.7694088133752902,241.5966666666667,209.07496666666665,0.9216462699540644,27.515026906616747,116.67539000000001,10.325976666666667,139544.37610620703
2017-09-29 18:47:23,237.48,171.0371,32413.31,40617.890508000004,24478.36522653784,0.7980057456114308,241.39,261.4319,47843.8,63107.046340999994,41151.79339281729,0.7581372092979161,239.99,171.9898,32415.11,41275.832102,25552.98337573117,0.7853290496941755,112672.22,91183.1419950863,144946.17809319595,0.7773383298699688,239.62,201.48626666666667,0.8930807111259556,29.75172170543302,112.67222,9.556150416666666,139553.9322566237
2017-09-29 18:52:23,240.85,162.3132,30593.3,39093.13422,24337.68966547431,0.7825747566780794,245.38,248.5733,45428.94,60994.91635399999,40701.24361131802,0.7447987916950527,243.56,158.0591,29520.05,38496.874396,24709.835820152675,0.7668167991079106,105542.29000000001,89748.769096945,138542.47194582914,0.7618045825056999,243.26333333333332,189.64853333333335,0.9920662108277698,31.07051008040134,105.54229000000001,9.09227125,139563.0245278737
2017-09-29 18:57:23,237.71,158.7949,30046.56,37747.135679000006,22848.42410616617,0.7959957612549634,242.48,238.9881,43514.83,57949.834488,38270.65308114945,0.7509051645179567,240.56,152.8258,28837.42,36763.774448,22803.033118579147,0.7843976967269419,102398.81,83922.11030589476,132395.0032577169,0.7734340985714768,240.25,183.53626666666665,1.0572320499479675,30.213011488374335,102.39881,8.6642125,139571.6887403737
2017-09-29 19:02:23,237.52,152.374,28915.27,36191.87248,21766.00088292935,0.798943741194349,242.44,227.3599,40822.36,55121.134156,37038.822263594586,0.7405936148640809,240.28,160.9811,30757.89,38680.538708,23454.984064991095,0.7951773948184072,100495.52,82259.80721151503,129869.26280897271,0.773820670313813,240.08,180.23833333333334,1.0663112295901376,26.144031513828907,100.49552,8.453930416666667,139580.14267079037
2017-09-29 19:07:23,239.15,152.3027,28878.24,36423.190705,22196.758223560446,0.7928531092701808,244.15,235.0457,42314.18,57386.407655,38764.80303669094,0.7373554423268246,242.03,160.0836,30667.58,38745.033707999995,23678.622721299816,0.7915228628041643,101860,84640.1839815512,132436.4766385411,0.7691234513736462,241.77666666666667,182.47733333333335,1.0864020514800155,28.808162474974058,101.86,8.43148,139588.57415079037
2017-09-29 19:12:23,240.87,153.2936,29219.22,36923.829432,22574.462618521604,0.7913377471806106,246.14,222.9058,41185.61,54866.033612,36249.512731083894,0.7506576890769102,243.69,165.6323,31949.69,40362.935186999995,24665.438285460536,0.7915601244552275,102354.52,83489.41363506604,132086.82732792682,0.7749033122423966,243.5666666666667,180.61056666666664,1.107157520186131,23.41791740867138,102.35452000000001,8.508938333333333,139597.0830891237
2017-09-29 19:17:23,241.25,149.8408,28588.01,36149.093,22124.25386227859,0.7908361628879595,246.81,206.9178,38236.48,51069.382218,33853.41042402927,0.7487163215873622,244.12,159.0581,30146.64,38829.263372,24472.265745585162,0.7763896963788118,96971.13,80449.93003189302,125998.37814675784,0.7696220493175867,244.06000000000003,171.9389,1.1513562238793862,20.34379654633129,96.97113,8.305235416666667,139605.38832454037
2017-09-29 19:22:23,241.15,149.7015,28581.69,36100.516725,22052.988562911487,0.7917252325700609,246.91,205.0665,37665.82,50632.969515,33837.60638157668,0.7438990910624256,244.21,154.8612,28925.71,37818.653652,24362.960925261792,0.7648529814458451,95173.22,80253.55586974997,124493.27305082584,0.7644848405676058,244.09,169.87640000000002,1.204473759678806,20.715119934258066,95.17322,8.006014583333332,139613.3943391237
2017-09-29 19:27:23,241.18,150.5538,28639.46,36310.565484,22321.256610599954,0.788736270511121,246.92,213.0779,39141.61,52613.19506799999,35157.967260228776,0.7439504472102745,244.32,157.5933,29609.54,38503.195056,24612.419030009678,0.7690151416508463,97390.61000000002,82091.64290083841,127373.34395520469,0.7646074679035736,244.14000000000001,173.74166666666667,1.2124191037929088,22.640644635234295,97.39061000000001,8.023492916666667,139621.41783204037
2017-09-29 19:32:23,241.34,151.1461,28844.37,36477.599773999995,22329.747078174096,0.790741994503687,247.09,215.8773,40163.63,53341.122057,35102.11001525225,0.752958101576517,244.53,162.0758,30879.14,39632.395374,24843.620427414695,0.7791388763813557,99887.14,82275.47752084103,129409.02185961386,0.7718715323291762,244.32000000000002,176.3664,1.2197118533071456,22.402736575674272,99.88714,8.21990625,139629.63773829036
2017-09-29 19:37:23,239.37,152.0693,28816.07,36400.828341,22240.827629970267,0.7916322598500616,245.28,208.7114,38999.15,51192.732192,33162.66166276968,0.7618102869315985,242.62,160.8102,30672.7,39015.770724,24112.566016451576,0.7861615810944912,98487.92,79516.05530919152,126580.69931020608,0.7780642747014671,242.42333333333332,173.86363333333335,1.2595047231427035,20.043160262190142,98.48792,8.265627499999999,139637.90336579035
2017-09-29 19:42:23,239.18,147.8355,28043.83,35359.29489,21536.558082689997,0.7931105551522496,245.14,206.6346,38235.27,50654.405844,33225.48659441667,0.7548261471618654,242.57,151.0482,29366.64,36639.761874,21910.55921910311,0.8014964753588889,95645.74,76672.60389620977,122583.83159443451,0.7802475967339764,242.29666666666665,168.5061,1.2863019163834883,22.627370759871603,95.64574,8.0889025,139645.99226829034
2017-09-29 19:47:23,239.55,145.7209,27439.3,34907.441595000004,21578.097557902,0.7860587526967399,245.68,196.1597,36502.98,48192.515095999996,31465.075280345143,0.7574408583425389,243.08,137.8242,26504.11,33502.306536,20492.357022558634,0.7911129931164571,90446.39,73535.52986080578,116567.67826435233,0.775913111993923,242.77,159.9016,1.3263582815010087,22.675257783536864,90.44639,7.75383875,139653.74610704035
2017-09-29 19:52:23,238.83,144.8225,27376.17,34587.957675,21139.350327261513,0.7914942610152249,244.94,193.8336,36810.04,47477.60198399999,29985.724025768,0.7753137998082765,242.19,148.5313,28165.69,35972.795546999994,22377.129536429882,0.7829719534363216,92351.9,73502.2038894594,118031.55260445259,0.7824340014359528,241.98666666666668,162.39579999999998,1.3044795856521019,19.358751888903537,92.3519,7.616595416666666,139661.36270245703
2017-09-29 19:57:23,237.34,141.8278,26703.01,33661.410052,20494.872130091142,0.7932825736874749,243.59,185.1747,35242.58,45106.705173,28152.71579275337,0.7813157681287598,240.75,150.1727,29175.69,36154.077525,21351.73142177491,0.8069820058284006,91121.28,69999.31934461942,114904.27484453487,0.7930190597633274,240.56000000000003,159.0584,1.3385433987362931,16.41931516977412,91.12128,7.644715833333333,139669.00741829036
2017-09-29 20:02:23,237.41,141.5184,26488.85,33597.883344,20667.815338698303,0.7884082972962179,243.69,184.7058,35228.58,45010.956402,28016.66196045391,0.7826667730711597,240.85,149.7108,29497.18,36057.84618,20738.482181397478,0.8180516343863332,91214.61,69422.95948054969,114628.32276749994,0.7957423418382397,240.65,158.645,1.3463536255973443,16.42711714835009,91.21461000000001,7.59732875,139676.60474704037
2017-09-29 20:07:23,237.42,142.6096,26730.6,33858.371232,20781.345628325544,0.7894827490915024,243.78,184.7392,35229.66,45035.722176,28055.07669207586,0.7822603546207648,240.88,149.3455,29178.74,35974.344039999996,21041.733795499913,0.8110985975882162,91139,69878.15611590132,114844.56462174549,0.793585663371857,240.6933333333333,158.8981,1.3599601152226815,16.2626865897075,91.139,7.598067083333332,139684.2028141237
2017-09-29 20:12:23,237.15,147.189,27678.8,34905.87135,21267.43720486206,0.7929554235293427,243.63,185.7653,35481.22,45258.000039,28095.72200249931,0.7839767548151688,240.72,149.6696,28302.13,36028.466112,22294.389604710697,0.7855491241847071,91462.15000000001,71657.54881207207,116190.05630593777,0.7871770864726393,240.5,160.87463333333332,1.3929313929313907,15.472089136074702,91.46215000000001,7.608381250000001,139691.8111953737
2017-09-29 20:17:23,237.36,147.4341,27696.78,34994.957976000005,21390.07857333877,0.7914505860814237,243.81,185.185,35252.36,45149.95485,28209.74188799746,0.7807839480043245,240.9,151.0033,28601.55,36376.69497,22476.99433950018,0.7862602697575415,91550.69,72076.81480083641,116518.65117357894,0.7857170425326677,240.69000000000003,161.20746666666665,1.383522373177121,14.873711391366504,91.55069,7.625535000000001,139699.4367303737
2017-09-29 20:22:23,237.28,146.5911,27640.48,34783.136208,21115.6441965165,0.7946517483274778,243.63,196.4912,37608.5,47871.151055999995,29618.3698264501,0.7856192961812287,240.84,158.9178,30837.72,38273.762952,22669.714504322445,0.8057143489829911,96086.7,73403.72852728904,120916.33999835566,0.7946543866718648,240.58333333333334,167.33336666666668,1.3730516106685176,17.424996528885142,96.0867,7.8182245833333335,139707.25495495705
2017-09-29 20:27:23,237.45,147.7141,27710.42,35074.713045,21502.74676902216,0.7900398205524364,243.82,202.1228,38626.87,49281.581096,30604.56092357354,0.7837993250410384,241.11,156.8305,30421.99,37813.401855000004,22457.86909498801,0.8045293072719759,96759.28000000001,74565.17678758371,122156.96400730503,0.7920897575206092,240.79333333333332,168.88913333333335,1.3884659043716605,19.677800466341427,96.75928000000002,8.035249166666667,139715.2902041237
2017-09-29 20:32:23,238.24,146.3528,27659.89,34867.091072,21228.38960003896,0.7932950283372581,244.67,197.6938,37886.6,48369.742046,30070.54183144328,0.7832706646227211,241.97,153.8845,29571.06,37235.432465,22628.07639486785,0.7941645374414749,95117.54999999999,73927.00782635009,120468.04889330501,0.7895666184835681,241.62666666666667,165.97703333333334,1.4016113011808808,19.109129757108967,95.11755,7.994867916666667,139723.28507204037
2017-09-29 20:37:23,239.2,143.7874,27211.18,34393.946079999994,21035.57011258661,0.7911619078749222,245.71,200.6642,38628.13,49305.200582,30640.991777916606,0.7834494037957953,243.03,146.039,27946.67,35491.85817,21878.199932135547,0.787410731389159,93785.98,73554.76182263877,119189.39982794409,0.7868651082678895,242.64666666666665,163.49686666666665,1.4204467401159402,22.73274961844326,93.78598,7.870980416666665,139731.15605245702
2017-09-29 20:42:23,240.29,128.6263,24644.57,30907.613626999995,18652.767881229203,0.7973624330048962,246.61,196.7956,37913.02,48531.76291600001,30297.440918573204,0.7812001403209029,244.11,137.7963,27216.45,33637.454793000004,19767.225762575254,0.8091114552954755,89774.04,68717.43456237766,113055.13730369025,0.7940730703713865,243.67,154.40606666666667,1.3871219271966166,27.45328227604183,89.77404,7.6483341666666655,139738.8043866237
2017-09-29 20:47:23,240.54,126.0072,24221.91,30309.771888,18220.355316362387,0.7991452423167111,246.76,194.8474,37413,48080.544424,30199.44011249608,0.7781317879862616,244.27,140.7557,28178.95,34382.394839,19700.148521328305,0.8195749636391406,89813.86,68119.94395018677,112724.69211258102,0.796754094571406,243.85666666666665,153.8701,1.360088576622878,26.63109986930533,89.81386,7.482829166666666,139746.28721579036
2017-09-29 20:52:23,240.19,127.3493,24475.52,30588.028367,18346.01864465412,0.8001666438365639,246.44,190.9775,36737.22,47064.4951,29418.41881695078,0.780571849797662,243.94,138.6217,27865.37,33815.377498,19157.26781394844,0.8240443272191206,89078.11,66921.70527555334,111415.54791931028,0.7995123810234496,243.5233333333333,152.31616666666665,1.368794229163522,25.382291439844984,89.07811,7.453832083333333,139753.7410478737
2017-09-29 20:57:23,240.11,121.246,23669.32,29112.37706,16949.74303112629,0.8130328880811769,246.27,190.9373,36894.33,47022.128871,29152.856076412678,0.7846163260964961,243.87,132.391,26184.93,32286.19317,18887.766154462377,0.811025625168184,86748.58,64990.365262001345,108393.09806857977,0.8003146099312948,243.41666666666666,148.19143333333332,1.3584388907908156,28.845032202716176,86.74858,7.326112083333333,139761.06715995702
2017-09-29 21:02:23,240.19,109.6092,21981.05,26327.033748,14489.518517391494,0.8349231520117546,245.98,191.7697,36624.77,47171.510806,29728.398109680835,0.7764171503987847,243.76,128.2354,25058.87,31258.661104,18685.7413108986,0.8016616552010077,83664.68999999999,62903.65793797093,104674.0203430314,0.7992880155536121,243.30999999999997,143.20476666666664,1.282314742509546,33.912930738106276,83.66469,7.100552916666666,139768.1677128737
2017-09-29 21:07:23,240.08,104.4328,21149.59,25072.226624000003,13465.19181880134,0.8435465392513196,245.86,186.1385,35641.83,45764.01161,28705.48227937156,0.7788178690220379,243.55,132.4875,26220.8,32267.330625000006,18805.591536111362,0.8126113778895832,83012.22,60976.26563428427,103000.64873597251,0.8059388073641167,243.16333333333333,141.0196,1.2680091570823373,31.994772357885005,83.01222,6.9448712499999985,139775.11258412368
2017-09-29 21:12:23,240.34,100.9091,20742.85,24252.493093999998,12566.526773616391,0.8552873273524083,246.2,178.1808,33962.32,43868.11296,27766.385340712244,0.7741914960182504,243.66,136.9502,27239.73,33369.285732,19274.499728681898,0.8163114493600934,81944.9,59607.41184301053,101331.19057147346,0.8086838764832291,243.39999999999998,138.68003333333334,1.2571898110106714,28.48338417378517,81.94489999999999,6.873213333333333,139781.98579745702
2017-09-29 21:17:23,240.31,104.2701,21244.87,25057.147731,13285.93809620753,0.8478566765887899,246.23,178.9733,34172.54,44068.595659,27825.86266955319,0.7754397318313693,243.69,131.9117,26019.73,32145.562173,18876.1971314486,0.8094345919342713,81437.14,59987.99789720932,101146.26865631371,0.8051423061063812,243.41,138.38503333333333,1.273571340536541,29.32995403404656,81.43714,6.8075849999999996,139788.79338245702
2017-09-29 21:22:23,240.29,105.5784,21479.44,25369.433736,13499.697232593586,0.8466661189019768,246.31,175.3445,33329.06,43189.103795,27467.661824984007,0.7717006622364435,243.71,126.0969,24633.09,30731.075499000002,18374.16333815334,0.8015694081647604,79441.59,59341.52239573093,99158.37081140015,0.8011586853428482,243.4366666666667,135.67326666666668,1.2926017718503253,29.240272831935936,79.44158999999999,6.703280416666666,139795.4966628737
2017-09-29 21:27:23,240.67,106.509,21740.46,25633.52103,13580.493340959758,0.8481261694230853,246.67,172.992,33253.12,42671.93663999999,26741.805976294374,0.7792737480030156,244.09,131.6978,26053.72,32146.116002,18830.20042845111,0.8104780060639066,81047.3,59152.49974570524,100337.84462233409,0.8077440800632842,243.80999999999997,137.06626666666668,1.2878881095935304,26.210485050053627,81.0473,6.687037083333334,139802.183699957
2017-09-29 21:32:23,241.01,106.7491,21689.25,25727.600591,13837.841833447997,0.8430343095262179,247.09,174.3394,33790.29,43077.522346000005,26718.70567946789,0.7844065340758305,244.51,135.9654,27605.36,33244.89995399999,18524.779950700322,0.830363756191077,83084.9,59081.32746361621,101949.51624639054,0.8149611990232623,244.20333333333335,139.01796666666667,1.3076534581837636,25.407818989344072,83.08489999999999,6.838841666666667,139809.02254162368
2017-09-29 21:37:23,241.32,98.5503,20473.9,23782.158396,12100.019700910952,0.8608932654087266,247.32,166.1552,32289.36,41093.504064,25417.972126988898,0.7857533869516647,244.64,133.5591,27051.54,32673.898223999997,18324.786732202647,0.8279250860899665,79814.8,55842.778560102495,97410.56521934694,0.8193649202247704,244.42666666666665,132.7548666666667,1.2710015273838051,25.765207352097093,79.8148,6.787487500000001,139815.81002912368
2017-09-29 21:42:23,241.71,87.697,18677.47,21197.24187,10023.730707395383,0.8811273709356414,247.68,159.6773,31273.76,39548.873664,24208.786494854154,0.7907623429606655,245.04,123.199,24656.68,30188.68296,17418.51630412287,0.8167524244986142,74607.91,51651.033506372405,90742.32472691288,0.822195268024386,244.80999999999997,123.52443333333333,1.266288141824258,29.267785887434417,74.60791,6.434279583333334,139822.244308707
2017-09-29 21:47:23,241.66,87.0469,18618.95,21035.753854,9789.670122306256,0.8851097103163509,247.69,154.6632,30808.71,38308.528007999994,22767.668002578128,0.8042258891692784,245,121.1597,24456.02,29684.1265,16824.103299361963,0.8238753463067205,73883.68000000001,49381.441424246346,88866.8944403858,0.83139711886256,244.78333333333333,120.9566,1.275958330496358,28.034600840301398,73.88368000000001,6.187149583333334,139828.43145829035
2017-09-29 21:52:23,241.94,78.3569,17002.59,18957.668385999998,8384.815079979027,0.8968713690844071,247.94,139.1173,28039.03,34492.743362,20088.85614702577,0.8128964897263018,245.28,109.0915,22908.99,26757.96312,13826.307081472625,0.8561559748498525,67950.61,42299.978308477424,80041.07423235748,0.8489467520480906,245.0533333333333,108.85523333333333,1.2704717340442826,28.01733311244874,67.95061,5.909762083333334,139834.34122037367
2017-09-29 21:57:23,242,76.6608,16634.84,18551.9136,8213.135600747433,0.8966643742885909,248.09,137.0077,27459.25,33990.240293,20033.1231866971,0.8078568954881733,245.43,107.7615,22747.54,26447.904945000002,13492.260741927406,0.860088541882802,66841.63,41738.51952937194,78802.9664007686,0.8482121048599013,245.17333333333332,107.14333333333333,1.2943223841635787,28.450237998942228,66.84163000000001,5.616343333333333,139839.957563707
2017-09-29 22:02:23,241.71,76.7267,16590.94,18545.610656999997,8287.362943508138,0.8946019792417991,247.79,132.9118,26771.94,32934.214922,19181.390490912996,0.8128913976970615,245.08,102.775,21504.41,25188.097,13114.899200272532,0.853752865887407,64867.28999999999,40583.652634693666,76516.65291371269,0.8477538879431957,244.86,104.13783333333333,1.286449399656949,27.630656165626643,64.86729,5.487871666666665,139845.44543537367
2017-09-29 22:07:23,241.86,77.3433,16707.27,18706.250538,8413.735100270584,0.8931383638886233,247.92,135.4476,27268.09,33580.168992,19597.934005480733,0.8120295644282266,245.32,98.4335,20474.39,24147.706219999996,12802.775863668261,0.8478813603853759,64449.75,40814.44496941958,76286.23200305727,0.8448411765496177,245.0333333333333,103.74146666666667,1.2950618963406162,30.562642260696776,64.44975,5.388209999999999,139850.83364537367
2017-09-29 22:12:23,240.69,74.1397,16187.85,17844.684393,7509.079401849321,0.9071524967037281,246.69,134.9949,27229.47,33301.891881,19172.166449645534,0.8176553481496182,244.12,99.1816,20641.01,24212.212192000003,12656.220818646205,0.8525040932368844,64058.33,39337.46667014106,75172.50778318732,0.8521510308630005,243.83333333333334,102.77206666666666,1.2891319207108727,31.353688194133177,64.05833,5.354503333333334,139856.188148707
2017-09-29 22:17:23,239.44,75.4399,16506.36,18063.329655999998,7336.481296352425,0.9138049470584274,245.34,134.4526,27163.66,32986.600884,18715.005030314835,0.8234755710515056,242.83,104.6753,21945.54,25418.303099,12825.108441687073,0.8633754942069038,65615.56,38876.594768354335,76267.89190017275,0.8603300598092364,242.53666666666666,104.85593333333333,1.2767828919338646,28.22602949189332,65.61556,5.40307875,139861.59122745701
2017-09-29 22:22:23,239.01,72.3463,15759.56,17291.489163,7115.607217978405,0.9114055967904724,244.92,131.6705,26654.92,32248.738859999998,18152.03563940072,0.8265414692870876,242.45,102.0148,21402.88,24733.48826,12396.05458253382,0.865340132172687,63817.36,37663.69743991295,74102.69591732074,0.8612015961093171,242.12666666666664,102.01053333333333,1.2872050441917369,29.07957871017241,63.81736,5.393038333333333,139866.98426579035
