DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-29 22:27:23,238.9,74.2111,16054.43,17729.03179,7521.5587205000675,0.9055446563672724,244.78,134.9129,27234.19,33023.979662000005,18678.386647676234,0.8246792263906886,242.42,94.0019,19501.92,22787.940598,11788.35667137607,0.85580001914309,62790.53999999999,37988.30203955237,73387.75787104998,0.8555996506982757,242.03333333333333,101.04196666666667,1.2945875223798344,33.52164892541351,62.79053999999999,5.275329166666666,139872.25959495702
2017-09-29 22:32:23,239.05,76.5475,16484.2,18298.679875,7944.358723505004,0.9008409411282735,244.93,131.8133,26381.28,32285.031569,18610.51662294539,0.8171365712812632,242.61,94.3284,19553.23,22885.013124,11890.963890818617,0.8544120072841082,62418.70999999999,38445.839237269014,73308.78468998127,0.8514492535098652,242.1966666666667,100.89639999999999,1.2992196424393434,30.642223112023835,62.41870999999999,5.217052083333332,139877.47664704037
2017-09-29 22:37:23,239.94,75.9239,16424.28,18217.180566,7880.906943737384,0.9015818853249873,245.78,127.4295,25538.04,31319.62251,18130.83746348466,0.8154006323622194,243.26,104.325,21991.08,25378.0995,12666.504437511565,0.8665377011387319,63953.4,38678.24884473361,74739.84416129817,0.8556801357784526,242.99333333333334,102.55946666666667,1.2565502482921376,25.970851382482486,63.9534,5.265504583333333,139882.7421516237
2017-09-29 22:42:23,240.14,75.2916,16328.57,18080.524824,7764.224344155714,0.903102656529391,245.91,128.1216,25870.61,31506.382655999998,17982.315932443118,0.8211228271574764,243.45,105.8191,22369.49,25761.659895,12777.677319667739,0.868324870803128,64568.67,38524.21759626657,75187.95440077748,0.8587634883086049,243.16666666666666,103.07743333333333,1.2446881425634013,26.95627203238471,64.56867,5.35508625,139888.0972378737
2017-09-29 22:47:23,239.79,72.953,15910.15,17493.39987,7272.287534828095,0.909494444661088,245.53,129.1261,25898.1,31704.331333000002,18288.057350704195,0.8168631512200831,243.1,101.274,21042.04,24619.7094,12781.339662916731,0.8546827120550822,62850.29,38341.68454844902,73622.30454894002,0.8536854474342163,242.80666666666664,101.11770000000001,1.242415090195211,27.8533827411027,62.85029,5.309123333333333,139893.40636120705
2017-09-29 22:52:23,239.87,77.9565,16641.25,18699.425655000003,8528.617605706817,0.8899337502138911,245.65,130.3175,26193.96,32012.493875,18403.15797941518,0.8182417809209186,243.29,100.5465,20815.98,24461.957984999997,12848.438235813144,0.8509531417217011,63651.19,39780.21382093514,75059.57234127716,0.8480089616097719,242.93666666666664,102.94016666666666,1.262331746271306,26.595384697583235,63.65119,5.270895,139898.67725620704
2017-09-29 22:57:23,239.78,82.2838,17310.9,19730.009564,9466.04556219393,0.8773893364748295,245.5,130.8289,26513.13,32118.49495,18128.75217592969,0.8254785923585127,243.18,102.3249,21408.19,24883.369182000002,12683.511452732937,0.8603412923474262,65232.22,40278.309190856555,76665.40756692446,0.8508690173342658,242.82000000000002,105.14586666666668,1.2519561815336546,24.42609885441684,65.23222,5.370142083333333,139904.04739829036
2017-09-29 23:02:23,240.22,81.7392,17222.17,19635.390624,9431.088243048474,0.8770984152945568,245.94,132.5959,26718.42,32610.635646,18697.04762629025,0.8193161363071211,243.51,105.8588,22364.46,25777.676388,12818.717910651314,0.8675902227716336,66305.04999999999,40946.85377999004,77929.48408646359,0.8508339401610029,243.22333333333333,106.73129999999999,1.234804774761192,24.233378587162353,66.30505,5.480719583333332,139909.5281178737
2017-09-29 23:07:23,240.7,80.4335,17033.42,19360.343449999997,9202.472581081558,0.8798098052335948,246.39,131.897,26589.53,32498.101829999996,18684.84725471817,0.8181871710259209,244.11,101.35,21301.77,24740.5485,12582.89851139046,0.8610063758287332,64924.72,40470.21834719019,76505.27981876578,0.8486305801874185,243.73333333333335,104.56016666666665,1.2445295404814114,26.14459617349502,64.92472000000001,5.467907083333333,139914.99602495704
2017-09-29 23:12:23,240.75,81.8983,17398.76,19717.015725,9275.982943187068,0.882423600136374,246.38,129.3521,26191.6,31869.770398,18157.15711947322,0.8218320895604464,244.19,96.8268,20157.84,23644.136292000003,12357.453925832444,0.8525513366635603,63748.2,39790.593988492736,75147.35107239026,0.8483093427816326,243.7733333333333,102.6924,1.2402231581250256,25.960733218816586,63.7482,5.361371666666667,139920.3573966237
2017-09-29 23:17:23,240.62,71.3104,15324.43,17158.708448,7719.010349686457,0.8930992706380647,246.05,126.8568,25709.75,31213.115640000004,17699.35995717113,0.8236841940588792,244.05,92.6984,19634.44,22623.044520000003,11237.922816975662,0.8678955647477988,60668.619999999995,36656.29312383325,70882.75727061402,0.8559009600653823,243.57333333333335,96.9552,1.2125027370265,30.84063567503342,60.66862,5.184034166666666,139925.54143079036
2017-09-29 23:22:23,241.28,78.6565,16781.98,18978.240319999997,8862.20925747489,0.8842748177403205,246.72,133.1295,26895.54,32845.71024,18853.92821876759,0.8188448294610542,244.47,103.4254,21825.49,25284.407538,12765.157688315923,0.8631995812912926,65503.01000000001,40481.2951645584,77002.46474795596,0.8506612121365738,244.15666666666667,105.07046666666668,1.1782052507269916,26.7049668888879,65.50301,5.25715125,139930.79858204036
2017-09-29 23:27:23,241.2,78.2581,16757.58,18875.85372,8688.00127776451,0.8877786535421405,246.58,131.1328,26356.92,32334.725824,18730.917282046084,0.8151273693632788,244.42,103.3298,21765.95,25255.869716,12810.24495117349,0.861817480243451,64880.45,40229.163510984086,76340.4112446088,0.8498834227144918,244.06666666666663,104.24023333333332,1.1745424747336708,25.79864396568569,64.88045,5.432644166666667,139936.23122620702
2017-09-29 23:32:23,241.45,79.7332,16975.34,19251.58114,9080.815397000626,0.8817634186279621,246.86,128.7629,26036.22,31786.409494000003,18234.337844623078,0.8190991186001865,244.67,95.6351,19827.06,23399.039917,12425.890744480219,0.8473450222885058,62838.619999999995,39741.04398610392,74350.80860763954,0.84516390846008,244.32666666666668,101.37706666666668,1.1773854675434636,27.0138348186572,62.83862,5.321627916666666,139941.5528541237
2017-09-29 23:37:23,241.06,78.7078,16772.88,18973.302268000003,8868.86100119367,0.8840253406118348,246.4,130.4026,26262.36,32131.200640000003,18512.225738639223,0.8173476084583685,244.3,96.564,19996.7,23590.585199999998,12515.897857862969,0.8476559538675625,63031.94,39896.98459769586,74597.5525077893,0.8449598932004956,243.92,101.89146666666666,1.1725155788783148,27.9818656714465,63.031940000000006,5.244606666666666,139946.79746079037
2017-09-29 23:42:23,241.55,81.1569,17160.32,19603.449195,9477.269534973995,0.8753724831432654,246.96,126.8387,25582.86,31324.085352000002,18075.275858469795,0.8167153074867537,244.67,102.9882,21539.58,25198.122894,13076.386764115185,0.8548089113863658,64282.76,40628.93215755897,76045.92928935203,0.8453149379686901,244.39333333333332,103.66126666666666,1.163425079789399,22.35881740463652,64.28276,5.304779166666667,139952.10223995705
2017-09-29 23:47:23,241.93,78.8432,16784.46,19074.535376,9061.997700213538,0.8799406994268691,247.2,128.089,25751.65,31663.600799999997,18423.79271212256,0.8132887400475313,244.92,107.1463,22561.81,26242.271795999997,13402.296763578877,0.8597506410797485,65097.92,40888.087175914974,76873.75925003033,0.8468158788523708,244.6833333333333,104.69283333333333,1.1252639465976304,24.69092917853339,65.09792,5.390861666666666,139957.49310162372
2017-09-29 23:52:23,241.7,78.4993,16644.85,18973.28081,9106.830028753928,0.8772784299501442,246.85,130.4805,26106.92,32209.111425,18864.13493647842,0.8105445585107444,244.75,100.8406,20978.56,24680.736849999998,13001.49190613707,0.8499973127828233,63730.33,40972.45687136942,75764.74895348844,0.8411607097005456,244.4333333333333,103.27346666666666,1.118232646938492,26.344649997224206,63.73033,5.36784375,139962.86094537372
2017-09-29 23:57:23,242.76,77.9877,16675.61,18932.294052,8964.139066262562,0.8808023979660508,247.85,130.148,26208.09,32257.1818,18805.89791076595,0.8124730226742871,245.71,98.0849,20417.91,24100.440779,12803.913346082367,0.847200687623573,63301.61,40573.950323110876,75188.69112715269,0.841903337470654,245.44000000000003,102.07353333333333,1.0919165580182673,27.50415876658853,63.301610000000004,5.2929975,139968.1539428737
2017-09-30 00:02:23,242.7,78.4345,16752.84,19036.05315,9039.561464143322,0.8800584799796065,247.79,127.4633,25631.98,31584.131107,18454.23905404298,0.8115461499689373,245.66,99.7018,20936.28,24492.744188,12710.888939032073,0.8547951931926656,63321.1,40204.68945721838,75006.52477992409,0.8442078897241249,245.38333333333333,101.86653333333334,1.093527134415542,25.127748858310024,63.3211,5.27594625,139973.4298891237
2017-09-30 00:07:23,240.97,78.897,16931.93,19011.810090000003,8646.309581163856,0.8906006277069853,246.03,127.3704,25807.49,31336.939512,17775.748588418064,0.8235485150079005,243.82,104.1606,22105.95,25396.437492,12502.240274549327,0.8704350760599191,64845.369999999995,38924.298444131244,75630.83379022538,0.857393297816329,243.60666666666665,103.476,1.082345858077224,23.753334106459462,64.84536999999999,5.340269583333333,139978.77015870705
2017-09-30 00:12:23,240.94,80.5539,17081.62,19408.656666,9214.890761928014,0.8801031567487876,245.93,128.9815,25997.56,31720.420295000004,18174.4859002352,0.8195843484488105,243.8,102.441,21587.27,24975.115800000003,12559.704740578489,0.8643511474729577,64666.45,39949.0814027417,76011.0443325533,0.8507507108714366,243.5566666666667,103.99213333333334,1.0743564126076215,24.030054837481295,64.66645,5.396325833333333,139984.1664845404
2017-09-30 00:17:23,239.6,79.3743,16750.28,19018.082280000002,9006.418462987944,0.8807554701566891,244.69,126.8545,25638.53,31040.027605,17497.116709854283,0.8259828350110773,242.58,97.368,20278.53,23619.52944,12110.466217537896,0.8585492802264735,62667.34,38614.00139038012,73608.67208455726,0.8513581107401516,242.29,101.19893333333334,1.110239795286639,25.351617671859504,62.667339999999996,5.305574583333333,139989.4720591237
2017-09-30 00:22:23,239.32,79.6007,16803.73,19050.039524,8974.333621671427,0.8820837342006556,244.41,128.3463,25873.21,31369.119183000003,17736.928781870854,0.8247987407316676,242.29,97.9287,20365.32,23727.144723,12175.021067899093,0.8583131361886455,63042.26,38886.28347144138,74070.70668036654,0.8511092012668785,242.00666666666666,101.95856666666667,1.1101622544833478,25.880839831343266,63.04226,5.2379,139994.70995912372
2017-09-30 00:27:23,241.37,78.9277,16769.39,19050.778949,9039.89699009682,0.8802469465890395,246.38,128.3115,25956.23,31613.387369999997,18046.61700133228,0.8210518441510497,244.25,104.8622,22178.14,25612.59235,12811.517982958869,0.8659076635793955,64903.759999999995,39898.031974387966,76186.29153310249,0.8519086399132539,244,104.0338,1.0778688524590145,24.132637661990618,64.90375999999999,5.331084166666666,140000.04104329037
2017-09-30 00:32:23,242.76,75.1187,16109.56,18235.815612,8545.586442208802,0.8834022202658802,247.64,130.1031,26259.88,32218.731684000002,18667.227263607885,0.8150500850733612,245.48,101.9727,21684.18,25032.258396,12506.410281600094,0.8662494472917792,64053.62,39719.22398741678,75368.9789586338,0.8498671586775214,245.29333333333332,102.39816666666668,1.0327770832200895,27.056083360867454,64.05362000000001,5.373224166666667,140005.41426745703
2017-09-30 00:37:23,243.44,73.9632,15891.71,18005.601408,8464.941543783489,0.8825981226563872,248.34,127.3436,25840.6,31624.509624,18231.09981867437,0.817106741171077,246.32,91.9527,19430.65,22649.789063999997,11638.848105426661,0.8578733314070215,61162.96,38334.88946788452,72183.59527258616,0.847324932611502,246.0333333333333,97.75316666666667,1.0540577157566613,30.27056241997274,61.16296,5.2173575,140010.63162495702
2017-09-30 00:42:23,241.58,82.3275,17394.47,19888.677450000003,9643.231000512153,0.8745915882908544,246.55,130.7705,26317.69,32241.466775,18625.020076964458,0.8162683845514965,244.52,94.8246,19728.28,23186.511192,12182.334320578357,0.8508515936975809,63440.44,40450.58539805497,75239.21375478971,0.8431831864532395,244.21666666666667,102.64086666666667,1.0796423940489959,27.405880568688364,63.44044,5.1918083333333325,140015.82343329035
2017-09-30 00:47:23,239.34,80.9434,17144.79,19372.993356,9020.47933468727,0.8849840437636911,244.28,128.6772,26106.71,31433.266416,17506.853816580908,0.8305439738426706,242.23,98.8686,20793.48,23948.940978,11882.043740759733,0.8682421497928167,64044.979999999996,38409.37689202791,74679.58018383772,0.8575969474164333,241.95000000000002,102.82973333333332,1.0787352758834525,25.136179807915493,64.04498,5.3118925,140021.13532579035
2017-09-30 00:52:23,239.43,79.7903,16900.79,19104.191529,8906.931646342375,0.8846639740993355,244.32,125.9418,25490.71,30770.100576,17234.349223369463,0.8284246564953444,242.3,102.7171,21705.92,24888.35333,12177.15764998229,0.8721316236633481,64097.42,38318.43851969413,74677.85469095895,0.8583189791037222,242.01666666666665,102.8164,1.0687969148130205,22.491937083967148,64.09742,5.339266666666665,140026.47459245703
2017-09-30 00:57:23,239.54,79.8104,16945.25,19117.783216,8851.448329593937,0.8863606103566564,244.48,124.6785,25132.69,30481.39968,17247.133669563882,0.8245254569622178,242.36,96.7913,20267.9,23458.339468000002,11811.262429813612,0.8639955111762219,62345.840000000004,37909.84442897143,72966.84226369137,0.8544407030071461,242.12666666666667,100.42673333333335,1.0683113521848095,24.148716045727518,62.34584,5.268469166666667,140031.7430616237
2017-09-30 01:02:23,239.86,80.8581,17154.51,19394.623865999998,9048.437520562144,0.8844982051996862,244.77,122.2682,24712.07,29927.587314,16881.175277574537,0.8257287746159142,242.67,95.2615,19910.45,23117.108204999997,11746.262067533575,0.8612863608820056,61777.03,37675.87486567025,72359.33238024342,0.8537534547080378,242.4333333333333,99.4626,1.0614601952426628,22.92881947586329,61.777029999999996,5.171786249999999,140036.9148478737
2017-09-30 01:07:23,240.44,79.528,16821,19121.712320000002,9093.615400314655,0.8796806331202036,245.29,128.215,25869.74,31449.85735,17884.352928405013,0.8225709805961967,243.21,98.7172,20684.99,24009.010212,12188.673433143587,0.861551135067675,63375.73000000001,39166.641761863255,74501.73810009423,0.8506610935016542,242.98000000000002,102.15339999999999,1.0453535270392709,25.512219857586743,63.37573000000001,5.214698333333334,140042.12954620703
2017-09-30 01:12:23,240.02,79.6008,16811.99,19105.784016,9076.782199983707,0.8799424292623073,244.81,126.6194,25596.84,30997.695314,17483.103179755522,0.8257659074556836,242.75,105.2412,22274.19,25547.301300000003,12510.997704295285,0.8718803500391643,64683.020000000004,39070.88308403452,75567.36717185994,0.8559649809274672,242.52666666666667,103.82046666666668,1.0335633194975098,23.328412445330304,64.68302,5.33578125,140047.46532745703
2017-09-30 01:17:23,241.49,79.4688,16790.68,19190.920512,9293.249982406713,0.8749283281904513,246.26,124.411,25185.2,30637.452859999998,17445.894035810317,0.8220396165139952,244.19,101.9504,21436.77,24895.268176,12658.56506568017,0.8610780911637608,63412.65000000001,39397.7090838972,74654.83012559802,0.8494112155009347,243.98000000000002,101.9434,1.0205754570046763,22.04615502327762,63.412650000000006,5.337319583333334,140052.80264704037
2017-09-30 01:22:23,241.27,77.2415,16409.81,18636.056705000003,8832.935258218276,0.8805408923013899,246.06,121.4414,24687.31,29881.870884,16836.357459140232,0.8261634653276886,243.99,98.856,20516.16,24119.87544,12682.884927945817,0.850591457283247,61613.28,38352.17764530433,72574.69119807112,0.8489637225165011,243.77333333333334,99.17963333333334,1.0269102444894151,22.445905392538577,61.613279999999996,5.2094137499999995,140058.01206079038
2017-09-30 01:27:23,241.41,76.728,16311.47,18522.906479999998,8776.902124663686,0.8806107193604965,246.03,128.2921,25813.3,31563.705363,18164.279213673053,0.817815896553742,244.04,99.7019,20663.42,24331.251675999996,12846.512445969633,0.8492542954698095,62788.189999999995,39787.69378430637,74333.15128628566,0.8446862390937583,243.82666666666668,101.574,0.9911412478810161,26.304073877173302,62.78818999999999,5.1833945833333335,140063.1954553737
2017-09-30 01:32:23,241.7,79.6574,16873.7,19253.19358,9271.661735576487,0.8764104474349756,246.31,129.3755,26003.19,31866.479405,18420.27740000647,0.8160044813711043,244.26,106.344,22401.93,25975.58544,13148.557762197343,0.8624225256345176,65278.82,40840.4968977803,77001.75665171543,0.8477575426656936,244.09,105.12563333333333,0.9791470359293764,24.22647315006267,65.27882,5.336125416666666,140068.53158079038
2017-09-30 01:37:23,241.69,79.708,16860.48,19264.626519999998,9319.337375837793,0.8752040940163527,246.43,128.0501,25873.08,31555.386142999996,18064.49905055316,0.8199259512385808,244.36,104.0703,21932.03,25430.618508000003,12872.545116585621,0.8624261338001113,64665.59,40256.381542976575,76172.27044654639,0.8489387229881619,244.16,103.94279999999999,1.0116317169069458,23.315515841405077,64.66559,5.414350416666666,140073.94593120704
2017-09-30 01:42:23,242.01,80.0084,16883.9,19362.832884,9479.093737468349,0.8719746795910012,246.63,127.5876,25841.97,31466.929787999998,17954.393802131595,0.8212421794596214,244.59,94.5049,19610.54,23114.953491,12236.33097785006,0.8483919298230701,62336.41,39669.81851745,73888.58174911412,0.8436541685379877,244.41,100.70030000000001,0.9819565484227346,26.700317675319713,62.33641,5.2917499999999995,140079.23768120704
2017-09-30 01:47:23,242.09,73.9124,15685.12,17893.452916000002,8611.194333117153,0.8765843056470476,246.66,121.0882,24743.61,29867.615412,16728.066671526623,0.8284427684862544,244.61,89.6779,18930.35,21936.111119,11083.087110666213,0.8629765730719445,59359.08,36422.348115309986,69642.57189879783,0.8523389987127207,244.45333333333335,94.89283333333333,0.9667830260717835,27.60521079041797,59.35908,5.070645416666666,140084.30832662372
2017-09-30 01:52:23,241.53,78.3433,16657.01,18922.257249,8977.518435360244,0.8802866265270908,246.02,125.7317,25329.54,30932.512834,17754.85155144854,0.8188646081206375,244,98.6721,20705.22,24075.9924,12286.060182029783,0.8599944565524951,62691.770000000004,39018.43016883857,73842.37210825118,0.8489945299711573,243.85,100.9157,0.9514045519786727,24.590821844371096,62.691770000000005,5.085452083333333,140089.39377870705
2017-09-30 01:57:23,241.51,74.8837,16190.84,18085.162387,8057.902869764537,0.895255439433506,245.81,126.9122,25588.14,31196.287882,17845.320645957025,0.8202302817818317,243.9,102.9004,21854.71,25097.407560000003,12339.02415301329,0.8707955173358948,63633.689999999995,38242.24766873485,74240.93217203672,0.8571240707557818,243.74,101.56543333333333,0.9149093296135301,26.270486382670217,63.633689999999994,5.263560833333333,140094.65733954037
2017-09-30 02:02:23,241.02,71.1984,15412.6,17160.238368000002,7544.901728092908,0.8981576869433845,245.22,129.0604,25859.92,31648.191287999998,18244.79513163793,0.8171057791162072,243.45,95.1454,19926.11,23163.14763,11810.23066654816,0.8602505289131122,61198.63,37599.927526278996,71826.3660772166,0.8520357264658035,243.23000000000002,98.46806666666667,0.9086050240513127,31.068278650066567,61.198629999999994,5.201346666666666,140099.85868620704
2017-09-30 02:07:23,241.2,72.4531,15623.06,17475.68772,7830.686912612385,0.8939882796211924,245.56,125.2175,24967.29,30748.4093,17947.11967242171,0.8119863943660982,243.58,93.4347,19614.62,22758.824226000004,11542.563077824818,0.861846807428302,60204.97,37320.36966285892,70833.94951909246,0.8499451238953216,243.4466666666667,97.0351,0.9228578470301632,29.043511059400156,60.20497,5.058483333333333,140104.91716954036
2017-09-30 02:12:23,241.87,73.2819,15759.57,17724.693153,8111.763111870631,0.8891307659863554,246.36,120.5402,24251.81,29696.283672,17138.2314038466,0.8166614471987457,244.37,94.8604,20014.08,23181.035948,11696.026221587748,0.8633816040359821,60025.46000000001,36946.02073730498,70484.49685237861,0.8516122364569927,244.20000000000002,96.2275,0.9541359541359592,25.265854355563626,60.02546000000001,5.00960125,140109.92677079036
2017-09-30 02:17:23,241.89,74.5847,16037.75,18041.293082999997,8263.10057086343,0.8889468136356644,246.35,122.6888,24665.93,30224.385879999998,17467.266502181825,0.8160936701222398,244.24,102.8412,21880.82,25117.934688,12334.519006359094,0.8711233734696141,62584.5,38064.88607940435,73251.31529527665,0.8543805629662944,244.16,100.03823333333334,0.9297182175622585,25.44380531843326,62.5845,5.108748333333333,140115.0355191237
2017-09-30 02:22:23,242.35,74.8794,16114.25,18147.02259,8345.380507770173,0.8879831344277838,246.63,125.0912,25010.74,30851.242656,18062.72565455706,0.8106882526216775,244.72,101.4028,21418.96,24815.293216,12531.03866064005,0.8631354791403324,62543.950000000004,38939.14482296728,73674.98002135135,0.8489170948112165,244.5666666666667,100.4578,0.9063649993185349,25.461835716091734,62.54395,5.213685416666667,140120.24920454036
2017-09-30 02:27:23,242.47,76.4496,16450.46,18536.734512,8543.587780129135,0.8874518858405496,246.83,126.3267,25259.52,31181.219361000003,18281.82403942236,0.8100876270282559,244.89,96.614,20197.3,23659.80246,12322.959269437759,0.8536546335983229,61907.28,39148.37108898925,73246.88577625406,0.8451865133093447,244.73000000000002,99.79676666666667,0.9234666775630365,26.583960803005308,61.90728,5.185467916666667,140125.43467245702
2017-09-30 02:32:23,242.43,75.0392,16190.85,18191.753256,8294.351258819857,0.8900104224236847,246.77,126.8494,25404.74,31302.626438000003,18288.07281944647,0.8115849336258817,244.77,96.0629,20107.31,23513.316033,12189.016179808554,0.8551456532877029,61702.90000000001,38771.44025807488,72872.98846688992,0.8467183972842685,244.65666666666667,99.31716666666667,0.9101189421910948,27.721525147549187,61.70290000000001,5.150424166666667,140130.5850966237
2017-09-30 02:37:23,242.41,75.0939,16183.91,18203.512299,8333.601690250402,0.8890542514088917,246.62,128.2685,25709.38,31633.577469999997,18431.250732549088,0.8127243914913429,244.67,102.5527,21730.99,25091.569109,12543.959262195609,0.8660673991968639,63624.28,39308.8116849951,74787.91133334857,0.8507294677131783,244.56666666666663,101.9717,0.8818318113670321,26.358097393688634,63.62428,5.221965833333334,140135.80706245702
2017-09-30 02:42:23,243.03,76.1045,16381.84,18495.676635,8586.3480246776,0.8857118516551098,247.27,128.1145,25606.25,31678.872414999998,18651.298035883396,0.8083068634688967,245.27,102.9983,21955.08,25262.393041,12496.518089114468,0.8690815618444245,63943.17,39734.16414967547,75283.01794111507,0.8493704390280303,245.19000000000003,102.40576666666668,0.8809494677597066,25.68338436670071,63.943169999999995,5.315310416666666,140141.12237287368
2017-09-30 02:47:23,243.29,75.6728,16397.95,18410.435512,8369.669738944938,0.8906877835297132,247.65,124.6165,25066.22,30861.276225,18002.860471251515,0.8122224051024319,245.63,94.625,19980.63,23242.73875,11874.31384981261,0.85965041447622,61444.8,38246.84406000907,72375.99413887627,0.8489665769854393,245.5233333333333,98.30476666666668,0.9096216245570632,26.765470511263768,61.4448,5.2244987499999995,140146.34687162368
2017-09-30 02:52:23,241.75,69.5554,15153.59,16815.01795,7287.903592304322,0.9011938045537441,246.02,121.1232,24587.08,29798.729664000002,16835.670068689087,0.82510497183052,244.1,90.374,19148.58,22060.2934,10953.922990311894,0.8680111208312399,58889.25,35077.49665130531,68544.69007067458,0.8591365711812379,243.95666666666668,93.68419999999999,0.9045322256684976,29.28882351559816,58.88925,5.01391875,140151.36079037367
2017-09-30 02:57:23,240.67,75.5926,16271.31,18192.871042,8137.876113258429,0.8943783508626049,244.89,126.1732,25233.62,30898.554947999997,17832.137268711656,0.816660197943442,242.98,98.2638,20579.11,23876.138124,12106.618162155202,0.8619111639044394,62084.04,38076.63154412529,72830.33634735376,0.8524475254912891,242.84666666666666,100.00986666666667,0.8963131742937971,26.160752139122266,62.08404,5.04055375,140156.40134412367
2017-09-30 03:02:23,240.62,73.0457,15796.55,17576.256333999998,7706.736975917569,0.8987437199264507,244.71,126.5864,25374.92,30976.957944,17767.536645746506,0.8191546776759894,242.9,101.9222,21611.28,24756.902380000003,12077.118539388854,0.8729395813855447,62782.75,37551.39216105293,73155.86614069775,0.8582052720044685,242.74333333333334,100.5181,0.8747236450022664,27.330799129708982,62.78275,5.202782916666667,140161.60412704034
2017-09-30 03:07:23,240.89,73.6867,15909.07,17750.389163,7872.598501959045,0.8962659834614692,244.97,125.786,25215.41,30813.79642,17710.82009239281,0.8183155900787898,243.12,96.2389,20223.86,23397.601368,11766.190397755576,0.864356122745958,61348.34,37349.60899210743,71823.47883957524,0.8541543933986755,242.99333333333334,98.57053333333333,0.8655930203846551,27.610144478606863,61.34833999999999,5.17212875,140166.77625579035
2017-09-30 03:12:23,241.01,73.8209,16014.22,17791.575108999998,7751.445197560793,0.9001013064829257,245.2,128.7422,25862.58,31567.58744,18100.815797240895,0.8192764191801666,243.37,94.1563,19635.84,22914.818731,11811.97294989234,0.85690575301981,61512.64,37664.23394469403,72127.66042518114,0.8528301020356508,243.1933333333333,98.90646666666667,0.89777680309218,30.165604271240763,61.51264,5.1192075,140171.89546329036
2017-09-30 03:17:23,242.11,74.6927,16229.35,18083.849597,7977.080595331669,0.8974499546099051,246.22,128.8008,25871.67,31713.332976,18340.99724272781,0.8157978860052063,244.37,93.9014,19634,22946.685117999998,11876.716798199854,0.855635569976012,61735.02,38194.794636259336,72595.14468410697,0.8504015009355778,244.23333333333335,99.13163333333334,0.8693871980346669,29.929060653023974,61.73502,5.135319166666667,140177.03078245703
2017-09-30 03:22:23,242.01,72.5088,15768.28,17547.854688,7699.905843110261,0.8985873361934692,246.13,125.1615,24938.08,30805.999995000002,18085.955921806843,0.8095202234645069,244.27,100.5408,21463.87,24559.101216000003,11935.314707238887,0.8739680581639734,62170.229999999996,37721.17647215599,72718.80535801199,0.8549402000475826,244.13666666666666,99.4037,0.8710967900492886,27.056236337279206,62.17023,5.16271875,140182.19350120705
2017-09-30 03:27:23,241.69,73.6884,15933.06,17809.749396,7957.686383913501,0.894625726939117,245.91,120.2064,24147.53,29559.955824,17049.568417292317,0.8169000706149363,243.87,99.0869,20998.87,24164.322303,11956.66889590756,0.8690030590012859,61079.45999999999,36963.92369711338,71393.50172794174,0.8555324857541611,243.82333333333335,97.66056666666667,0.8749504422601149,24.546413649726244,61.07945999999999,5.135403749999999,140187.32890495704
2017-09-30 03:32:23,241.99,73.4025,15879.34,17762.670975,7959.839277931902,0.8939725350060986,246.21,122.282,24466.03,30107.05122,17545.595151000252,0.812634549335981,244.2,94.9055,19926.97,23175.9231,11833.81925483965,0.859813432846608,60272.34,37339.2536837718,70901.1624357222,0.8500895885119215,244.13333333333335,96.86333333333334,0.8779355543418944,26.241783956777574,60.27234,5.056324999999999,140192.38522995706
2017-09-30 03:37:23,241.99,75.9439,16321.92,18377.664361,8445.914685761958,0.8881389756272522,246.11,126.1857,25102.52,31055.562627,18284.186055964296,0.8083099411689818,244.2,94.2501,19844.82,23015.87442,11658.19859518658,0.8622231611915442,61269.26,38388.29933691283,72302.03141633036,0.8474071723821793,244.1,98.79323333333332,0.8643998361327265,27.727067677037276,61.26926,5.064233333333333,140197.4494632904
2017-09-30 03:42:23,242.69,74.4717,16212.15,18073.536873,7988.674951278884,0.897010370129561,246.86,124.45,24852.67,30721.727000000003,18060.15790998598,0.8089607071894102,244.86,96.9242,20600.41,23732.859612,11784.38514284054,0.8680121290391763,61665.229999999996,37833.21800410541,72346.06399451918,0.8523646843409706,244.80333333333337,98.61529999999999,0.8632780054737974,26.197456175664442,61.665229999999994,5.122270416666666,140202.57173370707
2017-09-30 03:47:23,242.36,74.9373,16162.27,18161.804028,8284.452546703189,0.8899044376364087,246.53,126.6024,25342.54,31211.289672000003,18218.130237153706,0.8119670883941421,244.47,102.6532,21921.98,25095.627804,12215.454463772434,0.873537819863022,63426.78999999999,38718.03724762933,74310.45752794764,0.8535378748831632,244.45333333333335,101.39763333333333,0.8563324970001093,26.095612356501423,63.42679,5.2121675,140207.78390120706
2017-09-30 03:52:23,242.54,71.9428,15609.08,17449.006712000002,7799.003576677032,0.8945540716231916,246.79,121.8922,24494.63,30081.776038,17462.14049775946,0.8142680794198393,244.76,95.6485,20213.91,23410.92686,11809.713754201219,0.8634391163101519,60317.619999999995,37070.85782863771,70798.75551600796,0.8519587605796527,244.69666666666663,96.4945,0.88136332057376,26.320360227785006,60.31762,5.1560170833333325,140212.9399182904
2017-09-30 03:57:23,242.37,69.7402,15176.8,16902.932274,7441.3615165123365,0.8978797142401661,246.6,115.1468,23527.17,28395.20088,15898.418311475289,0.8285614917614909,244.54,91.3841,19455.03,22347.067814,10995.14654666389,0.8705853565187556,58159,34334.92637465151,67537.8149643053,0.8611323897691665,244.50333333333333,92.09036666666667,0.8725170754318248,25.036748324381374,58.159,4.936525833333333,140217.8764441237
2017-09-30 04:02:23,242.28,77.68,16660.11,18820.310400000002,8754.702641452091,0.8852197251752021,246.55,125.6746,25195.36,30985.072630000002,18035.203363332927,0.8131451005735467,244.48,95.3676,19839.76,23315.470847999997,12247.24883418059,0.8509268429250638,61695.229999999996,39037.15483896561,73008.22462349207,0.8450449290907444,244.4366666666667,99.57406666666667,0.8823008004800267,26.21217974425737,61.695229999999995,4.9939262499999995,140222.8703703737
2017-09-30 04:07:23,242.07,78.2982,16710.22,18953.645274,8944.787125707491,0.8816362107885676,246.33,126.5741,25340.58,31178.998053000003,18165.487190069463,0.8127451676581943,244.33,102.5693,21643.97,25060.757069,12632.502028914672,0.863659862326085,63694.770000000004,39742.77634469163,75076.70741939261,0.8483958898755247,244.24333333333334,102.48053333333333,0.8898229907332904,23.59700183709687,63.694770000000005,5.224583333333333,140228.09495370704
2017-09-30 04:12:23,242.63,75.6556,16269.37,18356.318228,8500.706952407254,0.8863089971486411,246.85,125.542,25100.56,30990.042699999998,18175.385394379486,0.8099556442366568,244.84,98.637,20870.93,24150.28308,12150.738816188681,0.8642105738828466,62240.86,38826.83116297542,73358.3497067498,0.8484495663930284,244.77333333333334,99.94486666666667,0.8756400479355096,25.611253671190713,62.24086,5.247317916666667,140233.3422716237
2017-09-30 04:17:23,242.91,75.9502,16338.16,18449.063081999997,8569.273972631243,0.8855820985262108,247.29,124.2998,25039.8,30738.097542,17828.041296269945,0.8146177545889447,245.2,93.9841,19623.76,23044.901319999997,12082.032954388831,0.8515445446047152,61001.72,38479.34822329002,72123.99103382739,0.8457895788294515,245.13333333333333,98.07803333333334,0.9069893935273304,26.735616300082143,61.00172,5.1351075,140238.4773791237
2017-09-30 04:22:23,243.12,74.6299,16093.6,18144.021288000004,8378.636377084122,0.8869919046360412,247.37,125.5735,25293.83,31063.116695,18031.621744543325,0.8142721237006898,245.33,95.0343,19787.36,23314.764819,12330.395078653402,0.8487051082700436,61174.79,38740.65320028085,72409.896712594,0.8448401776184289,245.27333333333334,98.41256666666668,0.877932102959964,27.59904985034091,61.17479,5.090687916666667,140243.56806704038
2017-09-30 04:27:23,243.34,75.3076,16258.41,18325.351383999998,8454.738767044824,0.8872086356933565,247.56,125.2516,25052.22,31007.286096,18271.235976550543,0.8079462331026702,245.52,100.1804,21087.84,24596.291808,12660.196477096555,0.8573585060956681,62398.47,39386.171220691926,73789.15599033886,0.8456319788800644,245.47333333333333,100.24653333333333,0.869069281116751,24.94357244606297,62.39847,5.148885833333333,140248.7169528737
2017-09-30 04:32:23,242.93,77.6689,16754.97,18868.105876999998,8676.197305547048,0.8880048749580166,247.2,122.8778,24563.28,30375.392159999996,17869.239617717067,0.8086572140571832,245.09,105.9746,22473.5,25973.314714,13021.32385675469,0.8652534436771927,63791.75,39566.760780018805,75066.07707004366,0.8498079623966008,245.07333333333335,102.17376666666667,0.8745681564701769,23.983520884193048,63.79175,5.257925833333333,140253.97487870706
2017-09-30 04:37:23,240.48,75.3634,16225.16,18123.390432,8074.742331809059,0.8952607438921393,244.7,123.4044,24707.14,30197.056679999998,17361.436148992187,0.818196960777437,242.71,97.0668,20343.19,23559.083028,11882.13001713488,0.8634966809116505,61275.490000000005,37318.30849793612,71744.97769103585,0.8540735807860743,242.63,98.61153333333334,0.8861229031859232,25.14195432177303,61.275490000000005,5.211135,140259.18601370705
2017-09-30 04:42:23,241.2,74.8533,16073.95,18054.61596,8221.757042176972,0.8902958686915211,245.52,124.2862,24717.88,30514.747824,17893.469285410043,0.8100306167550652,243.51,95.7336,20017.55,23312.088935999996,11947.85263373605,0.8586768030507826,60809.380000000005,38063.078961323066,71739.6590178704,0.8476396575129015,243.41,98.29103333333335,0.9079331169631518,26.447139464400088,60.809380000000004,5.086869583333334,140264.27288329037
2017-09-30 04:47:23,241.28,74.6197,16088.97,18004.241216,8080.702079832738,0.8936211088808377,245.6,121.3228,24264.2,29796.87968,17294.584037333676,0.8143201657550205,243.53,94.9969,19932.4,23134.595057,11743.46280665838,0.8615841319413505,60285.57,37118.748923824794,70796.5498586961,0.8515325975676057,243.47,96.9798,0.8994948042880017,25.101103528776097,60.28557,5.045622916666667,140269.31850620703
2017-09-30 04:52:23,241.66,73.085,15862.93,17661.7211,7765.5549723947715,0.8981531250654842,245.93,125.8794,24720.45,30957.520842,18635.113320835066,0.7985280903521776,243.9,100.5772,21520.48,24530.77908,11774.041907576418,0.8772848155297969,62103.86,38174.71020080625,72898.54543003681,0.8519217994493891,243.83,99.8472,0.8899643194028691,26.803155221177967,62.10386,5.099559583333333,140274.41806579035
2017-09-30 04:57:23,241.58,71.142,15523.3,17186.48436,7375.798381634666,0.9032271914859498,245.8,129.4915,25727.45,31829.010700000003,18739.910315639576,0.8083019055317355,243.89,94.6184,20376.34,23076.481576,10831.840569906268,0.8829916264701202,61627.09,36947.54926718051,71854.15519452463,0.8576691192480411,243.75666666666666,98.4173,0.8929670299615661,31.573920438784654,61.627089999999995,5.155456249999999,140279.57352204036
2017-09-30 05:02:23,241.71,74.2552,16053.84,17948.224392,8025.769749998049,0.8944528243783058,245.89,134.5465,26389.03,33083.638885,19953.60262038372,0.7976459328349363,244.01,95.335,20055.73,23262.693349999998,11786.458164488353,0.8621413564736691,62498.59999999999,39765.830534870125,74076.96187134033,0.8436982082033807,243.87,101.3789,0.8857178004674608,32.71647255987193,62.49859999999999,5.171903749999999,140284.74542579034
2017-09-30 05:07:23,241.72,78.8221,17171.45,19052.878012,8255.511216009161,0.9012522931803254,245.98,132.6373,26014.69,32626.123054,19690.094203397057,0.7973576865673768,244.05,94.6496,19910.3,23099.234880000004,11711.302487401168,0.861946298370208,63096.44,39656.907906807384,74524.03025469437,0.8466589875018933,243.91666666666666,102.03633333333335,0.9005807994533618,29.99026490563818,63.09644,5.233126666666666,140289.978552457
2017-09-30 05:12:23,241.62,79.1385,17268.56,19121.444369999997,8211.362269526571,0.9030991417726256,245.84,133.1443,26118.65,32732.194711999997,19728.474164054867,0.7979498542584621,243.92,97.0144,20539.28,23663.752448,11752.070328321986,0.8679637789963411,63926.490000000005,39691.906761903425,75246.55198821894,0.8495603892921064,243.79333333333332,103.09906666666666,0.8914654488774583,29.142100219465288,63.92649000000001,5.292622083333333,140295.27117454034
2017-09-30 05:17:23,240.97,80.5637,17393.77,19413.434789,8621.961232449112,0.8959656129401492,245.27,132.4941,26024.45,32496.827907000003,19462.06120159615,0.8008304710378882,243.33,99.6003,21210.66,24235.740999,11725.145804424337,0.875180998215618,64628.880000000005,39809.1682384696,75905.61247953393,0.8514374351096315,243.19000000000003,104.21936666666666,0.9128664829968448,27.130018381100644,64.62888000000001,5.35647375,140300.62764829033
2017-09-30 05:22:23,240.75,79.7744,17245.67,19205.6868,8452.530491562527,0.8979460187802292,245.13,133.9935,26187.82,32845.826655000004,19825.398162405436,0.7972952020683431,243.13,90.4293,18968.56,21986.075709,11116.710691939403,0.8627533285640065,62402.05,39394.639345907366,73796.70354017592,0.8455940036132845,243.00333333333333,101.39906666666667,0.9272849480802721,32.144707446353884,62.40205,5.292955416666667,140305.920603707
2017-09-30 05:27:23,240.96,79.5684,17384.92,19172.801664,8084.607612041612,0.9067490659251416,245.3,132.198,26007.16,32428.169400000002,19370.43622042355,0.8019928500805228,243.37,91.064,19093.75,22162.24568,11251.393003454223,0.8615440093794683,62485.83,38706.43683591938,73502.83806304296,0.8501145213795183,243.21,100.94346666666667,0.9251264339459726,30.96241328479572,62.48583,5.203661666666667,140311.12426537366
2017-09-30 05:32:23,241.18,79.5863,17487.13,19194.623833999998,7914.156208457147,0.91104312078388,245.48,136.0726,26533.81,33403.101848,20290.98666777347,0.7943516778992998,243.53,93.2704,19457.98,22714.140511999998,11718.327249163149,0.85664610508684,63478.92,39923.47012539377,74989.71096903633,0.8465017291000201,243.39666666666665,102.97643333333333,0.910721866911341,32.13955426047318,63.478919999999995,5.248531249999999,140316.37279662365
2017-09-30 05:37:23,241.49,80.931,17796.9,19544.02719,8077.087915422196,0.910605569005044,245.87,139.0051,27020.33,34177.183937,20928.011576703382,0.790595563689727,243.81,102.4357,21663.62,24974.848017,12427.010982848966,0.8674174907992994,66480.85,41432.11047497454,78334.68704943548,0.8486770357306113,243.72333333333336,107.45726666666667,0.9163395653541646,29.35849227506872,66.48085,5.414990416666666,140321.78778704032
2017-09-30 05:42:23,241.75,81.7608,17998.7,19765.6734,8168.7602036947765,0.9106039362160058,246.36,129.8953,25309.33,32001.006108,19583.21237374893,0.7908916961730421,244.08,99.3761,20923.74,24255.718488,12269.351400196545,0.8626312187104075,64231.770000000004,40021.32397764025,75679.76380946324,0.8487311107592048,244.06333333333336,103.67739999999999,0.9478414072850055,25.28796053913389,64.23177,5.446359166666667,140327.234146207
2017-09-30 05:47:23,241.52,86.8249,19175.9,20969.949848,8486.675192184226,0.9144466314414621,246.21,132.6856,25872.5,32668.521576,19946.078454462608,0.7919703357193638,243.91,95.2615,19840.27,23235.232465,12092.961342437591,0.8538873036835786,64888.67,40525.71498908442,76504.07224289046,0.8481727586210958,243.88,104.92399999999999,0.9676890273905139,26.458770157447297,64.88867,5.380018333333333,140332.6141645403
2017-09-30 05:52:23,241.62,89.5935,19875.84,21647.58147,8577.223781311024,0.9181552233696247,246.35,135.7786,26638.47,33449.058110000005,20229.46871534834,0.7963892409884064,244.06,93.3278,19594.89,22777.582867999998,11612.862144902392,0.8602708247646711,66109.2,40419.55464156176,77486.55833150803,0.8531699100270698,244.01,106.2333,0.9794680545879212,27.811712523286026,66.1092,5.458244583333333,140338.07240912365
2017-09-30 05:57:23,240.92,84.5839,18824.61,20377.953188,7803.527053853232,0.9237733459455232,245.6,133.3739,26673.32,32756.629839999998,19013.963254734095,0.8142876764272158,243.37,95.2231,20345.66,23174.445847000003,11095.452198082585,0.8779351245041228,65843.59,37912.94250666991,75978.74409071368,0.8666054011288609,243.29666666666665,104.39363333333334,0.976859526778007,27.760569051305474,65.84358999999999,5.498032916666666,140343.5704420403
2017-09-30 06:02:23,240.78,85.7273,19105.84,20641.419294,7812.4943753653615,0.9256068939771812,245.51,136.4754,27199.2,33506.075454,19566.824261722726,0.8117691980172785,243.21,101.9752,21741.55,24801.388392,11933.728242604338,0.8766263265734353,68046.59,39313.046879692425,78586.60232885115,0.8658802898139593,243.16666666666666,108.05930000000001,0.9814941740918394,26.29676483190248,68.04659,5.578757499999999,140349.14919954032
2017-09-30 06:07:23,240.63,82.9383,18508.28,19957.443129,7466.130703977081,0.9273873351594707,245.27,138.839,27667.43,34053.04153,19852.530182296785,0.8124804351360387,243.02,94.8953,19873.42,23061.455806,11699.483808941797,0.8617591260144749,66049.13,39018.14469521566,76713.12266629281,0.8609886770913774,242.97333333333333,105.55753333333332,0.9644405421719806,31.529219768303296,66.04913,5.587321666666666,140354.736521207
2017-09-30 06:12:23,241.19,83.4877,18537.12,20136.398363,7864.459367243825,0.9205777351952559,245.93,137.4439,27264.41,33801.578327,19979.956074731905,0.8066016839876897,243.59,95.3847,19958.78,23234.759072999997,11895.424754583408,0.8590052488727177,65760.31,39739.84019655913,76835.36471016557,0.8558599317912745,243.57000000000002,105.43876666666667,0.9771318306852337,30.354237198652122,65.76031,5.4920599999999995,140360.228581207
2017-09-30 06:17:23,240.9,84.2114,18650.25,20286.52626,7981.937273317147,0.9193417227262644,245.62,138.2924,27478.1,33967.379288,19968.39693327562,0.8089555501771509,243.29,96.4716,20107.93,23470.575564,12105.332230902786,0.8567293096485565,66236.28,40055.66643749556,77406.07987742506,0.855698675154293,243.26999999999998,106.32513333333333,0.9742261684547936,30.06557872487972,66.23628,5.499857916666667,140365.72843912366
2017-09-30 06:22:23,240.52,86.234,18940.63,20741.00168,8452.318373846483,0.9131974574913587,245.29,139.2271,27837.39,34151.015359,19783.113203905843,0.8151262768432993,242.98,102.5311,21686.97,24913.006677999998,12261.045385984527,0.8705079350840129,68464.99,40496.47696373685,79545.07842836394,0.8607068011336195,242.92999999999998,109.33073333333333,0.9920553245790837,27.344888079655565,68.46499,5.612552916666667,140371.34099204032
2017-09-30 06:27:23,240.83,77.5905,16667.87,18686.120115,8447.082017792161,0.8919920185368024,245.45,138.7958,27529.87,34067.429110000005,20067.286412167832,0.8080994286686283,243.33,97.0111,20427.42,23605.710963,11830.050811906873,0.8653592358229875,64625.159999999996,40344.41924186687,76184.53562888676,0.8482713646087537,243.20333333333335,104.4658,0.9758638176560086,32.86242961811426,64.62516,5.545422916666666,140376.886414957
2017-09-30 06:32:23,240.07,83.658,17978.66,20083.77606,8951.304119100698,0.895183253701346,244.8,145.1236,28525.43,35526.257280000005,21175.80694188189,0.802939352017213,242.66,95.7066,20073.44,23224.163556,11679.845009341458,0.86433425047138,66577.53,41806.95607032404,78615.45062369676,0.8468758936291307,242.51,108.16273333333334,1.0061440765329257,34.17153535937517,66.57753,5.46677875,140382.353193707
2017-09-30 06:37:23,241.1,78.3912,16970.93,18900.118319999998,8318.774395612585,0.897927182923583,245.76,129.3391,26643.1,31786.377216,17335.483809454065,0.8381924061037355,243.56,93.9224,19667.69,22875.739744,11682.52707675532,0.8597619233344606,63281.72,37336.78528182197,73475.24495596648,0.8612658595139705,243.47333333333336,100.5509,0.9747816324854315,28.63047471479619,63.28172,5.4108020833333335,140387.76399579033
2017-09-30 06:42:23,242.09,77.8069,16957.49,18836.272421,8200.52995958342,0.900257206998907,246.23,127.2906,26436.35,31342.764438,16837.110241768256,0.8434594227415544,244.32,93.4911,19845.83,22841.745552,11308.77409242097,0.8688403412436367,63239.67,36346.41429377265,72940.50790694743,0.8670034225793559,244.21333333333334,99.52953333333333,0.8694583970299198,27.892290596492963,63.23967,5.271724583333333,140393.03572037365
2017-09-30 06:47:23,241.46,83.3293,18272.13,20120.692778,8424.460999361403,0.9081262857896613,246.22,131.1165,26863.23,32283.50463,17905.07037579946,0.8321038966456227,244.02,97.9819,20965.49,23909.543238,11494.106616422667,0.8768670229834862,66100.85,37823.63799158353,76157.40254000829,0.8679504262934229,243.9,104.14256666666667,1.00041000410004,25.900968448060148,66.10085000000001,5.389188333333333,140398.42490870698
2017-09-30 06:52:23,240.06,88.4675,19442.58,21237.50805,8545.047168823281,0.9154831138486609,245.47,129.3232,26427.1,31744.965904000004,17588.383832408334,0.8324815997572097,242.85,93.739,19850.54,22764.51615,11143.574707068228,0.8719948128570262,65720.22,37277.00570829984,75556.08824856552,0.869820308640022,242.79333333333332,103.84323333333334,1.1257859908289576,24.536954261503798,65.72022,5.492544583333334,140403.9174532903
2017-09-30 06:57:23,240.78,103.4383,22121.38,24905.873874,11443.211975804512,0.8881993104081838,245.95,145.7196,29678.79,35839.73562,20091.193927872893,0.8280973474435468,243.82,103.4877,21215.94,25232.371014,13658.566429334649,0.8408222908670964,73016.11,45192.972333012054,85870.58325075294,0.8503041115580146,243.51666666666665,117.54853333333334,1.1238108274587573,23.96547695476706,73.01611,5.780680416666667,140409.698133707
2017-09-30 07:02:23,241.54,115.724,24567.3,27951.97496,13332.691959033142,0.8789110621040711,246.68,145.475,29719.02,35885.773,20113.889580265895,0.8281560494739796,244.67,106.3236,21838.75,26014.195212,14135.322810800737,0.8394935850226141,76125.07,47581.90435009977,89772.28917704475,0.8479796014766837,244.29666666666665,122.50753333333334,1.1284094475296405,18.747799455053908,76.12507000000001,6.214215833333332,140415.91234954033
2017-09-30 07:07:23,241.77,114.0895,24109.18,27583.418415,13401.209317989222,0.8740461257292645,246.64,154.4698,30686.87,38098.431472,22578.8947964638,0.8054628186609982,244.87,116.634,24080.8,28560.16758,15355.723478810209,0.8431603187392781,78876.85,51335.827593263224,94111.2355705085,0.8381236259607405,244.42666666666665,128.39776666666668,1.086897228889362,20.305675098710157,78.87685,6.458413333333334,140422.37076287367
2017-09-30 07:12:23,242.18,115.201,24424,27899.37818,13484.937034731016,0.8754316975246651,246.81,170.7043,33392.1,42131.528283,25691.11389276901,0.7925679736966402,245.29,120.9398,24903,29665.323542000002,16120.546264055058,0.839464972116096,82719.1,55296.59719155509,99499.56364615425,0.8313513845565209,244.76,135.61503333333334,1.0540938061774734,25.87417176709267,82.71910000000001,6.733164583333334,140429.103927457
2017-09-30 07:17:23,242.15,121.665,24890.36,29461.179750000003,15761.696968670924,0.8448527931064946,246.74,180.2517,35622.25,44475.304458,26629.082063963346,0.8009444889498096,245.46,120.7575,23881.88,29641.13595,17557.128127116415,0.8057005656019739,84394.49,59947.907159750685,103518.99108469994,0.8152561101657942,244.78333333333333,140.8914,1.0757813031932972,27.936623527057,84.39449,6.963066250000001,140436.066993707
2017-09-30 07:22:23,242.64,124.5572,25007.8,30222.559007999997,16970.94611835303,0.8274547497245472,247.36,179.6028,35370.96,44426.548608000005,26881.46963797529,0.7961671817475071,246.03,122.5206,24109.82,30143.743218,18093.143307903163,0.7998283367011663,84488.57999999999,61945.559064231486,104764.36626160916,0.8064629512388009,245.34333333333333,142.22686666666667,1.1018572612529438,26.279094948305598,84.48857999999998,7.036794583333333,140443.10378829035
2017-09-30 07:27:23,241.87,156.9534,29786.55,37962.318858,23535.06091290104,0.7846346297078984,247.13,190.3166,37741.59,47032.941358,28065.458433044823,0.802450131977136,245.59,142.7921,27863.02,35068.311839,21294.09804891833,0.7945355376078614,95391.16,72894.6173948642,120054.56530798502,0.7945650359508268,244.86333333333334,163.35403333333332,1.2224506187124815,16.505602045128573,95.39116,7.494989166666667,140450.59877745702
2017-09-30 07:32:23,240.07,146.1409,27355.48,35084.045863,21967.43016574054,0.7797128103987965,245.52,154.0275,29737.23,37816.8318,23362.575185894882,0.7863490563479726,243.45,142.3667,27774.02,34659.173115,20733.11587907468,0.8013468731018225,84866.73,66063.12123071011,107548.58366169404,0.7891013262151149,243.01333333333332,147.51170000000002,1.211181828157575,4.417141148803778,84.86672999999999,7.5107454166666665,140458.10952287368
