DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-30 07:37:23,239.76,180.1269,32503.06,43187.225544,28437.432036397484,0.7526081981553837,245.3,191.3817,36108.62,46945.93101,30001.466632337815,0.7691533477589031,243.37,171.3939,31753.5,41712.133443,27048.425353736195,0.7612533183753701,100365.18000000001,85487.3240224715,131837.97603481112,0.7612767050785058,242.81000000000003,180.9675,1.2561261892014495,5.7547349662232135,100.36518000000001,7.71799625,140465.82751912368
2017-09-30 07:42:23,239.52,222.5882,40122.57,53314.325664,35108.35652095024,0.7525663974981566,245.27,231.7301,44381.58,56836.441627,35505.72423600141,0.7808648594023988,243.58,197.5182,36099.62,48111.483156,31804.594751791316,0.7503327195910402,120603.76999999999,102418.67550874296,158224.06400790648,0.762234055585713,242.79,217.27883333333332,1.3468429506981268,9.094596574447726,120.60376999999998,9.207039583333334,140475.034558707
2017-09-30 07:47:23,239.75,232.2614,41923.86,55684.67065,36649.317975910155,0.7528797335178277,245.56,237.638,45322.37,58354.38728,36757.54742100356,0.7766745931635117,243.99,195.5435,35777.6,47710.658565,31563.749443721154,0.7498869450996437,123023.83000000002,104970.61484063488,161721.0336594774,0.7607163225226542,243.1,221.8143,1.3780337309749051,11.843600705635303,123.02383000000002,10.15115,140485.185708707
2017-09-30 07:52:23,239.77,240.0984,43342.97,57568.393368000005,37888.08343730106,0.7528952514435229,245.64,235.2884,44712.06,57796.242576,36622.90740042679,0.7736153425753454,243.96,203.5947,37816.85,49668.963012,32200.803449058913,0.7613778848345085,125871.88,106711.79428678675,165018.59657214364,0.7627739092119277,243.12333333333333,226.32716666666667,1.3792725228621925,10.044073365769176,125.87188,10.370654583333334,140495.55636329032
2017-09-30 07:57:23,239.29,232.814,41372.02,55710.06206,37309.07363964766,0.7426310161967176,244.84,241.1044,44616.88,59032.001296,38653.73456829943,0.7558083585254161,243.41,204.0157,37594.93,49659.461537,32445.082191911344,0.7570547250495049,123583.82999999999,108407.89039985844,164393.53314049984,0.7517560310257362,242.51333333333332,225.97803333333334,1.3291365423206956,9.718791251244037,123.58382999999999,10.393987916666665,140505.950351207
2017-09-30 08:02:23,239.15,226.9577,41038.87,54276.933955,35521.777949288116,0.7561014782821847,244.08,269.5438,48567.54,65790.25070399999,44379.62534816592,0.7382178891293864,243,215.9809,38924.45,52483.3587,35204.97312355693,0.7416531823448258,128530.86,115106.37642101097,172538.86479606578,0.744938597758357,242.07666666666668,237.49413333333334,1.2089833799209657,13.494929839670414,128.53086,10.50477875,140516.455129957
2017-09-30 08:07:23,238.56,222.8838,39367.8,53171.159328,35740.012695067155,0.7403976234023708,242.93,285.4948,49292.38,69355.251764,48789.46834290599,0.7107231067047475,242.42,199.6335,36663.62,48395.15307,31589.077371210606,0.7575886772580055,125323.79999999999,116118.55840918374,170849.56673479453,0.7335330278860874,241.3033333333333,236.00403333333335,1.136881656559508,20.9703054509944,125.32379999999999,10.577277499999997,140527.032407457
2017-09-30 08:12:23,238.65,226.5359,39835.07,54062.792535,36550.68719979902,0.736829677716166,242.47,324.0382,56024.58,78569.542354,55085.56454771614,0.713057227030517,242.5,203.5731,37304.71,49366.47675,32332.764164608485,0.7556688760455241,133164.36,123969.01591212364,181936.97722131683,0.7319257582146839,241.20666666666668,251.38240000000005,1.0599485918023293,28.90250073195258,133.16436,10.77034,140537.802747457
2017-09-30 08:17:23,238.46,220.8095,38491.73,52654.23337,35928.47079113612,0.7310282105812759,242.12,313.1404,52631.73,75817.553648,54572.90938161954,0.6941892407179822,242.13,201.6058,36820,48814.812353999994,32049.54765915161,0.754279248949789,127943.46,122550.92783190726,177167.31885207538,0.7221617442143803,240.90333333333334,245.18523333333337,1.014238076130119,27.71584803163103,127.94346,10.8794925,140548.682239957
2017-09-30 08:22:23,241.13,208.0674,36069.36,50171.292162,34873.48314113694,0.7189242781217249,244.56,317.1214,53783.25,77555.209584,55876.40426025698,0.6934833944552415,244.67,197.7942,35469,48394.30691399999,32923.532323953754,0.7329167883947765,125321.61,123673.41972534767,176069.93121925765,0.7117717893803149,243.45333333333335,240.99433333333332,0.9543238950654547,31.588737217887562,125.32161,10.55271125,140559.234951207
2017-09-30 08:27:23,240.82,218.3601,38032.68,52585.47928199999,36314.568472381034,0.7232544139427209,244.19,328.107,56152.73,80120.44833,57150.30318508642,0.7008539164523669,244.34,205.3242,36788.61,50168.915027999996,34110.38272072865,0.7332949093969392,130974.02,127575.2543781961,182837.74075562693,0.716340179323558,243.11666666666667,250.59710000000004,0.944676766984307,30.93008658120943,130.97402,10.678984583333333,140569.91393579033
2017-09-30 08:32:23,240.31,248.875,43081.16,59807.15125,41483.8401512538,0.7203345937664938,243.84,355.8302,60022.94,86765.635968,62653.98837015801,0.6917824012969493,244.06,235.1194,41444.42,57383.240764,39688.74363648706,0.7222390971337507,144548.52000000002,143826.57215789886,203912.62220098515,0.7088748035299488,242.73666666666668,279.9415333333333,0.9997116216476056,27.10875580448584,144.54852000000002,11.480105833333335,140581.39404162366
2017-09-30 08:37:23,237.37,412.9313,71908.98,98017.50268100001,66607.27758420582,0.7336340758857044,241.77,521.8818,92544.22,126175.362786,85765.89951006351,0.7334571342343579,242.11,407.0398,72681.44,98548.40597800001,66552.209582636,0.73752019912149,237134.64,218925.38667690533,322740.08492835547,0.7347542219697969,240.41666666666666,447.28430000000003,1.2672443674176719,16.67787132255703,237.13464000000002,15.903465,140597.29750662367
2017-09-30 08:42:23,236.33,528.3691,94155.22,124869.46940300001,82019.38146400737,0.7540291510018854,241.25,649.4001,119124.81,156667.774125,101754.95610409311,0.7603657527230474,241.64,535.4398,96650.38,129383.67327199999,86016.50396994314,0.7470059981742394,309930.41000000003,269790.84153804363,410906.2633017096,0.7542606128941685,239.74,571.0696666666666,1.4223742387586538,13.716440901256059,309.93041000000005,22.794377083333334,140620.091883707
2017-09-30 08:47:23,234.66,555.9632,99216.05,130462.324512,84714.77757435179,0.7604958011527232,239.74,678.0049,125121.34,162544.894726,103756.89412318984,0.769764809967828,240.31,550.1014,98780.65,132194.867434,87851.386793097,0.7472351379248329,323118.04000000004,276323.0584906386,425158.44155686535,0.7599944124754787,238.23666666666668,594.6898333333334,1.5013082229155947,14.009835379171045,323.11804000000006,26.377018750000005,140646.468902457
2017-09-30 08:52:23,232.76,596.2874,107477.84,138791.855224,87816.24556683219,0.7743814637144129,238.42,695.1026,130062.33,165726.36189200002,102708.40929996558,0.7848016966954151,238.53,589.8807,106088.7,140704.24337100002,92427.6573051357,0.7539836571969762,343628.87,282952.3121719335,445132.35252104537,0.7719701074384469,236.56999999999996,627.0902333333333,1.610516971720833,10.845706574816697,343.62887,27.78112125,140674.25002370702
2017-09-30 08:57:23,233.69,621.5206,111337.52,145243.149014,93271.26554171229,0.7665595296978047,239.6,706.6642,132800.88,169316.74232000002,105033.73506204034,0.784334013165769,239.56,613.3472,110080.58,146933.455232,97322.69094757784,0.7491866289143524,354218.98000000004,295627.69155133044,461374.92108285316,0.7677464981595516,237.61666666666665,647.1773333333334,1.6525215683523806,9.191741367126571,354.21898000000004,29.076993750000003,140703.32701745702
2017-09-30 09:02:23,232.89,613.1386,108714.25,142793.848554,92581.28877802569,0.761337068094273,238.86,689.0873,128960.26,164595.39247800002,102278.51468279772,0.7834986025944617,238.83,593.5119,107450.64,141748.447077,92449.89027755235,0.7580375109268824,345125.15,287309.69373837573,449063.7251867064,0.7685438182665678,236.86,631.9126,1.6760955838892286,9.047880988605074,345.12515,29.139338750000007,140732.46635620703
2017-09-30 09:07:23,232.84,613.2381,109483.83,142786.359204,91658.25300137908,0.7667667318527226,238.13,716.1542,131024.18,170537.79964599997,109159.54087218776,0.7682999327537836,238.66,587.5758,106594.05,140230.840428,91117.49070151515,0.7601327188417555,347102.06,291935.284575082,453548.2889794401,0.7653034272955543,236.54333333333332,638.9893666666667,1.5656046108535375,12.07607471402366,347.10206,28.842800416666666,140761.3091566237
2017-09-30 09:12:23,235.11,630.8962,112797.59,148330.005582,96324.94093508729,0.7604502511640713,240.54,730.0731,132864.84,175611.783474,114832.19403413602,0.7565827154171072,240.77,607.3535,107976.06,146232.502195,98615.9985250217,0.7383861889746965,353638.49,309773.133494245,470127.1911348284,0.7522187541340905,238.80666666666664,656.1075999999999,1.5479746517405837,11.273379549330024,353.63849,29.19752291666667,140790.50667954035
2017-09-30 09:17:23,233.57,684.4855,120215.86,159875.278235,105395.69059111983,0.751935266835284,239.16,780.2961,139728.47,186615.615276,123698.59553082703,0.7487501503737775,239.2,686.1805,118847.24,164134.3756,113205.24191919857,0.7240850039216282,378791.57,342299.5280411454,510540.90962454304,0.7419416600298832,237.31000000000003,716.9873666666667,1.575997640217453,8.829825499947203,378.79157,30.517919166666665,140821.024598707
2017-09-30 09:22:23,233.12,694.8598,120877.24,161985.71657599998,107833.50696616796,0.7462215962929496,238.13,827.8291,145685.98,197130.94358300001,132801.37103721307,0.7390315155604192,238.46,733.1828,126109.07,174834.770488,121093.76299102584,0.7213042900334041,392672.29000000004,361728.6409944069,533890.5665485247,0.7354920925809438,236.57000000000002,751.9572333333334,1.4583421397472278,10.089917790980747,392.67229000000003,32.1443275,140853.168926207
2017-09-30 09:27:23,232.59,697.4094,121504.85,162210.452346,107465.35384379208,0.7490568470940845,237.58,831.4356,146256.38,197532.469848,132771.0358231291,0.7404169051930721,237.91,730.4117,125076.87,173772.247547,120634.03586276533,0.7197747152701732,392838.1,360870.4255296865,533431.5671513891,0.736435794562776,236.02666666666667,753.0855666666666,1.4560501638232972,10.403868670611894,392.8381,32.72959958333333,140885.89852579034
2017-09-30 09:32:23,232.46,710.1891,123693.29,165090.558186,109338.29343437255,0.749245089235451,237.77,840.0404,148894.59,199736.40590800002,133135.39316717113,0.7454554382468557,237.9,743.2108,125565.44,176809.84931999998,124479.08697515215,0.7101722018480142,398153.32,366952.7735766958,541461.3598980561,0.735330994025063,236.04333333333332,764.4800999999999,1.5180828378969884,9.883880561443013,398.15332,32.95797583333333,140918.85650162367
2017-09-30 09:37:23,232.15,725.2497,127156.62,168366.717855,110356.44825491973,0.7552360800280565,237.84,833.1666,147865.46,198160.344144,131921.67270868315,0.746190972965552,237.69,746.4353,126385.06,177420.206457,124518.05599205644,0.712348737068069,401407.13999999996,366796.1769556593,543752.8183579989,0.7382162012734974,235.89333333333335,768.2838666666667,1.5868754239204186,8.445151089120015,401.40713999999997,33.31501916666666,140952.17152079035
2017-09-30 09:42:23,232.08,744.6952,131096.72,172828.862016,112620.893048258,0.75853487936444,237.53,870.8773,153779.31,206859.485069,138357.40088240933,0.7433998491715544,237.58,779.5044,133273.12,185194.65535200003,128589.79685967187,0.7196380465013279,418149.15,379568.0907903392,564730.5970035144,0.7404400473760727,235.73000000000002,798.3589666666667,1.5483816230433145,9.083424419483146,418.14915,34.14817875,140986.31969954036
2017-09-30 09:47:23,233.49,745.4106,130407.34,174045.92099400001,115264.51443863414,0.7492697286740526,238.67,885.3529,157584.45,211307.17664299998,140775.9355111288,0.7457600470723073,238.91,792.781,136263.69,189403.30870999998,131551.58736358696,0.7194366926748711,424255.48000000004,387592.0373133499,574647.9789390577,0.7382876048451099,237.0233333333333,807.8481666666667,1.4907111817401817,9.593972794805293,424.25548000000003,35.10019291666667,141021.41989245702
2017-09-30 09:52:23,232.44,743.1527,129579.88,172738.413588,114226.1538706637,0.7501509207388125,237.91,868.7491,154367.39,206684.098381,137437.3509209006,0.7468759871184685,237.81,787.5265,134408.68,187281.67696500002,130417.53435593014,0.7176819546800558,418355.95,382081.0391474944,566575.3448363524,0.7383942026648485,236.05333333333337,799.8094333333333,1.5307275192047158,8.61951157281924,418.35595,35.10880958333333,141056.52870204035
2017-09-30 09:57:23,232.38,747.5326,130411.03,173711.625588,114754.9219805608,0.7507328859457106,237.87,863.0475,152744.44,205293.108825,137165.5808871879,0.7440310143591105,237.8,783.8077,133556.15,186389.47106,130014.57502604884,0.7165434251219447,416711.62,381935.07789379754,565263.6358096686,0.7371987044648881,236.01666666666665,798.1292666666667,1.5408516347715513,8.133799378697134,416.71162,34.794482083333335,141091.32318412367
2017-09-30 10:02:23,232.62,759.4989,133738.01,176674.63411800002,115447.26511255723,0.7569734651929554,238.03,889.6352,159158.9,211759.86665600003,139680.6560585857,0.7516008699540346,238.29,794.8428,135880.76,189403.090812,131946.7690811758,0.7174157476388501,428777.67000000004,387074.69025231875,577647.9084395246,0.7422820436731311,236.3133333333333,814.6589666666667,1.5628967190453213,9.203388951835016,428.77767000000006,35.22872041666666,141126.55190454033
2017-09-30 10:07:23,232.03,751.6974,132132.94,174416.347722,113850.55344458373,0.7575719921082456,237.37,885.8218,158965.79,210267.52066600003,137631.0570209451,0.7560168565097108,237.5,797.3461,136767.78,189369.69874999998,130978.842407991,0.7222263165795949,427866.51,382460.45287351985,573886.5291952739,0.7455594237417824,235.63333333333333,811.6217666666668,1.5292120526241297,9.142193615392188,427.86651,35.693507499999996,141162.24541204033
2017-09-30 10:12:23,232.13,728.1247,127162.18,169019.58661099998,111343.61515507266,0.7523517395215552,237.44,848.5181,150352.52,201472.137664,134108.6946642587,0.7462695424949853,237.39,776.6015,132169.75,184357.430085,128525.55859626972,0.7169211999704145,409684.44999999995,373977.8684156011,554707.8462005735,0.7385589600112933,235.65333333333334,784.4147666666668,1.495134095281207,8.172122205926504,409.68444999999997,34.89795666666666,141197.14336870698
2017-09-30 10:17:23,232.17,723.8351,126263.54,168052.795167,110902.03077541033,0.7513325789941634,237.11,866.0332,153815.71,205345.132052,136041.72380063852,0.749059441842765,237.42,778.2042,132198.6,184761.241164,129074.57687128696,0.7155104564525863,412277.85,376018.3314473358,557998.934752622,0.7388506040477932,235.56666666666663,789.3575000000001,1.4419131173057793,9.713684863955798,412.27785,34.24842916666666,141231.39179787366
2017-09-30 10:22:23,232.03,728.5424,126974.48,169043.69307200002,111594.13782161745,0.7511340866524865,236.97,873.8356,154625.95,207072.822132,137731.51147180665,0.7467225703884628,237.29,781.6069,132350.74,185467.50130099998,129928.7330050164,0.7136060984894845,413951.17,379254.3822984405,561417.3649228713,0.7373323232651869,235.42999999999998,794.6616333333335,1.4441659941383755,9.963230052337977,413.95117,34.426209166666666,141265.81800704033
2017-09-30 10:27:23,231.44,723.0021,125524.17,167331.606024,110650.5721647306,0.7501521857263256,236.28,868.5679,153223.37,205225.223412,136528.35313717226,0.7466108086158413,236.46,786.9695,133017.55,186086.80797000002,130133.12988036967,0.7148145075466307,411765.08999999997,377312.05518227257,558493.3986436889,0.7372783474253748,234.7266666666667,792.8465000000001,1.4002101735351855,9.550575048259644,411.76509,34.40484416666666,141300.22285120699
2017-09-30 10:32:23,230.92,733.6695,127935.24,169418.96094,111064.65996045565,0.7551412149511912,235.82,882.7984,156588.97,208181.518688,137183.9611528301,0.7521751737947433,235.96,792.3108,134561.4,186953.656368,129787.90105169367,0.7197580545583395,419085.61,378036.5221649794,564397.3428354044,0.7425364688901772,234.23333333333335,802.9262333333332,1.4145439020919428,9.947634458906514,419.08561,34.61877916666666,141334.84163037364
2017-09-30 10:37:23,230,746.5073,130761.64,171696.679,111270.58499055105,0.7615851439968737,234.9,895.302,158237.64,210306.43980000002,138526.70467668475,0.7524146200681392,235.17,790.8939,134046.75,185994.518463,128939.6359259663,0.7207026911745574,423046.03,378736.9255932021,567811.2382707405,0.7450469477997292,233.35666666666665,810.9010666666667,1.4384275858128424,10.408289839878536,423.04603000000003,35.088818333333336,141369.930448707
2017-09-30 10:42:23,229.64,761.1647,133220.57,174793.861708,113159.94794833785,0.7621581713352736,234.99,894.6597,157598.12,210236.08290300003,139147.55882466177,0.749624507001082,235.04,813.9353,136800,191307.352912,133732.05778046083,0.7150796763307211,427618.69,386039.56455346046,576093.993579122,0.7422724325648952,233.22333333333333,823.2532333333334,1.536438606771768,8.673694043999506,427.61869,35.44436333333333,141405.37481204033
2017-09-30 10:47:23,230.32,758.7434,133310.01,174753.779888,112992.58745131668,0.7628447870222815,235.79,880.4986,155084.77,207612.764894,138028.16473813748,0.7469905334538606,235.71,809.6936,136315.86,190852.878456,133576.97229463287,0.7142457640817128,424710.64,384597.724484087,572969.9271406374,0.7412442082597354,233.94000000000003,816.3118666666666,1.5474053176028182,7.863016079312186,424.71064,35.513722083333334,141440.88853412366
2017-09-30 10:52:23,229.91,744.1877,129379.4,171096.194107,111959.2715836443,0.7561792982904624,235.02,890.3959,157232.24,209260.844418,138087.3770882654,0.7513696144985801,235.28,807.8718,136655.78,190076.077104,132114.01469880986,0.7189530743799436,423267.42000000004,382160.6633707195,570264.9221733744,0.7422294508083322,233.40333333333334,814.1518,1.4966938489881632,9.364850633505938,423.26742,35.33241916666667,141476.22095329032
2017-09-30 10:57:23,230.55,758.0465,132288.79,174767.620575,114207.69344393164,0.756941071605592,235.59,905.6035,159798.27,213351.12856500002,141362.00679449295,0.748991913353369,235.92,819.2519,138877.35,193277.908248,134422.58543005266,0.7185371119693763,430964.41000000003,389992.28566847724,581226.5527034801,0.7414740568809867,234.01999999999998,827.6339666666667,1.4827792496367707,9.420774940806167,430.96441000000004,35.59299291666667,141511.813946207
2017-09-30 11:02:23,231.68,761.111,132751.23,176334.19648,116064.03310989305,0.7528388290529726,236.97,899.984,158434.08,213269.20848,142766.93447797815,0.742883049687211,237.14,812.2899,136925.21,192626.42688599997,135485.89299747554,0.7108329433999986,428110.52,394316.8605853467,582034.7101991033,0.7355412185873782,235.26333333333332,824.4616333333333,1.5231159410022732,9.16020389709665,428.11052,35.794788749999995,141547.608734957
2017-09-30 11:07:23,231.61,755.5456,131268.73,174991.91641600002,115718.15473438658,0.7501416790472827,236.92,891.1183,156968.47,211123.747636,141188.30065458154,0.7434903546266642,237.15,798.647,134615.25,189399.13605000003,133232.00517865038,0.7107490182239402,422852.45,390138.4605676185,575336.6083303527,0.7349653122667318,235.22666666666666,815.1036333333333,1.5375240902391931,9.32576712433581,422.85245000000003,35.456790416666664,141583.06552537368
2017-09-30 11:12:23,231.49,773.6025,135195.78,179081.242725,117440.16589788164,0.7549410420811564,236.68,922.2286,163226.45,218273.06504800002,144914.65400657707,0.7478084845883536,237.04,822.8544,139912.75,195049.406976,135899.57155608246,0.7173195354406572,438334.98,398254.39146054117,592236.5363680345,0.7401349850655021,235.07000000000002,839.5618333333333,1.522950610456465,9.846417903307108,438.33498,35.88280958333333,141618.948334957
2017-09-30 11:17:23,231.53,776.7107,136051.46,179831.82837099998,117598.83811979264,0.7565482775347231,236.77,916.0008,161627.18,216881.50941600002,144617.57781061783,0.7452326407872014,236.96,826.1017,140858.98,195753.058832,135933.83609478566,0.7195748604924155,438537.62,398150.25202519615,592316.5263125718,0.7403771472156746,235.08666666666667,839.6044,1.5129172220174143,9.09909476415321,438.53762,36.536358333333325,141655.48469329035
2017-09-30 11:22:23,231.29,787.9051,138692.65,182234.570579,118210.77594741534,0.7610666272559725,236.8,909.8036,160628.16,215441.49248000002,143574.47857131262,0.7455767138955905,236.71,833.0972,141876.98,197202.438212,136966.14246899588,0.7194484068573074,441197.79000000004,398751.3969877238,594691.6566596049,0.7418933577750476,234.93333333333337,843.6019666666666,1.5507945516458739,7.847496325182428,441.19779000000005,36.65564208333333,141692.14033537367
2017-09-30 11:27:23,232.4,781.5715,137219.79,181637.2166,119007.59507926885,0.7554607616685973,237.68,918.2146,160931.38,218241.246128,147412.11769321363,0.737401306376397,237.8,823.7962,139219.71,195898.73636,137819.40086562812,0.7106718123191879,437370.88,404239.1136381106,595569.0956277866,0.7343747068322433,235.96000000000004,841.1941,1.5087302932700586,9.156091323037092,437.37088,36.60702791666667,141728.74736329034
2017-09-30 11:32:23,232.73,778.47,136998.29,181173.3231,118554.80395231943,0.7561725294644109,237.77,937.2281,164983.21,222844.725337,149800.90796994147,0.7403505277071372,238.13,827.4905,140269.19,197050.312765,138395.73728091564,0.711844543821067,442250.69,406751.44920317654,600859.729249981,0.7360298393637337,236.21,847.7295333333333,1.4732653147622954,10.557443517952239,442.25069,36.650898749999996,141765.39826204034
2017-09-30 11:37:23,230.99,774.3154,136547.61,178859.11424599998,115522.00202624424,0.7634366891261385,236.12,917.9672,161002.19,216750.415264,145117.32264729924,0.7427999148416893,236.23,836.0051,142193.44,197489.48477299997,137051.53124599298,0.7200051190747759,439743.24,397690.85591953644,592901.4538755248,0.7416801512723576,234.4466666666667,842.7625666666667,1.474393607643534,8.923584922712719,439.74324,36.74974708333333,141802.1480091237
2017-09-30 11:42:23,231.24,768.3,135138.62,177661.692,115330.95936823932,0.7606514295721105,236.56,915.2887,162537.43,216520.694872,143048.22668194395,0.7506784979425954,236.59,831.9985,141768.99,196842.525115,136559.632278464,0.720215257943756,439445.04,394938.8183286473,590837.21396289,0.7437666917635983,234.79666666666665,838.5290666666666,1.5147858430698804,9.154081400954816,439.44504,36.632845,141838.78085412367
2017-09-30 11:47:23,231.32,755.8682,133916.12,174847.432024,112419.29233691565,0.7659026984257814,236.36,917.9219,162606.74,216960.02028400003,143633.90445227793,0.7494778982189818,236.63,817.2217,139100.91,193379.170871,134337.04092292383,0.7193169221559641,435623.77,390390.2377121174,584955.2176790428,0.7447130256029634,234.76999999999998,830.3372666666668,1.4695233632917275,10.548079298540449,435.62377000000004,36.46120041666667,141875.24205454034
2017-09-30 11:52:23,231.7,754.169,133635.67,174740.95729999998,112587.34325745284,0.7647644379707197,236.87,903.3788,159726.78,213983.33635599999,142394.60660037876,0.746444946228269,237.04,809.3723,137460.48,191853.60999199998,133837.30460948483,0.7164862835040317,430822.93000000005,388819.25446731644,580335.0839457362,0.7423692654781558,235.20333333333335,822.3067,1.4894913620838814,9.859107313609385,430.82293000000004,36.10194583333333,141911.34400037368
2017-09-30 11:57:23,231.85,736.547,130259.68,170768.42195,110427.66728311723,0.7627855227129714,236.91,890.3933,157449.34,210943.076703,140380.50770136196,0.7464067674602225,236.98,805.0888,136480.65,190789.943824,133318.5464965118,0.7153450924326532,424189.67000000004,384126.721480991,572267.6072349751,0.7412435452175197,235.24666666666667,810.6763666666666,1.4438745146938003,9.833385628486111,424.18967000000004,35.625525,141946.9695253737
2017-09-30 12:02:23,232.32,733.9501,129812.67,170511.287232,110556.63607845848,0.7613142338394003,237.19,886.4578,155287.51,210258.925582,141755.44090050622,0.7385537121440231,237.15,815.5043,137982.3,193396.84474499998,135510.97536373808,0.7134671725484153,423082.48,387823.05234270275,573938.5897562222,0.7371563570585179,235.5533333333333,811.9707333333334,1.3726544590043248,9.608798707933735,423.08248,35.303006249999996,141982.2725316237
2017-09-30 12:07:23,232.8,735.1849,130393.3,171151.04472,110861.47853901931,0.7618609644675034,237.71,888.4757,155850.71,211199.558647,142533.5390888176,0.7379310401897651,237.84,796.8139,135755.58,189514.217976,132234.87177714676,0.7163345391699952,421999.58999999997,385629.88940498367,571659.0466026651,0.7382015425241983,236.11666666666667,806.8248333333332,1.4046728312274988,10.120023987032303,421.99958999999996,35.21175291666666,142017.48428454035
2017-09-30 12:12:23,232.99,758.4113,135060.4,176702.248787,113940.21712381822,0.7643388860478181,238.42,891.6972,157893.56,212598.44642399997,142364.7538277111,0.7426844488087265,238.49,794.2982,135530.96,189432.177718,132347.68164370063,0.7154590188038668,428484.9199999999,388652.65259522997,578489.5945794659,0.7406959848802256,236.63333333333333,814.8022333333332,1.5396534723200381,9.437255265255173,428.48491999999993,35.43685458333333,142052.92113912367
2017-09-30 12:17:23,233.61,729.088,130016.79,170322.24768,110024.09905499416,0.7633576457038921,239.22,840.736,148626.06,201120.86592,135498.69740070205,0.7389887633992144,239.18,739.19,125747.41,176799.46420000002,124280.48688228973,0.7112431622403073,404390.26,369803.283337986,547983.5314591328,0.7379606079095433,237.33666666666667,769.6713333333333,1.5702026656928947,9.233118551901374,404.39026,34.703132499999995,142087.62427162367
2017-09-30 12:22:23,234.37,705.5401,127682.54,165357.43323700002,105072.59255332629,0.7721608729678203,239.41,842.9026,149853.46,201799.31146599998,135155.1058383666,0.7425865772849674,239.64,727.9817,126167.9,174453.534588,120481.1053229365,0.7232177914764852,403703.9,360708.8037146294,541375.7290020019,0.7457000348800402,237.80666666666664,758.8081333333333,1.4451515236466483,11.082441393617113,403.70390000000003,33.67059,142121.29486162367
2017-09-30 12:27:23,233.17,664.4264,119834.54,154924.30368799999,98189.72907692559,0.7735038153944729,238.46,778.865,139417.65,185728.1479,122709.67276804947,0.7506543923275724,238.44,673.2305,117109.5,160525.08042,109789.19096886303,0.7295402045187774,376361.69,330688.5928138381,501002.0629866233,0.7512178448056587,236.68999999999997,705.5073000000001,1.4871773205458543,10.39786547920906,376.36169,32.502732916666666,142153.79759454035
2017-09-30 12:32:23,233.52,663.4756,119652.58,154934.822112,98427.9391342757,0.7722768733907023,239.15,762.7776,137210.74,182418.26304000002,120206.63675181598,0.7521765513681758,239.08,655.6119,114575.42,156743.69305200002,106962.88348489488,0.7309730794845403,371438.74,325597.45937098656,493943.765140961,0.7519858862759393,237.25,693.9550333333333,1.5721812434141158,9.917438934924274,371.43874,31.158351249999996,142184.95594579034
2017-09-30 12:37:23,235.05,652.2847,116925.59,153319.51873500002,99172.98638381282,0.76262690468065,240.4,758.2594,134202.12,182285.55976,123360.51347381031,0.7362191507472813,240.52,644.9566,111845.33,155124.961432,107491.28251384199,0.7210015007741233,362973.04,330024.7823714651,490576.9916599988,0.7398900604200441,238.65666666666667,685.1669,1.511236504322802,10.667838741188456,362.97303999999997,30.600490833333332,142215.55643662368
2017-09-30 12:42:23,234.79,676.9319,121756.96,158936.840801,102157.5354800654,0.7660713487595251,240.16,798.2813,142738.47,191715.237008,127986.1761406001,0.7445337795140599,240.27,686.7739,119492.39,165011.164953,113799.17965975887,0.7241473026024325,383987.82,343942.8912804244,515503.0148997096,0.7448798724769908,238.40666666666667,720.6623666666668,1.517015743407626,10.770499046918436,383.98782,31.123369166666667,142246.67980579034
2017-09-30 12:47:23,234.3,677.8853,122178.22,158828.52579,101483.90592727646,0.7692460746096811,239.85,790.724,141863.71,189655.1514,125872.01530758466,0.7480087356066406,239.65,699.2138,122636.8,167566.58717,114187.46175286152,0.7318690561835114,386678.73,341543.38298772264,515918.9109706205,0.7494951663479917,237.9333333333333,722.6077,1.527038386102535,9.426456429955012,386.67873,32.11110625,142278.79091204033
2017-09-30 12:52:23,234.77,686.6567,123661.93,161206.393459,103417.73716695326,0.7671031362130883,240.37,795.3282,141923.97,191173.039434,128080.90312717513,0.7423848593933006,240.16,706.1991,123346.76,169600.77585600002,116404.46713275037,0.7272770975100249,388932.66000000003,347903.10742687876,521828.6942780686,0.745326319278158,238.4333333333333,729.3946666666667,1.5364182860338174,9.039486624525178,388.93266000000006,32.31714125,142311.10805329034
2017-09-30 12:57:23,234.33,690.911,124275.37,161901.17463,103767.1564510508,0.7676001751316015,239.86,815.5315,145893.04,195613.38559000002,130306.62877052889,0.7458233983321959,240.02,698.3495,121420.94,167617.84699000002,115553.87470387765,0.7243914784757014,391589.35000000003,349627.6599254573,524958.7789706672,0.7459430448383466,238.07000000000002,734.9306666666668,1.5709665224513836,10.967134314710862,391.58935,32.52175041666666,142343.629803707
2017-09-30 13:02:23,234.45,693.6653,125299.34,162629.829585,103675.15066982321,0.7704573036800185,240.38,801.4907,145451.58,192662.33446599997,126343.23486990684,0.754955972080098,240.4,684.0207,119505.94,164438.57628,112952.97992399218,0.726751244771845,390256.86,342971.36546372226,519547.66316971317,0.7511473684995102,238.41,726.3922333333334,1.6610041525103845,10.338555840836577,390.25685999999996,32.57692541666666,142376.2067291237
2017-09-30 13:07:23,234.44,687.2602,123558.28,161121.281288,103408.98765256538,0.766865053531587,240.47,781.2744,142076.11,187873.054968,122925.43980103165,0.7562346288785238,240.41,680.5993,119018.36,163622.877713,112281.23660698501,0.7273943696844288,384652.75,338615.66406058206,512462.9801553976,0.7505961696654833,238.43999999999997,716.3779666666666,1.6775708773695572,9.058965567478154,384.65275,32.28790041666666,142408.49462954036
2017-09-30 13:12:23,234.24,680.0052,122314.5,159284.418048,102032.78356802791,0.7678999710011861,240.15,775.9562,140378.88,186345.88143,122550.22470754274,0.7533242963179344,240.11,672.9609,118256.61,161584.64169900003,110113.44433947255,0.7318555077795604,380949.99,334696.4526150432,507094.2814448748,0.751240950528077,238.16666666666666,709.6407666666668,1.648705388383477,9.344930061562115,380.94999,31.90011416666667,142440.39474370703
2017-09-30 13:17:23,232.39,650.2353,117040.73,151108.181367,95577.97862012604,0.7745492596177861,237.93,755.3312,136717.05,179715.952416,116645.92488418733,0.7607396458803629,238.04,650.004,114796.23,154726.95216,103741.29024891692,0.7419278179879841,368554.00999999995,315965.19375323027,485454.49009211606,0.7591937401383723,236.12,685.1901666666666,1.579705234626469,10.236725035701767,368.55400999999995,31.229333333333333,142471.62407704035
2017-09-30 13:22:23,232.56,634.0418,113725.52,147452.761008,93855.32925525308,0.77126748405769,238.17,733.8566,132384.95,174782.62642199997,114119.19870236516,0.7574262540280529,238.18,630.0687,111113.85,150069.762966,100869.45075120081,0.7404146431894751,357224.32000000007,308843.978708819,472222.2125060996,0.7564750461529505,236.30333333333337,665.9890333333334,1.5841221029467918,10.190493126738657,357.2243200000001,30.240763750000003,142501.86484079034
2017-09-30 13:27:23,232.23,629.9985,112706.27,146304.551655,93286.21836936932,0.7703538182856544,237.87,730.714,131560.28,173814.93918000002,113593.68736188076,0.7568985762711584,237.83,629.013,109599.23,149598.16179,101821.50457714776,0.7326241759163529,353865.77999999997,308701.41030839784,469592.9630876108,0.7535585236910377,235.9766666666667,663.2418333333334,1.5877276001864722,10.17308668959613,353.86578,29.62875416666667,142531.493594957
2017-09-30 13:32:23,231.7,624.1624,111562.22,144618.42808,92023.69699703298,0.7714246481664565,237.06,739.861,131598.43,175391.44866,115948.3224742321,0.7503126920121762,237.38,613.6488,107014.46,145667.952144,98828.425226425,0.7346465603787091,350175.11,306800.4446976901,465563.22935796,0.7521537095678985,235.38,659.2240666666667,1.5634293482878778,12.23209791794616,350.17510999999996,29.335037083333326,142560.82863204033
2017-09-30 13:37:23,230.98,635.6909,113675.87,146831.884082,92937.60682744626,0.7741906378897676,236.31,755.491,135353.51,178530.07821,116414.84508579057,0.7581552159563131,236.6,628.59,110341.55,148724.394,99718.04106712453,0.74191964769411,359370.93,309070.49298036133,473995.8174501,0.7581732090659911,234.63,673.2573000000001,1.5556407961471277,12.214304991568584,359.37093,29.564418333333336,142590.39305037365
2017-09-30 13:42:23,231.02,644.5018,115418.26,148892.805836,94062.17565147641,0.775176875416862,236.82,738.367,132653.87,174860.07293999998,113925.39612661093,0.7586287010501118,236.67,633.8667,111011.54,150017.231889,100903.95359185089,0.7399919236087432,359083.67,308891.52536993823,473661.3310225314,0.758102142779561,234.83666666666667,672.2451666666667,1.6252430767483765,9.835970061517724,359.08367,29.935608333333334,142620.32865870697
2017-09-30 13:47:23,230.28,702.5044,126940.15,161772.713232,100282.64587863849,0.7846820855254727,236.09,813.7501,148481.42,192118.26110899998,121912.64973877606,0.7728646883585822,236.22,697.1762,124177.98,164686.961964,108174.04829279332,0.7540243533495073,399599.55,330369.34391020786,518482.11517453875,0.7707103838393368,234.1966666666667,737.8102333333333,1.6723836092173323,10.292601435409754,399.59954999999997,31.611800833333334,142651.94045954032
2017-09-30 13:52:23,230.77,728.0541,131956.79,168013.044657,103998.98435951656,0.7853960998646913,236.52,846.0484,154328.27,200107.36756800002,127380.31101313017,0.7712273259881675,236.64,738.8556,132318.27,174842.789184,114288.56615535857,0.7567842552588868,418603.32999999996,345667.8615280053,542876.6143245011,0.771083739757083,234.64333333333335,770.9860333333332,1.6507323171338066,9.735891886671027,418.60332999999997,34.091786666666664,142686.03224620697
2017-09-30 13:57:23,230.04,746.6081,135977.08,171749.727324,104919.98165526887,0.7917164243497392,235.94,861.9554,157223.13,203369.757076,128996.6878883111,0.7730900221375844,235.92,755.7917,135184.81,178306.37786399998,116267.92993875587,0.7581602611158968,428385.01999999996,350184.59948233585,553301.8878288816,0.7742337942871534,233.96666666666667,788.1184,1.6783017523863841,9.368769971618491,428.38501999999994,35.291181249999994,142721.32342745698
2017-09-30 14:02:23,231.86,747.3346,136513.88,173277.000356,106718.69292546094,0.7878361220446473,237.67,866.409,159016.8,205919.42703,130829.91915507514,0.772228255942229,237.68,762.4298,136480.4,181214.314864,119212.95368989452,0.7531435918979552,432011.07999999996,356761.5657704306,560278.8484796974,0.7710644104667724,235.73666666666668,792.0578,1.644490321121024,9.387092709648204,432.01107999999994,35.84983749999999,142757.17326495697
2017-09-30 14:07:23,231.39,731.4655,133560.18,169253.802045,103964.06987539322,0.7891118449704898,237.03,852.8322,156416.74,202146.81636599998,128051.31320951661,0.7737779046532065,237.11,745.5432,133427.41,176775.748152,115960.30094558751,0.7547834552807149,423404.32999999996,347975.68403049733,548049.5446027133,0.7725657911219141,235.17666666666665,776.6136333333334,1.6101370600824894,9.814219503142883,423.40432999999996,35.64230875,142792.81557370696
2017-09-30 14:12:23,230.94,736.1608,134352.64,170008.975152,104174.94783902582,0.7902679248544336,236.41,854.9317,155076.96,202114.40319699998,129620.09279752069,0.7672731757214115,236.17,775.1115,136924.32,183058.082955,121498.93961552609,0.7479829231777722,426353.92,355293.98025207256,554987.8174363167,0.7682221241710822,234.50666666666666,788.7346666666666,1.5209233568342035,8.392813975464504,426.35391999999996,35.40659375,142828.22216745696
2017-09-30 14:17:23,230.49,742.4119,133805.65,171118.518831,106665.81230644054,0.7819472194716054,235.74,881.4239,158506.15,207786.87018600001,134354.69412667025,0.7628304418759161,235.68,800.5763,139473.2,188679.822384,127072.03412481358,0.7392056990394289,431785,368092.54055792437,567389.1121967245,0.7610033233247733,233.97000000000003,808.1373666666665,1.4873701756635542,9.068573779185503,431.785,35.75578833333333,142863.9779557903
2017-09-30 14:22:23,230.18,757.1052,135678.71,174270.47493599998,109368.57906709267,0.7785524774051793,235.31,908.9786,162904.65,213891.754366,138606.48467565572,0.7616219263938823,235.66,808.5772,140992.01,190549.302952,128180.69266333744,0.739924039688124,439575.37,376155.75640608586,578549.6167037634,0.7597885424320957,233.71666666666667,824.8870000000001,1.5132282678456799,10.19431752470338,439.57537,36.30668208333333,142900.2846378736
2017-09-30 14:27:23,229.64,775.0607,137983.54,177984.93914799998,112424.11330575684,0.7752540223937848,234.98,923.23,165141.43,216940.58539999998,140682.35742711235,0.7612288392027176,235.39,812.1539,140285.79,191172.906521,129872.92755521799,0.7338162742459003,443410.76,382979.39828808716,585906.4102711993,0.7567945191020489,233.33666666666667,836.8148666666666,1.5842630819559806,10.326672813253886,443.41076,36.79108875,142937.07572662362
2017-09-30 14:32:23,229.82,772.6688,136671.45,177574.743616,113374.17838813928,0.7696559049835819,234.99,920.6956,163370.96,216354.259044,141841.79509283102,0.7551085923701424,235.24,820.0462,140475.57,192907.668088,132211.8853973616,0.7282010683780508,440517.98000000004,387427.8588783319,586648.4778283577,0.7509062013263883,233.35,837.8035333333333,1.5127490893507611,9.893974347048589,440.51798,36.83036416666666,142973.9060907903
2017-09-30 14:37:23,229.89,768.2316,135639.48,176608.762524,113104.31674161788,0.768022367981699,234.85,941.2898,167112.48,221061.90953,144712.77370467162,0.7559532999389088,235.28,836.0858,143051.15,196714.267024,135029.14994351062,0.7272027197831418,445803.11,392846.24038980016,594195.7433994901,0.7502630487547557,233.34,848.5357333333333,1.4785291848804392,10.931073733606672,445.80311,36.93004541666667,143010.83613620696
2017-09-30 14:42:23,230.2,769.8125,136511.25,177210.8375,112997.1661188408,0.7703324013690754,235.17,926.3898,164512,217859.089266,142822.91353914802,0.7551303025926788,235.54,833.7363,143354.08,196378.248102,134216.33311547546,0.7299896062090392,444377.32999999996,390036.4127734643,591269.4941455385,0.7515647845863976,233.63666666666666,843.3128666666667,1.4709449144683344,9.85125884082721,444.37733,37.090851666666666,143047.92698787362
2017-09-30 14:47:23,230.14,764.0141,135339.19,175830.204974,112247.78230033211,0.769715248981326,235.17,910.6498,161281.69,214157.513466,140895.90854486823,0.75309844324283,235.43,832.1946,142871.06,195923.574678,134066.8017410807,0.7292183201271634,439491.94,387210.49258628103,585734.6932646845,0.7503259497067222,233.58,835.6195000000001,1.4727288295230867,8.979003003161115,439.49194,36.82788625,143084.7548741236
2017-09-30 14:52:23,230.74,754.6191,133195.02,174120.81113400002,112147.86452341262,0.7649574978001663,235.66,913.1014,161851.25,215181.475924,141800.001601793,0.7521616315019806,236,819.2052,140187.63,193332.4272,133134.72800898494,0.7251118295586163,435233.9,387082.5941341905,582461.5716001053,0.747231956958723,234.13333333333333,828.9752333333332,1.4493166287015875,10.14821230887599,435.2339,36.44691,143121.2017841236
2017-09-30 14:57:23,230.53,771.7916,137290.7,177921.117548,113168.84625655257,0.7716380264021294,235.45,929.8681,165280.71,218937.444145,143582.3504148086,0.7549220766939085,235.95,831.436,143410.07,196177.3242,133862.22152970196,0.7310226632197077,445981.48000000004,390613.4182010631,592856.0727374807,0.7522592759161676,233.9766666666667,844.3652333333334,1.4730813613893208,10.126289346273012,445.98148000000003,36.717307500000004,143157.9190916236
2017-09-30 15:02:23,230.88,771.7708,136640.58,178186.442304,114366.7789098754,0.766840497139959,235.69,933.5189,165412.22,220021.069541,145079.52480152794,0.7518017267395208,236.23,837.0748,143921.15,197742.180004,135604.8389085428,0.7278222076700516,445973.94999999995,395051.14261994616,595783.6598665052,0.7485501534230186,234.26666666666665,847.4548333333333,1.4456459874786525,10.155593346272735,445.97394999999995,37.16480958333333,143195.08390120693
2017-09-30 15:07:23,230.86,746.8649,130588.75,172421.230814,112586.23010320652,0.7573820775057165,235.51,908.5914,159937.24,213982.360614,142156.70900496517,0.7474318889700853,236.16,814.5882,138940.42,192373.149312,133052.57707553296,0.722244349052371,429466.41000000003,387795.5161837046,578642.1689528633,0.7421968757949003,234.17666666666665,823.3481666666667,1.4163096237882942,10.353242623766498,429.46641000000005,36.476681666666664,143231.5605828736
2017-09-30 15:12:23,231.06,753.945,132746.09,174206.53170000002,112811.30828358926,0.7620040919510481,235.87,904.9395,158372.44,213448.079865,143102.24682548427,0.7419717249279834,236.37,802.4442,134879.61,189673.735554,133355.22773876032,0.7111137955186201,425998.14,389268.7828478338,577065.5080519833,0.7382145251378032,234.4333333333333,820.4429,1.4389307550120747,10.29890075226441,425.99814000000003,35.64435625,143267.2049391236
2017-09-30 15:17:23,231.42,748.5191,131606.98,173222.29012199998,112630.21180123,0.7597577650503846,236.21,895.927,156143.45,211626.91667,142846.68313037104,0.7378241504292291,236.63,804.4783,135984.04,190363.700129,133216.66259174273,0.7143380797276497,423734.4700000001,388693.55752334377,575007.4631918563,0.7369199482174675,234.75333333333333,816.3081333333333,1.4199301394371437,9.75353097874316,423.7344700000001,35.40552541666667,143302.61046454025
2017-09-30 15:22:23,231.57,734.5953,128210.23,170110.233621,111801.7374906951,0.7536891065921888,236.07,895.804,156788.55,211472.45028,141908.23730962403,0.741413596865238,236.64,798.045,135527.1,188849.36879999997,131516.11787818404,0.7176465606487112,420525.88,385226.09267850313,570299.1830873695,0.7373776650414308,234.76,809.4814333333334,1.3588345544385747,10.663934107938971,420.52588000000003,35.177514583333334,143337.7879791236
2017-09-30 15:27:23,231.96,743.3682,130295.23,172431.687672,112941.75469090808,0.7556339078919643,236.21,888.3207,154880.88,209830.232547,141564.96565589134,0.7381247121541847,236.86,799.8407,136092.38,189450.268202,131796.3134072624,0.7183541163155941,421268.49,386303.0337540618,571574.2948685428,0.7370319025576336,235.01,810.5098666666667,1.2978171141653474,9.600232709484597,421.26849,35.074765416666665,143372.86274454027
2017-09-30 15:32:23,233.49,725.3361,126828.54,169358.725989,112235.91007376197,0.7488751421538068,237.41,862.9516,148756.12,204873.33935599998,140871.22467496453,0.726088228305356,238.12,780.1646,132432.64,185772.79455199998,130280.95431907916,0.7128742414591313,408017.3,383388.0890678057,559879.0440250052,0.7287597282919152,236.34,789.4841,1.2058898197512036,9.30576055933235,408.0173,34.55357458333333,143407.41631912361
2017-09-30 15:37:23,233.8,734.932,127090.04,171827.10160000002,115640.28094507178,0.7396390838032967,237.63,888.6472,153936.73,211169.23413599998,144554.24103945162,0.7289732835838182,238.57,788.5155,132814.55,188116.14283499998,133221.5391872336,0.7060242039753813,413841.32,393416.061171757,570999.8558031709,0.7247660674412763,236.66666666666666,804.0315666666667,1.211267605633794,10.523919313781503,413.84132,34.24410916666666,143441.66042829028
2017-09-30 15:42:23,234.08,734.114,126702.98,171841.40512,116085.41412570128,0.7373250929339235,237.91,885.9351,153497.66,210772.819641,144442.54869650395,0.7282611688805309,238.83,784.8783,132213.3,187452.484389,132883.69804727097,0.7053163388628765,412413.94,393411.66086947615,569963.1504004477,0.7235800063745246,236.94000000000003,801.6424666666667,1.2070566388115191,10.514991013865952,412.41394,34.427302499999996,143476.08773079028
2017-09-30 15:47:23,234.73,730.1271,126504.45,171382.734183,115622.94627900784,0.738139991773736,238.73,877.094,151255.32,209388.65062,144794.4583889937,0.7223663725427947,239.38,795.3764,134564.75,190397.202632,134697.5234647184,0.7067580202850299,412324.52,395114.92813271994,571075.5783839428,0.7220139253140815,237.61333333333332,800.8658333333334,1.2134560350148669,9.51821934385597,412.32452,34.364102499999994,143510.45183329028
2017-09-30 15:52:23,234.2,718.7169,123942.81,168323.49798,113890.20950690607,0.736336943370359,238.41,872.1784,150667.19,207936.052344,143306.66321532507,0.7245842570423672,239,787.9114,132980.06,188310.8246,133331.43029281715,0.7061732127320312,407590.06,390528.30301504827,564483.8460634785,0.7220579700241144,237.20333333333335,792.9355666666667,1.2661429715715176,9.993603095198953,407.59006,34.1631075,143544.61494079028
2017-09-30 15:57:23,232.72,702.025,120723.51,163375.258,110078.64942779078,0.7389338598626727,236.88,857.5443,148410.73,203135.093784,138701.55567801528,0.7306011346213267,237.48,773.1143,130465.19,183599.183964,129180.08573503351,0.7105978751277104,399599.43,377960.29084083956,550030.62270097,0.7265039681567811,235.69333333333336,777.5612000000001,1.2615262770832256,10.286405751727312,399.59943,33.63289541666666,143578.24783620695
2017-09-30 16:02:23,231.43,707.3533,122778.85,163702.774219,108277.20110750182,0.7500108082209263,235.7,847.7912,146552.6,199824.38584,135838.58291948275,0.7334069832565137,236.19,768.7501,129941.52,181571.08611899999,126819.79614603908,0.7156509484931843,399272.97000000003,370935.5801730237,544988.1734596803,0.7326268521853334,234.43999999999997,774.6315333333332,1.2839105954615095,9.444447265379438,399.27297000000004,33.28635,143611.53418620696
2017-09-30 16:07:23,231.34,703.0533,121672.73,162644.35042200002,107930.21587369053,0.7480907248502988,235.69,843.2549,145708.74,198746.747381,135163.72546707728,0.7331377339256502,236.08,765.0621,129095.76,180615.860568,126318.54115188959,0.7147531761276125,396477.23,369412.4824926574,541903.8439888213,0.7316376039734805,234.37,770.4567666666667,1.292827580321714,9.448698029908925,396.47722999999996,33.15625833333333,143644.6904445403
2017-09-30 16:12:23,231.41,687.9564,118295.67,159199.990524,106539.99925892992,0.7430632979979134,235.64,831.3336,143548.43,195895.449504,133299.9451646898,0.7327808295877178,236.11,753.4143,126516.07,177888.650373,125052.21294836223,0.7112093421065308,388360.17,364892.15737198194,532888.2698596471,0.7287834842044596,234.38666666666666,757.5681,1.269981227601112,9.73714442305584,388.36017,32.701558333333324,143677.39200287362
2017-09-30 16:17:23,231.43,694.1711,119922.85,160652.01767300002,106899.8635653171,0.7464758409950231,235.87,823.6521,142741.88,194274.82082700002,131785.6657661544,0.7347420493935772,236.11,746.8859,125483.87,176347.229849,123903.76848683471,0.7115726745889203,388148.6,362589.2978183062,531159.4248192649,0.730757248884501,234.47000000000003,754.9030333333334,1.2965411353264895,9.107006281733927,388.1486,32.35453208333333,143709.74653495694
2017-09-30 16:22:23,232.4,676.7607,116470.34,157279.18668,105694.85542355737,0.7405324408052184,236.72,808.3664,139503.73,191356.494208,130980.9802668442,0.7290253230097472,236.86,737.1023,123863.31,174590.050778,123042.94480590311,0.7094522823496878,379837.38,359718.7804963047,523138.63964250725,0.7260740293616358,235.32666666666668,740.7431333333334,1.2436612935210671,9.129111512969805,379.83738,31.99941583333333,143741.74595079027
2017-09-30 16:27:23,233.05,653.6833,112207.4,152340.893065,103040.02661627068,0.736554694819361,237.04,794.8256,136725.35,188405.460224,129625.59974632613,0.7256973860388324,237.29,723.4028,121857.14,171656.250412,120899.56880207492,0.7098904916513388,370789.89,353565.19516467175,512341.184912988,0.7237167358758638,235.79333333333332,723.9705666666667,1.16344821736548,9.787004692686162,370.78989,31.27613625,143773.02208704027
2017-09-30 16:32:23,233.16,642.1722,111235.29,149728.870152,100226.96650907067,0.7429114364322489,237.03,791.6426,136236.15,187643.04547800001,129033.42183107554,0.7260388982333632,237.36,714.1783,120656.6,169517.36128800001,119071.9137936664,0.7117654444550464,368128.04000000004,348332.3021338126,506807.30711393984,0.7263668752061578,235.85,715.9977,1.1405554377782479,10.564964105331624,368.12804000000006,30.788247083333335,143803.8103341236
