DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-09-30 16:37:23,233.49,618.8056,107179.53,144484.919544,96893.96433532512,0.7418042681427428,237.59,742.9629,126609.53,176520.555411,123002.16825644589,0.7172509156523436,237.65,673.4144,112850.18,160036.93216,113475.356483917,0.7051508578480863,346639.24,333371.489075688,480931.7128619396,0.7207660271293218,236.24333333333334,678.3943,1.165464986666289,9.51785709284408,346.63924,29.78197,143833.59230412362
2017-09-30 16:42:23,233.74,602.3869,103944.43,140801.914006,94977.54713472087,0.7382316549728904,237.85,733.458,125587.68,174452.9853,121085.00614155173,0.7198941295503298,238.06,649.1874,109310.19,154545.552444,109250.2180427346,0.7073007813641796,338842.3,325312.7713190072,469725.9876274067,0.7213616212964876,236.55000000000004,661.6774333333334,1.187909532868328,10.84827183920381,338.84229999999997,28.561730833333332,143862.15403495697
2017-09-30 16:47:23,233.94,594.4811,102329.09,139072.908534,94180.84321069879,0.7357945632882409,238.35,715.0046,122583.49,170421.34641,118392.24337606378,0.7192965704254467,238.35,637.6616,106417.15,151986.64236,108514.19096940293,0.7001743597173311,331329.73,321087.27755616547,461385.33764122037,0.7181193309997349,236.88,649.0491000000001,1.2411347517730487,10.161866028317412,331.32973,27.923834583333335,143890.0778695403
2017-09-30 16:52:23,234.01,597.4019,102822.34,139798.01861899998,94715.63971553306,0.735506418586861,238.51,710.8966,120823.02,169555.948066,118958.04875097646,0.7125849690213721,238.48,631.7312,105275.84,150655.25657599999,107768.28775792436,0.6987863709016502,328921.19999999995,321441.97622443386,459906.6208356969,0.715191269484916,237,646.6765666666666,1.26160337552743,9.930780956600827,328.92119999999994,27.510455416666662,143917.58832495697
2017-09-30 16:57:23,234.37,578.3409,99571.49,135545.75673300002,91968.31273597183,0.7345968800494239,238.68,705.8394,121646.93,168469.747992,116550.76323243484,0.7220698757487104,238.92,610.8828,102645.04,145952.11857599998,103759.41730860462,0.7032788629686852,323863.45999999996,312278.4932770113,449894.87448350864,0.7198647470074068,237.32333333333335,631.6877,1.2444344565080048,11.738664533122936,323.86346,27.19936083333333,143944.7876857903
2017-09-30 17:02:23,234.43,580.3481,99429.93,136051.00508300003,92863.15202646096,0.7308283385289306,239,698.0786,120191.46,166840.78540000002,115714.56527143528,0.7203961532058335,239.05,611.7819,102599.47,146246.463195,104217.92913297398,0.7015518034319737,322220.86,312795.64643087017,449073.9349430621,0.7175229620949928,237.49333333333334,630.0695333333333,1.2898607680215581,10.793898620501475,322.22085999999996,26.920179999999995,143971.7078657903
2017-09-30 17:07:23,234.78,587.6603,101480.09,137970.88523400002,93475.96753094083,0.7355181481070353,239.61,688.1483,118335.96,164887.214163,114823.31629644489,0.7176782056795408,239.32,620.1228,103980.71,148407.788496,105890.90439773082,0.7006418669381532,323796.76,314190.1882251165,451176.0367788074,0.7176727787046543,237.90333333333334,631.9771333333333,1.3128581636799266,8.88816441354365,323.79676,26.917400833333332,143998.62526662363
2017-09-30 17:12:23,235.17,576.3942,100120,135550.62401399997,91378.10060722857,0.7386170349880453,239.71,688.2906,118597.33,164990.13972600002,114701.43644992469,0.7188146527844342,239.6,609.5873,103204.45,146057.11708,103351.4535452614,0.7066033621865323,321921.78,309430.99060241465,446521.1869369247,0.720955218739653,238.16,624.7573666666667,1.2554585152838467,10.169265177665505,321.92178,26.90493916666667,144025.5302057903
2017-09-30 17:17:23,235.76,554.0553,96535.81,130624.077528,87997.08527948441,0.7390353434596084,240.25,674.5281,117947.16,162055.376025,111132.40907376455,0.727820100098404,240.19,589.2961,99645.44,141543.030259,100524.70194985205,0.7039939714280921,314128.41000000003,299654.196303101,434130.50495350535,0.7235805971147838,238.73333333333335,605.9598333333333,1.2454621614074382,11.315645508957001,314.12841000000003,26.50209125,144052.0322970403
2017-09-30 17:22:23,236.61,553.0496,96916.93,130857.06585600002,87924.28767875589,0.7406319969504054,241.46,651.1165,113879.28,157218.59009,108393.70210749816,0.7243372424012303,241.19,568.0903,97142.78,137017.69945699998,96628.82726371243,0.7089797915523034,307938.99,292946.8170499665,425022.6572571474,0.724523704188529,239.75333333333333,590.7521333333333,1.3110697105358216,10.218222374595463,307.93899,25.919475,144077.9517720403
2017-09-30 17:27:23,237.03,530.9953,92836.9,125861.81595900001,84985.33235145458,0.7376097293101347,241.71,630.7272,109558.91,152453.07151200002,106013.13245562972,0.7186402275363557,241.41,543.7067,93786.25,131256.234447,91827.7648216667,0.7145279642916313,296182.06,282826.229628751,409529.59457389475,0.723225046307508,240.04999999999998,568.4764,1.2580712351593344,10.950463378954698,296.18206,25.17171041666667,144103.12348245698
2017-09-30 17:32:23,237.36,515.62,89995.31,122387.5632,82943.1118540768,0.7353305160013186,241.97,622.4456,108609.54,150613.161832,104346.98049306759,0.7211158618471037,241.64,535.0694,92632.02,129294.16981599998,90201.39255648019,0.7164439056442042,291236.87,277491.4849036246,402269.11221396975,0.7239851660425001,240.32333333333335,557.7116666666666,1.2330610150214314,11.607060996273482,291.23687,24.475788749999996,144127.59927120697
2017-09-30 17:37:23,237.47,480.3359,83650.55,114065.366173,77546.71653189497,0.7333562570879698,242.35,567.1493,100109.5,137448.632855,94181.81715946336,0.7283411840524414,241.59,504.0175,86027.47,121765.587825,86175.01252548145,0.7065006750810222,269787.52,257903.5462168398,373228.54271742405,0.7228480384584614,240.47,517.1675666666666,1.2475568678005573,9.664514280252314,269.78752000000003,23.37601625,144150.97528745697
2017-09-30 17:42:23,236.61,462.6795,80734.42,109474.596495,73936.73447621735,0.7374717293768455,241.5,557.9456,98187.9,134743.8624,92277.00010327676,0.7287003522915192,240.71,492.5495,84138.77,118561.59014500001,83531.53919686901,0.7096629683955729,263061.09,249745.27377636312,362731.08337392134,0.7252234563223894,239.60666666666668,504.39153333333337,1.2506608052085373,10.617558608239916,263.06109000000004,22.20202541666667,144173.17731287362
2017-09-30 17:47:23,237.47,419.2962,73136.12,99570.268614,67567.34672317475,0.7345176528901796,242.38,503.8587,87855.39,122125.271706,84829.31354910415,0.71938746807049,241.61,423.403,73059.61,102298.39883,71604.85870267218,0.714181363888313,234051.12,224001.51897495106,323970.07157504495,0.722446733619911,240.48666666666668,448.85263333333336,1.254400798381066,12.254816521443297,234.05112,20.71300875,144193.89032162362
2017-09-30 17:52:23,238.37,382.6968,67699.41,91223.436216,61143.3168932347,0.7421273831397941,243.04,468.2771,80245.07,113810.066384,80706.00938607723,0.7050788436345317,242.09,403.307,70542.19,97636.59163000001,67503.3588432997,0.7224974655744237,218486.67,209352.68512261164,302597.04515367677,0.7220383460421416,241.16666666666666,418.09363333333334,1.1596406357981974,12.002925341524376,218.48667,18.85574125,144212.74606287363
2017-09-30 17:57:23,238.46,370.8446,65587.3,88431.60331600001,59316.56213696461,0.7416726321881946,243.14,451.5712,77665.53,109795.02156799998,77608.06795003133,0.7073684115258264,242.08,398.372,69928.39,96437.89376,66409.9964227747,0.7251132026382405,213181.22000000003,203334.62650977063,294603.4672208668,0.723620879316319,241.2266666666667,406.9292666666667,1.1469157638735408,10.970440563052792,213.18122000000002,17.986162083333333,144230.73222495697
2017-09-30 18:02:23,236.2,373.109,66110.44,88128.3458,58275.33832120391,0.7501609090681469,241.08,449.2876,78367.67,108314.254608,74769.55296146788,0.7235212972070975,240.08,389.7955,68975.3,93582.10364,63245.69638795751,0.7370565238129327,213453.40999999997,196290.58767062932,289986.81530150486,0.7360797068586321,239.12,404.0640333333333,1.2211441953830777,11.19217820343822,213.45340999999996,17.776442916666667,144248.50866787363
2017-09-30 18:07:23,235,353.3939,63072.59,83047.5665,54025.4263496719,0.759475474817194,239.85,434.1351,75202.66,104127.30373500001,72021.21431943054,0.7222184509010997,238.73,368.9556,64331.69,88080.77038799999,60163.575142169495,0.7303715636979087,202606.94,186210.21581127192,275179.6079084424,0.7362716356053944,237.86,385.49486666666667,1.2023879593037978,12.617608569971454,202.60694,17.335847916666665,144265.8445157903
2017-09-30 18:12:23,237.06,355.7328,63826.9,84330.017568,55115.14038274046,0.7568704696229052,241.84,440.4656,75860.83,106522.200704,74780.43670997354,0.7121598079896913,240.74,370.2812,64726.74,89141.496088,61291.56103232581,0.7261123364600266,204414.47,191187.1381250398,279888.90176250995,0.7303414630332461,239.88,388.8265333333334,1.1755877938969457,13.280746615714484,204.41447,16.95922541666667,144282.80374120697
2017-09-30 18:17:23,237.19,336.2276,60892.16,79749.824444,51499.314067113744,0.7635397372286159,241.74,434.1912,75002.63,104961.380688,73426.8134199923,0.7145735841923322,240.86,349.2678,62469.71,84124.64230800001,56342.61953410442,0.7425851484905429,198364.5,181268.74702121047,268713.2923896576,0.7382012934155645,239.92999999999998,373.22886666666665,1.141999749927054,16.33376696657797,198.3645,16.78245708333333,144299.58619829032
2017-09-30 18:22:23,238.43,311.4936,55745.59,74269.41904800001,49075.20556532929,0.750586051628758,243.3,387.4283,67843.55,94261.30539,65440.40355334265,0.7197391306995139,242.08,317.789,57009.23,76930.36112,51654.89480059666,0.7410498166136777,180598.37,166170.5039192686,245414.76650650133,0.7358903971869016,241.27,338.90363333333335,1.1771044887470483,14.318131142294224,180.59837,15.790119583333333,144315.37631787366
2017-09-30 18:27:23,239.86,253.502,43865.36,60804.989720000005,42107.92047726539,0.7214105322934014,244.85,307.0714,52320.42,75186.43229,53996.04848062823,0.695875817038319,243.34,247.9773,44581.84,60342.796182000006,40665.86520998656,0.7388096478913015,140767.62,136769.83416788018,196268.97457003704,0.7172178909497903,242.68333333333337,269.5169,1.1633816358766642,13.934005622652961,140.76762,13.390249583333333,144328.766567457
2017-09-30 18:32:23,239.49,238.7149,41694.67,57169.831401,39114.500073628275,0.7293124534082618,244.75,287.2515,48857.18,70304.804625,50554.34220526484,0.6949337283646565,242.76,224.0431,39879.41,54388.702956,36983.289027449995,0.7332296567590904,130431.26000000001,126652.1313063431,181805.04929629093,0.7174237487069672,242.33333333333334,250.00316666666666,1.1733149931224212,14.899144610834941,130.43126,11.299953333333335,144340.06652079034
2017-09-30 18:37:23,240.17,159.0754,28401.55,38205.138818,25553.563150765305,0.7433960686623359,245.55,196.3557,33458.78,48215.142135,34716.13417432668,0.693947555029851,242.92,158.3174,29657.97,38458.462808,24483.835014830067,0.7711688880563019,91518.3,84753.53233992205,124734.76050798435,0.7337032566326358,242.88,171.2495,1.1157773386034289,14.660597549189925,91.5183,9.247898333333332,144349.31441912366
2017-09-30 18:42:23,239.62,156.1735,28398.75,37422.294069999996,24370.865637048202,0.7588725038309765,245.25,189.0065,32805.02,46353.844124999996,32749.191256646278,0.707708726627643,242.47,155.4624,30667.48,37694.968128,21918.40077698498,0.8135695962353142,91871.25,79038.45767067946,121191.6018852886,0.7580661413070423,242.4466666666667,166.8808,1.165892154975671,13.258385626147524,91.87125,7.641231249999999,144356.95565037365
2017-09-30 18:47:23,238.87,143.2667,26294.62,34222.116629,21903.10995325728,0.7683516564757951,244.31,198.9152,34537.48,48596.972512,34188.12970289079,0.7106920084676406,241.69,147.5165,29150.38,35653.262885000004,20528.285369278135,0.8176076364742514,89982.48000000001,76619.5250254262,118183.74813007208,0.7613777818331334,241.62333333333333,163.2328,1.139514671596285,21.859822290618062,89.98248000000001,7.57723875,144364.53288912366
2017-09-30 18:52:23,238.35,146.3372,26858.48,34879.47162,22253.080518885137,0.7700368942687557,243.94,196.9818,33649.85,48051.740291999995,34302.43927284641,0.7002836899458201,241.21,154.3532,29840.06,37231.535372,22265.624746520967,0.8014727220312606,90348.39,78821.14453825251,119898.30858653592,0.7535418227755195,241.16666666666666,165.89073333333332,1.1679336558396667,18.741894765269194,90.34839,7.51378625,144372.04667537365
2017-09-30 18:57:23,237.95,142.2812,26288.65,33855.81154,21333.608607300765,0.7764885496524122,243.61,192.8576,33282.06,46982.039936,33160.466804680225,0.7083996362298779,240.8,144.6885,27873.76,34840.9908,20903.304604489807,0.8000277649968554,87444.47,75397.3800164708,115461.24997993486,0.7573490674593971,240.78666666666666,159.94243333333335,1.1780829503294783,20.579383457339734,87.44447,7.408035833333333,144379.45471120698
2017-09-30 19:02:23,238.08,142.662,26248.95,33964.968960000006,21554.85421781516,0.77282420104411,243.89,188.627,32226.28,46004.23903,32830.7308187158,0.7005067506710588,241,140.9266,27201.03,33963.310600000004,20337.414630458137,0.8008945394151298,85676.26,74722.9996669891,113683.54413379471,0.7536381861843363,240.99,157.4052,1.2075189841902139,19.835304043322584,85.67626,7.213363749999999,144386.66807495698
2017-09-30 19:07:23,237.68,146.7905,26933.88,34889.166040000004,22177.015469000547,0.7719840585791198,243.61,194.9598,33849.55,47494.156878,33315.20527251145,0.7127097778985865,240.66,153.4143,29979.94,36920.685438,21548.554726666596,0.8120093016784473,90763.37000000001,77040.77546817859,119051.54521674722,0.7623871646080251,240.65,165.0548666666667,1.234157490130895,18.118177268730417,90.76337000000001,7.35165125,144394.01972620699
2017-09-30 19:12:23,237.89,150.1732,27772.49,35724.702548,22470.940597646946,0.7774029738297935,243.88,201.5769,35479.11,49160.574371999995,34029.32303459536,0.7216984433812385,241,159.0122,31036.2,38321.940200000005,22479.443726488793,0.8098807064053609,94287.8,78979.7073587311,122995.86742370983,0.7665932358132563,240.92333333333332,170.2541,1.2590450627447176,18.397677354025543,94.2878,7.710465416666667,144401.73019162365
2017-09-30 19:17:23,239.23,145.7533,26804.65,34868.561959,22300.83746109374,0.7687340255533939,245.27,192.2218,33384.24,47146.240886,33290.54744673235,0.7080997206272154,242.26,150.1533,29161.17,36376.138458,21745.105503231913,0.8016565593863013,89350.06,77336.49041105801,118170.91846602221,0.7561087038998593,242.25333333333333,162.70946666666666,1.2480048434146103,18.138055478845327,89.35006,7.651577499999999,144409.38176912363
2017-09-30 19:22:23,239.22,142.2451,26189.82,34027.872822000005,21725.318344222407,0.7696578665671844,245.32,189.0318,32751.56,46373.281176,32830.116122163745,0.7062592762349158,242.28,143.6082,27879,34793.394696,20816.86031733991,0.8012727773069263,86820.38,75372.29478372607,114972.87160156218,0.7551379624654025,242.2733333333333,158.29503333333335,1.2602845271181229,19.417391701697937,86.82038,7.340435,144416.72220412362
2017-09-30 19:27:23,240.58,123.2262,22938.87,29645.759196000003,18779.75722501009,0.7737656454787321,246.71,173.4829,30533.81,42799.966259,29992.058259736667,0.7134073381092756,243.53,135.3699,26558.71,32966.631747,19530.32851434425,0.8056240080522291,80031.39,68302.143999091,105215.04768902907,0.7606458558716691,243.60666666666668,144.02633333333335,1.273911496674964,20.45220897104463,80.03139,6.952157083333334,144423.67436120697
2017-09-30 19:32:23,240.09,107.6426,20512.74,25843.911834000002,15720.536777602896,0.7937165291290631,246.08,162.413,28622.04,39966.59104000001,27894.573407690048,0.7161491449534445,243.07,121.2005,24865.26,29460.205535,15799.447942787265,0.8440287346420239,74000.04,59414.55812808021,94900.45119785586,0.7797648911670498,243.08,130.41870000000003,1.234161592891229,24.531988127469432,74.00004,6.41797625,144430.09233745697
2017-09-30 19:37:23,239.43,109.6726,20835.29,26258.910618,15981.898431037947,0.7934559930189103,245.41,165.7969,29915.52,40688.217228999994,27578.84487073184,0.7352379149872929,242.58,116.6473,23871.33,28296.302034,15193.429923175756,0.8436201299843674,74622.14,58754.17322494554,94976.40048731319,0.7856913887778672,242.47333333333336,130.7056,1.2551208380303058,26.8475872495134,74.62214,6.192590833333332,144436.2849282903
2017-09-30 19:42:23,239.54,114.8637,21708.59,27514.450697999997,16905.09146454323,0.7889886750157066,245.8,157.6731,27802.47,38756.04798,27000.998443153214,0.7173711317094927,242.76,113.4247,22566.83,27534.980172,15776.986937420372,0.8195695024668276,72077.89,59683.07684511681,93580.40333612706,0.7702241861590061,242.70000000000002,128.65383333333332,1.3020189534404716,22.55608396174231,72.07789,6.112501249999999,144442.3974295403
2017-09-30 19:47:23,239.47,113.382,21479.5,27151.58754,16608.425141845426,0.7910955471151062,245.86,147.006,26521.55,36142.89516,24554.353099689914,0.7337970542368693,242.69,112.0404,22347.31,27191.084676000002,15490.410634366734,0.8218616604038852,70348.36,56653.18887590208,90324.28003863765,0.7788421891645012,242.67333333333332,124.14280000000001,1.3200186808054666,18.41685542778155,70.34836,5.9344270833333335,144448.3318566236
2017-09-30 19:52:23,239.74,111.2039,21108.56,26660.022986000004,16284.517811112755,0.7917682595804495,246.16,148.7092,26705.98,36606.256672,25036.14706331517,0.7295468706153533,243.04,118.1795,24120.73,28722.34568,15593.701472983075,0.8397896978447619,71935.27,56914.366347411,91727.46680629642,0.7842282416008263,242.98,126.03086666666667,1.3334430817351144,17.994269128779568,71.93527,5.928484583333334,144454.26034120694
2017-09-30 19:57:23,239.89,100.077,19678.12,24007.47153,13752.464598367831,0.819666493216914,246.11,146.7089,26302.18,36106.527379,24736.140495600288,0.7284605280345423,242.96,119.7576,24642.32,29096.306496,15470.976592535197,0.8469226155349886,70622.62,53959.58168650331,88877.39257790377,0.7946072443349089,242.98666666666668,122.18116666666667,1.2853928884986836,20.07488879218974,70.62262,5.939912083333334,144460.20025329027
2017-09-30 20:02:23,239.45,100.3584,19811.55,24030.81888,13600.836100801465,0.8244225924605696,245.67,150.1185,27248.75,36879.611895,24851.788606925773,0.7388567449565348,242.55,112.813,22780.31,27362.79315,15158.493502772197,0.8325286777238237,69840.61,53611.11821049944,88044.66367107233,0.7932406927115858,242.5566666666667,121.09663333333333,1.2835488614344222,23.965874085682,69.84061,5.852634583333332,144466.0528878736
2017-09-30 20:07:23,239.78,88.5994,18172.86,21244.364132000002,11003.188937458457,0.8554202840378993,245.79,144.4094,26309.23,35494.386426,23825.949814547013,0.7412222790454612,242.74,105.0391,21554.07,25497.191134,13620.896525516528,0.845350763804648,66036.16,48450.035277521994,81903.48189142343,0.8062680422737316,242.76999999999998,112.68263333333334,1.243975779544429,28.155861935542266,66.03616000000001,5.661532083333334,144471.71441995693
2017-09-30 20:12:23,239.94,80.8411,16552.27,19397.013533999998,10112.68964644318,0.853341158471968,245.89,134.8148,23976.29,33149.611172,22891.794134376778,0.7232751502150863,242.83,103.2358,21609.85,25068.749314,12706.556384232335,0.8620234591412851,62138.409999999996,45711.0401650523,77140.65847722019,0.8055208657357988,242.88666666666666,106.29723333333332,1.2365163450717744,26.828136323397572,62.13840999999999,5.3406070833333334,144477.05502704027
2017-09-30 20:17:23,239.71,75.6026,15544.53,18122.699246,9316.641832767264,0.8577381210710625,245.64,134.1483,23853.19,32952.188412,22734.820165636836,0.7238727122388485,242.58,103.105,22050.34,25011.210900000002,11804.371078913051,0.8816182506381568,61448.06,43855.83307731715,75493.03393472212,0.813956689740849,242.64333333333335,104.2853,1.235008860742094,28.635867183581958,61.44806,5.14943625,144482.20446329028
2017-09-30 20:22:23,239.56,77.4169,15839.85,18545.992564,9646.397885296006,0.8540847811374115,245.53,138.3237,24693.01,33962.618061,23317.6903379658,0.7270643846021844,242.47,100.4841,21428.98,24364.379727,11594.04224768258,0.8795208513456608,61961.84,44558.13047094438,76319.69999450537,0.8118721641261815,242.52,105.40823333333333,1.2411347517730458,31.226656235265626,61.961839999999995,5.142079166666666,144487.34654245694
2017-09-30 20:27:23,239.42,79.9997,16223.54,19153.528174,10181.080069452932,0.8470261902985938,245.51,140.9429,25167.12,34602.891379,23748.182302914738,0.7273126318939221,242.54,99.1609,21071.73,24050.484686,11593.446788536208,0.8761457523667305,62462.39,45522.709160903876,77290.79643696487,0.8081478375105334,242.48999999999998,106.70116666666668,1.2660315889314997,32.09124548778753,62.46239,5.184342916666666,144492.53088537362
2017-09-30 20:32:23,239.87,76.471,15782.22,18343.09877,9348.304892202412,0.8603900681062515,245.98,134.2251,24964.3,33016.690098,21607.534577951534,0.756111528015106,242.98,96.6967,20464.27,23495.364166,11543.214052423044,0.8709918201486625,61210.78999999999,42499.053522576985,74517.98684035259,0.8214230227547351,242.94333333333336,102.46426666666667,1.2650412304652738,30.99698496516508,61.210789999999996,5.153049166666666,144497.68393454028
2017-09-30 20:37:23,239.72,76.4895,15778.62,18336.06294,9340.57573360665,0.8605238786336759,245.87,131.0662,24392.8,32225.246594000004,21058.438361001725,0.756946884140886,242.74,102.3197,21797.61,24837.083978,11905.668348233297,0.8776235575523971,61969.03,42304.68244284167,75032.30528066278,0.8258979884491243,242.77666666666667,103.29180000000001,1.2741477077698298,26.889259360375167,61.96903,5.1324925,144502.8164270403
2017-09-30 20:42:23,239.98,75.1277,15515.4,18029.145446,9182.725540547452,0.8605732338491003,246.09,126.6087,23241.26,31157.134983,20751.166086783713,0.7459370064892336,242.98,102.9466,21882.4,25013.964868,12118.539873166987,0.8748073372404004,60639.06,42052.43150049815,73793.64872932961,0.8217381989393179,243.01666666666665,101.56099999999999,1.2646594883752906,26.027018245192536,60.63906,5.108670416666666,144507.92509745696
2017-09-30 20:47:23,239.87,74.1702,15346.72,17791.205874,9000.288422748023,0.862601450890276,246.01,120.2661,22184.71,29586.663260999998,19575.73204597231,0.7498212895552514,242.96,93.7547,19599.69,22778.641912,11606.837608023256,0.8604415520345268,57131.119999999995,40182.858076743585,69847.16855871909,0.8179446809210459,242.9466666666667,96.06366666666666,1.2663959167993037,25.1941594289898,57.131119999999996,4.907090833333333,144512.83218829028
2017-09-30 20:52:23,239.62,76.5194,15761.78,18335.578628000003,9368.016591315924,0.8596281753514127,245.83,119.7735,22332.44,29443.919505,19188.708123876386,0.7584737485852598,242.79,91.5614,19217.88,22230.192306,11173.832747421166,0.8644945457720145,57312.100000000006,39730.55746261348,69736.60446781182,0.8218366873089359,242.74666666666667,95.95143333333334,1.288036910908491,24.827212933765438,57.31210000000001,4.7684675,144517.60065579027
2017-09-30 20:57:23,239.57,75.3659,15605.29,18055.408663,9081.448452963621,0.864300016203959,245.76,121.3326,22435.44,29818.699775999998,19641.94207143536,0.7523949792759737,242.78,96.3039,20513.74,23380.660842,11217.921938622683,0.8773806753635471,58554.47,39941.31246302166,70879.717820048,0.8261103712159269,242.70333333333335,97.66746666666666,1.2910137204543355,24.230313471835057,58.55447,4.82777375,144522.42842954028
2017-09-30 21:02:23,239.29,66.7246,13954.61,15966.529533999998,7758.796627570166,0.8739914312803101,245.45,123.5753,23581.41,30331.557385,19076.699814471267,0.7774546390968312,242.42,95.0429,20685.82,23040.299818,10146.539638267366,0.8978103654640559,58221.840000000004,36982.0360803088,68974.29699265417,0.8441092194995578,242.38666666666666,95.11426666666667,1.2775730238186909,29.922990872732726,58.22184,4.865679583333333,144527.2941091236
2017-09-30 21:07:23,238.74,74.0382,15369.41,17675.879868,8730.290107428715,0.8695131509591452,245.07,120.61,22208.66,29557.8927,19504.985051753138,0.751361412175368,242.02,97.0262,20609.02,23482.280924000002,11255.479200516273,0.8776413188608355,58187.09,39490.75435969813,70322.52215731541,0.8274317845118272,241.94333333333336,97.2248,1.32400148795173,24.05271083098139,58.18709,4.850372083333333,144532.14448120695
2017-09-30 21:12:23,238.96,75.8855,15678.8,18133.59908,9110.578804564333,0.8646270346460091,245.24,120.8795,22263.33,29644.48858,19573.958222108537,0.7510107634314264,242.22,95.661,20102.9,23171.00742,11522.542967925745,0.8675885185142287,58045.030000000006,40207.079994598615,70610.44391159818,0.8220459578567494,242.14000000000001,97.47533333333332,1.3132898323284077,24.01034791707988,58.045030000000004,4.843005,144536.98748620696
2017-09-30 21:17:23,239.18,73.9873,15433.29,17696.282414,8658.63563455269,0.8721204623062703,245.33,120.589,22352.92,29584.09937,19379.52277553899,0.7555720970389641,242.35,98.9839,20842.03,23988.748165,11877.281844045421,0.8688252449291574,58628.24,39915.4402541371,70926.1087060272,0.8266101308757949,242.28666666666666,97.85340000000001,1.2822276641994284,24.389648188003687,58.62824,4.86138625,144541.84887245696
2017-09-30 21:22:23,239.58,76.0528,15824.81,18220.729824000002,9031.632398581287,0.8685058256643408,245.74,135.5615,26051.38,33312.88301,20762.31621311906,0.7820211775780497,242.91,103.794,22119.78,25212.60054,12099.19661552817,0.8773303636372926,63995.97,41893.14522722852,76488.69062332391,0.8366723168939374,242.74333333333334,105.1361,1.303159716023781,28.939060893451433,63.99597,5.109342083333333,144546.9582145403
2017-09-30 21:27:23,239.24,76.2084,15875.62,18232.097616,8965.158843821608,0.8707511518624156,245.41,124.9906,23599.21,30673.943146,19595.103355173724,0.7693569062077833,242.53,100.9493,21518.05,24483.233729,11679.13772614842,0.8788892120288919,60992.880000000005,40239.39992514375,73070.79250309292,0.8347094360228585,242.39333333333332,100.7161,1.300915866773003,24.333448177600207,60.99288000000001,5.207868749999999,144552.1660832903
2017-09-30 21:32:23,239.33,72.9652,15297.81,17462.761316,8421.700658625079,0.8760246860835007,245.61,118.2108,22263.69,29033.754588000003,18635.638252018933,0.7668209060774333,242.73,93.7453,19810.07,22754.796669,11195.619591725752,0.8705887505023612,57371.57,38252.958502369765,68954.95543069347,0.8320151850096413,242.5566666666667,94.97376666666666,1.3302733381890228,24.466791356069216,57.37157,4.931852083333333,144557.09793537363
2017-09-30 21:37:23,240.34,62.9351,13817.59,15125.821934,6153.429594216177,0.913510026780142,246.32,128.4641,25105.8,31643.277112,19261.25106909785,0.7934007565379247,243.67,93.9233,19892.05,22886.290511,11317.625199280485,0.8691688148605446,58815.44,36732.30586259451,69343.48041724467,0.8481754830606035,243.4433333333333,95.1075,1.2747662015800925,35.07252319743448,58.81544,4.841125416666667,144561.9390607903
2017-09-30 21:42:23,239.96,63.8224,14054.27,15314.823104000001,6084.513248725177,0.9176906520277884,246.08,107.6783,21062.24,26497.476064,16077.881823942254,0.7948772158196449,243.12,100.4456,21559.15,24420.334272,11469.776686305522,0.8828359906899149,56675.66,33632.17175897295,65903.36420593913,0.8599812874938555,243.05333333333337,90.64876666666667,1.2726973503757864,29.593747000786557,56.67566,4.812129166666667,144566.75118995697
2017-09-30 21:47:23,239.78,63.6073,14098.77,15251.758394,5817.286188253889,0.9244029203574597,246,102.7899,20725.33,25286.3154,14486.491738836463,0.8196263343294374,242.95,101.1302,21661.39,24569.58209,11595.195011087519,0.8816344502992725,56485.490000000005,31898.97293817787,64870.29408790055,0.870745089015028,242.91,89.1758,1.2885430817998418,28.6720163990679,56.485490000000006,4.715047916666666,144571.46623787362
2017-09-30 21:52:23,240.07,60.985,13491.83,14640.66895,5685.042704729148,0.921530979634643,246.25,108.4553,21730.54,26707.117625,15525.906193970952,0.8136609987316069,243.29,92.7503,19359.32,22565.220487,11593.356061319106,0.8579273582171757,54581.69,32804.3049600192,63681.10635946929,0.8571096376984314,243.20333333333335,87.39686666666665,1.2883595345458618,30.220610502436003,54.58169,4.627799166666667,144576.09403704028
2017-09-30 21:57:23,240.22,61.7771,13630.21,14840.094962,5869.053913287708,0.9184718854496505,246.36,102.7368,20186.91,25310.238048000003,15267.508464000502,0.7975788280503808,243.34,92.4201,19297.31,22489.507134000003,11549.53496441034,0.8580583774033008,53114.42999999999,32686.09734169855,62366.04551882292,0.851656210653429,243.3066666666667,85.64466666666668,1.2686321788689312,27.86812955856369,53.11442999999999,4.487338333333333,144580.58137537361
2017-09-30 22:02:23,240.2,61.88,13666.03,14863.576,5845.127504757784,0.9194308287588399,246.29,106.6288,21483.35,26261.607152,15104.227321630113,0.818051609547586,243.42,95.967,20329.55,23360.287139999997,11507.059227306918,0.8702611349836346,55478.92999999999,32456.414053694818,64275.42677547756,0.8631437048842184,243.3033333333333,88.15859999999999,1.2754997191434525,29.808322727448022,55.47892999999999,4.524723333333332,144585.10609870695
2017-09-30 22:07:23,240.54,62.2196,13762.49,14966.302584,5880.823244729011,0.9195651312511243,246.65,97.2942,19235.82,23997.61443,14348.126262984457,0.8015721752722568,243.62,98.3046,21024.8,23948.966652,11467.815339401313,0.8779000908686054,54023.11,31696.76484711478,62635.30406923392,0.8625025583061842,243.60333333333332,85.93946666666666,1.2575087916147833,27.60066775683969,54.02311,4.5625849999999994,144589.66868370696
2017-09-30 22:12:23,240.74,60.4942,13455.05,14563.373708000001,5572.565231234688,0.9238965002050882,246.8,97.8267,19358.59,24143.62956,14427.745546079119,0.8018094359794343,243.87,92.7205,19557.93,22611.748335,11348.063133437143,0.8649455013492657,52371.57,31348.37391075095,61036.889592386266,0.8580314355751972,243.80333333333337,83.68046666666667,1.2564772152418044,27.708099142213204,52.37157,4.433111666666666,144594.10179537363
2017-09-30 22:17:23,240.57,57.4428,12838,13819.014395999999,5113.796522824818,0.9290098144565245,246.53,101.9243,20696.9,25127.397679,14248.664657034167,0.8236786102723742,243.7,90.0395,19141.59,21942.62615,10727.458908360535,0.8723472691531046,52676.490000000005,30089.92008821952,60664.782943941515,0.8683207528934332,243.6,83.13553333333333,1.2438423645320202,30.904635242210908,52.67649000000001,4.3770025,144598.47879787363
2017-09-30 22:22:23,240.74,61.0317,13462.87,14692.771458000001,5884.612517415184,0.9162920718180547,246.79,93.7438,18756.9,23135.032401999997,13542.836727642762,0.8107574553636021,243.86,93.4594,19914.92,22791.009284000003,11082.692162871546,0.8738059711107612,52134.69,30510.141407929492,60406.081069110536,0.8630702253362994,243.79666666666665,82.74496666666666,1.253777054649357,26.241193321325877,52.13469,4.3671325,144602.84593037362
2017-09-30 22:27:23,240.76,53.3302,11946.73,12839.778951999999,4704.84493297305,0.9304467035344957,246.77,83.3399,17540.22,20565.787123000002,10737.424381114524,0.8528834756041834,243.95,82.6417,18483.25,20160.442714999997,8050.647172885947,0.9168077438224056,47970.2,23492.91648697352,53414.01700961941,0.8980826136210832,243.82666666666668,73.10393333333333,1.2577240662766,27.048795368055888,47.9702,4.171037083333333,144607.01696745696
2017-09-30 22:32:23,241.01,47.9577,10885.89,11558.285277,3884.7596389500072,0.9418256894612205,246.89,77.6094,16208.2,19160.984765999998,10219.471119528838,0.8458959807097424,244.19,72.9901,16447.38,17823.452519,6867.2520583307105,0.922794278070812,43541.47,20971.482816809556,48328.69438849593,0.900944471000742,244.02999999999997,66.18573333333333,1.2375527599065617,27.54072881769082,43.541470000000004,3.81298625,144610.82995370697
2017-09-30 22:37:23,241.37,47.8475,10940.69,11548.951074999999,3698.5907122367057,0.9473319203579709,247.39,70.9827,14796.99,17560.410152999997,9456.061108172122,0.8426335074794424,244.59,66.6341,15011.92,16298.034519,6345.72195231682,0.9210877534035979,40749.6,19500.37377272565,45175.153319452125,0.9020356768209016,244.45000000000002,61.821433333333324,1.2599713642871804,22.603703246392968,40.7496,3.5121279166666666,144614.34208162365
2017-09-30 22:42:23,241.74,48.3062,11034.81,11677.540788,3820.723376443743,0.9449600905131944,247.65,79.538,17072.93,19697.5857,9823.947456289883,0.866752416261857,244.96,67.3576,15184.04,16499.917696,6456.950770539754,0.9202494388005946,43291.78,20101.62160327338,47731.05285502916,0.9069940303116231,244.78333333333333,65.06726666666667,1.2432763668550375,25.759598528292265,43.291779999999996,3.5017241666666665,144617.84380579033
2017-09-30 22:47:23,240.29,45.63,10455.48,10964.4327,3301.775643866385,0.9535814835180666,246.09,68.1428,14297.87,16769.261651999997,8762.365537703712,0.8526237050093828,243.34,76.6849,17334.91,18660.503566,6907.625397240262,0.9289626048240589,42088.259999999995,18971.76657881036,46166.541531161565,0.9116615324453359,243.24,63.485899999999994,1.2127939483637629,28.12577280939546,42.08826,3.557501666666666,144621.40130745698
2017-09-30 22:52:23,239.09,46.5371,10587.68,11126.555239000001,3420.7109939482402,0.951568546830094,244.93,69.7449,14418.24,17082.618357,9161.34298197122,0.8440298611536792,242.18,76.7457,17250.17,18586.273626000002,6919.624431401121,0.9281134210716153,42256.09,19501.67840732058,46539.151289969326,0.9079686420733576,242.0666666666667,64.34256666666667,1.2296887909666845,27.672919482540586,42.25608999999999,3.514347916666666,144624.91565537365
2017-09-30 22:57:23,238.83,47.754,10814.9,11405.08782,3621.3210534157797,0.9482522336246245,244.59,68.5778,14180.75,16773.444101999998,8958.501910499239,0.8454286378972786,241.91,69.7993,15489.46,16885.148663,6721.969523882917,0.9173422342405348,40485.11,19301.79248779794,44850.901049523105,0.9026599032045639,241.77666666666667,62.0437,1.2187556008988976,23.03166961351435,40.48511,3.4475499999999997,144628.36320537367
2017-09-30 23:02:23,239.45,48.5047,10966.38,11614.450415,3825.43698655378,0.9442013705475878,245.19,70.835,14672.31,17368.033649999998,9293.649021317315,0.8447882066373128,242.53,68.0352,15074.99,16500.577056000002,6709.226459204793,0.9136038060267944,40713.68,19828.312467075888,45285.38080257687,0.8990468729299782,242.39,62.4583,1.2129213251371749,22.340665692149805,40.713680000000004,3.3832829166666665,144631.74648829034
2017-09-30 23:07:23,239.71,48.9947,11064.22,11744.519537,3939.1337812487045,0.9420751496170804,245.42,68.6124,14362.59,16838.855207999997,8789.940455309617,0.852943375460373,242.74,72.3803,16114.19,17569.594022,7001.679422952622,0.9171634802615475,41541,19730.75365951094,45988.66513579519,0.9032877966198379,242.62333333333333,63.32913333333334,1.2007638726695675,22.63481683522171,41.541,3.4272783333333328,144635.1737666237
2017-09-30 23:12:23,239.6,46.1449,10522.79,11056.31804,3393.089921816018,0.9517445104175025,245.27,65.5581,13789.98,16079.435187,8269.503463481571,0.857615944815587,242.58,75.4788,16911.65,18309.647304000002,7017.070519410114,0.9236469561216186,41224.42,18679.663904707704,45259.06150075629,0.9108545036735048,242.48333333333335,62.39393333333334,1.1890851604921386,26.042649445619183,41.224419999999995,3.448559166666666,144638.62232579035
2017-09-30 23:17:23,239.72,47.9881,10884.61,11503.707332,3722.975628205285,0.9461827988027957,245.29,68.9429,14432.3,16911.003941,8814.23683608045,0.853426564759382,242.62,69.1101,15400.94,16767.492462000002,6630.222513583302,0.9184998910781081,40717.85,19167.434977869038,45003.70953880732,0.9047665274101112,242.54333333333332,62.0137,1.1640531588856935,22.616937870180294,40.71785,3.4142612499999996,144642.03658704035
2017-09-30 23:22:23,240.35,47.79,10837.81,11486.3265,3804.9403239081485,0.9435401300842354,245.93,69.9472,14515.66,17202.114896,9230.838080022044,0.8438299643827702,243.35,64.5371,14463.12,15705.103285,6121.146057571062,0.9209184898397821,39816.590000000004,19156.924461501254,44185.38892045384,0.9011257108471104,243.21,60.75809999999999,1.1759384893713307,21.343820823890137,39.816590000000005,3.355601666666667,144645.39218870702
2017-09-30 23:27:23,241.02,45.2413,10336.15,10904.058126000002,3473.109095995501,0.9479177275618274,246.51,67.1827,14027.61,16561.207377,8803.394088185487,0.8470161432481893,243.96,64.721,14654.4,15789.33516,5878.0664707718515,0.9281201425836348,39018.16,18154.569654952837,43034.93010499883,0.9066625623604243,243.83,59.04833333333334,1.1524422753557815,23.382596178272042,39.01816,3.28478125,144648.676969957
2017-09-30 23:32:23,241.18,43.6423,10040.01,10525.649914,3160.301459036496,0.9538612895196089,246.68,60.4805,12910.93,14919.329740000001,7476.248151710086,0.8653827098803702,244.02,70.7106,16327.87,17254.800612,5579.3194408436175,0.9462798421816966,39278.810000000005,16215.8690515902,42494.46227585921,0.9243277334589078,243.96,58.27779999999999,1.139531070667323,25.113336467745857,39.27881000000001,3.26237375,144651.93934370702
2017-09-30 23:37:23,241.29,49.1193,11162.37,11851.995897,3983.8803603528113,0.9418135221279853,246.86,68.8662,14438.94,17000.310132000002,8973.71474143133,0.8493339173160914,244.21,71.7441,16216.53,17520.626661000002,6632.986759616221,0.9255679213858913,41817.840000000004,19590.581861400362,46179.2446877797,0.9055548717336678,244.12,63.2432,1.1592659347861758,22.332677663369342,41.817840000000004,3.379027083333334,144655.31837079037
2017-09-30 23:42:23,241.23,50.4625,11409.37,12173.068874999999,4243.805136736809,0.9372632420926807,246.72,67.0215,14028.52,16535.54448,8753.56258101,0.8483857315353428,244.11,67.4463,15197.6,16464.316293,6332.982333462272,0.92306292770028,40635.49,19330.350051209083,44998.94977266002,0.9030319641968373,244.01999999999998,61.64343333333333,1.143348905827388,18.138076886264713,40.63549,3.435555416666667,144658.75392620702
2017-09-30 23:47:23,241.77,47.7239,10889.15,11538.207303000001,3815.3165064647724,0.9437471276121687,247.21,70.0115,14615.66,17307.542915,9270.033684888464,0.844467644643711,244.58,67.3933,15194.64,16483.053314,6388.580579641022,0.9218340625698469,40699.45,19473.93077099426,45118.50185872728,0.9020567688048688,244.52,61.70956666666666,1.124652380173401,22.663692879602127,40.69945,3.388955833333333,144662.14288204035
2017-09-30 23:52:23,242.15,46.5981,10647.75,11283.729915000002,3734.6995504546207,0.9436374390568705,247.43,72.5373,15072.85,17947.904139000002,9743.534053937175,0.8398111491607181,244.77,74.9949,17004.48,18356.501673000002,6914.391773717475,0.9263464413271811,42725.08,20392.62537810927,47342.281639337016,0.902471924050645,244.78333333333333,64.7101,1.081228297133523,27.989448324141048,42.72508,3.4760220833333335,144665.6189041237
2017-09-30 23:57:23,242.3,46.5126,10642.08,11270.002980000001,3709.3261440332926,0.944283689976451,247.48,73.4393,15182.98,18174.757964,9989.942210522613,0.8353882912814563,244.84,75.6269,17145.82,18516.490196000002,6991.513835083514,0.9259757015778238,42970.88,20690.78218963942,47692.81911979517,0.9009926608042488,244.87333333333333,65.19293333333333,1.0644959298684986,28.653923635895097,42.970879999999994,3.570664999999999,144669.1895691237

